time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.545944;1.0432855808242227;0.8440091596426978;0.8089825865427239;-0.0004744911492749882;-0.0004547990366853203;1.0436905763419229;9.999823713190546;0.8335051542886569;0.015561844852822923;0.015561959418717703;0.8088412996733241;0.01487795202911745;0.8089753488387835
47.555944;1.0432867845008227;0.8440019901300764;0.8089745533853626;-0.0004731257770890353;-0.00045348974110312484;1.0436915047728763;9.999822326782015;0.8335051405716788;0.015561844326453243;0.015561958682593911;0.8088333596919957;0.01487794967976614;0.8089673316607199
47.565944;1.0432867321098411;0.843994151239804;0.8089668629480724;-0.000473387715024078;-0.00045374077836807264;1.0436924286318066;9.999820945090168;0.8335051278525906;0.015561843878585743;0.015561957881664394;0.8088264215778268;0.01487794734189441;0.808960311224339
47.575944;1.0432876336881185;0.8439867232891143;0.8089588381046956;-0.00047279256981860293;-0.0004531698829634827;1.0436923483476066;9.999819574206438;0.8335051161746347;0.015561843520112358;0.01556195701771193;0.8088184850732782;0.014877945019017692;0.8089522877617488
47.585944;1.0432885372379737;0.8439807459115167;0.8089522147087099;-0.0004729480726389601;-0.0004533184867616317;1.0436932644292825;9.999818220914321;0.8335051055399595;0.015561843261560666;0.015561956092117515;0.8088105498420243;0.014877942716486486;0.808944260946494
47.595944;1.0432897479696948;0.8439735504896045;0.8089441994789265;-0.0004715824979518297;-0.0004520090014031932;1.0436941774493969;9.999816892404617;0.833505095966277;0.015561843111069848;0.015561955107169673;0.808803615522663;0.014877940441891105;0.808937230506771
47.605944;1.0432897041819282;0.8439656826081611;0.8089365274606779;-0.0004718442357521643;-0.0004522598444298624;1.0436950879834956;9.999815595992272;0.8335050875116584;0.015561843074408341;0.015561954066011963;0.8087956818194901;0.014877938205626579;0.8089291967895831
47.615944;1.0432906156535091;0.843958222473848;0.8089285216375847;-0.00047124886269639876;-0.00045168873240293935;1.0436959965809798;9.999814338977075;0.8335050802722649;0.01556184315668426;0.015561952972737865;0.8087877485138023;0.014877936020404414;0.8089211597577707
47.625944;1.0432915298434011;0.8439511057986708;0.8089208597090274;-0.00047175748656171995;-0.0004521758026666589;1.0436959037267555;9.999813128908832;0.8335050743915073;0.015561843363193922;0.015561951833805026;0.8087808153931347;0.01487793389949271;0.8089141194239571
47.635944;1.0432924464276176;0.8439447294089425;0.8089139227679172;-0.00047080866625415316;-0.00045126591280290017;1.0436968097725225;9.999811973598609;0.833505070035967;0.015561843698781325;0.015561950658485974;0.8087728822028127;0.014877931855160571;0.8089060762454439
47.645944;1.043292717419599;0.8439370680158941;0.8089062722707121;-0.0004702999184819349;-0.0004507781135027377;1.0436977148953392;9.999810879823412;0.8335050673167562;0.015561844167382455;0.015561949456767213;0.8087649486729221;0.014877929897914898;0.8088980301036012
47.655944;1.0432936378326263;0.8439295651399926;0.8088982880253358;-0.00046970431774588195;-0.00045020678697783455;1.043698619130745;9.9998098518329;0.8335050662222332;0.015561844772412575;0.015561948237563504;0.8087580145738209;0.014877928035783684;0.8088909809337596
47.665944;1.043294560051549;0.8439224036748336;0.8088906478596756;-0.00047021272186205105;-0.00045069364765193995;1.0436995224528445;9.999808891544253;0.8335050666005583;0.015561845517037548;0.015561947009370478;0.8087500797312933;0.01487792627404951;0.808882929354804
47.675944;1.0432945319106783;0.843914106396926;0.8088826745983605;-0.00046937003637804943;-0.0004498859045597911;1.0436994248255698;9.999807999522838;0.8335050681956527;0.015561846403737877;0.015561945781198896;0.8087431439988854;0.014877924616037118;0.8088758754902076
47.685944;1.043295763474343;0.8439082713362621;0.8088761039615674;-0.00046875476458434537;-0.00044929559647799384;1.043700326202863;9.999807175187698;0.8335050707526486;0.015561847433404568;0.015561944562215548;0.8087352072412197;0.01487792306392806;0.8088678202612577
47.695944;1.0432966932789678;0.843900719559694;0.8088681414626325;-0.0004681589364438714;-0.0004487240587302973;1.0437012265532917;9.999806416933385;0.8335050741499122;0.015561848604791076;0.015561943360520029;0.8087272693481783;0.014877921618373093;0.8088597641931294
47.705944;1.0432976266676197;0.8438935088716705;0.8088605229812622;-0.00046866712083335133;-0.0004492107127857987;1.0437021259345407;9.99980572302511;0.833505078462888;0.015561849914957127;0.015561942181274921;0.8087203302330822;0.014877920277201785;0.8088527078961961
47.715944;1.0432976118343495;0.843885162632793;0.8088525712807089;-0.00046782422775953143;-0.00044840277783484756;1.0437030245482966;9.999805093056667;0.8335050839134726;0.015561851360249377;0.015561941025833465;0.8087123897923134;0.014877919035653619;0.8088446524841052
47.725944;1.0432988590484016;0.8438792790812605;0.8088460220122297;-0.0004672087739098287;-0.0004478123035721852;1.0437029227299912;9.999804529093383;0.8335050907312511;0.015561852937368417;0.015561939893344272;0.8087044478683173;0.014877917889127236;0.8088365985183478
47.735944;1.0432998069235166;0.8438720326737006;0.8088384194073588;-0.0004677167982106748;-0.0004482988072638507;1.0437038208655531;9.999804035466463;0.8335050990467505;0.015561854643987686;0.01556193878234438;0.8086975042587764;0.014877916835085643;0.8088295465373506
47.745944;1.0432998083200529;0.8438636509075974;0.8088304837026661;-0.00046687375405899653;-0.00044749073239638485;1.0437047192840825;9.999803617345151;0.8335051089027029;0.015561856478246167;0.015561937690578863;0.8086895587811284;0.014877915871944565;0.8088214975604712
47.755944;1.0433007686377183;0.8438563808330928;0.8088228918850487;-0.0004673816659854067;-0.0004479771299496362;1.0437056182044262;9.999803279023936;0.8335051202945637;0.015561858438132268;0.015561936615668966;0.808682611290967;0.014877914997285238;0.8088144518516038
47.765944;1.0433020408029496;0.8438500967959963;0.8088160253658473;-0.00046566194741738735;-0.00044632823506622355;1.0437065177685216;9.999803022414678;0.8335051331672239;0.015561860521758158;0.01556193555735647;0.8086746615785755;0.014877914207790922;0.8088064102301642
47.775944;1.0433030158399732;0.8438428036504731;0.8088084438296543;-0.00046616975288464504;-0.0004468145320393769;1.0437064181249647;9.999802845968732;0.8335051474017178;0.015561862727426184;0.015561934518320355;0.8086667093076776;0.014877913500518923;0.8087983729068418
47.785944;1.0433030465309034;0.8438343760718527;0.8088005284871617;-0.0004653265024452109;-0.000446006264976016;1.0437073194388402;9.999802744782373;0.8335051628093686;0.015561865052772432;0.015561933502721035;0.8086597540964519;0.014877912873026694;0.8087913400251234
47.795944;1.0433040381527399;0.8438270615126191;0.808792955859873;-0.0004658341961243036;-0.00044649245597618606;1.0437082217815001;9.999802712319422;0.8335051791575284;0.015561867493774357;0.015561932514634573;0.8086517955932666;0.01487791232139394;0.8087833121578698
47.805944;1.0433053434387978;0.8438210880057735;0.8087864456038266;-0.00046521838280649434;-0.0004459016496156956;1.0437091250374066;9.999802742546642;0.833505196229956;0.015561870044291503;0.015561931557485106;0.8086448334855796;0.014877911838963722;0.8087762890988123
47.815944;1.0433054008557754;0.8438126306710566;0.8087785413660605;-0.0004643749824375375;-0.0004450932430630724;1.0437100289581793;9.999802830939045;0.8335052138349752;0.015561872696832124;0.015561930633612527;0.8086368675146882;0.01487791141775536;0.8087682712100056
47.825944;1.0433064204145637;0.8438052880405672;0.8087709781878603;-0.00046488251712023266;-0.0004455792842433027;1.0437099333183701;9.99980297414438;0.8335052317258044;0.015561875444564784;0.015561929743904421;0.8086298974913478;0.014877911051107522;0.8087612580698126
47.835944;1.0433074500996404;0.8437986882242373;0.8087641366254398;-0.00046393263114031836;-0.0004446684099747953;1.0437108380300761;9.99980316910444;0.833505249553231;0.015561878282500814;0.015561928888488454;0.8086219232776372;0.014877910735509044;0.8087532498477538
47.845944;1.043308795112072;0.8437915771800603;0.808756577142667;-0.00046366990101485636;-0.0004444160369452107;1.0437117431851701;9.999803412480551;0.8335052669550463;0.015561881206610683;0.015561928067972885;0.8086149447800379;0.014877910469742439;0.8087462459922992
47.855944;1.0433088941023283;0.843783442565374;0.8087490181804297;-0.000463930395516123;-0.0004446657035099359;1.0437126490484476;9.999803700472722;0.8335052836761404;0.015561884212243976;0.015561927283585481;0.808606961999553;0.014877910251817951;0.808738246599339
47.865944;1.0433099573901436;0.8437757190357218;0.8087411208318254;-0.00046333360789017626;-0.00044409327516838055;1.0437135559705835;9.9998040288613;0.8335052995722938;0.015561887293439765;0.015561926536181098;0.8085999750668315;0.014877910077567863;0.8087312510557647
47.875944;1.0433110333438387;0.8437694477249164;0.8087346202277296;-0.0004634876125214866;-0.0004442404701769599;1.0437134642675707;9.999804393409127;0.833505314533485;0.01556189044373141;0.015561925825447229;0.8085919841742708;0.014877909942274833;0.8087232594192844
47.885944;1.0433114749877883;0.8437611911965883;0.8087267227723666;-0.00046187372050443846;-0.00044269344579319465;1.043714374136064;9.999804790444662;0.8335053284346808;0.015561893657644522;0.015561925149815392;0.8085839894730648;0.014877909842159141;0.8087152712409765
47.895944;1.043312578225965;0.8437538070494469;0.8087191624860962;-0.0004623808740821632;-0.0004431791311528159;1.0437152856302012;9.999805217377446;0.8335053411409516;0.015561896931417405;0.015561924506967837;0.808576991053952;0.014877909773488629;0.8087082860471279
47.905944;1.0433136954913267;0.8437475232608918;0.8087126593313655;-0.0004625347266132705;-0.0004433261849809574;1.0437161987120949;9.99980567290951;0.8335053524993619;0.015561900262717669;0.015561923895095515;0.8085689889954207;0.014877909730907435;0.8087003038391483
47.915944;1.0433148266747168;0.8437397786347757;0.8087047580119997;-0.0004619376536741136;-0.0004427534936179613;1.0437161132944868;9.999806156727324;0.8335053622990488;0.01556190364989796;0.015561923314644083;0.8085619833780506;0.01487790970707788;0.8086933239039364
47.925944;1.0433153237542117;0.8437318606572968;0.8086971943297424;-0.00046142769417309887;-0.0004422645755398723;1.0437170292280913;9.999806669286839;0.8335053702911963;0.015561907091426599;0.015561922768962342;0.8085539742549532;0.01487790969352747;0.8086853461649134
47.935944;1.0433164817234488;0.8437252136196884;0.8086903481955023;-0.00046047727698871234;-0.00044135321604655376;1.0437179463071415;9.999807212180198;0.8335053762640472;0.015561910586179823;0.015561922263217271;0.8085469616474368;0.014877909682067687;0.8086783698611021
47.945944;1.0433176522352634;0.8437178126909909;0.8086827805528493;-0.0004609841554020603;-0.0004418386436703123;1.0437188643328497;9.999807788582736;0.8335053800751873;0.01556191413403971;0.015561921803828038;0.8085389455537763;0.014877909666149072;0.8086703949735599
47.955944;1.0433181868268444;0.8437098857541083;0.8086752114164477;-0.0004604740682491884;-0.00044134960893380204;1.0437197831781844;9.99980840323885;0.8335053816229954;0.01556191773591323;0.015561921399342217;0.8085319259359699;0.014877909640884106;0.8086634209374298
47.965944;1.0433193802068919;0.8437032305163346;0.8086683592283023;-0.0004595234932848056;-0.00044043810538893713;1.043719702763891;9.999809061904653;0.8335053807691334;0.015561921393285705;0.015561921060347655;0.808523902738095;0.014877909601872696;0.8086554479865439
47.975944;1.0433205838217536;0.8436958222450682;0.8086607849212067;-0.0004600302104999159;-0.00044092338229724965;1.0437206229717428;9.999809770602607;0.8335053772577579;0.015561925107176472;0.015561920797022693;0.8085168759443105;0.014877909544709786;0.8086484757480276
47.985944;1.043320844327236;0.8436872888842133;0.8086528696506553;-0.00045918593100433713;-0.0004401141662377303;1.0437215436220413;9.999810535381183;0.8335053707323833;0.015561928876988129;0.015561920616014534;0.8085098455901188;0.014877909465858982;0.8086415044211777
47.995944;1.0433223703216;0.8436812283009257;0.8086463488491382;-0.0004585692626134585;-0.0004395225808218796;1.043722464507599;9.999811362864815;0.8335053608622021;0.01556193270052613;0.015561920519652283;0.8085018117220272;0.014877909363819965;0.8086335342934861
48.005944;1.0433235989357745;0.8436738157121968;0.8086387667282672;-0.00045907581876096515;-0.0004400077053141459;1.043723385381828;9.999812260472838;0.8335053474858745;0.015561936574776858;0.015561920508307592;0.8084947743942409;0.014877909239497455;0.808626565227477
48.015944;1.0433238814653918;0.843665279226416;0.8086308436731822;-0.00045823138737041534;-0.0004391983468474561;1.0437233059075575;9.999813235316735;0.8335053306617972;0.01556194049620725;0.015561920583210502;0.8084867337140438;0.014877909095212694;0.8086185977877021
48.025944;1.0433254267093215;0.8436592167836778;0.8086243153636162;-0.00045761458637713913;-0.0004386066372184435;1.0437242256215493;9.999814292703073;0.8335053105701435;0.01556194446098455;0.015561920747280985;0.8084796898454563;0.014877908933130115;0.8086116317945254
48.035944;1.043326672189824;0.8436518038039368;0.8086167260911984;-0.00045812098260377304;-0.00043909160769076047;1.0437251439707504;9.999815435164413;0.8335052873629154;0.015561948466138625;0.01556192100385371;0.8084716429420526;0.014877908754962378;0.8086036676219965
48.045944;1.0433269695506677;0.8436432685083212;0.8086087960202833;-0.0004572764006480622;-0.0004382821052929588;1.0437260604339853;9.999816662153481;0.8335052611042959;0.015561952510348162;0.01556192135476521;0.8084645931132389;0.014877908563108508;0.808596704845755
48.055944;1.0433285278646585;0.8436372087537887;0.8086022603738782;-0.0004566594684368301;-0.00043769027004811713;1.0437259746171976;9.999817970573979;0.8335052317908002;0.015561956592831577;0.015561921800057516;0.8084565404787829;0.01487790836157577;0.8085887436225814
48.065944;1.0433297849568504;0.8436297999146967;0.8085946630269986;-0.00045716570611249014;-0.0004381750852980379;1.0437268862842568;9.999819355949352;0.8335051993781604;0.015561960712137196;0.015561922339432535;0.8084494852244473;0.014877908155618163;0.8085817833783686
48.075944;1.0433310452767481;0.8436231442638594;0.8085877820780684;-0.00045621455047139533;-0.00043726303441527447;1.043727795382815;9.999820813602328;0.8335051638401614;0.015561964866335175;0.015561922972997218;0.8084424275969125;0.014877907950728953;0.808574824042268
48.085944;1.043331356262875;0.8436149702233978;0.808580177818659;-0.00045647391273328424;-0.0004375116238757228;1.0437287019972232;9.999822339095703;0.8335051252301898;0.015561969053257827;0.015561923700416619;0.8084343678817956;0.014877907752343825;0.8085668655628386
48.095944;1.043332927576801;0.8436078157220844;0.808572569866767;-0.0004562099929776032;-0.0004372581362383878;1.0437296061933;9.999823927964039;0.8335050836325485;0.015561973270089182;0.015561924519953807;0.8084273064130533;0.014877907565614452;0.8085599073782063
48.105944;1.0433341976279422;0.8436011682930715;0.8085656770865891;-0.0004552586834728065;-0.00043634593615222224;1.0437295079292876;9.999825575421259;0.8335050390760056;0.015561977513164198;0.015561925428294298;0.808419243595545;0.014877907394165474;0.8085519495822857
48.115944;1.0433345188040704;0.8435930027805988;0.808558060278614;-0.0004555179031313571;-0.0004365943837609251;1.043730407086439;9.99982727611971;0.8335049915414225;0.015561981777663028;0.01556192642112723;0.8084121798956133;0.014877907239046159;0.8085449916524692
48.125944;1.0433361007812196;0.843585856804416;0.8085504392139293;-0.00045525384530424075;-0.0004363407610020525;1.0437313034910876;9.999829023882473;0.833504940998342;0.015561986057011533;0.015561927493946031;0.8084041157939967;0.014877907098624032;0.8085370339225368
48.135944;1.043337381757461;0.8435792178598639;0.8085435328887601;-0.00045430238221825955;-0.0004354284124623478;1.0437321969974471;9.999830811768476;0.8335048874393687;0.015561990343587536;0.01556192864221942;0.8083970517452805;0.01487790696876387;0.8085300762028531
48.145944;1.0433377137251492;0.8435710609115439;0.8085359021909155;-0.0004545614594160305;-0.00043567671930650007;1.0437320876824578;9.999832632605424;0.833504830970132;0.015561994630534606;0.015561929861365321;0.808389988179673;0.014877906843519598;0.808523118842433
48.155944;1.0433393058759666;0.8435650280366761;0.8085293253768202;-0.00045394409466925823;-0.0004350844638421359;1.0437329758937102;9.999834479359931;0.8335047718467326;0.015561998912609586;0.015561931147613468;0.8083819255058465;0.01487790671650687;0.8085151621780649
48.165944;1.0433405959622273;0.8435572946664155;0.8085213468664642;-0.0004533456468803833;-0.00043451046705761517;1.0437338620653975;9.999836344847148;0.8335047103788065;0.015562003185874982;0.015561932499250085;0.8083748640587779;0.014877906581678296;0.8085082060496392
48.175944;1.0433409356790535;0.84354914837751;0.8085137027613728;-0.0004536045816250034;-0.00043475863435675255;1.0437347465909368;9.999838221826387;0.8335046468446308;0.015562007447175686;0.015561933916884558;0.8083678040472512;0.014877906432903633;0.8085012508208345
48.185944;1.043342534107234;0.8435431269430654;0.8085071133225696;-0.0004529870878241272;-0.00043416625543883885;1.043735629879633;9.999840104166388;0.8335045814925581;0.01556201169404265;0.015561935402582348;0.8083597455925002;0.014877906263379781;0.8084932968624212
48.195944;1.0433438289162584;0.8435354055786841;0.808499123043216;-0.00045238847774697595;-0.0004335921032462118;1.0437355124286007;9.99984198750687;0.8335045145463912;0.015562015925122547;0.015561936958614929;0.808352688805845;0.01487790606556764;0.8084863440274886
48.205944;1.0433441715858993;0.843528375819793;0.8084925261103884;-0.0004522941169885002;-0.0004335016490271526;1.043736394795086;9.99984386873272;0.833504446201948;0.015562020140230795;0.015561938586506098;0.8083446337871855;0.014877905831553795;0.8084783928021007
48.215944;1.043345770964383;0.8435212628507016;0.808484867498845;-0.0004520296477952916;-0.0004332476303675231;1.0437372774954945;9.999845745633877;0.8335043766501481;0.015562024339795122;0.015561940286865;0.8083375805733912;0.014877905553334065;0.8084714429104773
48.225944;1.0433470646332272;0.8435150118248977;0.8084782629273221;-0.0004521819001921069;-0.0004333931478350702;1.043738160929205;9.999847617148143;0.8335043061132839;0.015562028524297852;0.015561942059516774;0.8083305291245774;0.014877905222737518;0.8084644944901225
48.235944;1.043347404107996;0.8435065382903242;0.808470257611875;-0.0004513363819804737;-0.00043258274056684167;1.0437380454256895;9.999849483403366;0.8335042348642159;0.01556203269404071;0.015561943902781664;0.8083224793369872;0.014877904831675122;0.8084565476188875
48.245944;1.0433489983371644;0.8434994395380149;0.8084625867797968;-0.00045107177539070633;-0.0004323285906127626;1.0437389313877896;9.999851345484679;0.8335041632140565;0.015562036849514883;0.015561945812316359;0.8083154310519135;0.014878904372722594;0.8084496202343852
48.255944;1.0433502850070824;0.8434932036649632;0.8084559694611121;-0.00045122388041304086;-0.0004324739662681993;1.0437398193565284;9.999853205260152;0.8335040914721612;0.01556204099210761;0.015561947781452723;0.8083083840713386;0.014878903839164282;0.8084426755161267
48.265944;1.043350615678064;0.8434847463281917;0.8084479509361907;-0.00045037821480605595;-0.0004316634187510477;1.0437407099088252;9.999855064885764;0.833504019897013;0.015562045124444654;0.015561949803222386;0.8083003381685788;0.014878903224894642;0.8084347317917367
48.275944;1.0433521992980523;0.8434787688772672;0.8084413246939843;-0.0004497603374280151;-0.00043107067651623656;1.0437416035329887;9.99985692583957;0.8335039487047049;0.01556204925005513;0.015561951871653396;0.8082932930622485;0.014878902524763645;0.8084277884343875
48.285944;1.0433534735050154;0.843471446725776;0.8084336348484178;-0.0004502654282294577;-0.0004315543730232984;1.0437415005588297;9.999858788229368;0.8335038781593139;0.015562053372496765;0.01556195398131803;0.8082862484099932;0.014878901734830453;0.808420845272305
48.295944;1.0433537897541005;0.8434644651154938;0.8084269984432344;-0.00045017067269887616;-0.0004314635391997092;1.0437424010930323;9.999860650835492;0.8335038086156018;0.01556205749502133;0.015561956126868828;0.8082782039046441;0.014878900852207607;0.8084129020464925
48.305944;1.0433553569657525;0.8434570489490187;0.8084189604477546;-0.00044880160854026107;-0.00043015082356724816;1.0437433050223477;9.999862511679384;0.8335037404427902;0.015562061621263727;0.01556195830308469;0.8082711594028108;0.01487889987497924;0.8084059579051531
48.315944;1.0433556604599612;0.8434500796990315;0.808412313715608;-0.00044870676790707863;-0.00043005990939276893;1.043744212123126;9.999864368725186;0.83350367395045;0.015562065755301129;0.015561960504227495;0.8082641149505815;0.01487889880264106;0.8083990124420986
48.325944;1.0433569094149746;0.843442782106161;0.80840460321939;-0.00044921165295301987;-0.00043054341059137446;1.0437441221892014;9.999866220465586;0.8335036094084887;0.015562069900711394;0.015561962723409517;0.8082570706999435;0.014878897636435486;0.8083920650312262
48.335944;1.043358455624731;0.8434368412160679;0.8083979460843227;-0.0004485935213598982;-0.00042995043167760785;1.043745035079487;9.999868065944028;0.8335035471056068;0.015562074060223245;0.015561964953551752;0.8082490268112222;0.014878896378966569;0.8083841152447441
48.345944;1.0433587371393174;0.8434284323499481;0.8083898866006661;-0.000447747469652697;-0.00042913952260755715;1.0437459506760316;9.999869903809183;0.8335034873522122;0.01556207823614545;0.015561967189109287;0.8082419834240737;0.014878895033643275;0.8083771623008474
48.355944;1.0433602679151175;0.8434225030331632;0.8083832187833213;-0.0004471292543100146;-0.0004285464677337379;1.043746868862224;9.999871731341438;0.8335034304225867;0.015562082430386117;0.015561969427023137;0.8082349407025385;0.014878893604454938;0.8083702060969067
48.365944;1.0433614861323397;0.8434152284972476;0.8083754868454993;-0.0004476339340057161;-0.00042902977557771554;1.0437467895526846;9.999873544592429;0.8335033765228549;0.01556208664328866;0.015561971667448273;0.8082268988634649;0.014878892096198684;0.8083622466089018
48.375944;1.0433617438094236;0.8434079405863812;0.8083684694408498;-0.0004464346285498028;-0.00042788029673985665;1.0437477126481296;9.999875339093835;0.8335033258080924;0.015562090872081841;0.015561973914877318;0.8082198581268935;0.014878890515150794;0.8083552832884603
48.385944;1.0433632505047552;0.8434009230340624;0.8083607268873417;-0.0004461693844782798;-0.00042762555216698135;1.0437486379064116;9.999877109976882;0.8335032783618964;0.015562095109999462;0.015561976177919788;0.8082128186402855;0.014878888869523002;0.8083483160341542
48.395944;1.0433644446940193;0.8433947677354655;0.8083540367196175;-0.0004463208061462759;-0.000427770285333673;1.0437495649070432;9.999878851277886;0.8335032341269493;0.015562099345826533;0.01556197846697015;0.808205780446361;0.014878887168835524;0.8083413445411877
48.405944;1.0433646786827546;0.8433867429068501;0.8083462829179967;-0.0004465786601365603;-0.0004280174196049425;1.043749493157273;9.999880555463475;0.8335031929086784;0.015562103564031976;0.015561980791994851;0.8081977435181419;0.01487888542276323;0.8083333687143699
48.415944;1.0433661622049935;0.8433808431120251;0.8083395824515095;-0.0004459601841483002;-0.0004274241263204618;1.0437504221889047;9.999882214232748;0.8335031544958669;0.015562107746272119;0.015561983161848012;0.8081907078284423;0.014878883640750233;0.8083263880421766
48.425944;1.0433673337384826;0.8433732438646194;0.8083314798264866;-0.0004453603392410786;-0.0004268488170434471;1.0437513515663204;9.999883819978512;0.8335031187663158;0.015562111873771302;0.015561985584567768;0.8081836734060049;0.014878881831939365;0.8083194026181106
48.435944;1.0433675454220366;0.8433663366909877;0.8083247692207061;-0.00044526496093825834;-0.0004267574012209434;1.043752280854507;9.999885366773112;0.8335030856855768;0.015562115928975804;0.015561988067934015;0.8081766403690728;0.014878880004619387;0.80831241245248
48.445944;1.0433690068152406;0.8433593463736035;0.8083169958552208;-0.000444999436971002;-0.0004265023974909609;1.043753209554684;9.999886850782666;0.8335030552743191;0.015562119895565048;0.015561990619639227;0.8081686089332395;0.01487887816596449;0.8083044178106981
48.455944;1.0433692038735558;0.8433524487561258;0.8083102759561115;-0.00044490397171040064;-0.0004264108998201045;1.0437531370372735;9.999888270095449;0.8335030275922256;0.015562123757758716;0.01556199324674815;0.8081615793730903;0.014878876321950577;0.8082974185419586
48.465944;1.0433706508825809;0.8433451153510734;0.8083021551141939;-0.0004435341428555088;-0.0004250974877444695;1.0437540625833548;9.999889623886974;0.8335030027201068;0.01556212750026237;0.015561995954567755;0.8081545519561089;0.014878874476143538;0.8082904150666228
48.475944;1.043371786400343;0.8433389981686085;0.8082954262577425;-0.0004436851669961531;-0.0004252418480501689;1.0437549855111563;9.999890911560545;0.8335029807616864;0.015562131108462716;0.015561998746051263;0.8081475269174271;0.014878872628940411;0.8082834076106246
48.485944;1.0433719625985287;0.8433310128463967;0.8082876349717858;-0.00044394263737174123;-0.0004254886189191863;1.0437559052756331;9.999892132313366;0.8335029618425148;0.015562134568352762;0.015562001622671675;0.8081395044848115;0.014878870779840025;0.8082753964939318
48.495944;1.0433733890021677;0.8433251540750223;0.8082808982319049;-0.0004433238116438822;-0.00042489500168792313;1.043755821510807;9.999893285049108;0.8335029460978783;0.01556213786677089;0.015562004585052887;0.8081324848974081;0.014878868930330101;0.8082683815202701
48.505944;1.0433745038956117;0.8433175975092401;0.8082727606521061;-0.00044272352968998475;-0.00042431928321630413;1.0437567340063498;9.999894368664107;0.8335029337020825;0.015562140992080175;0.015562007632249662;0.8081254683804991;0.014878867083959642;0.8082613630870462
48.515944;1.0433749637907466;0.843310981156361;0.8082660169789657;-0.0004418580536039635;-0.0004234896576806963;1.0437576426514916;9.999895382482865;0.8335029248960031;0.015562143934797611;0.015562010761323518;0.8081184550780156;0.014878865244985802;0.8082543414967693
48.525944;1.0433760645649401;0.8433037899120418;0.8082582115210127;-0.0004423618899160344;-0.00042397216889671633;1.0437585474224076;9.99989632638807;0.8335029199279425;0.01556214668740345;0.015562013967931925;0.808111445009579;0.014878863417705309;0.8082473170104345
48.535944;1.043377158256656;0.8432977091718403;0.8082514617635498;-0.0004425126107118483;-0.00042411624170486407;1.0437584484074542;9.999897200541412;0.8335029189494756;0.015562149243825006;0.015562017247172115;0.8081034381209071;0.014878861605760766;0.8082392899127364
48.545944;1.043377596740611;0.8432900074883097;0.8082436518609621;-0.0004420000703063487;-0.0004236248861368638;1.0437593458075336;9.999898005346122;0.8335029220021029;0.01556215159997948;0.01556202059428657;0.8080964343878734;0.01487885981084479;0.8082322598402183
48.555944;1.0433786756429142;0.8432835867871951;0.8082365594392646;-0.00044104646079678143;-0.0004227105336981639;1.0437602399077373;9.999898742042486;0.8335029291074013;0.015562153754104685;0.015562024004688011;0.8080894338703332;0.014878858032362847;0.8082252268920934
48.565944;1.043378794233093;0.843276756145423;0.8082298039930041;-0.0004409504931596334;-0.0004226185621300112;1.0437611310440376;9.999899412687625;0.8335029403055738;0.015562155705795794;0.015562027472791604;0.8080824366971148;0.014878856268826205;0.8082181910480999
48.575944;1.0433801617985146;0.8432698441600637;0.8082219894596588;-0.0004406843583498773;-0.00042236298914619623;1.0437610195787093;9.99990001895733;0.8335029556040239;0.015562157455645551;0.015562030990957121;0.8080754430284364;0.014878854519402138;0.8082111523702241
48.585944;1.0433812165205103;0.8432637963426369;0.8082152324391524;-0.00044083482730725376;-0.0004225068276979712;1.0437619059132135;9.999900561285655;0.8335029749576912;0.015562159005708785;0.015562034550353687;0.8080684529719142;0.014878852784851297;0.8082041109875447
48.595944;1.043381614757977;0.8432561272758617;0.8082074177641588;-0.0004403220731900149;-0.00042201527632677443;1.0437627904953666;9.999901039171933;0.8335029982706054;0.015562160358866558;0.015562038143051482;0.8080604664818961;0.01487885106814234;0.8081960672788836
48.605944;1.0433826523210703;0.8432500912986675;0.8082006616769853;-0.00044047244249619444;-0.00042215902274957265;1.0437636737591314;9.999901451998749;0.8335030253262283;0.015562161518001686;0.015562041763086159;0.8080534833792206;0.014878849374040243;0.8081890212404521
48.615944;1.0433827285966037;0.8432418335074559;0.8081925102882116;-0.00043962503619763925;-0.00042134685774041007;1.0437635560948897;9.99990179940157;0.83350305571907;0.015562162487039016;0.015562045405937391;0.8080465034873014;0.01487884770792565;0.8081819735200042
48.625944;1.043384053024746;0.8432360537700488;0.80818575757569;-0.00043900562865582885;-0.00042075270846262525;1.043764437919621;9.999902080842114;0.8335030888759487;0.015562163272388827;0.015562049068076384;0.8080395267177721;0.01487884607536444;0.8081749247218692
48.635944;1.0433850640840452;0.8432300315766642;0.8081790066150798;-0.0004391558420684016;-0.00042089631129510415;1.043765319724983;9.999902295317485;0.8335031240994126;0.01556216388266168;0.015562052747214547;0.8080325530276875;0.01487884448236443;0.8081678755436242
48.645944;1.0433854183409843;0.8432223854975133;0.8081712003303995;-0.0004386428708873352;-0.0004204045621784176;1.0437662020405087;9.999902441840296;0.8335031605932339;0.015562164326803667;0.015562056441759353;0.8080255823470418;0.01487884293539047;0.8081608267104045
48.655944;1.0433864117114768;0.8432163697847288;0.808164454613873;-0.00043879298402895107;-0.00042054807178476837;1.043766085396712;9.99990251995875;0.8335031975218803;0.01556216461224928;0.015562060149321395;0.8080186145776439;0.014878841440751326;0.8081537788964452
48.665944;1.0433877005426195;0.8432091456745708;0.808156315350156;-0.0004374221659877886;-0.0004192337598131428;1.0437669703338985;9.999902529562016;0.8335032340820855;0.015562164744705027;0.015562063866411817;0.8080106496472472;0.01487884000372331;0.8081457328776109
48.675944;1.0433877230659108;0.8432023645308231;0.808149575176035;-0.0004373256879474059;-0.0004191413158368706;1.0437678574353175;9.999902470078545;0.8335032695286443;0.015562164728597347;0.015562067589824164;0.8080036875553976;0.014878838628588095;0.8081386889174177
48.685944;1.0433886885646033;0.8431963543499081;0.8081428373990128;-0.00043747564556957484;-0.0004192846801576158;1.0437687473754098;9.999902340327887;0.8335033031545726;0.015562164566589771;0.015562071317459387;0.8079967283698672;0.014878837319607756;0.8081316478573702
48.695944;1.0433889963895397;0.8431887176274213;0.808135044054382;-0.0004369624578890069;-0.00041879273054050566;1.043768640920639;9.999902139332624;0.8335033342269711;0.015562164259599543;0.015562075047791701;0.8079897721952938;0.014878836081431241;0.8081246104178496
48.705944;1.043389942661523;0.8431827087568893;0.8081283104129403;-0.00043711231617706974;-0.0004189360006752077;1.043769538801894;9.999901866294078;0.833503361944262;0.015562163808599252;0.015562078779093342;0.8079828191551728;0.014878834918232364;0.8081175772217458
48.715944;1.0433911841348062;0.8431758420967129;0.8081205201179772;-0.0004368455116829767;-0.00041867980936651167;1.043770441562903;9.999901520167866;0.8335033855051139;0.01556216321628741;0.015562082508579243;0.807975869381924;0.014878833832535649;0.8081105486519825
48.725944;1.0433911595874221;0.8431690631145629;0.8081137885979414;-0.00043674880452689816;-0.00041858714777738944;1.0437713495329661;9.999901100531785;0.833503404193733;0.015562162486984351;0.015562086231653182;0.807968923007622;0.014878832824911082;0.8081035248573138
48.735944;1.043392078802018;0.8431626996389054;0.8081067186865327;-0.00043579424705426993;-0.0004176719217096224;1.043771262886388;9.999900608129687;0.8335034173733228;0.015562161625965775;0.015562089942309773;0.8079619801270818;0.01487883189465048;0.8080965058610731
48.745944;1.0433923415085018;0.8431550599563478;0.808098928728374;-0.0004352808460430437;-0.00041717976949435116;1.0437721817116026;9.9999000443655;0.8335034244637937;0.01556216063930848;0.015562093634085792;0.8079550407113626;0.014878831040938024;0.8080894916280683
48.755944;1.0433932441398852;0.8431490451876381;0.8080921956196523;-0.00043543045267192793;-0.00041732279824628485;1.0437731060503637;9.999899411539369;0.8335034249679281;0.015562159533320028;0.015562097299759332;0.8079471045489214;0.014878830263853813;0.8080814822349329
48.765944;1.043394443713429;0.8431432737175273;0.8080854615494141;-0.0004348104214095787;-0.00041672806872129975;1.0437740358668721;9.99989871311346;0.8335034185213829;0.015562158313340938;0.01556210093070773;0.8079401712546105;0.01487882956434104;0.8080744771932923
48.775944;1.0433943794386102;0.8431353782246911;0.8080776673199516;-0.0004350664778242193;-0.00041697350047613927;1.0437739710014333;9.999897952494813;0.8335034049365685;0.015562156983260451;0.015562104517768438;0.8079332403229057;0.014878828943286333;0.8080674764693493
48.785944;1.0433955659681915;0.8431295987761259;0.8080709300714978;-0.0004344463608155412;-0.00041637868865912573;1.0437749112024328;9.99989713162093;0.8335033841885324;0.015562155546323078;0.015562108052370925;0.8079263112476964;0.01487882840090641;0.8080604798114909
48.795944;1.0433954898538562;0.8431216943249995;0.8080631325839409;-0.0004347023226025565;-0.00041662402799284723;1.043775856205973;9.999896250642736;0.8335033563110451;0.015562154006755447;0.015562111526343137;0.8079193836217513;0.014878827936714883;0.8080534869712727
48.805944;1.0433966656228728;0.8431155520335325;0.8080560538383428;-0.0004329778431746652;-0.00041497077659870783;1.0437768057787844;9.99989530822874;0.8335033213036434;0.01556215237110103;0.015562114931410714;0.8079124571069519;0.01487882754950391;0.8080464977312942
48.815944;1.0433975324028961;0.8431095108232902;0.8080493114929038;-0.00043312715252414235;-0.0004151135177582253;1.0437767597408276;9.99989430223736;0.8335032791885804;0.015562150648035547;0.015562118259949029;0.8079055314103708;0.014878827237074533;0.8080395118462695
48.825944;1.0433974427832577;0.8431015899695631;0.8080415094211935;-0.00043338296730623837;-0.00041535871359543736;1.0437777180279713;9.999893230753319;0.8335032301539449;0.015562148847129016;0.015562121506508004;0.8078986063797776;0.01487882699573836;0.8080325290102216
48.835944;1.0433986069564696;0.8430957831624362;0.80803476455832;-0.0004327626297198702;-0.00041476369121706466;1.0437786807515332;9.999892092841632;0.8335031745940463;0.015562146977859794;0.015562124668209883;0.8078916820814638;0.014878826820207977;0.8080255489333272
48.845944;1.0433985116756728;0.8430889538238711;0.8080280181793247;-0.00043266538194475473;-0.00041467050594617597;1.0437796481879218;9.999890888542058;0.833503113013311;0.015562145049067234;0.015562127743439826;0.8078847587573601;0.014878826704279894;0.8080185714590626
48.855944;1.0433996716080705;0.8430820292717708;0.8080202126069789;-0.0004323979261498654;-0.0004144136917333176;1.0437796207567172;9.999889618406257;0.8335030459232456;0.015562143068188327;0.01556213072986143;0.807877836745067;0.014878826641556788;0.8080115966149196
48.865944;1.0434005258848091;0.8430759555738172;0.8080134640411483;-0.00043254698673177194;-0.00041455619377508827;1.0437805989854023;9.999888283470737;0.8335029738310546;0.015562141040546252;0.015562133622946978;0.807870916435387;0.014878826625830337;0.808004624516611
48.875944;1.0434007313667097;0.8430693517426133;0.8080067150238853;-0.00043168008140894066;-0.0004137252397225337;1.0437815833592463;9.999886885699231;0.833502897249789;0.015562138970153195;0.015562136416320543;0.8078639982569947;0.014878826651706277;0.8079976551811539
48.885944;1.043401584605799;0.8430621598869787;0.8079989061660274;-0.00043218200341686003;-0.00041420592977943645;1.0437825741661773;9.999885427796467;0.8335028166239407;0.015562136861222571;0.015562139103943558;0.807857082674165;0.014878826715578887;0.8079906884198572
48.895944;1.043401789765907;0.8430551895937274;0.8079918168856196;-0.00043021072818066804;-0.00041231653846975503;1.0437825715307;9.999883912851438;0.8335027322529842;0.015562134718105447;0.015562141682358996;0.8078501701828799;0.014878826815994367;0.8079837238585891
48.905944;1.0434026432588248;0.8430490889695725;0.8079850643214487;-0.0004303595922335994;-0.0004124588569346749;1.0437835755650384;9.999882345021454;0.8335026443190535;0.015562132544400396;0.015562144151258683;0.8078432613060923;0.014878826952762029;0.8079767610128606
48.915944;1.0434025446914732;0.843042212660999;0.8079783106731372;-0.00043026202880277326;-0.000412365374397716;1.0437845864371045;9.999880730315732;0.8335025529320802;0.015562130343160726;0.015562146511719199;0.8078363565824349;0.014878827125705702;0.8079697993863626
48.925944;1.0434037037177906;0.8430352419558873;0.8079704974793173;-0.0004299942455942918;-0.00041210825630973635;1.0437846043114256;9.999879076240244;0.8335024581176795;0.015562128118360061;0.01556214876380263;0.8078294565084755;0.014878827334248695;0.8079628385799719
48.935944;1.0434045590374803;0.8430291234702539;0.807963740616774;-0.0004301429569984436;-0.0004122504319982821;1.0437856292456278;9.999877390623272;0.8335023598101027;0.015562125876687231;0.015562150905849148;0.8078225614759167;0.0148788275777486;0.8079558783600159
48.945944;1.0434047671093734;0.8430224765043705;0.8079569824610537;-0.0004292757751938301;-0.00041141922541009944;1.0437866611277962;9.999875680582864;0.8335022578780816;0.015562123628615334;0.015562152935129957;0.8078156717708577;0.014878827855289177;0.8079489186600216
48.955944;1.043405624245324;0.8430152433518949;0.8079491636642171;-0.0004297773268253616;-0.00041189956890956656;1.0437876997214839;9.999873952455633;0.8335021521552008;0.01556212138813118;0.015562154848321692;0.8078087876005368;0.014878828164867111;0.8079419595533257
48.965944;1.0434058343272365;0.8430085867277725;0.8079424021129565;-0.0004289100663470455;-0.0004110682912408887;1.043787744790019;9.999872212483051;0.8335020424608257;0.01556211917069598;0.015562156641251854;0.8078019091058649;0.014878828503646293;0.8079350012205813
48.975944;1.043406693556184;0.8430024488737654;0.8079356386850491;-0.0004290585815621504;-0.00041121028572046624;1.0437887961943972;9.999870467293457;0.8335019286132457;0.015562116990173689;0.01556215830854269;0.8077950363711754;0.014878828868592098;0.8079280439003785
48.985944;1.043407858078378;0.8429954489900618;0.8079278161258929;-0.0004287905169282198;-0.00041095290970587684;1.0437898539248875;9.999868723610021;0.8335018104557198;0.015562114856958999;0.015562159844426864;0.8077881694370979;0.01487882925573421;0.8079210878293774
48.995944;1.043407766141754;0.8429885337725687;0.8079210506934326;-0.0004286925890947888;-0.00041085909047424904;1.0437909180728304;9.99986698722127;0.8335016878823757;0.015562112778206592;0.015562161244621373;0.8077813082874211;0.014878829659746112;0.8079141332044312
49.005944;1.0434089311621706;0.8429826305939485;0.8079142844661416;-0.0004280715080049821;-0.00041026338634886204;1.043790988769258;9.999865262403063;0.8335015608330447;0.015562110759139271;0.015562162507631599;0.807774452811055;0.014878830075258847;0.8079071801846214
49.015944;1.043408838709749;0.8429753549179393;0.8079071784842782;-0.00042686917912353146;-0.0004091111091145876;1.0437920661305442;9.999863552897265;0.8335014292768862;0.015562108804381697;0.015562163634988344;0.8077676027889031;0.01487883049807781;0.8079002289068954
49.025944;1.0434100022901462;0.8429683396770978;0.8078993511429252;-0.00042660092792544895;-0.0004088535634200749;1.0437931502092164;9.999861863098655;0.8335012932109387;0.015562106918720986;0.015562164630813112;0.8077607579116486;0.014878830924923417;0.8078932794861098
49.035944;1.0434099077116405;0.8429614088914918;0.8078925802868498;-0.00042650281993188296;-0.0004087595772858917;1.043794240956578;9.99986019796043;0.8335011526753501;0.015562105107594223;0.015562165500949307;0.8077539178106502;0.01487883135238782;0.8078863319991911
49.045944;1.0434110686638476;0.8429554896016458;0.8078858078996269;-0.00042588156292434144;-0.0004081637136176371;1.0437943382284114;9.999858562330065;0.8335010077684044;0.015562103377744465;0.015562166252488801;0.8077470821190608;0.014878831776588598;0.8078793864618922
49.055944;1.0434119236322121;0.8429493196532863;0.8078790331846428;-0.00042602967805033124;-0.0004083053369805119;1.0437954418495208;9.99985696053086;0.8335008586434736;0.01556210173688706;0.015562166893813924;0.8077402505334083;0.014878832194075356;0.807872442826301
49.065944;1.0434121287865443;0.8429415179670948;0.8078711984726162;-0.00042551493095933457;-0.00040781192770703365;1.0437965516837233;9.99985539623503;0.833500705486366;0.015562100192304081;0.015562167434027753;0.80773342278952;0.014878832603221545;0.8078655010251015
49.075944;1.0434129802493484;0.8429353395506587;0.8078644194770632;-0.00042566294626738074;-0.0004079534563107567;1.0437966676578538;9.999853872609778;0.8335005484979569;0.015562098750260068;0.015562167881490804;0.8077265985717289;0.014878833005195234;0.8078585610224646
49.085944;1.0434128770131827;0.8429283878533987;0.8078576384811885;-0.0004255646108664327;-0.0004078592550317883;1.043797789790425;9.99985239271908;0.8335003879368122;0.01556209741576509;0.015562168242321232;0.8077197775044529;0.014878833403312565;0.8078516228231104
49.095944;1.0434140280715607;0.842922448282629;0.8078508557578454;-0.0004249431338640408;-0.00040726318484008713;1.0437989181978533;9.999850960102497;0.8335002241854754;0.015562096191780348;0.015562168519762637;0.8077129592546195;0.014878833801132136;0.8078446864750061
49.105944;1.0434139189189935;0.8429143854337672;0.8078430126004689;-0.0004251976065475397;-0.0004075071130631287;1.0438000530202367;9.999849579205659;0.8335000577386505;0.015562095079245266;0.015562168714328441;0.8077061435711236;0.014878834201799761;0.807837752074855
49.115944;1.0434150627002943;0.8429084396057424;0.8078362265478369;-0.0004245760435049261;-0.0004069109604669528;1.0438001943383692;9.999848255583943;0.8334998891461703;0.015562094077515947;0.015562168824173564;0.8077003301963996;0.014878834608920909;0.8078318195500016
49.125944;1.0434149447103636;0.8429014753827866;0.8078294390730298;-0.00042447753264159;-0.00040681658909547303;1.0438013421160925;9.999846995637423;0.8334997190014175;0.015562093184524811;0.015562168845941905;0.8076935187881847;0.01487883502714086;0.8078248892660944
49.135944;1.0434160778986004;0.8428955242366659;0.8078226510569461;-0.0004238558862896677;-0.00040622035673452224;1.0438024961834624;9.999845805448734;0.8334995479644263;0.015562092397588686;0.015562168775689254;0.8076867089247952;0.014878835461849834;0.8078179609640407
49.145944;1.0434168999662001;0.8428882199602076;0.8078148038002917;-0.0004243564445351116;-0.00040669975708836694;1.0438036563025386;9.999844689794964;0.8334993767724103;0.01556209171335307;0.015562168609304018;0.8076799001351035;0.014878835918569014;0.8078110343968657
49.155944;1.0434170661606559;0.8428814944611301;0.8078080152698669;-0.0004234884418810814;-0.0004058677889011809;1.0438038222301935;9.999843652644273;0.8334992062242875;0.015562091126322933;0.015562168342932019;0.8076730918848674;0.014878836402333843;0.807804109154989
49.165944;1.0434178719354215;0.8428752896248082;0.8078012265207251;-0.0004236360194643505;-0.00040600889332963495;1.0438049937069827;9.999842698472202;0.8334990371249049;0.015562090628802164;0.015562167973665284;0.8076662835330957;0.014878836916595146;0.8077971847391244
49.175944;1.0434180201742103;0.8428685592548798;0.8077944390212083;-0.00042276794283030775;-0.00040517685420859447;1.0438061704387642;9.999841832951214;0.8334988702155103;0.01556209021199053;0.015562167499780972;0.8076594743401775;0.014879837461830858;0.8077902790780117
49.185944;1.0434188065801853;0.8428612451086419;0.8077865939570751;-0.0004232682986156086;-0.0004056560577323205;1.0438063520927505;9.999841062473898;0.8334987061709671;0.015562089865868618;0.01556216691922078;0.8076526635197385;0.014879838035257838;0.8077833549105071
49.195944;1.0434189342538394;0.8428545096553172;0.8077798097645997;-0.00042240014567002966;-0.0004048239461622416;1.0438075382822662;9.999840393110505;0.8334985456182816;0.015562089578701303;0.01556216622744034;0.8076458502656122;0.014879838631906433;0.8077764303265077
49.205944;1.0434196991922053;0.8428482947400588;0.807773027858127;-0.00042254753172952706;-0.000404964866657945;1.0438087285866506;9.999839830013391;0.8334983890739889;0.015562089337795933;0.015562165417539171;0.8076400337778336;0.01487983924555052;0.807770504920797
49.215944;1.043419804886043;0.8428415542115535;0.8077662499732897;-0.00042167930453300656;-0.000404132685532037;1.0438099226478776;9.999839377610828;0.8334982368937911;0.015562089131259369;0.015562164482142721;0.8076332133199986;0.014879839868665097;0.8077635788952738
49.225944;1.0434205478388578;0.8428353341852126;0.807759475733933;-0.0004218265962685288;-0.00040427351682209475;1.043810120274737;9.99983904014035;0.8334980893374418;0.015562088949629512;0.015562163414796468;0.807626388255716;0.014879840491830438;0.8077566520519335
49.235944;1.0434215844961074;0.8428282533897877;0.8077516480051831;-0.0004215573846924736;-0.00040401505890712833;1.0438113214277154;9.99983882182633;0.8334979466603772;0.015562088786596312;0.015562162210872626;0.8076195580224824;0.014879841103146944;0.8077497244709619
49.245944;1.043421658240325;0.8428215049472609;0.8077448835928532;-0.0004206890442556577;-0.0004031827735081922;1.0438125260741293;9.999838726659654;0.8334978091398407;0.015562088639411008;0.015562160868194742;0.807612722096582;0.014879841688980787;0.807742796325808
49.255944;1.0434223701797036;0.8428152768699055;0.8077381236921665;-0.0004208361916646484;-0.0004033234692205569;1.043812734053428;9.99983875836255;0.8334976770457109;0.01556208850914391;0.01556215938645772;0.8076058800170861;0.01487984223606517;0.8077358678591973
49.265944;1.043422424394381;0.8428085229584099;0.8077313694915882;-0.00041996777699334075;-0.0004024911156225222;1.0438139450531325;9.99983892054017;0.8334975506162907;0.015562088399799442;0.015562157766305935;0.8075990314348144;0.014879842732496883;0.8077289393257021
49.275944;1.0434231179665814;0.8428022892953485;0.8077246203022928;-0.0004201148303448742;-0.0004026317233125805;1.0438151586790207;9.999839216670642;0.8334974300822626;0.015562088316905694;0.015562156009750689;0.8075931761034746;0.014879843167353086;0.8077230107504991
49.285944;1.0434231552997106;0.8427955296807852;0.8077178773944714;-0.0004192463418385742;-0.0004017993018129519;1.0438163745399913;9.999839649947159;0.8334973157140858;0.015562088266623118;0.015562154121047094;0.8075863138306284;0.014879843531111497;0.8077160825930433
49.295944;1.0434238338190513;0.84278818593522;0.8077100816316972;-0.0004197461438291262;-0.00040227798003803145;1.043816592294794;9.999840223289981;0.8334972078291193;0.015562088255450296;0.015562152107047615;0.8075794444861272;0.014879843816552408;0.8077091547586003
49.305944;1.043423858281272;0.8427814207792652;0.8077033509021612;-0.00041887757980185286;-0.00040144548862750033;1.043817811685543;9.999840939289005;0.8334971067328473;0.015562088290265343;0.015562149977340123;0.8075725680248336;0.014879844018526524;0.8077022272751703
49.315944;1.0434245264714297;0.8427751761590799;0.807696625830453;-0.00041902444324661995;-0.00040158591749148907;1.0438190325562888;9.999841799599588;0.8334970126899081;0.015562088377554567;0.01556214774349372;0.8075656844287544;0.014879844133642272;0.807695300085236
