time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.325944;1.0434245433190141;0.8427684060794907;0.8076899072911338;-0.0004181558065135695;-0.0004007533586342905;1.0438192548239842;9.999842804800952;0.8334969259907575;0.015562088521781358;0.015562145416512936;0.8075587937033416;0.014879844160952392;0.807688373029677
49.335944;1.0434252066251768;0.8427621567987119;0.8076831941472375;-0.00041830257746922864;-0.00040089370013842357;1.043820478405919;9.999843955203072;0.8334968469891503;0.015562088724645784;0.015562143003980976;0.8075528959734266;0.014879844102074623;0.8076824456915205
49.345944;1.0434261737695878;0.8427561515464296;0.8076764870106296;-0.0004176800506322915;-0.0004002966448775993;1.0438217031408623;9.999845251362254;0.8334967760452701;0.015562088985718042;0.015562140510289152;0.8075459914793793;0.014879843959523199;0.807675518085682
49.355944;1.0434258847132485;0.8427480244663818;0.8076687266167388;-0.0004179333727469086;-0.00040053946904408184;1.04382292876146;9.999846694041988;0.8334967134693271;0.01556208930313009;0.015562137939756939;0.807539080492871;0.014879843734483382;0.8076685896642392
49.365944;1.0434268543657517;0.8427420152898447;0.8076620301062775;-0.00041731076276695436;-0.0003999423354985336;1.0438231549405228;9.999848284020375;0.8334966594811339;0.015562089673901807;0.015562135298615703;0.8075321632804427;0.014879843425951467;0.8076616600442321
49.375944;1.0434265700079783;0.842734988913771;0.8076553384874721;-0.0004172111729439769;-0.0003998469359493787;1.0438243813532797;9.999850021716773;0.8334966141381103;0.015562090094683;0.015562132595106339;0.8075252400642603;0.014879843031733633;0.8076547288775885
49.385944;1.0434275464398284;0.8427289761684732;0.8076486522116083;-0.00041658848218839296;-0.0003992497264185126;1.0438256076703354;9.999851907019595;0.8334965772800828;0.015562090562207238;0.015562129838779892;0.8075193109845561;0.014879842550116524;0.8076487956803301
49.395944;1.0434272708231211;0.8427219462982861;0.8076419707295299;-0.00041648880944634823;-0.00039915424716797416;1.0438258335228288;9.999853939325252;0.8334965485353855;0.015562091072889764;0.015562127038262914;0.8075123761173798;0.014879841980508042;0.8076418604874915
49.405944;1.043428257775072;0.8427159301414009;0.8076352944668196;-0.00041586603813905754;-0.00039855696141682283;1.043827058562604;9.999856117263958;0.8334965273486286;0.015562091623172665;0.01556212419916552;0.8075054354949357;0.014879841322852734;0.8076349228188276
49.415944;1.0434282985202437;0.8427091431908054;0.807628623210593;-0.00041499707613045953;-0.0003977240965315454;1.0438282825685756;9.999858438659858;0.8334965130480633;0.015562092210414876;0.01556212132516419;0.8074984891113915;0.014879840577141994;0.8076279823482984
49.425944;1.0434289943774722;0.8427017734291916;0.8076208978579432;-0.00041549623791757763;-0.0003982021609368631;1.0438295054537878;9.999860901063805;0.8334965049986373;0.015562092832676152;0.01556211842101579;0.8074925369713954;0.014879839743593552;0.8076220385921566
49.435944;1.043429049128184;0.842694983641351;0.8076142360868617;-0.0004146272023956406;-0.00039736922501965076;1.0438297271689045;9.99986350138877;0.8334965027518915;0.015562093487841825;0.01556211549385071;0.8074855791509565;0.014879838822782222;0.8076150916534507
49.445944;1.0434297595277986;0.8426887157107846;0.8076075784314838;-0.0004147734628752976;-0.0003975090756188025;1.0438309475854772;9.999866234628849;0.833496506078264;0.015562094173025917;0.015562112551791067;0.8074786157918021;0.01487983781564834;0.807608141222779
49.455944;1.043429829289988;0.8426819236999625;0.8076009258120884;-0.000413904355989614;-0.0003966760703450483;1.0438321664330241;9.99986909395757;0.8334965148995469;0.01556209488475826;0.015562109602412071;0.8074716470586543;0.014879836724598984;0.8076011872340275
49.465944;1.0434305552678211;0.8426756538909218;0.8075942772489931;-0.0004140505250247974;-0.00039681583141059414;1.043832383343274;9.999872071976919;0.8334965291762478;0.015562095619778468;0.015562106653210145;0.8074656731290698;0.014879835555061506;0.8075952295265504
49.475944;1.043430641187991;0.8426688604251751;0.8075876336195176;-0.0004131813465901403;-0.00039598275650450484;1.0438335979506423;9.999875160713325;0.8334965488160624;0.015562096375577034;0.015562103712645664;0.8074586942199609;0.01487983431523254;0.8075882685285591
49.485944;1.0434313837630211;0.8426629424822594;0.8075813319786165;-0.0004144318184132552;-0.00039718084833723424;1.0438348099344688;9.999878350916957;0.8334965736956936;0.015562097150883051;0.015562100789833186;0.8074517106212447;0.014879833014660898;0.8075813041916321
49.495944;1.0434314864892675;0.8426561486627103;0.8075746970229708;-0.00041356256935879234;-0.000396347704699846;1.043836019001765;9.999881632745938;0.8334966037277907;0.015562097946162817;0.01556209789362231;0.8074447226947816;0.014879831663638;0.8075743366107261
49.505944;1.043432246027425;0.8426498780396201;0.8075680658436687;-0.0004137085572146914;-0.000396487288089673;1.0438362248698385;9.999884996914727;0.8334966388485859;0.015562098763145684;0.015562095032029022;0.8074387308150527;0.01487983027304568;0.8075683657094221
49.515944;1.0434333185309743;0.8426427493410965;0.807560380709092;-0.0004134381264707916;-0.00039622767201215526;1.0438374272687898;9.99988843458588;0.8334966789833673;0.01556209960332969;0.015562092211695409;0.8074317352990086;0.014879828854824743;0.8075613920045192
49.525944;1.0434334472574098;0.8426359561048098;0.8075537580248067;-0.00041256876832498223;-0.0003953944239334381;1.0438386259726156;9.999891937062094;0.8334967240574186;0.015562100466858294;0.015562089437288752;0.8074247363830619;0.014879827423918543;0.8075544156289308
49.535944;1.0434342331062694;0.8426296861929263;0.8075471386237545;-0.0004127146162565351;-0.00039553387156218597;1.0438388207971616;9.999895496439782;0.8334967740028452;0.015562101352267604;0.015562086711598387;0.8074177342265948;0.014879825998894715;0.807547436971061
49.545944;1.043434379407509;0.842622893704157;0.8075405233982945;-0.00041184518714898585;-0.00039470055521750603;1.043840011519322;9.99989910600101;0.8334968287173609;0.015562102256075874;0.01556208403658464;0.807411728913389;0.014879824599138562;0.80754145623136
49.555944;1.043435182733711;0.8426166249094055;0.8075339114457525;-0.000411990944598405;-0.0003948399148708709;1.0438411978174935;9.9999027595276;0.833496888014074;0.015562103173010189;0.015562081414186383;0.8074047204881447;0.014879823241857895;0.807534474021431
49.565944;1.0434353465884105;0.8426098338497761;0.8075273038284317;-0.0004111214455205943;-0.00039400653082766575;1.0438413793246522;9.99990645076165;0.8334969516496954;0.015562104097979371;0.01556207884592325;0.8073977090101754;0.014879821941152397;0.8075274903856398
49.575944;1.0434361678796311;0.8426035666127035;0.8075206997135009;-0.0004112671134427175;-0.00039414580307837896;1.0438425557575801;9.999910173649901;0.833497019412384;0.01556210502773579;0.01556207633251126;0.8073916945333519;0.014879820707440358;0.8075215054045572
49.585944;1.043436350411721;0.8425967770561655;0.8075141001678856;-0.0004103975451654215;-0.00039331235187526405;1.0438437270042102;9.999913922503955;0.8334970911530745;0.015562105960804696;0.015562073874606688;0.8073846770538814;0.014879819546552426;0.8075145197394444
49.595944;1.043437495606919;0.8425907572032946;0.8075075047089102;-0.0004097740196741125;-0.00039271434045930523;1.0438448930908706;9.999917691591044;0.833497166781317;0.015562106896363802;0.015562071473060822;0.8073776565393266;0.01487981846027294;0.807507533597809
49.605944;1.0434373946128812;0.8425840754576404;0.8075012513388434;-0.00041077790151008634;-0.0003936764505191345;1.0438450541001967;9.999921474148175;0.8334972462919379;0.015562107833127057;0.015562069127578503;0.8073716329879345;0.014879817448860255;0.8075015472293846
49.615944;1.0434385617670587;0.8425780566876846;0.8074946644189799;-0.000410154300781126;-0.00039307836544756917;1.0438462101359658;9.999925261251525;0.8334973297336992;0.015562108769276762;0.015562066835228785;0.8073646064271236;0.014879816513337557;0.8074945614309365
49.625944;1.0434384840246969;0.8425710234596376;0.807488081562845;-0.0004100536898058582;-0.0003929819676515413;1.043847361324972;9.999929041881458;0.8334974170984497;0.015562109702637248;0.015562064590639232;0.8073575769060233;0.014879815656322879;0.8074875764791343
49.635944;1.043439675721066;0.842565006226575;0.80748150335284;-0.0004094300119980353;-0.00039238380861556036;1.0438475078377263;9.999932804170552;0.8334975082704934;0.015562110630314981;0.015562062387934788;0.8073515445411122;0.014879814882391417;0.8074815925683905
49.645944;1.0434396237402492;0.8425568704335324;0.8074738710270185;-0.0004096820685575419;-0.00039262539231651203;1.0438486499137822;9.99993653639032;0.8334976030624082;0.01556211154879551;0.01556206022195134;0.8073445095402101;0.014879814198191146;0.8074746103165096
49.655944;1.0434408422392234;0.842550855378551;0.8074673021245927;-0.0004090583118187648;-0.00039202715715702424;1.0438497878315651;9.999940227602142;0.8334977012311713;0.015562112454599117;0.015562058087915423;0.8073374721422488;0.014879813611568054;0.8074676297613441
49.665944;1.043441122073988;0.8425440726993916;0.8074607382359431;-0.00040818847525585467;-0.00039119344673905907;1.0438499218364816;9.999943868292059;0.8334978024496115;0.01556211334457978;0.015562055981635148;0.8073314325523953;0.01487981313004592;0.8074616508471544
49.675944;1.0434420643015994;0.8425378148148394;0.8074541788754931;-0.000408333706819976;-0.00039133229289584564;1.0438510521093058;9.999947450774428;0.8334979062920398;0.015562114215259036;0.015562053899819399;0.8073243909521901;0.014879812760136597;0.8074546739225198
49.685944;1.0434423722180282;0.8425310360344841;0.8074476250210805;-0.0004074638033569048;-0.00039049851688292153;1.0438521787563695;9.999950969607156;0.8334980122550345;0.015562115062115453;0.01556205183904238;0.8073173475388896;0.014879812507592283;0.8074476987121071
49.695944;1.04344334238173;0.8425251354925299;0.8074414137483874;-0.0004087133783409839;-0.00039169571651458617;1.0438533017603195;9.999954421788656;0.8334981197981182;0.015562115880597431;0.015562049794775833;0.8073113025147307;0.014879812377017222;0.8074417248154698
49.705944;1.0434436777719414;0.8425183620406379;0.8074348698228319;-0.00040784340963657235;-0.0003908618752826674;1.0438534209168182;9.999957806054743;0.8334982283900222;0.015562116667496018;0.015562047761673466;0.807304256042452;0.014879812370980664;0.8074347522760946
49.715944;1.043444978853775;0.8425123607944774;0.8074283305505106;-0.0004072194339526582;-0.0003902634255355635;1.0438545358228402;9.99996112184375;0.8334983375281111;0.015562117420260736;0.015562045733913685;0.8072972082291577;0.014879812490369248;0.8074277806908
49.725944;1.0434450356415261;0.8425053479220695;0.8074217955728471;-0.0004071184357551912;-0.00039016664338040646;1.0438556459703188;9.999964369151412;0.8334984467281678;0.015562118135613435;0.015562043705051497;0.80729115912364;0.01487981273569561;0.8074218098056423
49.735944;1.043446361246539;0.8424993537585287;0.8074152650984945;-0.00040649438507110795;-0.0003895681192464063;1.043855750909317;9.999967549171554;0.8334985555217268;0.01556211880930484;0.015562041668379921;0.8072841087258832;0.014879813107714098;0.8074148400047492
49.745944;1.0434464414324538;0.8424923484316774;0.8074087383366355;-0.0004063933097223574;-0.00038947125913810807;1.0438568503301988;9.999970664941914;0.8334986634895766;0.015562119436588041;0.01556203961839324;0.8072770570380747;0.014879813607363047;0.8074078712375572
49.755944;1.0434477891480507;0.8424863621783437;0.8074022154583641;-0.00040576918420716775;-0.0003888726608386887;1.0438579439797357;9.999973721215753;0.8334987703389589;0.015562120012551847;0.015562037552717733;0.8072710040766158;0.014879814235531915;0.8074019035203941
49.765944;1.0434481941091636;0.8424796110398006;0.8073956960227706;-0.0004048990230301882;-0.00038803862740522256;1.0438580315066726;9.999976723062629;0.8334988759570526;0.015562120531314344;0.015562035472831366;0.8072639498266764;0.014879814992509332;0.8073949374533895
49.775944;1.0434492564089632;0.8424737397681787;0.8073895171073631;-0.00040614827515130024;-0.0003892354975955214;1.0438591123883925;9.999979674395265;0.8334989803663427;0.015562120984676143;0.015562033382733376;0.8072578942648873;0.014879815878142473;0.8073889729928693
49.785944;1.0434496784656786;0.842466996922242;0.8073830031606947;-0.0004052780495567409;-0.00038840139965447105;1.0438601859920824;9.999982577620656;0.8334990836083525;0.015562121362647391;0.015562031287224658;0.8072508374363123;0.014879816892435166;0.8073820107435089
49.795944;1.043450756305386;0.842460781301677;0.807376490821677;-0.0004054227752543411;-0.0003885397395573479;1.043861251698375;9.999985434229885;0.8334991856406404;0.015562121655674884;0.015562029191468246;0.8072437794846876;0.014879818034530397;0.8073750507312192
49.805944;1.0434511925326984;0.8424540470499273;0.8073699806299486;-0.00040455248454866684;-0.00038770557641809616;1.0438613089666553;9.99998824586463;0.8334992863263782;0.015562121856253858;0.01556202710174402;0.8072377206377067;0.014879819301058039;0.807369092905178
49.815944;1.043452587638004;0.8424480863503788;0.8073634716885995;-0.0004039281440922077;-0.00038710676487052815;1.0438623573102153;9.999991014801042;0.8334993854752157;0.015562121959510095;0.01556202502639048;0.8072306611641246;0.014879820685946041;0.8073621376619151
49.825944;1.0434527317616638;0.8424411154464493;0.8073569636021576;-0.0004038267693318427;-0.0003870096023232518;1.043863396271841;9.999993743413581;0.8334994828303517;0.015562121963360586;0.01556202297538507;0.8072246013285562;0.014879822181583825;0.8073561847025791
49.835944;1.0434541380836868;0.8424351644486798;0.8073504565701859;-0.00040320235456151434;-0.00038641071688998716;1.0438634254848589;9.999996433817847;0.8334995780379928;0.015562121867909399;0.015562020958495926;0.8072175413604876;0.014879823780366693;0.8073492344235693
49.845944;1.04345429251549;0.8424285564391071;0.8073442878154563;-0.00040420535741536107;-0.0003873719291795233;1.0438644447855254;9.999999087687002;0.8334996706711234;0.015562121674194922;0.015562018983946272;0.8072114814356466;0.01487982547561961;0.8073432865185666
49.855944;1.0434557082406513;0.842422616246035;0.8073377815029519;-0.00040358086998941266;-0.00038677297031507955;1.0438654542545187;10.000001705497152;0.8334997602801918;0.015562121383535793;0.015562017058348155;0.8072044216947378;0.014879827261628521;0.8073363412789478
49.865944;1.0434561755089846;0.8424159130425121;0.8073312751599907;-0.0004027103888232278;-0.00038593861607651874;1.0438654541441401;10.000004286195775;0.8334998464248243;0.015562120997987929;0.015562015187024093;0.8071973622528825;0.01487982913329826;0.8073293983859883
49.875944;1.0434572951807388;0.842409739078098;0.8073247677936032;-0.0004028547793363944;-0.00038607661967306146;1.0438664447742025;10.000006827801917;0.8334999286658409;0.015562120521219172;0.015562013374307807;0.8071913031903586;0.014879831085909862;0.8073234574377213
49.885944;1.04345777040982;0.8424030484983623;0.8073182598893562;-0.0004019842314090004;-0.0003852421988897168;1.0438674264743624;10.00000932826308;0.8335000065603988;0.01556211995909429;0.015562011623907796;0.8071842445967616;0.014879833115300278;0.8073165185328884
49.895944;1.0434582496582259;0.8423967170275487;0.8073120885113493;-0.0004022181171851971;-0.0003854662059995333;1.043867399583376;10.000011786138009;0.8335000797222417;0.015562119319597926;0.01556200993885638;0.8071781866123772;0.014879835218481028;0.8073105811777295
49.905944;1.0434593814090853;0.8423905623646435;0.8073055767329717;-0.0004023623844088954;-0.00038560408585737097;1.043868364464362;10.000014200468156;0.8335001478806524;0.015562118612320278;0.015562008320533078;0.8071711294313552;0.01487983739400188;0.8073036456591457
49.915944;1.0434598688425603;0.8423838913525974;0.8072990630521677;-0.0004014917419544362;-0.0003847695701135505;1.0438693215002326;10.000016570147743;0.8335002108540769;0.015562117847811899;0.015562006767525054;0.8071650733453449;0.014879839641421333;0.8072977116188664
49.925944;1.0434610088095706;0.8423777501655225;0.8072925462663769;-0.0004016359220078517;-0.000384907362978071;1.0438692710532695;10.000018894104576;0.8335002684809701;0.015562117036282939;0.015562005275754355;0.8071580187888363;0.014879841960359295;0.8072907793581208
49.935944;1.0434615044624878;0.8423710930430238;0.8072860271953001;-0.00040076521226585434;-0.0003840727801974821;1.043870213405018;10.000021171701611;0.8335003205747238;0.015562116185860933;0.015562003840233554;0.807151966309696;0.014879844349734522;0.8072848484707693
49.945944;1.0434629568426708;0.8423652121070754;0.8072795053060718;-0.0004001403959438878;-0.00038347349627878354;1.0438711487862151;10.000023402155268;0.833500366943448;0.015562115301792091;0.015562002457225502;0.8071449165066645;0.014879846807643997;0.8072779191902774
49.955944;1.0434631564825665;0.8423597809576324;0.8072743770785752;-0.000400790335128112;-0.00038409632497568515;1.0438720774805332;10.000025584228595;0.8335004074478605;0.015562114387283563;0.015562001125771887;0.8071388699741499;0.01487984933235472;0.807271991014471
49.965944;1.0434646168491306;0.8423539151346541;0.8072678503927453;-0.0004001654463561046;-0.00038349696886455785;1.0438719998364512;10.000027716986947;0.8335004420111176;0.015562113445507947;0.015561999848366408;0.8071318272520425;0.01487985192324026;0.807265064080177
49.975944;1.04346512845382;0.8423472881252299;0.8072613219345652;-0.00039929460951345014;-0.00038266226003812756;1.0438729162145015;10.000029799765851;0.833500470598505;0.015562112481133138;0.01556199863016699;0.8071247887887871;0.014879854580185292;0.8072581379665033
49.985944;1.0434662923865001;0.842341191763935;0.8072547915660322;-0.00039943853670845183;-0.00038279980122365775;1.0438738269582257;10.000031831066169;0.8335004932429376;0.015562111500366424;0.015561997477296812;0.8071187549040056;0.014879857302176504;0.8072522121780661
49.995944;1.0434668118522186;0.8423345799120232;0.8072482605860394;-0.00039856763116128747;-0.0003819650242277616;1.043873732382161;10.000033808409293;0.8335005100793543;0.015562110510379623;0.015561996396192337;0.8071117257506956;0.014879860086866216;0.8072452867092563
50.005944;1.0434682880757276;0.8423290968203626;0.8072420666020353;-0.0003990470738858076;-0.0003824239881308911;1.0438746327782618;10.000035728947463;0.8335005213208136;0.015562109518663544;0.015561995393940122;0.8071057013142259;0.014879862931842704;0.8072393609288034
50.015944;1.0434685118614355;0.8423222531933388;0.8072355336364069;-0.0003989449770264394;-0.00038232609861069155;1.0438755283688719;10.0000375893916;0.8335005272358105;0.015562108532095031;0.015561994477465159;0.807098681431957;0.014879865836257578;0.8072324349033343
50.025944;1.0434699969604389;0.8423164307946065;0.8072290001411525;-0.0003983198627395521;-0.00038172651986005175;1.043875419217848;10.000039385875299;0.8335005281954215;0.015562107555942952;0.015561993652053725;0.8070926658217882;0.014879868800918059;0.8072265079316615
50.035944;1.0434702298925884;0.8423095995590938;0.8072224656873758;-0.00039821768539693883;-0.0003816285492727924;1.0438763052520181;10.000041114374387;0.8335005247233834;0.015562106593625986;0.015561992921424381;0.8070856541620149;0.014879871827113636;0.8072195798393283
50.045944;1.043471724186192;0.8423037883365936;0.8072159308692851;-0.0003975924926863359;-0.0003810288927656639;1.0438771863379606;10.000042771231161;0.8335005174834842;0.015562105647325072;0.015561992288123662;0.8070796461837952;0.01487987491605756;0.8072136496876218
50.055944;1.0434722703505623;0.84229756544188;0.8072097337072758;-0.00039782587451533025;-0.0003812523851246312;1.0438770622777758;10.000044353607768;0.8335005072470494;0.015562104718316415;0.015561991752629333;0.8070736416888954;0.014879878069322295;0.8072077171356451
50.065944;1.04347251667455;0.8422907477789501;0.8072031980995932;-0.0003977235819223149;-0.00038115429761509796;1.0438779328087493;10.000045859916408;0.8335004948891;0.01556210380703391;0.015561991312714615;0.8070666405014488;0.01487988128866337;0.8072007820296812
50.075944;1.0434740236824356;0.8422849476782949;0.8071966628436459;-0.00039709827818463405;-0.00038055452945231485;1.0438787976839845;10.000047289881444;0.8335004813716361;0.015562102914063495;0.015561990963975859;0.8070606424261457;0.01487988457477411;0.8071948438321004
50.085944;1.0434745813882935;0.842279485138808;0.8071911865290354;-0.00039587444102321377;-0.000379381512542986;1.0438786567418763;10.000048643876172;0.8335004676743284;0.015562102041559701;0.015561990700304366;0.807053647263359;0.01487988792659168;0.8071879026743478
50.095944;1.043475790316947;0.8422737947095066;0.8071849897643436;-0.00039712238925978063;-0.0003805770521825474;1.043879509899579;10.000049922553162;0.8335004547264909;0.015562101193259075;0.015561990514240152;0.8070476548597896;0.014879891341951439;0.8071819579019409
50.105944;1.0434763529822046;0.8422672288603031;0.8071784561995974;-0.00039625111615787534;-0.0003797419057765657;1.043880357138652;10.00005112762983;0.8335004433735084;0.015562100372847545;0.01556199039792314;0.8070406651452179;0.014879894818614082;0.8071750094475296
50.115944;1.0434778699440665;0.8422614313214714;0.8071719233272534;-0.0003956256638766222;-0.00037914198955359347;1.0438801985387456;10.000052262526118;0.8335004343559291;0.015562099582104557;0.015561990343870158;0.8070346781452207;0.014879898354748513;0.8071690565575746
50.125944;1.0434781311444865;0.842254618100858;0.8071653911510195;-0.00039552313680859397;-0.00037904366409986394;1.0438810342767777;10.000053332123374;0.8335004283103652;0.015562098820126227;0.015561990345085226;0.8070276939357406;0.014879901948599268;0.8071620992165861
50.135944;1.0434796492837084;0.8422491707972434;0.8071591981510717;-0.00039600210712725467;-0.00037950214648714976;1.0438818645339942;10.000054342415671;0.8335004257904874;0.01556209808400288;0.015561990395042488;0.8070217125539508;0.014879905597658226;0.8071561368195881
50.145944;1.04348021395584;0.8422426004846746;0.8071526683062688;-0.0003951306992151718;-0.0003786668647523041;1.0438816894178167;10.00005530008434;0.833500427251882;0.015562097370232938;0.015561990488024004;0.8070147339799976;0.01487990929807427;0.8071491695339014
50.155944;1.0434814251433042;0.8422365514076383;0.8071461388089644;-0.00039527388966252477;-0.0003788036656028631;1.0438825089674164;10.000056212015135;0.8335004329941209;0.015562096675825803;0.015561990620088987;0.8070087582055233;0.01487991304465036;0.8071431968855418
50.165944;1.0434819846235615;0.8422299775060976;0.8071396103806049;-0.00039440241061525824;-0.0003779683130078679;1.0438833231738527;10.000057085408526;0.8335004431359823;0.015562095998851262;0.015561990790528758;0.8070027853017715;0.014879916831012004;0.8071372188814144
50.175944;1.0434825396889975;0.8422245060517298;0.8071341408625113;-0.00039317829311106883;-0.0003767950157820481;1.0438831320201192;10.00005792813656;0.8335004576595164;0.015562095338716058;0.015561991002900294;0.8069958154400211;0.014880920649251813;0.807130253891196
50.185944;1.0434837377068884;0.8422188032851455;0.8071279505215102;-0.00039442586484213395;-0.00037799017160828745;1.0438839356034533;10.000058748276079;0.8335004764821954;0.015562094696042311;0.015561991263809227;0.8069898488598339;0.014880924489134398;0.8071242643785276
50.195944;1.0434842806160458;0.8422122221815571;0.8071214226029388;-0.0003935542868253998;-0.0003771547208688084;1.043884734241213;10.000059553213308;0.8335004995083953;0.015562094072032203;0.015561991579813991;0.8069828858104551;0.01488092833779506;0.8071172687584303
50.205944;1.0434857687356036;0.8422064066573268;0.8071148940629363;-0.00039292849120748193;-0.00037655446539508936;1.043885528410291;10.000060349563737;0.8335005266382172;0.015562093467783636;0.015561991955571685;0.8069769265183657;0.01488093218086719;0.8071112663705815
50.215944;1.043485992134279;0.8421999256155374;0.8071087022894834;-0.0003939301235022414;-0.00037751426910320794;1.0438853186018138;10.000061143450816;0.8335005577378098;0.01556209288371908;0.015561992393481001;0.8069699712004388;0.014880936004158797;0.8071042573168413
50.225944;1.0434874639379124;0.8421941027907618;0.8071021715819185;-0.0003933042492526979;-0.00037691393622376663;1.0438861053141826;10.000061940215527;0.8335005926189198;0.015562092318919744;0.01556199289348213;0.8069640200806831;0.014880939794206717;0.8070982411151558
50.235944;1.0434879744209795;0.8421875073430135;0.8070956393445577;-0.00039243253401548083;-0.0003760783519723811;1.0438868891468718;10.000062744026142;0.8335006310543057;0.015562091770652361;0.015561993453689742;0.8069580733902514;0.01488094353861378;0.8070922178976959
50.245944;1.043489124459657;0.8421825354464044;0.8070901630814544;-0.0003922227411059712;-0.000375876869812004;1.043886670761619;10.000063557789286;0.8335006727817292;0.015562091234473753;0.015561994071226883;0.8069511313677452;0.014880947226847482;0.8070851879030648
50.255944;1.043489616812053;0.8421762846566428;0.8070839641406204;-0.0003924554771265496;-0.0003760997064925528;1.0438874507109013;10.000064383084514;0.8335007175106035;0.01556209070503174;0.01556199474224034;0.8069451942500852;0.014880950850191166;0.8070791509561349
50.265944;1.0434900999565244;0.8421696771162758;0.8070774242094314;-0.0003915836619574548;-0.0003752640260222632;1.0438882293431784;10.000065220231521;0.8335007649554962;0.015562090177428559;0.015561995462267502;0.8069382622358501;0.01488095440085901;0.8070721076421518
50.275944;1.0434912224908635;0.8421635882263239;0.8070708800786758;-0.0003917263298736627;-0.00037540031443649856;1.0438880069028789;10.000066068854782;0.8335008148193984;0.015562089648408576;0.015561996227119823;0.80693233543452;0.014880957871450188;0.807066057928751
50.285944;1.0434916874721962;0.8421569720500749;0.8070643319732331;-0.000390854441790005;-0.0003745645651431346;1.0438887836959088;10.000066928580303;0.8335008667224457;0.015562089116425704;0.01556199703313819;0.8069264138435738;0.014880961255585832;0.8070600023294129
50.295944;1.0434930962442008;0.8421514728640568;0.8070581166292928;-0.0003913328252855277;-0.0003750224680806922;1.043889560091133;10.00006779930792;0.8335009201676165;0.015562088580594493;0.0155619978764708;0.8069194973699723;0.014880964549246294;0.8070529413826617
50.305944;1.0434932395240777;0.8421457069476663;0.8070526162674253;-0.00039087701016182844;-0.00037458556090119667;1.0438893363870607;10.000068681217758;0.8335009745710061;0.015562088039893115;0.015561998751969138;0.806913585880898;0.014880967751145122;0.807046875151639
50.315944;1.0434946307644577;0.8421398470965888;0.8070460520959365;-0.0003902507873177598;-0.00037398489855606604;1.0438901127867013;10.000069574711725;0.8335010292954654;0.015562087493398265;0.015561999653393402;0.8069076792675238;0.014880970861761716;0.8070408042501325
50.325944;1.0434950605020885;0.8421335676832565;0.8070398203580295;-0.00039048329207828014;-0.0003742075138147277;1.0438908894992973;10.000070480197941;0.8335010836550938;0.015562086940104905;0.015562000575009118;0.8069007774599857;0.01488097388233979;0.8070337293575168
50.335944;1.0434964339739847;0.8421277015503339;0.8070332451407299;-0.00038985699310119525;-0.00037360678091261627;1.0438906667776109;10.000071397438683;0.8335011369486248;0.015562086377377958;0.015562001512149329;0.8068948803604794;0.014880976815275022;0.8070276507490037
50.345944;1.0434965418959004;0.8421208187084619;0.8070266642361009;-0.00038975358906281844;-0.0003735075987547406;1.043891444874249;10.000072324422868;0.8335011885311976;0.015562085799521752;0.015562002460640559;0.8068889877719836;0.014880979665410639;0.8070215693152002
50.355944;1.0434969453279412;0.8421141799546348;0.8070200782643461;-0.000388881454208912;-0.00037267162050836586;1.0438922240161994;10.000073256531616;0.8335012378630184;0.015562085197819781;0.015562003416485866;0.8068820994034394;0.014880982439862474;0.8070144859870018
50.365944;1.0434982931872645;0.8421097657922164;0.8070148832396846;-0.00038900701278651384;-0.0003727914097101135;1.0438920044001312;10.000074186804778;0.8335012845423788;0.015562084562102932;0.015562004374581917;0.8068762149284879;0.014880985146245602;0.8070084011179841
50.375944;1.043498376489593;0.8421028792475811;0.8070082864858752;-0.0003889034868294007;-0.00037269211309888496;1.0438927861682001;10.000075107254503;0.833501328355865;0.015562083883276605;0.015562005326603054;0.8068693339957776;0.014880987791722342;0.807001315610646
50.385944;1.0434997090642841;0.8420970064611083;0.8070016850391206;-0.0003882769839516723;-0.00037209119200431643;1.0438935693740135;10.000076010371403;0.8335013693001045;0.015562083155025183;0.015562006261035708;0.8068634561801764;0.014880990383351804;0.8069952295824251
50.395944;1.0435000819063363;0.8420907170014376;0.8069954168435398;-0.0003885092473644795;-0.000372313580493894;1.04389335398472;10.0000768901334;0.8335014075382213;0.015562082373465508;0.015562007164996984;0.806857580964473;0.014880992927957826;0.8069891435894907
50.405944;1.043501096606751;0.8420845974843618;0.8069888057968977;-0.0003886513258977582;-0.0003724493125963986;1.0438941398881072;10.000077742200988;0.8335014433562585;0.015562081536360586;0.015562008024637492;0.8068507077859262;0.014880995430917133;0.8069820581166058
50.415944;1.043501456401243;0.8420790593060196;0.8069832492466206;-0.00038742642400281524;-0.0003712752811006643;1.043894926911097;10.000078562992321;0.8335014771641919;0.015562080642666454;0.01556200882427983;0.806844836102862;0.014880997895888029;0.8069759730539129
50.425944;1.0435018103596467;0.8420727690480715;0.8069769676023271;-0.00038765858394978385;-0.00037149757200583764;1.04389471491041;10.000079348136397;0.8335015094772862;0.015562079691531384;0.015562009546921043;0.8068389654009208;0.014881000326642298;0.8069698886837741
50.435944;1.0435031116484736;0.8420668950602809;0.806970343505114;-0.00038703188245844874;-0.00037089646669153026;1.0438955038301283;10.000080091530757;0.8335015408643912;0.015562078682509053;0.015562010175824835;0.8068330951418262;0.014881002728852568;0.8069638049726201
50.445944;1.0435031512905795;0.8420600071327452;0.806963714571479;-0.0003869280628873587;-0.0003707968930335361;1.0438962936655318;10.000080785616982;0.8335015719377697;0.01556207761718278;0.015562010695565056;0.8068262247379285;0.014881005109823327;0.8069567219211926
50.455944;1.0435044428591838;0.8420555912749356;0.8069584774659465;-0.0003870532929925799;-0.00037091637415974013;1.043896084447149;10.00008142229876;0.8335016033742233;0.01556207649883745;0.01556201109296549;0.8068203535712078;0.014881007476304395;0.8069506389307862
50.465944;1.0435047769429378;0.8420489504585739;0.8069518392415864;-0.000386180760487284;-0.00037008002831619776;1.0438968762697987;10.000081993820382;0.8335016358977564;0.015562075330374701;0.01556201135733885;0.8068144810413187;0.01488100983197648;0.8069445558941631
50.475944;1.0435057546799738;0.8420428334210524;0.8069451956128969;-0.00038632251972205834;-0.00037021545959924903;1.0438966692934577;10.000082493394022;0.8335016702309156;0.015562074113083146;0.015562011479373394;0.8068076066357065;0.014881012176530569;0.8069374727711164
50.485944;1.0435060787217163;0.8420361943823776;0.8069385474883717;-0.00038544990947692167;-0.0003693790424457516;1.043897463695173;10.00008291504051;0.8335017070772429;0.015562072846638473;0.015562011450527019;0.8068017299751358;0.014881014506065549;0.8069313891604272
50.495944;1.0435063975159238;0.8420299088596672;0.8069322323280305;-0.00038568182408330444;-0.000369601102712804;1.0438982596061837;10.000083252914353;0.8335017471544246;0.01556207152991038;0.015562011263065702;0.8067958507986948;0.014881016813547374;0.8069253053338283
50.505944;1.0435076635212706;0.8420251450525333;0.8069266329576208;-0.0003847023134262436;-0.00036866190855736536;1.0438980570654872;10.000083501225209;0.8335017912064321;0.01556207016206776;0.015562010910270138;0.8067889689426856;0.0148810190902217;0.806918221620312
50.515944;1.0435076671065946;0.8420182635872248;0.8069199701826941;-0.00038459820184280966;-0.00036856206235781977;1.0438988559993363;10.000083654496938;0.8335018399203439;0.015562068743398405;0.01556201038810067;0.8067830843387631;0.01488102132799582;0.8069121377450001
50.525944;1.0435089213530446;0.8420127503117862;0.8069136410187101;-0.0003850756937044614;-0.00036901912799867443;1.0438996562323817;10.000083707709292;0.8335018937956518;0.015562067275662806;0.015562009696781532;0.8067771969722558;0.014881023520126276;0.8069060537894095
50.535944;1.0435092166191164;0.842006117519702;0.8069069700442947;-0.00038420290232643177;-0.0003681825466551765;1.0438994575184481;10.000083656879157;0.8335019530802922;0.015562065761665578;0.015562008840192884;0.8067713068400207;0.014881025660272813;0.8068999695471603
50.545944;1.0435092013048726;0.8420006979251264;0.8069016913237634;-0.00038485071662093295;-0.0003688032794159186;1.0439002595603308;10.000083499730348;0.8335020178123725;0.0155620642044533;0.015562007824885652;0.8067644139893305;0.01488102774237326;0.8068928849111762
50.555944;1.0435104359082679;0.8419948373997116;0.8068950130736631;-0.00038422352440315246;-0.0003682017234990803;1.043901062033964;10.000083235385645;0.8335020879274795;0.015562062606827872;0.015562006659572648;0.8067585185799258;0.014881029760688386;0.806886799244695
50.565944;1.0435107108234436;0.8419882101765783;0.8068883317682654;-0.0003833506234747424;-0.00036736504183717525;1.0439008646464212;10.000082863332574;0.8335021633535437;0.015562060970491906;0.015562005353849228;0.8067526208738225;0.014881031708768758;0.8068807124519607
50.575944;1.0435119311579477;0.8419827058239382;0.8068819852364022;-0.0003838279216007964;-0.0003678219270237391;1.0439016671892343;10.000082382876654;0.8335022440203443;0.015562059295007518;0.015562003917079407;0.8067467211784305;0.014881033578842481;0.8068746242899978
50.585944;1.0435118873931197;0.8419769409144771;0.8068763564275615;-0.0003833710109787238;-0.0003673840002078573;1.0439024695479124;10.0000817933521;0.8335023298193566;0.015562057578217443;0.015562002358307445;0.8067398198177325;0.014881035362615033;0.8068675346430249
50.595944;1.0435121401492577;0.8419703184488897;0.8068696667508939;-0.0003824980005197214;-0.0003665472176313131;1.043902271718105;10.000081094390781;0.8335024205965935;0.015562055817850268;0.015562000685530108;0.8067339171186223;0.014881037052045314;0.8068614427937448
50.605944;1.0435133380878407;0.841964818094731;0.8068633120378261;-0.00038297518141740115;-0.0003670039930481217;1.043903073840823;10.000080286428458;0.8335025161782044;0.015562054012557487;0.015561998904525602;0.8067280134023064;0.014881038639000392;0.8068553484740497
50.615944;1.0435135760116692;0.8419581974424797;0.8068566167991073;-0.00038210209932771895;-0.0003661671446330045;1.0439038761494963;10.000079371540089;0.8335026164153347;0.015562052162324985;0.015561997020076134;0.8067221090191613;0.014881040115171301;0.8068492512663331
50.625944;1.0435144554474463;0.8419532047446405;0.8068509766912777;-0.00038189067545595773;-0.00036596413768010054;1.0439036788617857;10.000078353177813;0.833502721244631;0.015562050268963259;0.015561995038655763;0.8067152043757272;0.01488104147339525;0.8068421510238558
50.635944;1.0435146793407908;0.8419469372231313;0.806844613214156;-0.0003821220987817304;-0.0003661857396785906;1.0439044821808392;10.000077234905547;0.8335028307096397;0.015562048336110329;0.01556199296866667;0.8067092998734305;0.014881042709185346;0.8068360472561862
50.645944;1.043515849232601;0.8419410855693146;0.8068379086043184;-0.00038149454161247207;-0.0003655838477343392;1.043905286376268;10.000076019787635;0.8335029449288391;0.015562046368434798;0.015561990818720653;0.8067033958264355;0.014881043821298824;0.8068299401669757
50.655944;1.0435160599178621;0.8419355693981659;0.8068322592657469;-0.00038026882736404285;-0.00036440907831737743;1.0439050918178858;10.000074710263766;0.8335030640515722;0.015562044370788446;0.015561988597022838;0.806697492480404;0.014881044811256227;0.8068238299240487
50.665944;1.0435159601513029;0.841929054514857;0.8068258854042779;-0.0003812686761317914;-0.00036536717036909493;1.0439058989533905;10.000073308219074;0.8335031881980042;0.01556204234794504;0.015561986312377703;0.8066915900962596;0.01488104568264283;0.8068177167769992
50.675944;1.0435171107727899;0.8419231999015491;0.8068191704426398;-0.0003806409991297583;-0.00036476516867786103;1.043906708257001;10.000071816025834;0.8335033174133868;0.015562040304733878;0.01556198397583189;0.8066846889828205;0.014881046441098864;0.8068106012244012
50.685944;1.0435173026687288;0.841916927516301;0.8068127897548617;-0.00038087225199437007;-0.00036498661218243406;1.043906520180738;10.00007023756046;0.8335034516708696;0.01556203824573244;0.015561981601281055;0.8066787894699724;0.014881047094014223;0.806804483357524
50.695944;1.0435184414802054;0.8419121737596702;0.8068071260734818;-0.00037989202143553846;-0.0003640467640597289;1.043907335140817;10.000068577773257;0.8335035908238243;0.015562036174700663;0.015561979204130386;0.8066728918581058;0.014881047649029956;0.8067983638923237
50.705944;1.0435183183073171;0.8419052991192683;0.8068004000619331;-0.0003797871196911841;-0.0003639461812637538;1.0439081535087429;10.000066841676231;0.8335037345050891;0.015562034094689533;0.01556197679976456;0.8066669963589403;0.014881048112749335;0.8067922434656577
50.715944;1.0435184944811728;0.8418990203213226;0.8067940087279515;-0.00038001827009838054;-0.0003641675318431492;1.0439079756009406;10.0000650339605;0.8335038821511223;0.015562032008686381;0.015561974403163753;0.8066611030797912;0.01488104849125354;0.8067861227460574
50.725944;1.0435196195028753;0.8418942599007322;0.8067883348879626;-0.00037903792821218705;-0.00036322758584292385;1.0439088016710774;10.000063159462673;0.833504033156153;0.015562029919893758;0.015561972028472065;0.8066542120492662;0.014881048791830248;0.8067790025342381
50.735944;1.0435197888619885;0.8418879766000471;0.806781937586297;-0.0003792690140396531;-0.00036344887954629316;1.0439086318868422;10.000061223940463;0.8335041869801224;0.01556202783140122;0.015561969687376536;0.8066483232213235;0.014881049023421068;0.8067728830495174
50.745944;1.0435196519940515;0.84188109291589;0.8067751997506925;-0.0003791639520574495;-0.00036334815363102196;1.0439094663568325;10.00005923415768;0.8335043431632914;0.015562025746160727;0.015561967387182468;0.8066424364844796;0.01488104919486857;0.8067667649860538
50.755944;1.043520770127596;0.8418763255091319;0.8067695186250194;-0.00037818349899124614;-0.00036240811260161444;1.0439103052068577;10.000057197300707;0.8335045012983597;0.015562023667628428;0.015561965130242885;0.8066365516873957;0.014881049313228116;0.8067606488762373
50.765944;1.0435209342834872;0.8418700350820791;0.8067631152276177;-0.0003784144827024096;-0.0003626293181082644;1.0439101485819664;10.00005512032478;0.8335046609703584;0.015562021600160396;0.015561962914721204;0.8066306686100916;0.01488104938361824;0.8067545352481705
50.775944;1.0435220500292035;0.8418641583673279;0.8067563728610337;-0.00037778641440710473;-0.00036202697381267;1.043910996558651;10.000053009566654;0.8335048217111759;0.015562019548851773;0.015561960736204946;0.8066237869426941;0.014881049409795758;0.8067474248003692
50.785944;1.0435219082294234;0.8418587225496316;0.8067510259926608;-0.00037843333978878095;-0.0003626468852483688;1.0439118490735178;10.00005087099582;0.8335049830028338;0.015562017519507589;0.01556195859029625;0.8066179063591351;0.014881049395264415;0.8067413177789845
50.795944;1.0435220698205663;0.841852073353374;0.8067442831749084;-0.0003775596179027592;-0.000361809472134667;1.0439117059401322;10.000048710556255;0.8335051442862624;0.015562015518563085;0.015561956474779587;0.8066120265549932;0.014881049344773762;0.8067352149925584
50.805944;1.0435231839431878;0.8418461908840198;0.8067375408056825;-0.00037693143229106276;-0.00036120702866481493;1.0439125669401483;10.000046533762463;0.8335053049921336;0.015562013551995893;0.015561954389687103;0.8066061471646259;0.014881049265156177;0.8067291170355394
50.815944;1.043523345777919;0.8418409953904368;0.806732195806504;-0.0003768098042874774;-0.0003610903484229062;1.0439134319187096;10.000044345108133;0.8335054646045229;0.015562011623818822;0.015561952335535248;0.806600267696502;0.014881049165056127;0.8067230244061542
50.825944;1.0435241573314311;0.8418348641472685;0.8067254553007063;-0.00037694998520849206;-0.0003612243360787757;1.0439133008403452;10.000042148388474;0.833505622669112;0.015562009735690037;0.01556195031153499;0.8065943875743037;0.014881049053524024;0.8067169375522025
50.835944;1.0435243218158983;0.8418285609743412;0.8067190541858827;-0.0003771807352382249;-0.00036144534319838557;1.04391417381464;10.000039947468869;0.8335057787627622;0.01556200788802619;0.015561948315416964;0.8065885062191931;0.014881048938709536;0.8067108568951736
50.845944;1.0435244885252415;0.8418230086576374;0.80671337498032;-0.000375954404534552;-0.0003602700512011739;1.0439150510671775;10.000037746030921;0.8335059325209779;0.015562006081967627;0.015561946344382382;0.8065816231016532;0.014881048828027188;0.8067037829473701
50.855944;1.0435256105679647;0.841817119116263;0.8067066381830947;-0.0003753260309793115;-0.00035966745034622275;1.043914932866771;10.000035546986192;0.8335060836733924;0.015562004320509134;0.015561944396148778;0.8065757377675153;0.014881048728308048;0.8066977156364181
50.865944;1.0435257827976194;0.8418108129033167;0.8067002403027009;-0.0003755566890577101;-0.00035988838100668437;1.0439158194859786;10.000033353012713;0.8335062320181231;0.015562002607797634;0.0155619424701517;0.8065698498831932;0.014881048645456123;0.8066916554105744
50.875944;1.0435266067568416;0.8418057814849017;0.806694563949168;-0.00037534422432212593;-0.00035968445357600665;1.0439167111924994;10.00003116718223;0.8335063773775241;0.015562000948507319;0.015561940567989669;0.8065639592862218;0.01488104858495897;0.8066856025652818
50.885944;1.0435267851686838;0.8417994751539912;0.8066881684441096;-0.00037557481563042436;-0.00035990532824101005;1.0439166082469433;10.000028992790666;0.8335065195559445;0.015561999348262181;0.015561938692487055;0.8065580659759884;0.014881048552331612;0.8066795573347035
50.895944;1.0435269669624638;0.841792816900075;0.8066814364848642;-0.0003747007562553364;-0.00035906763714323376;1.0439175109243188;10.000026833127944;0.8335066582998967;0.01556199781333802;0.015561936846783985;0.8065521700407491;0.01488104855264629;0.8066735198665318
50.905944;1.043528104920503;0.8417883849065451;0.8066761019554786;-0.0003748243938849395;-0.0003591857006470605;1.0439174195023426;10.00002469128258;0.8335067933076538;0.015561996349663534;0.015561935034544339;0.8065462715885312;0.014881048589595455;0.806667490280466
50.915944;1.0435279896455474;0.8417814830551498;0.8066693721581016;-0.00037471866287336293;-0.00035908440072358774;1.043918334142688;10.00002256989974;0.8335069242368868;0.015561994962684646;0.015561933261068145;0.806540370708725;0.014881048664718895;0.8066614687109851
50.925944;1.043528181533802;0.8417759327813564;0.8066637024114783;-0.00037349208317757074;-0.00035790891000827163;1.0439192547652216;10.00002047138947;0.8335070506160754;0.015561993657867586;0.015561931533634447;0.8065334674229665;0.014881048777967342;0.8066544554543614
50.935944;1.043529329161414;0.8417704003961476;0.8066573129557515;-0.0003739680359293796;-0.00035836460481287406;1.0439191810804203;10.000018398607612;0.8335071717855698;0.015561992440517392;0.015561929859982499;0.8065275616275766;0.014881048929191088;0.8066484502447198
50.945944;1.043529527088313;0.8417637491997514;0.8066505872560249;-0.00037309380895857153;-0.00035752677739998883;1.043920112736042;10.000016355407036;0.8335072869841911;0.015561991314525436;0.015561928246879218;0.8065216531000393;0.014881049118683152;0.8066424532597851
50.955944;1.0435306806710547;0.8417593256814384;0.8066452592451973;-0.0003732172789610866;-0.00035764470227789584;1.0439210494248061;10.000014346458382;0.8335073954223409;0.015561990281690034;0.015561926700715788;0.8065157415670293;0.014881049346230359;0.8066364644488881
50.965944;1.043530580443947;0.841752433726378;0.8066385364741772;-0.0003731113548206726;-0.0003575432374161688;1.0439209909409763;10.000012376431545;0.8335074962634824;0.015561989342954441;0.015561925229313408;0.8065098267406093;0.014881049609767058;0.8066304837061263
50.975944;1.0435307865997812;0.8417461423049244;0.8066321536431296;-0.0003733416587620765;-0.0003577638727352089;1.0439219372217103;10.000010449296507;0.8335075886691161;0.015561988499240668;0.015561923842708339;0.8065039083057111;0.014881049904873026;0.806624510875941
50.985944;1.0435319473164117;0.8417413740725875;0.8066264935924694;-0.000372360393052489;-0.0003568231627131038;1.0439228883496279;10.000008568031177;0.8335076719239343;0.01556198774982152;0.015561922552031789;0.8064979859085318;0.014881050225619988;0.8066185457649268
50.995944;1.0435321565508004;0.8417350877218716;0.8066201148768221;-0.0003725906355576281;-0.0003570437456141422;1.0439228444930082;10.000006734821204;0.8335077454966249;0.015561987090693634;0.015561921367977174;0.8064920591737734;0.01488105056620684;0.8066125881341227
51.005944;1.043532366441577;0.8417295559259459;0.8066144591106625;-0.0003713638119549345;-0.00035586805638015035;1.0439238057879396;10.000004952026842;0.8335078090201378;0.015561986515307208;0.015561920300211588;0.8064861277592801;0.014881050921960034;0.8066066376909198
51.015944;1.0435332254197722;0.8417237969317732;0.8066080842272964;-0.000372607825730074;-0.00035705989793678397;1.0439237722714583;10.000003222924294;0.8335078622568017;0.015561986016466904;0.01556191935703509;0.806480191424393;0.01488105128911684;0.8066006941124894
51.025944;1.0435334358107355;0.8417171647394852;0.806601374377669;-0.0003717333315161291;-0.0003562218446927608;1.043924743941919;10.000001551155579;0.8335079050607638;0.015561985587727376;0.01556191854485607;0.8064742500799111;0.014881051664001027;0.8065947570603795
51.035944;1.0435336463570606;0.8417116390741085;0.8065957255554521;-0.00037050641507819755;-0.0003550460762727259;1.04392572079852;9.999999939716387;0.8335079373364559;0.015561985223754236;0.015561917868564357;0.8064683037726759;0.014881052042319319;0.80658882614097
51.045944;1.0435348097141908;0.8417061311105565;0.8065893584240645;-0.0003709819788280676;-0.0003555014330077694;1.0439257027730444;9.999998390712053;0.8335079589908323;0.015561984919624943;0.015561917332249497;0.806462352587597;0.014881052418852705;0.8065829008899402
51.055944;1.0435350203362028;0.8417006083508162;0.8065837150813614;-0.00036975500401871406;-0.0003543256149282177;1.0439266896884671;9.999996905943213;0.8335079698992094;0.015561984669927996;0.015561916938449412;0.8064553965524047;0.014881052787164692;0.8065759810077766
51.065944;1.0435358794102965;0.8416948570262333;0.8065773533415349;-0.00037099881741113665;-0.0003555172731016913;1.0439276813105414;9.999995487408272;0.8335079699146318;0.015561984468631796;0.015561916687099038;0.8064494355930947;0.014881053139600794;0.8065700657329256
51.075944;1.043536088972477;0.8416882307629047;0.8065706572420829;-0.0003701241612864994;-0.000354679078127486;1.0439276773938861;9.999994137138426;0.8335079588951585;0.015561984309397715;0.015561916576578166;0.8064434695026717;0.014881053468634971;0.8065641548571842
51.085944;1.0435362974540472;0.8416830612210252;0.8065653601980113;-0.00037000174569590705;-0.0003545617377466494;1.043928677685648;9.999992856862617;0.8335079367457798;0.01556198418613979;0.015561916605448067;0.8064374979570269;0.014881053769084177;0.8065582480085
51.095944;1.0435374573266305;0.8416772020884254;0.8065586695320407;-0.0003693724862753812;-0.00035395838079547244;1.0439296819648507;9.999991647952827;0.8335079035206516;0.015561984094366507;0.015561916772036574;0.8064315206215814;0.014881054039206571;0.8065523447692593
