time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.105944;1.0435376630119562;0.8416720303512142;0.8065533777774828;-0.0003692500164848994;-0.00035384099168438507;1.0439296900673312;9.999990511422672;0.8335078595266667;0.015561984032154107;0.015561917072991567;0.8064255372605115;0.014881054279714647;0.8065464446478451
51.115944;1.043537563054541;0.8416651544138865;0.8065466918727761;-0.0003691435320405332;-0.0003537390250421991;1.0439307018060626;9.999989448027092;0.833507805306717;0.015561983999213125;0.015561917503147765;0.8064195478027453;0.014881054491406042;0.8065405470864736
51.125944;1.0435387176184105;0.8416607472126795;0.8065414045620165;-0.00036926645088992055;-0.000353856463869077;1.0439307169426506;9.999988458648211;0.8335077415260902;0.015561983995338896;0.015561918056266515;0.8064135523977282;0.014881054673476495;0.8065346514355527
51.135944;1.0435389170901137;0.8416541125166769;0.8065347229303624;-0.0003683916087467631;-0.00035301810082703815;1.0439317352925366;9.999987544405558;0.8335076688753326;0.015561984019893843;0.015561918726110346;0.8064075513958237;0.014881054824233885;0.8065287568783731
51.145944;1.0435391139950525;0.8416478280011715;0.8065283803919867;-0.00036862139574068406;-0.0003532382718007074;1.043932756777079;9.999986705930807;0.8335075880223357;0.015561984071564618;0.015561919507582433;0.8064015452102495;0.014881054942582381;0.8065228624229889
51.155944;1.0435402609332391;0.8416430619640726;0.8065227597544952;-0.0003676395641814407;-0.0003522970629268591;1.0439327813776194;9.99998594230728;0.8335074995942693;0.015561984147304723;0.015561920395987751;0.8063955341601807;0.01488105502811716;0.8065169670164577
51.165944;1.0435401484890467;0.841636527990346;0.8065164188399131;-0.00036863755967782405;-0.0003532534862493027;1.0439338091102888;9.9999852506748;0.8335074041752586;0.015561984241247932;0.015561921384820957;0.8063895184361671;0.014881055080336606;0.8065110696706357
51.175944;1.0435412897322507;0.8416317582362751;0.8065107997098672;-0.00036765566006465445;-0.000352312212213187;1.043934840048935;9.999984626568002;0.8335073023106495;0.015561984344925431;0.015561922465993706;0.8063834981863527;0.014881055097632162;0.8065051694832918
51.185944;1.0435414752319339;0.841625466284689;0.8065044602424772;-0.00036788532763939953;-0.0003525322661072581;1.0439348743591181;9.999984064512745;0.8335071945294047;0.0155619844482338;0.015561923632755896;0.8063774735500898;0.014881055076510576;0.8064992656005849
51.195944;1.0435416575154943;0.8416199251637367;0.8064988419872509;-0.00036665794912518;-0.00035135607911028976;1.043935912293713;9.999983558809454;0.8335070813506993;0.015561984540582205;0.015561924881296957;0.8063714446005299;0.0148810550119477;0.8064933572705812
51.205944;1.043542789035262;0.8416143985937988;0.8064925029503389;-0.00036713297562469957;-0.0003518109291275547;1.043935954150149;9.999983104115817;0.8335069632286419;0.015561984612939672;0.015561926209895697;0.8063654113601039;0.014881054898599415;0.8064874439451568
51.215944;1.0435429641164584;0.841608854726538;0.8064868853209968;-0.0003659055415119248;-0.00035063468850381543;1.0439370002383415;9.999982695461618;0.8335068405148315;0.015561984659278754;0.015561927617542236;0.8063593738980118;0.014881054731465636;0.8064815252751971
51.225944;1.0435428313767094;0.8416023116941689;0.8064805471286522;-0.0003669033344750635;-0.0003515909081225116;1.0439380508620346;9.999982328083703;0.8335067135172041;0.015561984675202962;0.015561929103051566;0.8063533323460509;0.014881054505253132;0.8064756010315962
51.235944;1.043543951064489;0.8415975330577452;0.8064749311086055;-0.0003659212444322661;-0.0003506494499454009;1.0439381063094866;9.99998199736292;0.8335065825964064;0.015561984655405208;0.015561930664691019;0.8063472868309968;0.014881054213320236;0.8064696710342343
51.245944;1.0435441136300805;0.8415912321284458;0.8064685956070864;-0.00036615073909757463;-0.00035086933029046345;1.0439391668618143;9.999981698951917;0.8335064482274506;0.015561984593213566;0.015561932300340562;0.8063412374395322;0.014881053847575333;0.8064637350988525
51.255944;1.04354427148809;0.8415856816503084;0.8064629826963338;-0.0003649231928873458;-0.0003496929791680729;1.0439402327893836;9.999981429222892;0.8335063110151332;0.01556198448242917;0.015561934007862304;0.8063351842276226;0.014882053399642813;0.8064578114634244
51.265944;1.0435453769552172;0.8415801450468963;0.8064566506858105;-0.00036539802246504015;-0.0003501476324062835;1.0439403043082165;9.999981185290453;0.8335061716530542;0.015561984318693094;0.015561935784912096;0.8063291272603;0.014882052862275104;0.8064518630029234
51.275944;1.043545524073696;0.8415734858595422;0.8064499833195542;-0.00036452275336717056;-0.00034930885404871375;1.0439413815154075;9.999980963996991;0.8335060308245695;0.015561984099367331;0.015561937628347048;0.8063230666632756;0.014882052229678424;0.8064459080160353
51.285944;1.0435453610635326;0.8415680363919515;0.8064447142062695;-0.0003651680088833836;-0.00034992723769583305;1.043941464352102;9.999980761037719;0.8335058891017495;0.015561983823147574;0.015561939533958596;0.8063170026195294;0.014882051496756851;0.8064399464444795
51.295944;1.0435464477170924;0.8415621418180416;0.8064380516900767;-0.0003645380545194941;-0.00034932321342715975;1.0439425526158903;9.999980571447786;0.8335057469008887;0.015561983489124229;0.015561941496490947;0.8063119353475537;0.014882050658154587;0.8064349781205379
51.305944;1.0435465741947922;0.8415569346365052;0.8064327882770115;-0.00036441504688736203;-0.000349205294822868;1.0439436459892424;9.999980390857417;0.833505604476798;0.015561983095951052;0.015561943510142175;0.806305865125072;0.014882049707911203;0.806429003391404
51.315944;1.0435466929300683;0.8415506215964378;0.8064264693342296;-0.0003646443392578074;-0.0003494249701928392;1.0439437440522583;9.999980216453388;0.8335054619224607;0.015561982643407213;0.015561945569751512;0.8062997922608967;0.014882048640217865;0.8064230220489774
51.325944;1.0435477566916742;0.8415458281362848;0.8064208744877112;-0.00036366196267777353;-0.0003484832318277229;1.0439448462778322;9.99998004757453;0.8335053191987335;0.015561982134734606;0.015561947671234009;0.8062937169770256;0.01488204744995658;0.8064170340601441
51.335944;1.043547860363018;0.8415395133469714;0.8064145620715697;-0.00036389119708079903;-0.00034870284925201035;1.04394595204846;9.999979885715073;0.8335051762094872;0.015561981576413673;0.015561949810309244;0.8062876393437527;0.014882046132058659;0.8064110395252344
51.345944;1.0435479571238702;0.8415339503185482;0.8064089738040993;-0.00036266339795057787;-0.00034752625034658333;1.0439460607597058;9.999979733342968;0.8335050328571421;0.015561980976375664;0.01556195198152005;0.8062815593139644;0.014882044681436541;0.8064050386874508
51.355944;1.0435486963416651;0.8415281572650878;0.8064026671641024;-0.0003639061018985083;-0.00034871681491105145;1.0439471719658324;9.99997959251644;0.8335048890276144;0.015561980342931643;0.015561954179066504;0.8062754767903147;0.014882043093573296;0.8063990318040818
51.365944;1.0435487807252284;0.8415225934624927;0.8063970848034142;-0.00036267824114308126;-0.00034754015645280093;1.0439472854465153;9.99997946491009;0.8335047445929361;0.015561979684273392;0.015561956397822749;0.8062693917076461;0.014882041364061264;0.806393019053741
51.375944;1.0435488595209401;0.8415162771376211;0.8063907842783791;-0.00036290735685969976;-0.00034775965583173706;1.04394840113083;9.999979352749357;0.8335045994854009;0.015561979008247996;0.015561958633016935;0.8062633040779994;0.014882039487974643;0.8063870005359307
51.385944;1.0435498857639816;0.8415114812970359;0.8063852073400141;-0.00036192478582648327;-0.00034681772979221236;1.043949518940164;9.999979259290322;0.8335044537341274;0.015561978322417446;0.015561960879241851;0.806257213971681;0.014882037460259711;0.8063809763150619
51.395944;1.0435499543514861;0.8415062695108138;0.806379970680448;-0.00036180153926051827;-0.00034669957273871134;1.043949638745;9.999979188858843;0.8335043074260077;0.015561977634260477;0.01556196313015201;0.8062511215249858;0.014882035276670164;0.8063749464900419
51.405944;1.0435500184591773;0.8414996005528219;0.8063733403104089;-0.0003609258738794577;-0.0003458604043796058;1.0439507604766465;9.99997914656109;0.8335041606469936;0.015561976951531813;0.015561965379136497;0.8062450269745625;0.014882032934579379;0.8063689112573406
51.415944;1.0435507275473894;0.8414949112251187;0.8063681081482149;-0.0003618160496852723;-0.0003467131451111091;1.0439518841983972;9.999979137386694;0.8335040134330401;0.015561976282266054;0.015561967619802988;0.8062389306358502;0.014882030432913463;0.8063628709058729
51.425944;1.0435507845221486;0.8414885942708445;0.806361820368679;-0.0003620450188918028;-0.0003469324939813773;1.043952010024919;9.999979165334086;0.8335038657971017;0.015561975634294758;0.015561969845556935;0.8062338328613107;0.014882027771559253;0.8063578255695707
51.435944;1.043550839082922;0.8414830297111076;0.806356256361305;-0.000360816963723093;-0.00034575564094396836;1.0439531379761373;9.999979233078395;0.8335037178252389;0.01556197501496791;0.015561972048989865;0.8062277340258618;0.014882024950849228;0.8063517758313395
51.445944;1.0435518448181773;0.8414774810150465;0.8063499743049775;-0.000361291198643156;-0.0003462096954514582;1.043953267921736;9.999979341627993;0.8335035697058423;0.015561974431172304;0.015561974221744431;0.8062216345061711;0.014882021970472375;0.8063457217095018
51.455944;1.0435518970540743;0.8414719169376044;0.8063444166513204;-0.00036006308702759025;-0.0003450327849010174;1.043954399649593;9.999979490036512;0.8335034216649457;0.015561973888884317;0.015561976354891436;0.8062155346296854;0.014882018828926336;0.8063396634304709
51.465944;1.043551949107616;0.841465600892731;0.8063381415211668;-0.0003602919444838502;-0.00034525201574621845;1.043955532959597;9.999979675689435;0.8335032739082072;0.015561973391952274;0.015561978440008865;0.8062094346256602;0.014882015525319982;0.8063336013344742
51.475944;1.0435529540826691;0.8414608057806683;0.8063325910367319;-0.00035930908884386996;-0.00034430980290387766;1.0439556677315482;9.999979894690341;0.8335031266082851;0.015561972941161432;0.015561980471130612;0.8062033346589748;0.014882012061569739;0.8063275358845492
51.485944;1.0435530067102;0.8414544903644162;0.8063263235949721;-0.0003595378890675788;-0.00034452897268840023;1.0439568039208509;9.99998014236503;0.8335029799203997;0.015561972534777516;0.01556198244590736;0.8061972349031243;0.014882008442315582;0.8063214676316077
51.495944;1.0435527559370528;0.8414490343170478;0.8063211186371987;-0.00036018248191214595;-0.00034514667308022643;1.0439569414631455;9.999980414200063;0.8335028340429158;0.015561972169890656;0.015561984364396635;0.8061911355097188;0.014882004673731733;0.806315397171809
51.505944;1.0435537620753363;0.8414431342545077;0.8063145222546241;-0.00035955180856520383;-0.00034454193103352883;1.0439580802176351;9.999980706194405;0.83350268929378;0.015561971843053335;0.015561986227553289;0.8061860365241107;0.014882000763125165;0.8063103249442707
51.515944;1.0435538158086046;0.8414379222062902;0.8063093269343319;-0.00035942824350517063;-0.00034442343739797066;1.043959220007245;9.999981014077543;0.8335025461047748;0.015561971550695922;0.015561988037552222;0.8061799378745371;0.01488199671888433;0.8063042518564424
51.525944;1.0435538699282927;0.8414323565521219;0.8063037989868511;-0.00035819994006577204;-0.00034324632676327173;1.0439593606540203;9.999981332427659;0.8335024049691625;0.01556197129031078;0.015561989799204177;0.8061738394038912;0.01488199255069506;0.8062981781800695
51.535944;1.043554877379376;0.8414268047979463;0.8062975548070439;-0.00035867388489980084;-0.00034370007684710535;1.0439605019714522;9.99998165457128;0.8335022664334468;0.015561971061463271;0.015561991521173612;0.8061677409036391;0.014881988269964853;0.8062921042118142
51.545944;1.0435549330348755;0.8414215876905643;0.806292373988736;-0.0003585502446526532;-0.0003435815030165619;1.0439616437700014;9.999981973306413;0.8335021310688407;0.015561970865842658;0.015561993215529956;0.8061616421774428;0.01488198388870206;0.8062860301663836
51.555944;1.0435549899942056;0.8414149116240891;0.8062858013018709;-0.00035767412819225395;-0.0003427418686209056;1.0439617858865267;9.99998228211465;0.8335019994185365;0.015561970706674592;0.01556199489573815;0.8061555430866203;0.014881979417202063;0.806279956246483
51.565944;1.0435560013274576;0.8414104588360889;0.8062806284464332;-0.00035779571329218465;-0.0003428579631997835;1.0439629281951581;9.999982576058395;0.8335018720360585;0.015561970587970115;0.015561996575596378;0.8061494435394282;0.014881974863383784;0.8062738826835443
51.575944;1.0435557580884744;0.8414035341793;0.8062740624514614;-0.00035768759775439105;-0.0003427543582530137;1.043963070586977;9.99998285149017;0.8335017495773596;0.015561970514718745;0.01556199826887158;0.8061443434700507;0.014881970234357358;0.8062688095799685
51.585944;1.0435558209652154;0.8413983103908549;0.8062688956171591;-0.0003575638516151987;-0.00034263567310889375;1.0439642129308537;9.999983104731216;0.8335016328035386;0.01556197049388204;0.015561999987824532;0.8061382428016616;0.014881965538307257;0.8062627375673728
51.595944;1.0435558865709738;0.8413930852071068;0.8062637310018015;-0.00035744008266538565;-0.00034251696379266147;1.04396535504837;9.999983331197773;0.8335015224836376;0.015561970534173299;0.015562001742423826;0.806132141418895;0.014881960784788598;0.8062566667578166
51.605944;1.0435569081003269;0.8413871695641528;0.8062571719158163;-0.000356809077550796;-0.00034191188381935285;1.0439654967089262;9.99998352585907;0.8335014193026162;0.015561970644157722;0.01556200354094111;0.8061260391975019;0.014881955983458843;0.8062505974188979
51.615944;1.0435569805280522;0.8413819411875612;0.8062520104113767;-0.00035668525623845247;-0.0003417931204566508;1.0439666376151018;9.999983683976406;0.8335013238295093;0.015561970830028377;0.015562005389592876;0.8061199360260298;0.014881951143489145;0.8062445297995522
51.625944;1.0435570569804282;0.8413752541108227;0.8062454536336943;-0.00035580893204166877;-0.00034095327456673026;1.0439667774215735;9.999983801349163;0.8335012365293349;0.01556197109497878;0.015562007291542671;0.8061138317902288;0.014881946273929962;0.8062384641392105
51.635944;1.0435580905316115;0.8413707903954606;0.8062402932404065;-0.00035593030939620854;-0.0003410691565352755;1.0439679158044681;9.999983874491896;0.8335011578021859;0.01556197144097718;0.015562009246989372;0.8061087263639859;0.014881941383249563;0.8062334005412854
51.645944;1.0435581760767114;0.8413644524326229;0.8062340741299774;-0.0003561586582808885;-0.0003412878527954111;1.0439690525102603;9.999983900733417;0.8335010880213376;0.015561971870379028;0.015562011254280863;0.8061026196498403;0.014881936478873646;0.8062273396803215
51.655944;1.0435582668034107;0.8413588656540454;0.8062285753504199;-0.0003549300019797313;-0.000340110385071696;1.0439691873656045;9.999983877802281;0.8335010275135619;0.015561972385475744;0.015562013311102173;0.8060965116843198;0.014881931567777411;0.806221281725067
51.665944;1.0435590121141904;0.8413541526773013;0.8062234124884706;-0.0003558193104092472;-0.0003409622257470878;1.0439703202431756;9.999983803003474;0.833500976514773;0.015561972987348656;0.015562015414683527;0.8060904027072016;0.01488192665697825;0.806215226947247
51.675944;1.043559114453315;0.8413474587902355;0.8062168522029162;-0.0003549428334540893;-0.0003401222302303313;1.0439704509773775;9.999983672630023;0.8335009351990249;0.015561973674951747;0.015562017561450191;0.8060842931252692;0.014881921753630758;0.8062091755474059
51.685944;1.0435592230819979;0.8413422209467898;0.8062116857789305;-0.0003548188298858496;-0.0003400032846425162;1.0439715793343913;9.99998348188267;0.8335009037256017;0.015561974444994815;0.01556201974707105;0.8060791834505266;0.014881916865069155;0.806204127518498
51.695944;1.0435602909865105;0.8413366457983028;0.8062054577649908;-0.0003552922618517366;-0.00034045651418435205;1.0439727050904661;9.999983225322914;0.8335008822133192;0.015561975293326246;0.015562021966476212;0.8060730742385225;0.014881911998167869;0.8061980833177156
51.705944;1.0435604128907958;0.841331054933372;0.8061999475197443;-0.00035406346377049716;-0.0003392789114597192;1.0439728280681393;9.999982898147739;0.8335008707021925;0.015561976216825639;0.015562024213891034;0.8060669660153565;0.014881907157847289;0.8061920427815641
51.715944;1.0435605417468328;0.8413258162844313;0.8061947710584357;-0.00035393938339752;-0.00033915989158547934;1.0439739480516375;9.999982497282103;0.8335008691668304;0.015561977214155491;0.015562026483551858;0.8060608592639974;0.014881902346399158;0.8061860057629487
51.725944;1.0435606777936037;0.8413194729583602;0.8061885321488468;-0.00035416750623447265;-0.00033937836588435904;1.0439740647137665;9.999982020681305;0.8335008775845707;0.015561978284769832;0.01556202877039268;0.8060547544469332;0.014881897564758039;0.8061799719923106
51.735944;1.0435617740952208;0.8413146502800144;0.8061830104754829;-0.00035318384110820974;-0.00033843535046675836;1.043975177623074;9.999981465807087;0.8335008960093898;0.01556197942779495;0.015562031069886125;0.8060496519774721;0.014881892813813599;0.8061749409767427
51.745944;1.0435619255211086;0.841309412082696;0.8061778228795005;-0.00035305968354798744;-0.0003383162566885486;1.0439762862789177;9.999980829211271;0.8335009245352195;0.01556198064221814;0.015562033378002417;0.8060435521813676;0.014881888094418235;0.8061689127149246
51.755944;1.043562085138149;0.8413027172551796;0.8061712359289954;-0.00035218297357424703;-0.0003374760403511449;1.0439763901730839;9.999980107011233;0.8335009631629173;0.015561981927287265;0.015562035691302252;0.8060374552938373;0.014881883407200385;0.8061628867035453
51.765944;1.0435629021597768;0.8412980026543267;0.8061660417983023;-0.0003530719334579007;-0.0003383275417270246;1.043977488843772;9.999979295582987;0.8335010117416741;0.01556198328250619;0.015562038005751956;0.8060313614552167;0.014881878752149727;0.8061568626873541
51.775944;1.0435630787339294;0.8412916612644662;0.806159786921235;-0.00035329990881832263;-0.0003385458741571165;1.0439775818455812;9.999978392651295;0.8335010700328008;0.015561984707275755;0.015562040315052731;0.8060262707151172;0.014881874127581317;0.8061518403465329
51.785944;1.0435632639417294;0.8412860734386165;0.8061542509597365;-0.00035207089084527006;-0.0003373680654022536;1.0439786686969716;9.99997739821531;0.8335011377926569;0.015561986199706985;0.015562042610161128;0.8060201830768471;0.014881869530033988;0.8061458199127222
51.795944;1.0435644105790356;0.8412816070757967;0.8061490505252735;-0.0003521917896155385;-0.00033748348518808716;1.0439797488553517;9.999976314346128;0.8335012148023315;0.01556198775569525;0.015562044880331227;0.8060140985384976;0.014881864955537604;0.8061398010538214
51.805944;1.0435646130832525;0.841275269561036;0.8061427899278221;-0.00035241968183563475;-0.0003377017373148715;1.0439798216983667;9.999975144121965;0.8335013008551228;0.015561989370091065;0.015562047114670907;0.8060080170922107;0.0148818604004285;0.8061337835332558
51.815944;1.0435648240251953;0.8412696864841883;0.8061372489022977;-0.00035119058304838434;-0.0003365238530659426;1.043980886577194;9.999973890550567;0.8335013957291337;0.015561991038717676;0.015562049302504082;0.8060029386953412;0.01488185586158666;0.8061287669674916
51.825944;1.0435650431263217;0.8412644579183146;0.8061320437995586;-0.00035106621764183574;-0.00033640456048579206;1.0439809429170817;9.99997255591498;0.8335014991573731;0.015561992757986493;0.015562051433005993;0.8059968632352181;0.01488185133758854;0.806122751621336
51.835944;1.0435662228023157;0.841258895341242;0.8061257782769612;-0.0003515392033118329;-0.0003368573612096926;1.0439819902287077;9.999971141974118;0.8335016108226456;0.015561994522495523;0.0155620534959079;0.8059907905394322;0.01488184682956425;0.8061167373287934
51.845944;1.0435664572138323;0.8412533207765123;0.8061202320599781;-0.00035031002329612555;-0.0003356794015655134;1.0439830280467595;9.999969650771355;0.8335017303773061;0.015561996323332173;0.01556205548285438;0.805984720446215;0.014881842340366247;0.8061107240019526
51.855944;1.0435666988287537;0.8412481024238546;0.8061150211727666;-0.000350185580809838;-0.0003355600359122955;1.0439830559357628;9.999968084899649;0.8335018574319922;0.015561998147743795;0.015562057387820105;0.8059796528676347;0.014881837873975906;0.8061057112223465
51.865944;1.0435679001736413;0.8412425518845638;0.8061087492283956;-0.0003506584712626815;-0.0003360127463252065;1.0439840736000308;9.999966447169705;0.8335019914859528;0.015561999980370812;0.015562059206449777;0.805973587800976;0.014881833436092715;0.80609969895878
51.875944;1.043568155662279;0.8412369912913021;0.8061031960946997;-0.00034942920893915754;-0.0003348347115840659;1.043984080950229;9.999964740498115;0.8335021318471765;0.015562001805357582;0.01556206093576638;0.8059675252983942;0.01488182903456188;0.8060936865749536
51.885944;1.0435681144695903;0.8412315436623482;0.8060979776885987;-0.00035007259922745053;-0.000335451205033062;1.0439850780031459;9.999962968025644;0.8335022776281723;0.01556200360752271;0.015562062575137436;0.8059624654194976;0.014881824678942654;0.8060886734094611
51.895944;1.0435683842756398;0.8412252429475735;0.8060916984856868;-0.00035030023638803393;-0.0003356692150290429;1.043986064725521;9.999961133274997;0.8335024278617968;0.015562005373011856;0.015562064127132125;0.8059564081846254;0.014881820379558918;0.8060826593744881
51.905944;1.0435696141603776;0.8412204697604722;0.8060861377947776;-0.0003493160368856679;-0.0003347257043355394;1.0439860410147894;9.999959240364474;0.8335025816486669;0.015562007089596869;0.01556206559650845;0.8059503535347518;0.014881816146528682;0.8060766439145121
51.915944;1.0435698984103787;0.8412152882799293;0.8060809120920878;-0.00034919143162010386;-0.00033460618817672083;1.0439870067995467;9.99995729408379;0.8335027382171949;0.015562008745528226;0.015562066988185411;0.8059443012997677;0.014881811988636983;0.8060706266074297
51.925944;1.04357018943842;0.8412090097329481;0.8060746251703158;-0.00034941898147832856;-0.0003348241177358433;1.0439869620936748;9.999955299852557;0.8335028969072217;0.015562010328768635;0.015562068306488487;0.8059392512181973;0.014881807912500556;0.8060656068041802
51.935944;1.0435714396350433;0.8412042596403709;0.8060690567529978;-0.00034843468510071195;-0.00033388052078836544;1.0439879070155929;9.999953264147116;0.8335030571067773;0.015562011828232202;0.015562069556058088;0.8059332030577547;0.014881803922984637;0.8060595843736734
51.945944;1.0435717430819522;0.8411991021030494;0.8060638234617908;-0.00034830999778023337;-0.00033376093067558624;1.0439888418739003;9.999951195409245;0.8335032181611502;0.01556201323483002;0.015562070742722292;0.8059271567382379;0.014881800024304434;0.8060535587852052
51.955944;1.0435720520455578;0.8411928483325746;0.8060575292634541;-0.00034853745815751415;-0.0003339787790096743;1.0439887671935493;9.99994910409364;0.8335033793777898;0.015562014540787629;0.015562071872687626;0.8059221122955952;0.014881796220679493;0.8060485296951395
51.965944;1.0435723659373917;0.8411873559102742;0.806051954049268;-0.0003473079382330539;-0.00033280051485687676;1.0439896835882692;9.999947001665701;0.8335035401255807;0.015562015738877931;0.015562072950688925;0.8059160697335647;0.014881792515920799;0.806042497441994
51.975944;1.043573636905549;0.8411829923743971;0.8060467139948184;-0.00034742829113754565;-0.0003329154301790421;1.0439895916655764;9.999944900141562;0.8335036998539969;0.015562016822836349;0.015562073979064684;0.8059100289401052;0.014881788912154194;0.806036461936503
51.985944;1.0435739588205242;0.8411767650760452;0.8060404131096884;-0.0003476556600086856;-0.0003331331963547247;1.043990492044892;9.999942811998519;0.8335038580495564;0.015562017787862483;0.015562074957951222;0.8059049896776738;0.014881785409186667;0.8060314231116811
51.995944;1.0435742838699602;0.841171651507263;0.8060351685067868;-0.000347530833548793;-0.0003330134828175294;1.0439913853748517;9.999940749313637;0.8335040142258792;0.015562018629984598;0.015562075885807759;0.8058989515645866;0.014881782005649486;0.806025381430933
52.005944;1.0435755642665216;0.8411669626720447;0.8060295840709288;-0.0003465463060373351;-0.00033206968342522407;1.0439912723523106;9.999938722867865;0.8335041679141026;0.015562019344423111;0.015562076760201745;0.805892914112802;0.014881778700887253;0.806019336830685
52.015944;1.0435758939709996;0.8411618672500659;0.8060243349851588;-0.0003464214217899276;-0.0003319499189462267;1.0439921537617327;9.999936741930963;0.833504318664306;0.015562019924276603;0.015562077578629459;0.8058878768453793;0.014881775495547046;0.8060142891483261
52.025944;1.0435762253302379;0.8411556761129653;0.8060180251120878;-0.0003466486685099818;-0.00033216757558628335;1.0439920304300956;9.999934814427812;0.8335044660810558;0.01556202036123476;0.015562078338730096;0.8058818393517958;0.014881772390433158;0.8060082386066663
52.035944;1.0435765579953271;0.8411502465773267;0.8060124342828048;-0.0003454189395287498;-0.00033098912972670704;1.0439929031138466;9.99993294708406;0.8335046098722835;0.015562020647489292;0.01556207903825099;0.8058758012609897;0.014881769385037843;0.8060021848494753
52.045944;1.043577540696433;0.841145700782492;0.8060071783811559;-0.0003463069015792077;-0.00033183969388436485;1.0439937724961932;9.999931145017422;0.8335047498895097;0.015562020776131388;0.015562079675697393;0.8058707622410317;0.014881766477477656;0.8059971275287546
52.055944;1.0435778749002982;0.8411395361413685;0.8060008621691815;-0.00034653404921899624;-0.00033205725932146694;1.0439936392890323;9.999929411228361;0.8335048860912635;0.015562020740416049;0.015562080250713928;0.8058647220336135;0.014881763666055398;0.8059910668384073
52.065944;1.0435782092181163;0.8411341326180457;0.8059952651659724;-0.0003453042248080445;-0.00033087872724330025;1.043994504273268;9.999927747181875;0.8335050184506517;0.01556202053371138;0.01556208076336396;0.8058586804672527;0.014881760949927558;0.8059850024295112
52.075944;1.0435785431682882;0.841129089416272;0.8059900037785814;-0.00034517916625946614;-0.0003307588038133803;1.0439943682871506;9.999926153959697;0.8335051469560888;0.01556202015010593;0.01556208121398876;0.8058536374510933;0.014881758327274664;0.8059799338748638
52.085944;1.0435798291104463;0.841124821772225;0.8059847406638545;-0.00034529916257741787;-0.0003308733948710329;1.043995232249801;9.999924632446517;0.8335052716907168;0.015562019585809373;0.015562081604276693;0.805847592967629;0.014881755793881686;0.8059738612410422
52.095944;1.0435801612025613;0.8411186887541248;0.8059784174924751;-0.00034552618941873506;-0.00033109084653307105;1.0439960971558242;9.999923182932564;0.833505392834537;0.015562018840413023;0.015562081937964526;0.805842547064363;0.01488175334465936;0.8059687839731744
52.105944;1.0435804920143708;0.8411133151604018;0.8059728140515684;-0.0003442962479812659;-0.0003299122066617558;1.043995963951877;9.999921805391724;0.8335055105932739;0.015562017915870507;0.01556208222046289;0.8058364998523663;0.014881750975880164;0.8059627022998584
52.115944;1.0435817741656097;0.8411090677900663;0.8059675464556322;-0.0003444161483218954;-0.00033002670691596335;1.0439968333699488;9.999920500132648;0.8335056251519802;0.015562016813827248;0.015562082458025973;0.8058304514668392;0.014881748685471458;0.8059566160956333
52.125944;1.0435821019594906;0.8411040583203184;0.8059622773816566;-0.00034429094935903667;-0.00032990665028450206;1.0439967058467297;9.999919267766295;0.8335057366847127;0.015562015533688156;0.015562082656988923;0.8058254019465554;0.014881746471598144;0.8059515254063808
52.135944;1.0435824280491002;0.8410975969744071;0.8059556104846457;-0.0003434130533287983;-0.00032906534788876366;1.043997581537627;9.999918108370638;0.8335058454096527;0.01556201407247049;0.01556208282336737;0.8058193511340133;0.014881744331075983;0.8059454308911743
52.145944;1.043582752400731;0.8410925969705771;0.8059503376349426;-0.0003432877991181706;-0.0003289452380841363;1.0439974604171547;9.99991702109781;0.833505951615138;0.015562012426079727;0.015562082963386837;0.8058132987167115;0.014881742259389829;0.8059393327694749
52.155944;1.043584027849744;0.8410883685308239;0.8059450624297817;-0.0003434075745083407;-0.0003290596182686098;1.0439983424333201;9.99991600500061;0.8335060556025079;0.01556201059107374;0.015562083084647235;0.8058082443486401;0.01488174025226246;0.8059342313768185
52.165944;1.043584348982809;0.8410822707074138;0.8059387261937057;-0.0003436343906469994;-0.00032927686580803517;1.043999227570273;9.999915059934171;0.8335061576439968;0.015562008565870228;0.015562083196452756;0.805802187704045;0.014881738306505736;0.8059281276738695
52.175944;1.0435846688254113;0.8410769282351795;0.805933108495893;-0.00034240424427184015;-0.00032809803208022723;1.043999115811766;9.999914186388565;0.8335062580307465;0.015562006350828016;0.015562083309240755;0.8057971284567421;0.014881736419506566;0.8059230220053132
52.185944;1.0435849877511039;0.841071940003046;0.8059278252890726;-0.00034227887993032685;-0.0003279778139203707;1.0440000071421343;9.999913384667613;0.8335063571393604;0.01556200394750733;0.015562083434566044;0.8057910662918181;0.0148817345881216;0.8059169154553233
52.195944;1.043586258971616;0.8410677211124693;0.8059225388515149;-0.0003423985310894222;-0.0003280920716872818;1.0439999015681058;9.999912654412094;0.8335064554613388;0.01556200135808791;0.015562083585926773;0.8057850009601263;0.014881732807129072;0.8059108086321459
52.205944;1.0435865773289605;0.8410627355439286;0.8059172493057061;-0.0003422731123417761;-0.0003279717983878898;1.0440007990828841;9.999911994809944;0.8335065535815683;0.015561998585361541;0.015562083778731058;0.8057799323024524;0.014881731068421939;0.805905702091442
52.215944;1.0435868958867012;0.8410562936793832;0.8059105606541541;-0.0003413949682727756;-0.00032713025374726503;1.0440016996374595;9.999911404827868;0.833506652104256;0.015561995632032474;0.015562084028101567;0.8057738602197887;0.01488172936209594;0.8058995967610901
52.225944;1.0435872147544194;0.8410513089563622;0.8059052652350692;-0.0003412694956591459;-0.0003270099251324579;1.0440016032167212;9.999910883137256;0.8335067516086044;0.015561992498911662;0.015562084346506348;0.8057687846067213;0.014881727678241672;0.8058944927263342
52.235944;1.0435884866699339;0.841047091831539;0.8058999671201204;-0.0003413890245610945;-0.0003271240586751033;1.0440025099445462;9.999910428626288;0.8335068526637177;0.015561989184213578;0.015562084743684442;0.8057627053146726;0.014881726007851077;0.8058883906321838
52.245944;1.0435888059893947;0.8410421065322378;0.8058946666706065;-0.00034126349832178766;-0.0003270036745254132;1.0440024200897478;9.99991004125309;0.8335069557934007;0.01556198568503811;0.015562085227773413;0.8057576222033535;0.014881724342895477;0.8058832903655542
52.255944;1.043589125479647;0.8410356636960817;0.805887967964956;-0.00034038523246540463;-0.0003261620068699501;1.0440033340258135;9.999909721813731;0.8335070614024266;0.015561981999139921;0.015562085805810142;0.8057515352153325;0.014881722676593287;0.8058771924580017
52.265944;1.043589445156349;0.8410306771080314;0.8058826633616217;-0.0003402596524833974;-0.00032604156768517296;1.0440042522239816;9.999909470931543;0.8335071698044074;0.015561978125903658;0.015562086483542625;0.8057454444146204;0.014881721004139512;0.8058710969578563
52.275944;1.0435907177321286;0.8410264576174665;0.8058773570035375;-0.0003403790594010744;-0.00032615557755048753;1.044004175254024;9.999909288418987;0.8335072813066884;0.015561974067369285;0.015562087264661574;0.8057403499963377;0.014881719323311053;0.8058660040186667
52.285944;1.0435910374462207;0.8410214698498669;0.8058720493111244;-0.0003402534253541066;-0.00032603508375889724;1.044005103723595;9.999909173052448;0.8335073961948125;0.01556196982885284;0.015562088150242443;0.8057342522689726;0.014881717634533026;0.8058599144419929
52.295944;1.0435913568169555;0.8410150246105231;0.8058653443739597;-0.00033937503694324474;-0.00032519329498924;1.044005038120756;9.999909122399572;0.8335075146372547;0.01556196541799618;0.015562089139478975;0.8057291516294327;0.014881715940300301;0.8058548284641476
52.305944;1.0435916755257078;0.8410100356425071;0.8058600344330363;-0.0003392493485679773;-0.0003250727478489721;1.0440059786849252;9.999909132817693;0.8335076366437053;0.015561960842671177;0.015562090230319169;0.8057230485164555;0.014881714244214068;0.8058487470716488
52.315944;1.0435929459841353;0.841005813564056;0.8058547233930905;-0.0003393686324098058;-0.0003251866372886613;1.0440059254423555;9.999909199903735;0.8335077621064718;0.015561956109250213;0.015562091418428394;0.8057179433276613;0.014881712549627847;0.8058436705724733
52.325944;1.0435932622542965;0.8410008227539886;0.8058494113375302;-0.0003392428895339716;-0.00032506603752737763;1.0440068783410366;9.999909319264702;0.833507890868599;0.015561951222813265;0.015562092696128049;0.8057118363756691;0.014881710858184214;0.8058375999160409
52.335944;1.0435935768851317;0.8409958307341339;0.8058440980293113;-0.00033911712101949916;-0.0003249454132950507;1.0440078373307893;9.999909487273223;0.833508022770542;0.015561946189160973;0.015562094053364738;0.8057067279289302;0.014881709169583923;0.8058325353162707
52.345944;1.0435938897848374;0.8409893804675965;0.8058373873178236;-0.0003382385802103681;-0.0003241034799440885;1.044007802356444;9.999909701521382;0.8335081576564937;0.015561941016682693;0.01556209547986943;0.805700618273622;0.014881707482500825;0.8058264776085885
52.355944;1.0435951537344474;0.8409851534026367;0.8058320710419404;-0.0003383577404971722;-0.0003242172522652019;1.0440087733279897;9.999909960696915;0.8335082953666219;0.015561935716762131;0.015562096966274357;0.8056945077338513;0.014881705794998357;0.8058204270599819
52.365944;1.0435954632032447;0.8409801571219431;0.8058267532765759;-0.0003382318886286768;-0.0003240965495697072;1.044008750055889;9.999910263825146;0.8335084357338259;0.015561930302753721;0.015562098503621441;0.8056893966699338;0.014881704104163555;0.8058153839078426
52.375944;1.0435957710875186;0.8409751591199911;0.8058214339312536;-0.0003381060113619865;-0.0003239758231245445;1.0440097321887938;9.99991060949065;0.8335085785783031;0.015561924788690007;0.015562100082807718;0.8056832854793198;0.014881702405977465;0.8058093488795027
52.385944;1.0435960775336073;0.8409698070512606;0.8058157757822961;-0.0003368752710306512;-0.00032279641556394776;1.04400971925545;9.99991099579961;0.8335087236929893;0.015561919188828847;0.015562101694824674;0.8056781745822067;0.014881700695659278;0.8058043219530809
52.395944;1.043597335480464;0.8409655723924274;0.8058104537183727;-0.0003369943111158471;-0.00032291007616174877;1.0440107107379923;9.999911420892268;0.8335088708135631;0.015561913517407478;0.015562103330618571;0.8056720643947684;0.014881698968149336;0.8057983036625583
52.405944;1.0435976394798998;0.8409594624488075;0.8058040722284112;-0.00033722042622405605;-0.00032312663125067193;1.0440117061087175;9.999911883311537;0.8335090196124338;0.015561907788267956;0.015562104980322088;0.8056669553277153;0.014881697218729199;0.8057932937123472
52.415944;1.0435979425113224;0.8409544541072196;0.8057987488211419;-0.00033709444204304363;-0.00032300580519107995;1.0440117049013529;9.999912381685142;0.8335091697332634;0.015561902015189887;0.015562106633339384;0.8056608478117343;0.014882695443457682;0.8057873108271334
52.425944;1.0435982448613927;0.8409494420762318;0.8057934250345143;-0.0003369684331147516;-0.0003228849560355719;1.0440127067746916;9.99991291397113;0.8335093208377259;0.015561896212392314;0.015562108279381284;0.8056557422839413;0.014882693638883913;0.8057823175292759
52.435944;1.0435994996918785;0.8409448415463959;0.8057877635874406;-0.0003359825095224887;-0.00032193984393631957;1.0440127114883162;9.999913477460069;0.8335094726763594;0.015561890393715635;0.015562109908964837;0.8056496391266238;0.014882691800918262;0.805776332337901
52.445944;1.0435998018644475;0.8409398210617522;0.805782439525727;-0.00033585644688575403;-0.000321818944973731;1.04401371883076;9.999914069390154;0.8335096251122921;0.015561884570859065;0.015562111512809033;0.8056445386475306;0.014882689924231427;0.8057713545280085
52.455944;1.0436001047003292;0.840933691246666;0.8057760568300626;-0.00033608242079017416;-0.00032203536728357825;1.0440137285133655;9.999914687064026;0.8335097780287395;0.015561878753152894;0.015562113081246125;0.805638441109885;0.014882688003482641;0.8057653839343055
52.465944;1.0436004087008939;0.8409286618035715;0.8057707327785105;-0.00033595630678065236;-0.0003219144202372129;1.0440147400670856;9.999915328062725;0.8335099312761226;0.015561872949641578;0.015562114604471771;0.8056333467557909;0.014882686034336186;0.8057604196049681
52.475944;1.043601667047567;0.840924395541219;0.8057654084382866;-0.0003360751092422388;-0.00032202785815258503;1.044015752846406;9.999915990771635;0.8335100847310809;0.015561867171178252;0.015562116073040389;0.8056272558553168;0.014882684012701937;0.8057544612436621
52.485944;1.0436019743833678;0.8409190051090383;0.8057597463884077;-0.00033484409030313514;-0.00032084819710502435;1.0440157661122165;9.99991667403531;0.8335102383056117;0.015561861431327536;0.015562117478697143;0.8056221687534146;0.014882681934249138;0.8057495079057834
52.495944;1.043602283611228;0.8409139621569094;0.805754420876633;-0.0003347178976481701;-0.00032072717733056764;1.044016779132276;9.999917376342808;0.8335103918832364;0.015561855746297634;0.01556211881569346;0.8056160858101745;0.014882679795259776;0.8057435594027736
52.505944;1.0436025947917027;0.8409089144665912;0.8057490942034626;-0.00033459168008179017;-0.00032060613445410396;1.0440167913134368;9.999918095556813;0.8335105453016287;0.015561850133359808;0.015562120081047308;0.8056110072981827;0.014882677593436205;0.8057386149600969
52.515944;1.0436038608496285;0.8409046294443079;0.8057437659481873;-0.00033471036416986283;-0.0003207194630538341;1.0440178022786282;9.99991882905673;0.8335106983876831;0.015561844608872126;0.0155621212732879;0.8056049333737844;0.014882675328023712;0.8057326745528981
52.525944;1.0436041763600694;0.8408984667422654;0.8057373773734331;-0.00033493613867793576;-0.00032093569829867106;1.0440188117835998;9.999919574196761;0.8335108509980172;0.015561839188133907;0.015562122391517073;0.8055998641137089;0.014882672999778879;0.8057277374695616
52.535944;1.043604494226413;0.840893051344882;0.8057317082262803;-0.0003337049812542857;-0.00031975591128730925;1.0440188195642548;9.999920328882288;0.8335110030285897;0.015561833886659939;0.015562123435722053;0.8055947995656385;0.014882670610726092;0.8057228034747725
52.545944;1.043604814434367;0.8408879821516956;0.8057263744440147;-0.00033357865621080153;-0.00031963476864143745;1.0440198252862576;9.99992109146166;0.833511154370869;0.015561828720824003;0.01556212440707257;0.8055887397583456;0.014882668163380101;0.8057168723633857
52.555944;1.0436051369638968;0.8408829067927927;0.8057210388126516;-0.0003334523056333594;-0.00031951360233561764;1.0440198286278142;9.999921859764852;0.8335113048679135;0.015561823706819378;0.01556212530728569;0.8055836846798785;0.014882665660589694;0.8057119435448463
52.565944;1.0436064147049724;0.8408785925731909;0.8057157015174548;-0.00033357083828657573;-0.00031962679036352343;1.0440208293979456;9.999922630823066;0.8335114543099243;0.015561818858870554;0.015562126137719906;0.8055776343077893;0.014882663106795766;0.8057060172500955
52.575944;1.0436067421862476;0.8408735040483816;0.8057103631204504;-0.0003334444329658037;-0.00031950557335617616;1.0440208275788183;9.99992340189277;0.8335116024537281;0.015561814188722147;0.015562126899004158;0.8055725886913245;0.014882660508461472;0.8057010930880077
52.585944;1.0436070722824782;0.8408684085301678;0.8057050238854501;-0.00033331800184276827;-0.0003193843324892159;1.0440218232564629;9.999924170823038;0.8335117490704286;0.015561809706869269;0.015562127591218474;0.8055665479962051;0.014882657872434646;0.8056951713308927
52.595944;1.0436074050378614;0.8408618487903057;0.8056982880628104;-0.00033243870825082366;-0.00031854170656147414;1.0440228165296375;9.9999249355372;0.8335118939796564;0.015561805423906757;0.015562128214056342;0.805561512459683;0.014882655204407439;0.8056902515270558
52.605944;1.0436086933928308;0.8408575058789035;0.8056929476297827;-0.00033255711668408306;-0.00031865477942907535;1.044022807448393;9.999925694189944;0.83351203701539;0.01556180135085982;0.01556212876653583;0.8055554822826936;0.01488265250880221;0.8056843338903207
52.615944;1.0436090320045919;0.8408523875165373;0.8056876068135115;-0.0003324306016859201;-0.0003185334604833558;1.04402379596308;9.999926445443036;0.8335121780182683;0.01556179749870107;0.01556212924601383;0.8055504575502366;0.014882649789672298;0.805679417961683
52.625944;1.0436093740913757;0.8408472611437422;0.8056822655537643;-0.00033230406117125053;-0.00031841211737941377;1.0440237819412947;9.999927188705678;0.8335123169187517;0.015561793876757272;0.01556212964740629;0.805545438235423;0.0148826470521151;0.8056745037958422
52.635944;1.043609720212055;0.8408421267291208;0.8056769239085396;-0.0003321774952925028;-0.00031829075002480777;1.0440247652347285;9.999927925142435;0.8335124537853088;0.015561790490449175;0.015562129964655641;0.8055394242413283;0.014882644303525936;0.805668591422876
52.645944;1.0436100710124456;0.8408369843700382;0.8056715819241398;-0.0003320509041942148;-0.0003181693583581848;1.0440247457045453;9.999928658075289;0.8335125888034577;0.01556178734053186;0.015562130193636515;0.805534415428283;0.014882641553626104;0.8056636803308251
52.655944;1.0436113799364255;0.840832249825167;0.8056659021987549;-0.0003310642902042421;-0.000317223613167932;1.0440257232563437;9.999929391825876;0.8335127222718356;0.015561784423959266;0.015562130333454303;0.8055284116004154;0.014882638813275477;0.8056577706658089
52.665944;1.0436117419433353;0.8408270923177846;0.8056605594152269;-0.00033093764447005063;-0.00031710216878631385;1.0440256979143707;9.999930130456233;0.8335128545884483;0.015561781734362689;0.01556213038536516;0.805523412441165;0.014882636093714435;0.8056528618391376
52.675944;1.0436121103777365;0.8408219276358895;0.8056552159634114;-0.0003308109736397997;-0.00031698069983435937;1.0440266698371947;9.99993087758811;0.8335129861937335;0.01556177926202501;0.01556213035047986;0.805517417459586;0.014882633406110176;0.8056469538562219
52.685944;1.043612485713313;0.8408156510551072;0.805648812841232;-0.000331036287686489;-0.00031719649735367496;1.0440276392968397;9.999931636408359;0.8335131175201108;0.015561776994686376;0.015562130228069692;0.80551242600032;0.014882630760393733;0.8056420459623886
52.695944;1.0436138210866464;0.8408112399328014;0.8056434669376702;-0.00033115442771256936;-0.00031730931176203805;1.0440276067055403;9.999932408634395;0.8335132489506948;0.01556177491876581;0.01556213001602841;0.8055074372987702;0.014882628165153922;0.8056371378464093
52.705944;1.0436142109902513;0.8408060543285161;0.8056381193612667;-0.0003310276759457824;-0.0003171877635125426;1.0440285725971266;9.999933193443047;0.8335133807684644;0.015561773019999637;0.015562129712744413;0.8055014505394027;0.014882625629637245;0.8056312290970596
52.715944;1.0436146081974467;0.8408008617600761;0.8056327696359594;-0.0003309008990710074;-0.0003170661907051004;1.0440285375316003;9.999933987677583;0.8335135131342569;0.015561771284330034;0.015562129318475722;0.8054964648870306;0.01488262316513434;0.8056263187164736
52.725944;1.0436150126318675;0.8407953102482275;0.8056270801136273;-0.00032966921269023434;-0.0003158859107860712;1.044029502045255;9.999934786938454;0.8335136461141373;0.015561769698879655;0.015562128835776684;0.8054904795164926;0.01488262078346531;0.8056204064213623
52.735944;1.0436154242757196;0.840790103850808;0.8056217249519187;-0.00032954238465369187;-0.0003157642882863906;1.0440294666518901;9.999935586792844;0.8335137797158174;0.01556176825080509;0.01556212826958886;0.8054854936448744;0.014882618494483671;0.8056154913392065
52.745944;1.0436167959842317;0.8407856581260588;0.8056163663197293;-0.0003296603772548384;-0.00031587695986406576;1.0440304318363822;9.999936383504988;0.8335139139102752;0.01556176692532835;0.015562127626886326;0.8054805065395534;0.014882616305939894;0.8056105731856325
52.755944;1.0436172221259863;0.8407804381364462;0.8056110040052442;-0.00032953349610289793;-0.00031575528522296415;1.0440313980398104;9.99993717401573;0.8335140486482645;0.015561765706969169;0.01556212691551996;0.8054745175169173;0.014882614225471241;0.8056046517512545
52.765944;1.043617655407151;0.8407752115352651;0.8056056376443126;-0.00032940659012348173;-0.0003156335860412849;1.044031365631088;9.999937955408837;0.8335141838608738;0.01556176458291166;0.015562126143389483;0.8054695259484489;0.014882612261689658;0.8055997264374568
52.775944;1.0436180956305372;0.8407699784819855;0.8056002670490293;-0.0003292796593487021;-0.00031551186228540224;1.0440323348519718;9.99993872462156;0.8335143194489423;0.015561763544258582;0.015562125318288692;0.8054645312921235;0.014882610423530644;0.8055947972873578
52.785944;1.0436188460788087;0.8407649839628797;0.80559489236287;-0.0003283852127324688;-0.00031465462682808725;1.0440323058203629;9.999939479049958;0.8335144553106671;0.015561762585072554;0.015562124446965952;0.8054585331400032;0.014882608719541082;0.8055888643615084
52.795944;1.0436202521750102;0.840759049048569;0.8055881168622464;-0.0003277501581869156;-0.0003140457402781003;1.0440332786557023;9.999940217374869;0.8335145914255837;0.015561761701462649;0.01556212353450889;0.8054535312178304;0.01488260715728495;0.8055839270969285
52.805944;1.0436207115084328;0.8407537974668298;0.8055827328865877;-0.00032762315146608607;-0.0003139239409590444;1.0440332535746855;9.999940939654463;0.8335147279368323;0.015561760891136278;0.01556212258555143;0.8054475253342226;0.014882605742179112;0.8055779854973646
52.815944;1.0436211766389019;0.8407485399717938;0.8055773444093101;-0.00032749612057404265;-0.00031380211686593323;1.0440342308516397;9.99994164685078;0.8335148651571587;0.015561760153668858;0.01556212160528056;0.8054425153675531;0.014882604476974343;0.8055730388369411
52.825944;1.0436216474292297;0.8407432768223188;0.805571951450159;-0.0003273690657336528;-0.00031368026796530245;1.04403421071812;9.999942340484447;0.8335150034881273;0.015561759491796974;0.015562120599538758;0.8054375013081538;0.014882603362452104;0.8055680869083356
52.835944;1.0436221238744532;0.8407380084042742;0.8055665539703029;-0.00032724198714433603;-0.00031355839424238746;1.0440351932812197;9.999943022592962;0.8335151433285449;0.015561758911780335;0.015562119574958748;0.805431483283299;0.014882602398322483;0.8055621295533482
52.845944;1.0436235588361764;0.8407335027021614;0.8055611518190705;-0.0003273596960814052;-0.0003136707819865575;1.0440361785343275;9.999943695312476;0.8335152850456989;0.015561758421489122;0.015562118537877404;0.8054264615363687;0.014882601584089513;0.8055571661556696
52.855944;1.043624046687202;0.8407282254625809;0.8055557451976789;-0.0003272325671322818;-0.00031354885546348377;1.0440361664455904;9.999944359949422;0.833515428971156;0.015561758028605857;0.015562117492200865;0.8054214363788226;0.014882600919689983;0.8055521965870641
52.865944;1.043624540304305;0.8407229449604402;0.8055503341356753;-0.00032710541489884364;-0.000313426904146531;1.0440371570325897;9.999945017003474;0.8335155753712602;0.015561757740893313;0.015562116439123714;0.8054154081449325;0.014882600405349946;0.8055462206071947
52.875944;1.043625039810538;0.8407176620586744;0.80554491878491;-0.0003269782395685157;-0.00031330492808251035;1.044037150414027;9.999945667337464;0.8335157244314312;0.015561757566655733;0.015562115379085;0.8054103771795104;0.014882600040915588;0.8055412373892823
