time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.885944;1.0436264981089127;0.8407127930658334;0.8055391619628748;-0.0003259909324644805;-0.000312358506424351;1.0440381468173785;9.999946312494611;0.833515876278111;0.015561757514024738;0.015562114313074428;0.8054053438547992;0.01488259982578213;0.8055362467052832
52.895944;1.0436270095114524;0.8407075077332333;0.8055337385351757;-0.0003258637071468222;-0.0003122364771132619;1.0440381465086244;9.999946953833511;0.8335160309884639;0.01556175759026243;0.015562113241800783;0.8053993085803209;0.01488259975969784;0.8055302485622614
52.905944;1.0436275267633877;0.8407022220977662;0.805528311399945;-0.00032573645938746977;-0.00031211442316214503;1.0440391497231918;9.99994759181675;0.8335161885458127;0.01556175780132704;0.015562112164639872;0.8053942717752451;0.014882599843123344;0.8055252427134075
52.915944;1.0436280498820854;0.8406969365845309;0.8055228808393975;-0.0003256091893647699;-0.000311992344645154;1.044040156613812;9.999948225821036;0.833516348785973;0.015561758151669118;0.015562111080003672;0.8053892338255425;0.014882600076803053;0.8055202295846472
52.925944;1.043628579051035;0.8406916515352479;0.8055174471772616;-0.00032548189721726817;-0.0003118702416738739;1.0440401671746886;9.999948854210691;0.8335165114272002;0.015561758645010932;0.015562109985908349;0.8053831950594521;0.014882600461333313;0.8055142096487634
52.935944;1.0436291145538594;0.8406863672041952;0.8055120107617084;-0.00032535458305481995;-0.0003117481143753709;1.0440411812584403;9.999949474676619;0.8335166761814569;0.01556175928526287;0.015562108879814608;0.8053781557258041;0.014882600997119699;0.8055091828392831
52.945944;1.043630609473517;0.8406818511140873;0.8055065718458425;-0.00032547202361679736;-0.0003118602166182494;1.0440411987085678;9.999950085067566;0.833516842819711;0.01556176007645206;0.015562107758770068;0.8053731159685613;0.014882601684619063;0.8055041495740414
52.955944;1.043631461860508;0.8406768131319917;0.8055011312082928;-0.00032457724781287156;-0.0003110026324100817;1.044042219438561;9.999950684396643;0.8335170111400323;0.015561761021811015;0.015562106620158198;0.8053670758090812;0.014882602523588478;0.8054981103383575
52.965944;1.0436320177432232;0.8406715309891538;0.8054956884620321;-0.000324449868949403;-0.00031088043439502324;1.0440422434281647;9.999951273250181;0.8335171809461321;0.015561762122421273;0.015562105461828575;0.8053620351508245;0.014882603510492566;0.8054930652491574
52.975944;1.0436325808384093;0.8406662493770714;0.8054902441413235;-0.0003243224680837181;-0.00031075821270751735;1.0440432707098046;9.999951853568462;0.8335173521008308;0.015561763376173939;0.015562104280675433;0.8053569938278186;0.014882604635854517;0.8054880150425855
52.985944;1.043633151198925;0.8406606163757957;0.805484461313697;-0.00032309012625157137;-0.000309577266531589;1.044043301344875;9.999952428066605;0.8335175245739173;0.01556176477761379;0.015562103071100349;0.8053519516459126;0.014882605884129409;0.8054829602825101
52.995944;1.0436346815125406;0.8406561033644935;0.8054790147048944;-0.0003232074389015626;-0.00030968923552420277;1.0440443353880295;9.999952999378399;0.833517698425188;0.01556176631838003;0.015562101826044566;0.8053459083835245;0.014882607236163988;0.8054769015854893
53.005944;1.0436352658785344;0.8406508237371064;0.8054735676365935;-0.0003230799670062695;-0.0003095669404880517;1.0440443728499793;9.99995356965462;0.8335178737545156;0.015561767987739355;0.015562100539620307;0.8053408637979039;0.014882608672237745;0.8054718388810008
53.015944;1.0436358568330557;0.8406455451268163;0.8054681203438734;-0.0003229524726446522;-0.0003094446229242066;1.044045413682989;9.999954140637351;0.8335180506277737;0.015561769773390835;0.015562099208212084;0.8053358176134598;0.01488261017437404;0.8054667724866376
53.025944;1.0436364539378664;0.8406402678184042;0.805462673173807;-0.0003228249556956953;-0.0003093222831759024;1.0440464577972093;9.999954713056756;0.8335182289933601;0.015561771662818923;0.015562097830158403;0.8053297694941771;0.014882611727331312;0.8054607026904819
53.035944;1.0436370565574735;0.8406349920632298;0.8054572265588912;-0.0003226974160596795;-0.0003091999215952323;1.0440465050456968;9.999955286048015;0.8335184086331577;0.015561773644412564;0.015562096405792357;0.8053247190762639;0.014882613318113493;0.805455629256909
53.045944;1.0436386167670229;0.8406304854900921;0.8054517809592061;-0.00032281459587562065;-0.0003093117603109394;1.0440475552215367;9.99995585792353;0.8335185891467004;0.015561775708125027;0.015562094937686132;0.8053196660261492;0.014882614935373201;0.8054505524165203
53.055944;1.0436392281341282;0.8406252136944699;0.8054463372303823;-0.00032268700731429776;-0.00030918935292278445;1.0440476081373173;9.999956427118091;0.8335187699626512;0.015561777846016643;0.015562093429324625;0.8053146100614457;0.01488261656991078;0.8054454721757962
53.065944;1.0436398428191813;0.840619944489145;0.8054408959799255;-0.0003225593959320085;-0.00030906692466166;1.0440486636552255;9.999956992219925;0.8335189503954468;0.015561780052257753;0.015562091883051491;0.8053085509503815;0.014882618215334542;0.8054393886556925
53.075944;1.0436407637719178;0.8406149230653843;0.8054354580277604;-0.0003216644006682509;-0.0003082091266575326;1.0440487216183454;9.99995755180224;0.8335191297380222;0.015561782322729227;0.015562090300304686;0.8053034884858118;0.014882619868405125;0.8054343014307219
53.085944;1.0436413836021903;0.840609660408089;0.8054300230870779;-0.00032153674826716826;-0.00030808666186544017;1.0440497818319454;9.999958104458626;0.8335193073445565;0.01556178465455155;0.015562088683195922;0.8052984224456966;0.014882621529389442;0.805429210616704
53.095944;1.0436429582179265;0.8406051690437633;0.8054245913946673;-0.00032165379880727676;-0.00030819838290237916;1.0440498441199728;9.999958648925697;0.8335194826691201;0.0155617870449672;0.015562087034869904;0.805293352587695;0.014882623200889546;0.8054241162258293
53.105944;1.0436435814356544;0.84059991469912;0.8054191630338638;-0.00032152609790184184;-0.0003080758743822863;1.044050908373748;9.999959184208725;0.8335196552674641;0.015561789489950835;0.015562085359108779;0.805287278670841;0.014882624884898167;0.8054180185151295
53.115944;1.0436442055008666;0.8405946651533699;0.8054137377377367;-0.00032139837445681053;-0.0003079533457041555;1.0440519745897314;9.999959709619514;0.8335198247835486;0.015561791984583937;0.015562083660140474;0.8052822004916235;0.014882626580566915;0.80541291727314
53.125944;1.0436448298526184;0.8405894207616061;0.8054083152845888;-0.000321270628441141;-0.00030783079692333617;1.044052042880882;9.99996022497646;0.8335199909302343;0.01556179452505817;0.015562081942892015;0.8052771179271218;0.014882628283164641;0.8054078127858129
53.135944;1.0436454540203826;0.8405838298332177;0.8054025582914134;-0.00032003792089477457;-0.0003066495163038311;1.0440531134405737;9.999960730918326;0.8335201534418597;0.015561797109603152;0.015562080213982882;0.8052720309229466;0.014882629983194244;0.8054027051625149
53.145944;1.0436460775529541;0.8405785962447618;0.8053971410394468;-0.0003199101283856192;-0.00030652692656683975;1.0440531865098595;9.999961228754602;0.8335203119911624;0.015561799737805575;0.015562078482831983;0.8052659394170599;0.014882631666846387;0.8053965947075463
53.155944;1.043647652811559;0.8405741353157883;0.8053917262334577;-0.0003200270174678455;-0.0003066385033188149;1.044054262338901;9.999961719877772;0.8335204661442555;0.015561802409115904;0.015562076761331424;0.8052608432854281;0.01488263331913146;0.8053914812085863
53.165944;1.0436482736547414;0.8405689122423332;0.8053863140848365;-0.00031989917579755794;-0.000306515870016148;1.0440543411052021;9.99996220505767;0.8335206154004706;0.015561805121144348;0.015562075061743206;0.8052557423507857;0.014882634927560591;0.8053863649770548
53.175944;1.0436491960024548;0.840563938836913;0.8053809048319112;-0.0003190039943462724;-0.0003056579146526285;1.0440554228270915;9.999962683709281;0.8335207592608361;0.015561807869463137;0.015562073394320253;0.8052506364228791;0.014882636483371623;0.8053812462315132
53.185944;1.0436498126434963;0.8405587253863429;0.805375497997869;-0.000318876110732349;-0.00030553524527223536;1.0440555073070052;9.99996315399769;0.8335208972852649;0.015561810648980837;0.0155620717657758;0.8052445253423057;0.014882637980913053;0.8053751254514118
53.195944;1.0436504268813815;0.8405535162348342;0.8053700940363567;-0.00031874820366619973;-0.0003054125554162175;1.0440565941193427;9.999963614052902;0.8335210291211749;0.015561813455323946;0.015562070178562452;0.8052394090293026;0.014882639417212355;0.8053700026689538
53.205944;1.043651038650179;0.8405483110366264;0.80536469327184;-0.0003186202729547364;-0.00030528984492458856;1.0440566826694504;9.999964062441112;0.8335211544578119;0.015561816285875465;0.015562068631152694;0.8052342875202376;0.014882640791470721;0.805364878467986
53.215944;1.043652600788087;0.8405438767596275;0.8053592961059141;-0.00031873700284644794;-0.000305401281554975;1.0440577722801898;9.999964497148357;0.8335212729612647;0.015561819139981137;0.01556206712013159;0.8052291609380677;0.014882642103908028;0.80535975328533
53.225944;1.043653207607416;0.8405386784974923;0.8053539033031528;-0.00031860902091714326;-0.00030527852629873997;1.0440588622080418;9.99996491466162;0.8335213843261496;0.015561822018091202;0.015562065643572164;0.8052240294329983;0.014882643355198233;0.8053546276004216
53.235944;1.043653811909717;0.8405334832952858;0.8053485153358722;-0.0003184810147239103;-0.00030515575019316886;1.0440589516245145;9.999965309923967;0.8335214884001316;0.015561824921115543;0.015562064203007491;0.8052178931887586;0.014882644547471414;0.8053485021215223
53.245944;1.043654413585992;0.8405282909409784;0.8053431326532119;-0.0003183529840496718;-0.000305032953268255;1.0440600396552473;9.999965676743878;0.833521585203728;0.015561827850633125;0.015562062802681268;0.8052127524637175;0.01488264568576092;0.8053433770543443
53.255944;1.0436550124358184;0.8405231012632455;0.8053377555938389;-0.0003182249287222538;-0.000304910135597021;1.044060125445351;9.999966008518644;0.833521674845328;0.015561830809284409;0.01556206144798995;0.8052076075835117;0.01488264677784835;0.8053382530598314
53.265944;1.0436565609633963;0.840518681449464;0.8053323843423302;-0.00031834151638787504;-0.0003050214489678772;1.0440612082080634;9.999966299313563;0.8335217574528193;0.01556183380065519;0.015562060144730045;0.8052024588954767;0.01488264783251867;0.8053331305646139
53.275944;1.0436574564295993;0.8405137416761823;0.8053270195651522;-0.00031744613580815306;-0.00030416333228294187;1.0440612872776118;9.999966544636267;0.8335218331546982;0.015561836828639625;0.015562058898248451;0.8051973067550741;0.01488264885848146;0.8053280099550937
53.285944;1.0436580442457555;0.8405085601070994;0.8053216607194016;-0.00031731800687166657;-0.0003040404546151368;1.0440623621746687;9.999966741264517;0.8335219021184873;0.015561839896596328;0.015562057711930479;0.8051911515608537;0.014882649864565058;0.8053218917533252
53.295944;1.0436586273084385;0.8405033816371985;0.8053163080247203;-0.0003171898528551884;-0.0003039175567882498;1.044062432595462;9.999966886866321;0.8335219646065833;0.015561843006611292;0.015562056586336333;0.8051859937631484;0.01488265085995393;0.8053167759512027
53.305944;1.043659205051143;0.8404993113753343;0.8053120199509327;-0.0003167097959785143;-0.0003034574855907872;1.044063498281366;9.999966979895515;0.8335220209349442;0.01556184615928711;0.015562055520216287;0.8051808338181192;0.014882651853890025;0.8053116630535148
53.315944;1.043659776868569;0.8404941395206494;0.8053066786410631;-0.0003165815940453849;-0.0003033345499209964;1.0440635589696852;9.99996701955242;0.8335220713774855;0.015561849353920718;0.015562054513050908;0.8051756721669341;0.014882652854668506;0.8053065533633443
53.325944;1.0436612950329647;0.8404897384599289;0.805301342314605;-0.00031669801486306393;-0.00030344572745040043;1.0440646145407797;9.999967005923754;0.8335221161632594;0.015561852588713947;0.015562053566550235;0.805170509252071;0.014882653868908873;0.805301447158204
53.335944;1.0436618533857225;0.8404845738709795;0.8052960108574868;-0.0003165697595560494;-0.00030332274866134263;1.0440656651369205;9.999966939597016;0.8335221555171562;0.015561855861556652;0.015562052683551045;0.8051653454840937;0.014882654902101425;0.8052963447961793
53.345944;1.0436624044480542;0.8404794130887778;0.8052906840101268;-0.0003164414792285093;-0.000303199749917372;1.0440657110802785;9.999966820740974;0.8335221896116494;0.01556185917146988;0.015562051866619233;0.8051591811678938;0.014882655958878938;0.8052902469495442
53.355944;1.0436632513437196;0.8404745007376659;0.8052853619399366;-0.00031554593608403876;-0.00030234151279127903;1.0440667527336172;9.99996664914421;0.8335222184824099;0.015561862519407603;0.015562051118102785;0.805154016495486;0.014882657042499628;0.805285153889664
53.365944;1.0436637869129852;0.8404693475328436;0.8052800440044183;-0.0003154176100972526;-0.00030221847854466726;1.0440667904643044;9.999966424820306;0.8335222420233978;0.015561865907938961;0.015562050440498265;0.8051488516200318;0.014882658155456882;0.8052800664919345
53.375944;1.043664314341621;0.8404641981227029;0.8052747303743287;-0.00031528925902165656;-0.0003020954241155988;1.0440678246550459;9.999966147628447;0.8335222600542821;0.015561869340393102;0.015562049836343395;0.8051436867165469;0.01488265930126458;0.8052749855388092
53.385944;1.0436648334499046;0.8404590524657307;0.8052694209130454;-0.0003151608828452289;-0.00030197234934848483;1.044067855659662;9.999965816445615;0.8335222724085208;0.015561872819178478;0.015562049307496531;0.8051385219819425;0.014882660485965017;0.8052699118099713
53.395944;1.0436662969860941;0.8404546776700391;0.8052641153863364;-0.00031527710601587624;-0.0003020833653212735;1.044068883698238;9.999965429185863;0.8335222790093448;0.015561876343522069;0.015562048853463536;0.8051333576072826;0.014882661718716758;0.8052648459617395
53.405944;1.0436667992500053;0.8404495391168058;0.8052588138620518;-0.00031514867633587816;-0.0003019602461810226;1.044068908786738;9.999964983620576;0.8335222798943825;0.015561879909095407;0.015562048469836977;0.8051271937534579;0.014882663011174913;0.8052587886332615
53.415944;1.0436672932077036;0.8404444038188822;0.8052535162459256;-0.00031502022165149783;-0.0003018371061258018;1.044069930795151;9.999964478292569;0.8335222751592598;0.01556188351059728;0.015562048148492111;0.8051220305357979;0.014882664375818802;0.8052537397745406
53.425944;1.0436677789722932;0.8404403765402942;0.8052492814236902;-0.000314539889873855;-0.0003013768181656875;1.044069949571122;9.999963912772246;0.8335222648663398;0.015561887144372625;0.015562047879351396;0.805116868024022;0.014882665823669754;0.8052486996945227
53.435944;1.0436685600620865;0.8404354917316869;0.805243992516122;-0.0003136441845241004;-0.0003005184558136063;1.0440709650219564;9.99996328675414;0.8335222490082637;0.015561890808365618;0.015562047652291083;0.8051117062720672;0.014882667362962534;0.8052436684199054
53.445944;1.0436690298250946;0.8404303648979159;0.8052387081073548;-0.00031351566247202043;-0.00030039525842767174;1.0440709771262058;9.999962598997326;0.8335222275176127;0.015561894499988464;0.015562047457775311;0.8051065453711486;0.01488266900068828;0.8052386459562536
53.455944;1.043670444821299;0.8404260075068053;0.805233428837047;-0.0003136317205619396;-0.00030050613197763127;1.044071985896642;9.999961847660428;0.8335222002622087;0.01556189821456405;0.015562047286129766;0.8051013854639931;0.014882670744563824;0.8052336323396934
53.465944;1.0436708997373167;0.8404208847166282;0.8052281553349092;-0.0003135031467007648;-0.00030038288750324133;1.0440729913810083;9.999961031437731;0.8335221670418813;0.015561901946166783;0.015562047127442684;0.8050962266794691;0.014882672601959494;0.8052286275854643
53.475944;1.0436713479877582;0.8404157632580638;0.8052228879065623;-0.00031337454873211;-0.0003002596207139053;1.0440729937169202;9.999960150068835;0.8335221276086887;0.015561905688871041;0.015562046972421098;0.8050900690650569;0.014882674577924441;0.8052226317978196
53.485944;1.0436717902138979;0.840410642787509;0.8052176268777458;-0.00031324592665696896;-0.00030013633137234927;1.0440739931094578;9.999959204322419;0.8335220816561971;0.015561909435851794;0.015562046812196462;0.8050849125845733;0.014882676675294977;0.8052176444968429
53.495944;1.0436722269828507;0.8404055231522831;0.8052123725348573;-0.00031311728043375073;-0.0003000130192404647;1.0440739897263491;9.999958195873795;0.8335220287661104;0.015561913177717105;0.015562046637700132;0.8050797571649;0.014882678895404941;0.8052126656786869
53.505944;1.0436729621062477;0.8404006489207515;0.805207125383887;-0.0003122214377883364;-0.00029915453488083005;1.0440749836570435;9.999957126675378;0.8335219684281889;0.015561916902739477;0.015562046440081119;0.805074602773335;0.014882681237499515;0.8052076951543351
53.515944;1.043673389126618;0.8403966359512615;0.8052029437744045;-0.00031174091313249753;-0.00029869407288949344;1.044074974935277;9.999955997976407;0.8335219001907799;0.015561920598941521;0.01556204621115148;0.8050694494612036;0.014882683698275476;0.8052027327213451
53.525944;1.0436747647372824;0.8403922861283142;0.8051977105175869;-0.0003118567820252391;-0.00029880476916447377;1.0440759635702737;9.999954810189509;0.8335218238075911;0.015561924255449297;0.01556204594317295;0.8050642973193618;0.014882686272680407;0.8051977781316424
53.535944;1.0436751838357796;0.84038717025672;0.8051924845634473;-0.00031172804227894526;-0.00029868136761537165;1.0440759496136458;9.999953563372703;0.8335217392519486;0.015561927861703316;0.015562045628502915;0.8050591464192459;0.014882688954641322;0.8051928310680755
53.545944;1.0436756001045508;0.8403820557206018;0.8051872657667246;-0.00031159927839586763;-0.00029855794239459744;1.0440769332097526;9.999952256899745;0.8335216466427043;0.015561931406110516;0.015562045259577197;0.8050539968032555;0.014882691737637078;0.8051878911558741
53.555944;1.0436760144471222;0.8403769428245416;0.8051820539628938;-0.00031147049046558134;-0.00029843449337502663;1.0440769145692885;9.999950888889456;0.8335215461959017;0.015561934875545367;0.015562044829326434;0.8050488484718548;0.014882694615769042;0.8051829579701858
53.565944;1.0436764277863595;0.8403718319050401;0.805176848899764;-0.00031134167860685926;-0.00029831102047296387;1.044077893932797;9.999949456706178;0.8335214382400419;0.015561938255782955;0.015562044331825571;0.8050437013490681;0.014882697584097566;0.8051780310489645
53.575944;1.0436771444699873;0.8403669677804877;0.8051716505102703;-0.00031044570070850745;-0.00029745240625381116;1.0440778715796324;9.999947957842739;0.833521323204597;0.015561941532956824;0.015562043762840755;0.8050375553023352;0.014882700638032537;0.8051721101023158
53.585944;1.043677558731764;0.8403629664531275;0.8051675165854422;-0.00030996502570854764;-0.0002969917968450645;1.0440788478467218;9.999946390134795;0.833521201523883;0.015561944695032696;0.015562043119781805;0.8050324102257815;0.014882703772888872;0.8051671943527353
53.595944;1.0436789278433394;0.8403586297066163;0.8051623294056865;-0.0003100807069027233;-0.00029710230849173475;1.044078823124877;9.999944751453478;0.8335210735850296;0.015561947731792347;0.015562042401357102;0.8050272660979318;0.014882706983098693;0.8051622835877471
53.605944;1.0436793470562888;0.840353528336725;0.8051571474975097;-0.00030995180308383293;-0.00029697874361931124;1.0440797978435317;9.999943039129803;0.8335209397924775;0.015561950634059938;0.015562041607488784;0.805022122943205;0.014882710261638154;0.8051573775362787
53.615944;1.0436797701451084;0.8403484295644925;0.805151970427388;-0.0003098228752510787;-0.0002968551549834364;1.044080772434153;9.999941249753007;0.833520800597666;0.015561953394059644;0.015562040739146132;0.8050169807251233;0.0148827136013106;0.8051524760424656
53.625944;1.0436801978981256;0.8403433334224176;0.8051467978922171;-0.00030969392328509117;-0.00029673154264788615;1.0440807472544373;9.999939380357342;0.8335206563813561;0.015561956006598598;0.01556203979798904;0.8050118392722224;0.01488271699649178;0.8051475789774768
53.635944;1.0436809343949427;0.840338836261181;0.8051419670045132;-0.0003099028337258494;-0.00029693156260807293;1.044081722570987;9.999937429973459;0.8335205073066502;0.015561958469379156;0.01556203878620285;0.8050066982907256;0.014882720443968482;0.8051426861739004
53.645944;1.043681373521264;0.8403337454015377;0.8051368028957724;-0.0003097738386696221;-0.0002968079082415941;1.044081698672048;9.999935399553397;0.8335203533194425;0.015561960782418414;0.015562037706879446;0.8050015574623753;0.014882723943317655;0.80513779741771
53.655944;1.0436818192140065;0.8403297622379023;0.8051327015903498;-0.0003092930135417957;-0.00029634715207859855;1.0440826759522026;9.999933291092995;0.8335201942712698;0.015561962947112817;0.015562036564749885;0.8049964165800199;0.014882727495941848;0.8051329124436493
53.665944;1.0436832248678747;0.8403254438099885;0.8051275454846153;-0.0003094085070850652;-0.00029645748064315524;1.0440826548681577;9.999931108076526;0.8335200300011417;0.015561964964831814;0.015562035365840025;0.8049912755975368;0.014882731102659355;0.8051280309623374
53.675944;1.0436836852185594;0.8403203608354943;0.8051223934839892;-0.00030927943691950706;-0.00029633375431692264;1.0440836358461316;9.999928856650635;0.8335198603485741;0.015561966836166917;0.015562034115532126;0.8049861345482049;0.014883734762453811;0.8051231711749233
53.685944;1.0436841535392476;0.8403152803966969;0.8051172454767229;-0.00030915034177557286;-0.0002962100041738229;1.0440836191911247;9.999926545701355;0.8335196852066513;0.015561968561346895;0.015562032816931585;0.8049809934692056;0.01488373847333629;0.8051182958046311
53.695944;1.0436849334987912;0.8403104469578176;0.8051121017461715;-0.0003082541303912955;-0.0002953511670369432;1.0440846050760744;9.999924185962154;0.8335195046208335;0.015561970139971976;0.015562031471182316;0.8049758524363887;0.014883742233275552;0.8051134230143081
53.705944;1.0436854185573392;0.8403053712730881;0.8051069618629748;-0.0003081249892956156;-0.00029522737361368205;1.044084593629917;9.99992178909967;0.8335193188238357;0.015561971570203982;0.015562030079018331;0.8049707116539605;0.014883746040410475;0.8051085525019611
53.715944;1.0436859121105926;0.8403014025902835;0.8051028850029112;-0.00030764402947069155;-0.00029476649085729103;1.0440855849802333;9.999919367405477;0.8335191281942124;0.015561972849154984;0.015562028642239415;0.8049655715154973;0.014883749893065729;0.8051036839746974
53.725944;1.0436864140958182;0.8402963305542109;0.8050977537499148;-0.00030751483968308554;-0.0002946426517805802;1.0440855792190176;9.999916934185897;0.8335189331966489;0.015561973973801463;0.01556202716449926;0.8049604325632456;0.014883753789292468;0.8050988171156767
53.735944;1.0436878773474365;0.8402920268819739;0.8050926267551816;-0.00030763013650222823;-0.0002947527951897601;1.0440865763971425;9.999914503643607;0.8335187343189094;0.015561974941765607;0.015562025650637848;0.8049552953576137;0.01488375772682009;0.8050939515812823
53.745944;1.0436883960900687;0.8402869569782265;0.8050875040971189;-0.00030750089210209293;-0.0002946289052517698;1.0440865765910223;9.999912089962534;0.8335185320368514;0.015561975752208109;0.015562024105299128;0.8049501603828637;0.014883761704703765;0.8050890870150269
53.755944;1.0436892264497026;0.8402821319193869;0.8050823857993448;-0.000306604556487665;-0.00029376995574027234;1.0440875799923126;9.999909706849664;0.8335183268263483;0.015561976405922846;0.015562022532919526;0.8049450280453658;0.014883765725151458;0.8050842230937512
53.765944;1.0436897614812246;0.8402781671577596;0.8050783298708462;-0.00030612348192634274;-0.000293308968078493;1.0440875869118846;9.999907367513815;0.8335181191916213;0.01556197690444236;0.015562020938548795;0.8049398987279671;0.01488376979321578;0.8050793595848996
53.775944;1.04369030418255;0.8402730965769212;0.8050732188034079;-0.0003059941673785823;-0.0002931850139374031;1.0440885976747907;9.999905084265906;0.8335179096659557;0.015561977249410934;0.015562019327977279;0.8049347728447613;0.01488377391477067;0.8050744963235972
53.785944;1.043690854116344;0.8402683763811623;0.8050684480640834;-0.0003069698495972545;-0.00029411979268720984;1.0440886125038131;9.99990286773843;0.8335176987446488;0.015561977442863605;0.01556201770789679;0.8049296508606565;0.014883778094726728;0.8050696331371092
53.795944;1.0436914107706308;0.8402633024595545;0.805063343202046;-0.0003068404853382299;-0.0002939957924658424;1.0440896314781152;9.999900726566628;0.833517486790973;0.01556197748783281;0.01556201608647194;0.8049245332822277;0.014883782335840357;0.8050647698025627
53.805944;1.0436922768629797;0.8402584705905691;0.8050582412182407;-0.0003059440513530169;-0.000293136754977712;1.0440906546101945;9.99989866854482;0.8335172739991503;0.01556197738833164;0.015562014472814663;0.8049194206067859;0.014883786637510166;0.8050599060518494
53.815944;1.0436937978449126;0.8402552633797539;0.8050541999429468;-0.0003057073543929881;-0.0002929096507183738;1.0440906819669695;9.99989670222798;0.8335170604290166;0.015561977148920634;0.015562012874631154;0.8049143132443028;0.01488379099530669;0.8050550415984474
53.825944;1.0436943705654518;0.840250180673886;0.8050491020375212;-0.000305577917892468;-0.00029278558425600945;1.0440917137257066;9.99989483719246;0.8335168460877678;0.015561976774904927;0.015562011295983577;0.8049092114925018;0.01488379540194583;0.805050176135932
53.835944;1.043694947351432;0.8402450939877135;0.8050440060042457;-0.0003054484564083099;-0.00029266149448094967;1.0440917501881783;9.999893083598899;0.8335166310170896;0.01556197627303305;0.015562009737250252;0.8049041155872974;0.01488379984854161;0.8050453092943789
53.845944;1.0436955278483024;0.8402400027823341;0.805038911736292;-0.00030531897003024076;-0.00029253738132103074;1.0440927917791043;9.999891451721485;0.8335164153301113;0.015561975652274995;0.015562008196474011;0.8048990257620228;0.014883804325264236;0.8050404405936284
53.855944;1.043696111826762;0.8402349066736777;0.8050338191305056;-0.00030518945879882937;-0.00029241324464886296;1.0440928389901105;9.999889950651697;0.8335161991943149;0.01556197492407481;0.015562006670951204;0.8048939422630691;0.014883808822431855;0.8050355694705206
53.865944;1.0436970024150956;0.8402311550160334;0.8050297871061816;-0.00030394114048838884;-0.0002912170636046814;1.0440938922622094;9.999888586621156;0.8335159828143598;0.015561974101140644;0.015562005158986451;0.8048888653123414;0.014883813331780921;0.8050306953849022
53.875944;1.0436975927074648;0.8402260488353424;0.8050246975151808;-0.00030381158620273606;-0.00029109288628125185;1.0440939519003125;9.999887362452059;0.8335157664308572;0.015561973195949177;0.015562003660764103;0.8048837950323371;0.014883817846079892;0.8050258178628328
53.885944;1.043698185724979;0.8402209377468076;0.8050196092921269;-0.00030368200708308184;-0.00029096868509052084;1.0440950181073045;9.999886278491239;0.8335155503124573;0.015561972220000166;0.015562002177995105;0.8048787314291018;0.014883822358373199;0.8050209364479164
53.895944;1.0436997339724747;0.8402169406417909;0.8050148592453824;-0.0003049018998718032;-0.00029213718152836893;1.0440950910536528;9.99988533377203;0.8335153347600874;0.0155619711835096;0.01556200071318267;0.8048736745135073;0.014883826862623779;0.8050160506806475
53.905944;1.0437003312486468;0.840212925139684;0.8050108320541236;-0.00030442051468342936;-0.00029167590519051133;1.044096170855788;9.999884526156583;0.8335151200971912;0.015561970096171916;0.015561999268656056;0.8048686244498455;0.014883831354207795;0.8050111601190164
53.915944;1.043701233332853;0.8402080444448795;0.8050057471512353;-0.00030352386279992074;-0.0002908166666668351;1.0440962574755617;9.999883851947578;0.8335149066097332;0.015561968968269703;0.015561997845708615;0.8048635815679659;0.01488383582994415;0.8050062643841881
53.925944;1.0437018331702104;0.8402029146607639;0.8050006625214404;-0.0003033941900226083;-0.0002906923738328332;1.0440973507003106;9.999883306047066;0.8335146945407926;0.015561967810710394;0.015561996444305996;0.8048585462648216;0.014883840288239141;0.8050013632404482
53.935944;1.043702433669835;0.8401977802514586;0.8049955782233216;-0.0003032644933227982;-0.00029056805693156645;1.0440974502796052;9.999882882592022;0.8335144841653727;0.015561966634789391;0.015561995063164722;0.8048535189299402;0.0148838447280861;0.8049964566161646
53.945944;1.043703034439367;0.840192641363665;0.804990494080745;-0.0003031347730381182;-0.000290443715939723;1.0440985560201737;9.999882575764575;0.8335142757997023;0.015561965452088882;0.015561993699907148;0.8048484999150672;0.014883849147565792;0.8049915445586715
53.955944;1.0437036352167248;0.8401886032963606;0.8049864687237477;-0.0003026532850802813;-0.00028998233632390806;1.044098667702902;9.999882380800212;0.8335140697269836;0.015561964273526345;0.015561992350869977;0.8048434895052938;0.014883853543698316;0.8049866272470747
53.965944;1.0437045392091227;0.84018370062539;0.8049813848128149;-0.0003017565431496434;-0.00028912300638451484;1.0440997849927363;9.99988229475326;0.8335138661460709;0.015561963107767123;0.015561991010230113;0.8048384879288281;0.014883857913021208;0.8049817050187694
53.975944;1.0437051396927215;0.840178901342946;0.8049766375962718;-0.00030273180649725617;-0.00029005736881715014;1.0440999074970305;9.999882316565124;0.8335136651732163;0.015561961960749033;0.01556198966934351;0.8048334954181329;0.014883862251777255;0.8049767782760467
53.985944;1.0437066926570708;0.8401745133786345;0.8049715532580903;-0.0003028464354519523;-0.0002901668700822737;1.0441010349064572;9.999882446322871;0.8335134668590417;0.015561960836821;0.01556198831786933;0.804828512248275;0.014883866556089915;0.8049718473443745
53.995944;1.0437072920506905;0.8401704596538484;0.8049675277705246;-0.00030236487027997683;-0.0002897054070144588;1.0441011671232425;9.999882684021355;0.8335132711900781;0.015561959739769302;0.015561986946998473;0.8048235387278985;0.014883870822605557;0.8049669124427403
54.005944;1.0437078905933623;0.8401652972513974;0.8049624435191085;-0.0003022350222809647;-0.00028958092850885894;1.0441023043179622;9.999883028796901;0.8335130780918291;0.01556195867321932;0.015561985552675597;0.8048185751774132;0.014883875048779206;0.8049619737489252
54.015944;1.043708791569327;0.8401603759169046;0.8049573595357475;-0.00030133819601251287;-0.0002887215055550406;1.0441024468226623;9.999883478968536;0.8335128874634161;0.015561957641048525;0.015561984135587115;0.8048136218979983;0.01488387923210413;0.8049570314300193
54.025944;1.0437093884615283;0.8401552070727801;0.8049522752299515;-0.0003012083093015581;-0.0002885969839003658;1.0441035949152666;9.999884032138137;0.8335126992182484;0.01556195664687828;0.015561982698144995;0.8048086791404527;0.014883883369553295;0.8049520855985587
54.035944;1.0437099847021638;0.840151140472836;0.8049482494501272;-0.00030072667214137497;-0.00028813544026633605;1.044103748663477;9.99988468502834;0.8335125132819645;0.01556195569293823;0.015561981242046342;0.8048037471057584;0.014883887457924527;0.8049471362562808
54.045944;1.0437105804325393;0.840145966297516;0.8049431643261749;-0.00030059674446106157;-0.00028801087349059165;1.0441049078664044;9.999885433542046;0.8335123295825101;0.01556195478033445;0.0155619797675765;0.8047988259588745;0.014883891493691383;0.804942183297975
54.055944;1.0437114791005653;0.8401413859369935;0.8049384154805849;-0.0003008049105538072;-0.0002882101543333105;1.0441050721178717;9.999886273150844;0.8335121480808055;0.01556195391027353;0.01556197827359803;0.8047949158226799;0.014883895472100115;0.8049382264201452
54.065944;1.0437120742770674;0.8401373122152231;0.8049343867568644;-0.0003003232213039328;-0.00028774855359757273;1.0441062409789068;9.999887199089658;0.833511968785559;0.015561953084693086;0.015561976758607926;0.8047900167717902;0.014883899386705143;0.804933265890732
54.075944;1.043713622306557;0.8401328980318451;0.804929297436367;-0.0003004376386708377;-0.00028785782881831767;1.0441064140782972;9.99988820634191;0.8335117917370624;0.015561952306787547;0.015561975222456108;0.8047851288283827;0.014883903230149383;0.8049283015516917
54.085944;1.0437142174813758;0.840127714553922;0.8049242062604719;-0.0003003076268426389;-0.0002877331735515756;1.0441075910886997;9.999889290036535;0.8335116170175045;0.015561951581964467;0.015561973666689127;0.8047802519370948;0.014883906995786686;0.8049233334985139
54.095944;1.0437148126482387;0.8401225288326704;0.8049191131338455;-0.0003001775922541566;-0.00028760849545120026;1.0441087717565307;9.999890446270328;0.8335114447794827;0.015561950917971962;0.015561972093542306;0.8047753859331696;0.014883910678406914;0.8049183619000514
54.105944;1.0437157108105093;0.8401186905358891;0.8049150772405167;-0.0002989289002621115;-0.0002864119299281139;1.0441089560181969;9.999891672467285;0.8335112752467112;0.015561950323210855;0.015561970504797492;0.8047705305322717;0.01488391427365347;0.8049133869698574
54.115944;1.0437163048622367;0.8401135009653408;0.8049099807034819;-0.0002987988262780685;-0.00028628721319253733;1.0441101440078007;9.999892966732316;0.833511108686121;0.015561949805236055;0.015561968901196073;0.8047656853524632;0.014883917777525681;0.8049084089188877
54.125944;1.0437168974243136;0.8401086614896597;0.8049052196820795;-0.0002997737935637917;-0.0002872212526067739;1.0441103359124886;9.999894326960932;0.8335109454139981;0.01556194937113532;0.01556196728320011;0.8047608499328812;0.01488392118671653;0.804903427916939
54.135944;1.043717487851609;0.8401034688940701;0.804900120239127;-0.00029964367432078063;-0.00028709649123486954;1.0441115318683198;9.999895750715428;0.8335107858199419;0.015561949027555188;0.015561965652935264;0.8047560237409545;0.014883924499280147;0.8048984441000587
54.145944;1.0437180756073154;0.8400993801445682;0.8048960780790426;-0.0002991618251891258;-0.00028663473197065116;1.044111731953523;9.999897235815451;0.8335106303164225;0.015561948778971423;0.015561964016096322;0.8047512062252548;0.014883927715076118;0.8048934576246791
54.155944;1.0437189635771142;0.8400944295946755;0.8048909758025192;-0.0002982647627553397;-0.0002857750678547186;1.0441129361309245;9.999898781110778;0.8335104792587922;0.015561948625902216;0.015561962382352317;0.8047473968833799;0.014883930836154654;0.8048894685237218
54.165944;1.0437195449598775;0.8400892335798954;0.8048858715042965;-0.00029813458021623484;-0.0002856502452624642;1.0441131441110252;9.999900386707415;0.8335103329308975;0.015561948564595876;0.015561960763501746;0.8047425952561131;0.014883933866835113;0.804884477337475
54.175944;1.0437210757601667;0.8400859084301948;0.8048818238938372;-0.00029789704406775014;-0.0002854223051205484;1.0441143553057515;9.999902053052441;0.8335101915824872;0.015561948588298081;0.015561959170557254;0.8047378008714915;0.014883936812983552;0.8048794840298329
54.185944;1.0437216499825817;0.8400810618968674;0.8048770522508265;-0.00029887188524192325;-0.0002863562190419269;1.0441145689705225;9.999903780085427;0.8335100554194288;0.015561948688919209;0.015561957612007907;0.8047330132180586;0.014883939680836601;0.8048744887094502
54.195944;1.0437225235828822;0.8400761068940383;0.8048719413848195;-0.00029797474913739844;-0.00028549648614360404;1.0441157843739124;9.999905567710321;0.8335099245229937;0.015561948858084618;0.015561956094395818;0.8047282317619197;0.014883942476097227;0.804869491549005
54.205944;1.0437230897629228;0.8400720114615222;0.8048678864399588;-0.0002974927800873328;-0.0002850346130520952;1.0441160008226282;9.999907416095231;0.83350979883347;0.015561949087721572;0.015561954623861942;0.8047234559754248;0.014883945203582733;0.8048644928129078
54.215944;1.0437236514816712;0.8400668098477425;0.8048627701088598;-0.00029736248469452054;-0.0002849096823828117;1.0441172176260838;9.999909324824372;0.8335096782353616;0.015561949370740638;0.015561953206737245;0.804718685334191;0.014883947867049729;0.8048594927808156
54.225944;1.0437242084537137;0.8400616072288124;0.8048576512197524;-0.00029723216516217466;-0.0002847847283769681;1.0441174341290025;9.9999112924463;0.833509562632672;0.015561949701671003;0.015561951848921899;0.8047139192867571;0.014883950469169216;0.8048544916441784
54.235944;1.043725063780842;0.8400577532471846;0.8048535888714027;-0.0002959832659528539;-0.00028358796918858195;1.0441186497750972;9.999913316968035;0.8335094519751116;0.015561950076128503;0.015561950554815277;0.8047101572733544;0.014883953012228545;0.8048504893216467
54.245944;1.043725610899864;0.8400529009849137;0.8048488018974056;-0.0002969579837650747;-0.0002845217615484672;1.0441188641428392;9.99991539628751;0.8335093462582597;0.015561950489637655;0.015561949326758813;0.8047053988104741;0.014883955499255018;0.8048454862003747
54.255944;1.0437261530890927;0.8400476966863557;0.8048436752364436;-0.0002968275997323912;-0.0002843967444693627;1.0441200769401613;9.99991752796446;0.8335092454898249;0.015561950937684383;0.015561948164782995;0.8047006435732204;0.01488395793462882;0.8048404821470897
54.265944;1.043726690362396;0.8400424921500602;0.8048385455541439;-0.0002966971916401941;-0.00028427170370696466;1.0441202879549374;9.999919708531152;0.8335091496045514;0.015561951416261854;0.015561947065894748;0.8046958914212967;0.014883960324305385;0.8048354772112636
54.275944;1.043727525921332;0.8400386369063844;0.8048344716412464;-0.00029544822837996443;-0.00028307488271820774;1.0441214969831552;9.99992193335225;0.8335090583605743;0.015561951921515495;0.015561946023790173;0.8046911423415622;0.014883962676007173;0.804830471483311
54.285944;1.0437290059927908;0.840034199131972;0.8048293351040191;-0.0002955621155195304;-0.00028318364339465727;1.044121703754839;9.999924197606576;0.8335089713006502;0.015561952449276958;0.015561945029790046;0.8046863963370418;0.014883964999103126;0.8048254651245911
54.295944;1.0437295277680583;0.8400289948183483;0.8048241948449943;-0.00029543163863807805;-0.00028305853455861296;1.0441229079223735;9.999926497417267;0.8335088878205904;0.0155619529950661;0.015561944074409792;0.804681653319119;0.014883967303774382;0.8048204583615647
54.305944;1.0437300439184913;0.8400252478762733;0.80482044604027;-0.00029605454887779876;-0.0002836552496405607;1.0441231091356546;9.99992883010062;0.8335088072729118;0.015561953554080969;0.015561943148705204;0.8046779130163207;0.014883969599317181;0.8048164512834508
54.315944;1.0437305541881654;0.84002004501104;0.8048152966688678;-0.00029592402739164183;-0.00028353009545152894;1.0441243070517534;9.999931193848134;0.8335087290125086;0.015561954121173666;0.015561942244537063;0.8046731749432181;0.014883971892640221;0.8048114445373541
54.325944;1.0437313615349935;0.8400150874338304;0.8048101422701815;-0.00029502665311564316;-0.0002826701316210698;1.0441245012291298;9.999933588082826;0.833508652392951;0.015561954691527774;0.015561941354004934;0.8046684384725122;0.014883974188026035;0.8048064383196791
54.335944;1.0437318592986722;0.8400109917006121;0.804806040869048;-0.00029454441830329477;-0.0002822079963431497;1.0441256910602974;9.999936014779292;0.8335085767954256;0.015561955262096264;0.01556194046944294;0.8046637029362539;0.014883976488244709;0.8048014330345046
54.345944;1.0437323508319356;0.840005792164055;0.8048008750410778;-0.0002944138318536542;-0.0002820827755736315;1.044125875811281;9.999938478988687;0.8335085016981312;0.015561955832667881;0.015561939583815382;0.8046589676821335;0.014883978796611784;0.8047964291063494
54.355944;1.0437328365045302;0.8400009458116604;0.8047960404493348;-0.0002953883137789835;-0.00028301632398921304;1.0441270547661596;9.999940987228698;0.8335084266837657;0.015561956405749764;0.015561938690384797;0.8046552321117367;0.014883981118158477;0.8047924267970524
54.365944;1.0437336200718124;0.839997098888064;0.8047919222031517;-0.00029413920411893227;-0.00028181935536113217;1.0441272274412798;9.999943544972677;0.8335083513778698;0.01556195698497619;0.015561937782230426;0.8046504957225916;0.014883983458894757;0.8047874268559283
54.375944;1.043734095602591;0.8399919043562055;0.8047867390786675;-0.0002940085540566315;-0.0002816940677823887;1.0441283936749903;9.99994615511691;0.8335082754400711;0.015561957572735041;0.015561936852682564;0.8046457581198766;0.014883985824353768;0.8047824294820116
54.385944;1.0437345668221443;0.8399878168096291;0.8047826089616644;-0.00029352622034171905;-0.00028123182872755723;1.0441285535145384;9.999948817555433;0.833508198634214;0.01556195816905346;0.015561935896320723;0.8046410189525546;0.014883988218433819;0.8047774349985453
54.395944;1.0437359870647507;0.8399833929601982;0.8047774143258754;-0.00029363982749443197;-0.0002813403034714498;1.044129707095563;9.99995152953454;0.8335081208800893;0.0155619587722588;0.015561934909579371;0.80463627782009;0.014883990643085;0.80477244365934
54.405944;1.043736754109231;0.8399788003584345;0.8047725514946505;-0.0002938474078193361;-0.0002815389865262337;1.0441298545816882;9.999954287084542;0.8335080422397816;0.015561959380434231;0.01556193389065278;0.8046315342732032;0.014883993098353915;0.8047674556906003
54.415944;1.0437372147050015;0.839974719075485;0.8047684049950702;-0.00029336501364180646;-0.00028107668328787214;1.0441309960903546;9.999957086373998;0.8335079628524439;0.015561959992322837;0.01556193283837994;0.8046277878909447;0.014883995581968412;0.804763471183803
54.425944;1.0437376722214688;0.8399695348796141;0.8047631945984307;-0.00029323425283943555;-0.0002809512781292691;1.0441311316570383;9.999959923559537;0.8335078828512408;0.015561960606316734;0.015561931750151295;0.8046230383310946;0.014883998089464978;0.8047584907603453
54.435944;1.0437384299010501;0.8399645970688766;0.8047579796121754;-0.00029233668435393927;-0.00028009111044090664;1.0441322612491706;9.999962794274472;0.8335078023555214;0.01556196121882926;0.015561930620840412;0.8046182853573551;0.014884000615540932;0.8047535144740167
54.445944;1.0437388812575858;0.8399605220238142;0.804753818657785;-0.00029185423262294746;-0.0002796287461095024;1.0441323847893809;9.999965694033932;0.83350772154196;0.015561961824107125;0.015561929443590592;0.8046135288502362;0.014884003155587347;0.8047485424444298
54.455944;1.0437393294214632;0.8399556953363578;0.8047489316654429;-0.0002928285131701206;-0.00028056207476465154;1.0441335021962848;9.99996861854487;0.8335076406605656;0.015561962415335369;0.015561928210263802;0.8046097687643332;0.01488400570630983;0.8047445745029005
54.465944;1.0437397742080392;0.8399505186868349;0.8047437039503644;-0.0002926976670798567;-0.0002804365798126278;1.044133613377243;9.999971563115823;0.8335075599554145;0.0155619629860847;0.015561926911535871;0.8046050050545624;0.014884008264819972;0.8047396108965402
54.475944;1.0437405186100839;0.8399466930445514;0.8047395318167326;-0.0002914483865597361;-0.00027923943106968686;1.0441347181664635;9.999974521834517;0.8335074795647848;0.01556196353133166;0.015561925538554011;0.8046002376531498;0.014884010827163867;0.8047346513204121
54.485944;1.0437409559982416;0.8399415196432989;0.8047342974356694;-0.00029131750049601863;-0.0002791138947662188;1.044134816323708;9.999977487122951;0.8335073994448248;0.01556196404799108;0.015561924084550259;0.8045954665332744;0.014884013388331162;0.804729695685325
54.495944;1.043741389452801;0.8399378046219338;0.8047304557219744;-0.00029194006110938505;-0.00027971023263852115;1.044135907606574;9.999980450147863;0.8335073193609708;0.015561964535161135;0.01556192254481188;0.8045906917636629;0.014884015942905511;0.8047247439881015
54.505944;1.043741818864845;0.8399326344300274;0.8047252152748893;-0.00029180913170189616;-0.0002795846513649092;1.0441359918273627;9.999983401592683;0.8335072389806559;0.015561964993893456;0.015561920917052852;0.8045869134653715;0.014884018484427356;0.8047207960946292
54.515944;1.0437425473451327;0.8399277099476113;0.8047199720284335;-0.00029091142663321317;-0.00027872434194162985;1.0441370688447293;9.999986331684466;0.8335071579785359;0.015561965426440425;0.01556191920231087;0.8045821317333554;0.014884021004869016;0.804715852313243
54.525944;1.0437429683542865;0.8399236475416103;0.8047157842807701;-0.0002904288213471996;-0.0002782618188925289;1.0441371385457767;9.999989230197853;0.8335070760701949;0.01556196583500927;0.015561917404010469;0.8045773465803913;0.014884023495596494;0.804710912270119
54.535944;1.043744337821182;0.8399192477382732;0.8047105346889225;-0.0002905420868622036;-0.00027836994274457597;1.0441382008930387;9.999992087371236;0.8335069930186487;0.01556196622094062;0.015561915525809347;0.8045725578867797;0.014884025948570488;0.8047059756096254
54.545944;1.0437447495320407;0.8399144334865856;0.8047056193419228;-0.00029151618199532665;-0.0002793030765975789;1.0441382559850454;9.999994895096297;0.8335069086537468;0.015561966585608034;0.015561913570311397;0.8045687653802239;0.014884028356585543;0.8047020417554976
54.555944;1.0437454591438187;0.8399106173340162;0.8047014237762476;-0.0002902667755490696;-0.00027810580256693046;1.0441393040472116;9.99999764720929;0.8335068228841908;0.015561966932195094;0.015561911539138152;0.8045639686822956;0.014884030712984317;0.8046971106488273
54.565944;1.0437458597623501;0.8399054518267789;0.8046961671626361;-0.0002901357151748032;-0.00027798009124184415;1.0441393453726828;10.000000338205869;0.8335067357022212;0.015561967266548323;0.015561909434506619;0.8045591673947127;0.014884033012159332;0.8046921817216836
54.575944;1.043746254100471;0.8399013910319348;0.8046919677806899;-0.00028965300738473157;-0.000277517468544479;1.0441403802874683;10.000002961573141;0.8335066472050136;0.015561967596854591;0.015561907260744766;0.8045543611541224;0.01488403525035789;0.8046872546059947
54.585944;1.0437469447987924;0.839896820104373;0.8046870455214832;-0.0002898602964798625;-0.0002777158473016709;1.0441404091806652;10.000005509818177;0.833506557622083;0.015561967932531286;0.015561905023052457;0.8045505496124986;0.014884037425589098;0.8046833288324594
54.595944;1.04374732480368;0.8398916520002787;0.8046817851511836;-0.00028972917124830516;-0.00027759007428811817;1.0441414325683243;10.000007976066277;0.8335064673182175;0.015561968282257928;0.015561902724940204;0.8045457323947294;0.014884039537534262;0.8046784045359803
54.605944;1.043747696656468;0.8398875874090406;0.8046775827530327;-0.0002892464038675568;-0.0002771273957890518;1.0441414511031883;10.00001035514942;0.8335063767417527;0.015561968652018547;0.015561900367858861;0.8045409091172532;0.014884041587529888;0.804673481426362
54.615944;1.0437480598390692;0.8398824159149939;0.8046723208062905;-0.0002891152321218968;-0.00027700157903054234;1.044142465503899;10.000012643186485;0.8335062863138762;0.015561969045393241;0.015561897952627631;0.8045360794382913;0.014884043577480662;0.8046685594586152
54.625944;1.0437487171482684;0.8398789434893619;0.8046684541658027;-0.00028897083826196195;-0.0002768630141523335;1.0441424764798095;10.000014836913707;0.83350619632704;0.015561969466499952;0.015561895480302948;0.8045322430822827;0.01488404550852878;0.8046646384683558
54.635944;1.043749061805624;0.8398737680529161;0.8046631910702098;-0.0002888396256441598;-0.0002767371588786175;1.0441434846989823;10.000016934050105;0.8335061069021866;0.0155619699224964;0.015561892952136279;0.8045273999055523;0.0148840473805179;0.8046597188179175
54.645944;1.0437493965779807;0.8398685904950672;0.8046579276509659;-0.0002887083887098096;-0.0002766112806177791;1.044143490779444;10.000018933790235;0.8335060180242364;0.015561970423107177;0.015561890369267485;0.8045225499960641;0.014884049192365684;0.8046548003361589
54.655944;1.043750024263476;0.8398647602295131;0.8046537232508006;-0.0002874588229555071;-0.0002754138618885088;1.0441444952446957;10.00002083635674;0.8335059296713678;0.015561970978264198;0.015561887732581919;0.8045176936533746;0.014884050943551838;0.8046498830076105
