time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.665944;1.0437503381880144;0.839859930381366;0.804648796933377;-0.00028843267270128685;-0.00027634675770118035;1.0441444984864536;10.00002264268029;0.8335058419303947;0.015561971596273351;0.015561885043069934;0.804513831230774;0.014884052635348187;0.8046459666730281
54.675944;1.0437506413535715;0.8398558525042454;0.8046445931259405;-0.00028794976556305746;-0.0002758839488444087;1.0441455008686982;10.000024354940113;0.8335057550158783;0.015561972283550938;0.015561882302407076;0.80450896299605;0.0148840542698414;0.8046410517418003
54.685944;1.0437518866630635;0.8398514348639531;0.8046393312576827;-0.00028806265358472796;-0.000275991713955668;1.0441455028519266;10.000025976941368;0.8335056692555504;0.015561973045660423;0.015561879513216133;0.8045040891167011;0.01488405584791003;0.8046361381611964
54.695944;1.0437524715110622;0.8398475986656406;0.8046351296562742;-0.0002868130188039578;-0.0002747942339706651;1.04414650497395;10.000027513675512;0.8335055850195504;0.015561973888869299;0.015561876678640632;0.804500209723077;0.014884057368884327;0.8046322259436625
54.705944;1.0437527426053932;0.8398427634887775;0.8046302072944229;-0.00028778678105607864;-0.0002757270455956154;1.0441465077986312;10.000028970285507;0.8335055025955175;0.015561974820849318;0.015561873801118902;0.8044953249588891;0.014884058831635518;0.804627315679638
54.715944;1.0437530033823212;0.8398375753818629;0.8046249498396346;-0.0002876553846632977;-0.00027560101846727387;1.0441475118768393;10.000030350989388;0.8335054221841275;0.015561975850001361;0.015561870881516398;0.8044904349956116;0.014884060234792605;0.8046224074154237
54.725944;1.0437535574754466;0.8398337351822871;0.8046207535526956;-0.0002864056995283185;-0.00027440349427390126;1.0441475176546593;10.000031658766598;0.8335053440150212;0.015561976984856571;0.015561867919415495;0.8044865400262277;0.01488406157614565;0.8046185010469422
54.735944;1.0437537991432835;0.8398285441481544;0.8046155006596598;-0.0002862742588870094;-0.00027427742718432303;1.0441485253798637;10.000032895847717;0.8335052683657034;0.015561978234026769;0.015561864913292672;0.804481640253355;0.014884062853112948;0.8046135968168375
54.745944;1.0437540321975982;0.8398248082786695;0.8046116463241163;-0.0002868963404337482;-0.0002748733007214538;1.0441485350880495;10.000034063824248;0.833505195452632;0.015561979605056377;0.015561861860397316;0.8044767358645596;0.014884064063624245;0.8046086943590518
54.755944;1.0437542572408887;0.8398196139597666;0.8046063996305997;-0.0002867648519022351;-0.00027474719011270275;1.04414954666136;10.000035162876136;0.8335051253953077;0.015561981102228398;0.015561858757322638;0.8044718270013316;0.014884065205430001;0.8046037934567283
54.765944;1.0437547780182492;0.8398157670230372;0.804602215678205;-0.00028551509772607633;-0.00027354960714834554;1.0441495598792203;10.000036191157033;0.8335050583163754;0.015561982725742197;0.015561855600555913;0.8044679137573235;0.014884066275394845;0.8045998937211984
54.775944;1.0437549888178361;0.8398109201663756;0.8045973134138614;-0.0002864887068017531;-0.0002744822779163446;1.0441505744496453;10.000037145359013;0.8335049944118753;0.015561984472875124;0.01556185238665754;0.804462996181163;0.014884067270230015;0.804594995241738
54.785944;1.043755193515315;0.839806824532971;0.8045931371663506;-0.0002860055658288444;-0.00027401925964275887;1.044150590037702;10.000038022455255;0.833504933915487;0.015561986339561884;0.015561849112837601;0.8044580742576538;0.014884068186576893;0.8045900975258181
54.795944;1.0437556960303254;0.8398018654973776;0.8045879064814201;-0.0002851073437455731;-0.0002731584813929346;1.0441506062217265;10.000038821271858;0.8335048770481943;0.015561988321037949;0.015561845777666347;0.804454147921113;0.014884069020207646;0.8045861999939786
54.805944;1.0437558907947504;0.8397966597308074;0.8045826797532442;-0.00028497574169630916;-0.00027303227158294226;1.0441516223802705;10.000039542859776;0.833504823994346;0.015561990410990567;0.015561842381281714;0.804449217109926;0.014884069765801592;0.8045813024741058
54.815944;1.043756081695;0.8397929080379902;0.8045788529368941;-0.00028559768302212064;-0.00027362802140845275;1.0441516376550954;10.00004019024774;0.8335047748666493;0.015561992600707527;0.015561838925018048;0.8044442817752178;0.014884070417217234;0.8045764041963049
54.825944;1.0437565725371922;0.8397879410658255;0.8045736349195347;-0.00028469940439690314;-0.00027276719620691116;1.04415265106974;10.00004076775904;0.8335047296670989;0.015561994880170335;0.01556183541077405;0.8044403418423968;0.014884070968628947;0.8045725043948165
54.835944;1.0437567575944646;0.8397838322445478;0.8045694795992261;-0.0002842161591753545;-0.0002723040894793723;1.0441526616773176;10.000041280052635;0.8335046882839304;0.015561997239565084;0.015561831840571215;0.8044353972407122;0.01488407141667667;0.8045676029179702
54.845944;1.0437569406833767;0.8397789668217792;0.8045646063254176;-0.00028518961516117404;-0.00027323662502407877;1.04415366862206;10.000041731977525;0.8335046505372843;0.015561999669424266;0.015561828216271783;0.8044304479796998;0.014884071761741516;0.8045626991832869
54.855944;1.0437571226671039;0.8397748516421023;0.8045604590470954;-0.00028470632682340343;-0.0002727734813949309;1.0441536711779156;10.000042128767067;0.8335046162447106;0.015562002160393686;0.015561824539411285;0.8044264941448925;0.014884072006510854;0.8045587925778471
54.865944;1.043757607716669;0.839769871774525;0.8045552572672338;-0.00028380797197492954;-0.0002719125935322673;1.044154668797644;10.00004247529062;0.8335045852276233;0.015562004702863421;0.015561820811685015;0.804421535837056;0.014884072152566687;0.8045538829325641
54.875944;1.0437587434926514;0.8397665154244613;0.8045511181851459;-0.0002835687984430335;-0.0002716830886816931;1.0441546611078107;10.000042774920566;0.8335045572624218;0.015562007286930567;0.015561817036053775;0.804416573156383;0.014884072198314315;0.8045489695609194
54.885944;1.0437589281235509;0.8397616343995784;0.8045462614533088;-0.0002845421651566228;-0.0002726155447709113;1.0441556478531757;10.000043029170483;0.8335045320711604;0.015562009903673768;0.015561813217501554;0.8044126062316923;0.014884072140517755;0.8045450518749718
54.895944;1.0437594183932835;0.8397577462650962;0.8045421312204243;-0.00028329218767334126;-0.0002714177824416944;1.044155628867935;10.000043238374722;0.8335045093619052;0.015562012545854587;0.015561809362784207;0.8044076352214339;0.014884071977270149;0.8045401299877734
54.905944;1.0437596086496053;0.8397525036087632;0.8045369460957689;-0.00028316035595621586;-0.00027129137418224525;1.04415660410746;10.00004340245692;0.833504488919396;0.01556201520694792;0.015561805479319263;0.8044036602492363;0.014884071708967432;0.8045362035341712
54.915944;1.043759802687535;0.8397487121364619;0.8045331606826767;-0.0002837820988479139;-0.00027188695191108126;1.044156573667869;10.000043520694978;0.8335044707165845;0.01556201788035081;0.015561801574683792;0.804398681348907;0.014884071337584372;0.8045312729938273
54.925944;1.043760304231428;0.8397437023138936;0.8045279836980902;-0.00028288362965299977;-0.0002710259701213519;1.0441575377194632;10.000043591267012;0.8335044549073143;0.015562020559936567;0.015561797657612845;0.8043936985108463;0.01488407086623175;0.8045263384282689
54.935944;1.0437605074415695;0.8397395475540061;0.8045238687905025;-0.000282400173927603;-0.0002705626850379001;1.0441574964027036;10.000043611807655;0.8335044416883618;0.015562023241335777;0.015561793738456065;0.8043897117779716;0.014884070299375687;0.8045223999393608
54.945944;1.043760715798161;0.8397346330456532;0.8045190349529044;-0.00028337341281189693;-0.0002714950284625846;1.0441584497575687;10.000043580454788;0.8335044311778815;0.015562025922760863;0.01556178982831398;0.8043847212555602;0.014884069643449294;0.8045174581396735
54.955944;1.0437612327420276;0.8397307099261925;0.8045149259799855;-0.0002821233352457832;-0.00027029718552217555;1.044158397688277;10.000043496301672;0.8335044234172372;0.015562028604792371;0.015561785938719448;0.804379727039402;0.014884068907216103;0.8045125130733883
54.965944;1.0437614522458192;0.8397254309533172;0.8045097599562013;-0.0002819913690688191;-0.0002701706600291491;1.0441593399664697;10.000043359399463;0.8335044184429204;0.015562031289441558;0.015561782082180793;0.8043757292054202;0.014884068101470412;0.804508564698047
54.975944;1.0437616774934237;0.8397216019510265;0.804505990956855;-0.0002826129954567705;-0.00027076613501378425;1.0441592762913725;10.000043170909887;0.8335044162832612;0.015562033978985867;0.015561778272280459;0.8043707278693346;0.014884067237855729;0.8045036134543485
54.985944;1.0437622113141114;0.8397165534549478;0.8045008273138641;-0.0002817144155758421;-0.0002699050590941613;1.0441602063768174;10.000042933219047;0.8335044169100568;0.015562036674659234;0.015561774522522078;0.8043667231933402;0.014884066326608917;0.8044996591867168
54.995944;1.0437624467473923;0.8397123590065336;0.8044967224692741;-0.0002812308372380021;-0.00026944166596949584;1.044160129983567;10.00004264978076;0.8335044202482097;0.015562039375652757;0.015561770844974971;0.8043617153317023;0.014884065374980323;0.8044947025739185
55.005944;1.043762685959;0.8397070524389494;0.8044915585327728;-0.000281098780475327;-0.00026931505783866035;1.0441610468950662;10.000042324815903;0.8335044261878225;0.015562042079244059;0.015561767250377964;0.8043567044180514;0.01488406438748287;0.8044897439057968
55.015944;1.043763231102411;0.8397034399490226;0.8044877897930046;-0.00028095377312885696;-0.00026917596438357834;1.0441609569496848;10.000041963045037;0.8335044345816686;0.015562044781939545;0.015561763749808263;0.8043526906125874;0.014884063366931271;0.8044857835676636
55.025944;1.0437634751463893;0.8396981202168525;0.8044826240804515;-0.00028082167418967777;-0.0002690493165326677;1.044161860092092;10.00004156952114;0.8335044452916354;0.015562047480784325;0.015561760356208428;0.8043476741021635;0.014884062315767775;0.8044808225129925
55.035944;1.0437637206496342;0.8396938996461173;0.8044785156817352;-0.00028033801378615845;-0.00026858584664299877;1.0441617563236367;10.000041149215859;0.8335044582490619;0.015562050173950168;0.015561757083621409;0.8043436550541997;0.014884061237265222;0.8044768609797696
55.045944;1.043764270299716;0.8396891639895214;0.804473683444971;-0.0002805444976110579;-0.00026878350727636775;1.0441626456661504;10.000040706423743;0.8335044734422096;0.01556205286009678;0.01556175394492305;0.8043386336408259;0.014884060136106131;0.8044718998090838
55.055944;1.0437645174906405;0.8396849327876758;0.8044695703888601;-0.0002800607991267111;-0.00026831999984704434;1.0441625282205467;10.000040244706716;0.8335044908051675;0.015562055537323809;0.015561750950622198;0.8043336101179523;0.014884059018222618;0.8044669392528561
55.065944;1.0437647650226511;0.8396795917777982;0.8044643953437146;-0.00027992861178311856;-0.00026819326474647947;1.044163404203344;10.000039767325669;0.8335045101020384;0.015562058203400486;0.01556174810880875;0.80432958486239;0.014885057890069938;0.8044629980036335
55.075944;1.0437653157448676;0.8396759472989702;0.8044606125619459;-0.0002797835156753208;-0.00026805408296515015;1.0441632739223317;10.000039277217587;0.8335045309032294;0.015562060857077476;0.01556174542534431;0.8043245583243063;0.014885056758307825;0.8044580397114101
55.085944;1.04376556318405;0.8396705980133392;0.804455429931809;-0.0002796512875217599;-0.00026792730599491354;1.0441631377573555;10.000038776400691;0.8335045526134374;0.015562063498805413;0.015561742904457077;0.8043205309429319;0.014885055629744796;0.8044540827950841
55.095944;1.0437658101718865;0.8396663500912876;0.8044513019108852;-0.0002791675095467582;-0.00026746371756056875;1.044163996188971;10.000038265935759;0.8335045745414619;0.015562066130742364;0.015561740548901838;0.8043155031211786;0.014885054510237765;0.8044491277927306
55.105944;1.0437663595217563;0.8396615889756225;0.8044464476975335;-0.0002793738950747989;-0.0002676612755765357;1.0441638498005286;10.000037746828804;0.8335045960149815;0.015562068756328278;0.015561738359174748;0.8043104752304199;0.014885053402858882;0.8044441746932574
55.115944;1.0437666047546814;0.8396573340905727;0.8044423108723509;-0.00027889007967601883;-0.00026719764811965213;1.044164699154461;10.00003722104568;0.8335046164287472;0.01556207137900294;0.015561736333835093;0.8043064475635978;0.014885052307558435;0.8044402234922704
55.125944;1.0437668487313236;0.8396519711004713;0.8044371108318851;-0.0002787577644896892;-0.0002670707808507393;1.0441645446376902;10.00003669200335;0.8335046352416549;0.015562074001137486;0.015561734471294757;0.8043014202947236;0.01488505122320846;0.8044352746741174
55.135944;1.043767394309894;0.8396483064517659;0.8044333023624034;-0.00027861258176079673;-0.0002669315060837472;1.044165386450038;10.000036164305904;0.8335046520207765;0.015562076624368438;0.015561732770890494;0.8042973935020147;0.01488505014917518;0.8044313279037388
55.145944;1.0437676350574852;0.8396429391223367;0.8044280938141201;-0.00027848022594819896;-0.0002668045959369057;1.0441652247363507;10.000035642663256;0.8335046664544156;0.015562079249682349;0.015561731232822534;0.8042923671923579;0.014885049084778031;0.8044263833721969
55.155944;1.043767873888628;0.8396386756710188;0.8044239399930754;-0.00027799633147903744;-0.0002663408855626251;1.0441660596944262;10.000035130147912;0.8335046782755858;0.015562081876188507;0.01556172985777578;0.8042883412904603;0.014885048028842806;0.8044224405524911
55.165944;1.0437684138384706;0.8396339019289623;0.8044190603346228;-0.00027820261937993836;-0.00026653833825478814;1.044165891548007;10.000034626925617;0.8335046871817501;0.01556208450030535;0.015561728646036383;0.8042833156340224;0.014885046980446284;0.8044174996427867
55.175944;1.0437696018274727;0.8396304041827017;0.8044148985107388;-0.00027796275394268355;-0.0002663081781179036;1.0441667204505045;10.000034130972525;0.8335046928012649;0.015562087115659342;0.015561727595622113;0.8042792900203143;0.014885045939907485;0.804413560130721
55.185944;1.0437698353618494;0.8396264918413523;0.8044110697269564;-0.0002785839883063395;-0.0002669032512004335;1.0441665464162992;10.000033640073068;0.8335046947220396;0.015562089713201218;0.015561726700435272;0.8042742642801274;0.014885044909072448;0.8044086221346566
55.195944;1.0437703709029782;0.8396213676317505;0.8044058419269939;-0.00027768503447991915;-0.0002660418040876153;1.044167369358508;10.000033152884663;0.833504692577809;0.015562092282535744;0.015561725949867903;0.8042692382711265;0.01488504389067085;0.8044036852690193
55.205944;1.043770602737419;0.8396171056487787;0.8044016692907295;-0.0002772010400338122;-0.0002655779924802617;1.044167189239518;10.00003266862512;0.833504686079833;0.015562094814163194;0.0155617253293271;0.8042652117792429;0.014885042887647592;0.804399749199952
55.215944;1.0437708344968455;0.8396120914154098;0.8043967712997148;-0.00027817372146543925;-0.00026650977131424924;1.0441680061639373;10.000032186662027;0.8335046749115355;0.015562097301281079;0.015561724821349574;0.8042601844687708;0.01488504190292376;0.8043948141558623
55.225944;1.0437713698389817;0.8396080767490722;0.8043925924859431;-0.00027692320976742613;-0.00026531150757502244;1.044167820356124;10.000031706430258;0.8335046586317842;0.015562099740340795;0.015561724408096427;0.8042561559190505;0.014885040938927136;0.8043908797252497
55.235944;1.0437716031238977;0.8396027150853029;0.8043873515760664;-0.00027679065485788755;-0.0002651843960966772;1.0441686321712742;10.000031227383557;0.8335046367675207;0.015562102130426731;0.015561724073932663;0.8042511256774334;0.01488503999684536;0.8043859462261962
55.245944;1.0437718379391299;0.8395988128041014;0.8043835034733998;-0.0002774117733304847;-0.0002657793514607569;1.044168442127713;10.000030749414593;0.8335046089800658;0.015562104472918075;0.015561723805875985;0.8042470933168523;0.014885039076283588;0.8043820133141436
55.255944;1.0437723778971248;0.8395937010158846;0.8043782574684716;-0.0002765127084412661;-0.0002649177956283202;1.0441692508481193;10.000030273748543;0.8335045750856183;0.015562106771812433;0.015561723592833815;0.804242058464558;0.014885038175684913;0.8043770813138946
55.265944;1.0437726173453252;0.8395894540035386;0.8043740678206254;-0.0002760285901177955;-0.0002644538616673509;1.0441690589628048;10.000029802973046;0.8335045349459317;0.015562109033626896;0.015561723425973964;0.8042380207691036;0.014885037293452062;0.8043731498193357
55.275944;1.0437731628284963;0.8395858066320038;0.80437021317592;-0.0002758831949725346;-0.0002643143682811618;1.0441698670576547;10.000029339641179;0.8335044883965044;0.015562111266609452;0.015561723299089985;0.8042329798558615;0.014885036428773271;0.804368219035629
55.285944;1.0437734084816992;0.8395804631284516;0.8043649609345996;-0.00027575052963954994;-0.00026418714639196375;1.044169675643159;10.00002888505342;0.8335044352889218;0.015562113479213935;0.01556172320713468;0.8042289353026773;0.014885035581182003;0.8043642884039508
55.295944;1.043773657641344;0.8395765813894038;0.8043611028114278;-0.0002763715518812808;-0.0002647820026893974;1.0441694851164651;10.000028439458655;0.8335043755508067;0.015562115678112984;0.015561723144555456;0.8042238866528202;0.014885034750025571;0.804359358014364
55.305944;1.0437742136047201;0.8395714924532963;0.8043558481396217;-0.0002754723950227659;-0.0002639203547757602;1.0441702957839634;10.000028002607264;0.8335043091953133;0.015562117867010361;0.015561723104842497;0.8042198334791604;0.01488503393531888;0.8043554273082415
55.315944;1.0437744704409475;0.8395672704823591;0.8043516511725891;-0.00027498817461708874;-0.00026345631724857335;1.044170107954447;10.000027573453236;0.8335042363274306;0.015562120046912733;0.015561723081668062;0.8042147754385652;0.014885033138420406;0.8043504965194871
55.325944;1.0437747314593542;0.8395623008896641;0.8043467314128055;-0.0002759606217858175;-0.0002643878546552349;1.0441709219885067;10.000027149729036;0.8335041571197956;0.01556212221739615;0.01556172307118541;0.8042107122695624;0.014885032360869037;0.8043465653381294
55.335944;1.0437752999592496;0.8395583354314087;0.8043425334972566;-0.00027470992543390484;-0.0002631894069145899;1.0441707383185608;10.000026728480954;0.8335040717341575;0.015562124377852525;0.015561723072426282;0.8042056437787642;0.014885031603685695;0.8043416342477331
55.345944;1.0437755699756825;0.8395541326139386;0.8043383350102173;-0.0002742256433561285;-0.00026272530573472004;1.0441715575152624;10.000026306906916;0.8335039802957167;0.015562126527950144;0.01556172308502224;0.8042015698606008;0.014885030868581034;0.8043377030822602
55.355944;1.0437758446537844;0.8395491829373432;0.8043334142719167;-0.00027519802669727367;-0.0002636567753229749;1.0441713803230046;10.000025882475537;0.8335038829569829;0.015562128667547765;0.015561723107864356;0.8041964905121185;0.014885030158355609;0.8043327723179003
55.365944;1.043776427047393;0.839545237974004;0.804329215965375;-0.000273947279963419;-0.00026245827524700756;1.044172207599872;10.000025452744353;0.8335037799553222;0.015562130796356695;0.015561723139973742;0.8041924057939561;0.014885029475194534;0.8043288416454771
55.375944;1.043776710970049;0.8395403021738623;0.8043242955575786;-0.00027491962211278624;-0.00026338970012833345;1.044172040177966;10.000025015383256;0.8335036715976799;0.015562132913577536;0.015561723181075118;0.8041873157680705;0.014885028818938219;0.804323911340378
55.385944;1.0437773024670651;0.8395363707628049;0.8043200979269525;-0.0002736688432044981;-0.00026219116587974093;1.0441728787188034;10.000024568402896;0.8335035581883128;0.015562135018096524;0.01556172323162166;0.8041832204558969;0.014885028186936178;0.8043199809322722
55.395944;1.0437775953323731;0.8395322015525452;0.8043159006130957;-0.0002731844599689435;-0.00026172695785692534;1.0441727237255944;10.00002411063235;0.833503439990473;0.0155621371089623;0.015561723293405263;0.8041781198293934;0.014885027574761168;0.8043150505915795
55.405944;1.0437778925206422;0.8395272842512911;0.8043109819097937;-0.00027415673915418497;-0.00026265831403785673;1.044173575659506;10.000023641730552;0.8335033172852679;0.0155621391855217;0.015561723369505186;0.8041740138621625;0.014885026976575372;0.8043111197445969
55.415944;1.0437784970237072;0.839523369710393;0.8043067865829512;-0.00027290591083379813;-0.000261459726748637;1.0441734349451164;10.000023161323607;0.8335031904263338;0.015562141247424666;0.015561723463210778;0.8041689026390497;0.014885026385391924;0.8043061884594618
55.425944;1.043778802752972;0.8395184617526145;0.8043018701795713;-0.0002738781494915941;-0.0002623910379464627;1.0441743019302636;10.000022668358234;0.8335030597928763;0.01556214329423491;0.01556172357683674;0.8041647864333288;0.014885025793795654;0.8043022561634542
55.435944;1.043779112739585;0.8395143111624945;0.8042976774483487;-0.0002733936840363528;-0.0002619267411686405;1.0441741769233912;10.00002216125557;0.8335029257365792;0.015562145324348409;0.01556172371079677;0.8041596656724777;0.01488502519491292;0.8042973230937073
55.445944;1.0437797298246285;0.8395104074799505;0.804293486726414;-0.0002721428067189112;-0.00026072810069209567;1.0441740602203289;10.00002163817583;0.8335027885991221;0.015562147334580856;0.015561723863803917;0.8041555408424381;0.014885024582872448;0.8042933889086407
55.455944;1.0437800475599348;0.8395055083468905;0.8042885757075745;-0.000273114983143037;-0.0002616593428431509;1.0441749520800758;10.000021097065648;0.8335026487147397;0.015562149321363754;0.015561724034019814;0.8041504124111719;0.014885023952371079;0.8042884539819641
55.465944;1.0437806716483014;0.8395016087674124;0.8042843895426144;-0.0002718640744894861;-0.0002604606676452567;1.0441748526950894;10.000020535769785;0.8335025063863291;0.015562151282170976;0.015561724219568931;0.8041462808119844;0.014885023298086927;0.8042845179813737
55.475944;1.0437809956056814;0.8394967129036754;0.804279483819856;-0.0002728362108480031;-0.0002613918642440279;1.0441757621460919;10.000019952147031;0.8335023619358629;0.015562153215936536;0.01556172441839813;0.804141146513379;0.014885022614581658;0.8042795812395005
55.485944;1.0437813221458663;0.8394925720613312;0.8042753033036635;-0.0002723516467682954;-0.00026092745880396963;1.04417568040233;10.000019344176446;0.8335022157876313;0.015562155122442117;0.015561724628649062;0.8041370100787448;0.014885021896679873;0.8042756434357096
55.495944;1.0437819540939188;0.8394886763855529;0.8042711262133447;-0.0002711006901301235;-0.0002597287293088045;1.0441766074468548;10.00001871055457;0.8335020684460949;0.015562157000835245;0.015561724849516938;0.8041318720963747;0.014885021139732786;0.8042707050252178
55.505944;1.0437822852358283;0.8394837841755496;0.8042662300188469;-0.000272072765448153;-0.00026065985572894414;1.0441765434051267;10.000018051753846;0.8335019203747536;0.015562158848485256;0.015561725081974351;0.8041277330665514;0.01488502033941801;0.8042667658887255
55.515944;1.0437826184783108;0.8394796470135061;0.8042620594035059;-0.000271588142746152;-0.00026019538395469536;1.0441774885168833;10.000017370582368;0.8335017718975993;0.015562160660951629;0.015561725328998867;0.8041235933447324;0.014885019491644873;0.8042628265259824
55.525944;1.043783256707099;0.8394761066016001;0.8042582293139177;-0.0002714423664642233;-0.00026005546603376976;1.044177442969974;10.000016671566627;0.8335016231982226;0.015562162432441386;0.01556172559495041;0.8041184531302623;0.014885018592733704;0.8042578875137059
55.535944;1.0437835937651867;0.8394708668567139;0.8042530070909882;-0.00027130915327496283;-0.0002599276562709082;1.0441784067614581;10.000015959728708;0.8335014743860818;0.015562164156344881;0.01556172588407367;0.8041143125084755;0.014885017639856274;0.8042539489343062
55.545944;1.0437842357566565;0.8394673288852926;0.8042491843384785;-0.0002711633487748795;-0.0002597877045526373;1.0441783797015864;10.000015239759584;0.8335013255585705;0.015562165824789892;0.015561726198812905;0.804109171498871;0.014885016631415927;0.8042490115055094
55.555944;1.0437845767652676;0.8394620911433166;0.8042439693762955;-0.0002710300941589895;-0.000259659848380935;1.0441793614927577;10.000014515771888;0.8335011768419838;0.015562167427548864;0.0155617265391345;0.8041050300580673;0.01488501556680321;0.8042450751626249
55.565944;1.0437849200386882;0.8394579591745335;0.8042398168161943;-0.00027054537509825;-0.0002591952681030143;1.044179351816167;10.000013791288225;0.8335010284188441;0.015562168953092152;0.015561726902918072;0.8040998880798012;0.01488501444577338;0.804240140460103
55.575944;1.0437855688411242;0.8394544227432279;0.8042360046487148;-0.00027039952726575785;-0.0002590552653415944;1.0441803504072042;10.00001306936141;0.8335008805146029;0.015562170391372579;0.015561727286184502;0.8040957454275572;0.01488501326745887;0.8042362072672137
55.585944;1.0437859173529636;0.8394491853760574;0.8042308000205081;-0.0002702662096397978;-0.00025892733922342436;1.044180357042583;10.000012352854531;0.8335007333217259;0.015562171734929835;0.01556172768304328;0.8040916019991564;0.01488501202959332;0.8042322759854641
55.595944;1.0437865718353507;0.8394456478751791;0.804226994345535;-0.00027012033449652385;-0.00025878730414411675;1.0441803714954971;10.000011644756055;0.833500586927181;0.015562172977830151;0.01556172808600468;0.8040864577916784;0.01488501072933481;0.8042273470619994
55.605944;1.0437869264347726;0.8394415138957778;0.8042228546102498;-0.00026963554297856814;-0.00025832264271278605;1.0441813935851958;10.000010948443933;0.8335004413691439;0.01556217411468396;0.015561728486816417;0.8040823129370905;0.014885009365221849;0.8042234205248879
55.615944;1.0437872843997487;0.8394362733396871;0.8042176585359201;-0.00026950216287573343;-0.0002581946478092345;1.0441814232376019;10.000010267717428;0.8335002968013784;0.015562175141283061;0.015561728878044953;0.8040771676951332;0.014885007938257588;0.8042184971661749
55.625944;1.0437879489958655;0.8394327318340379;0.8042138605114547;-0.0002693562452808437;-0.0002580545637139455;1.0441824604755519;10.000009606313048;0.833500153579941;0.015562176055895861;0.015561729254640392;0.8040730224111527;0.014885006451572327;0.8042145771012861
55.635944;1.0437883144042883;0.8394285931597687;0.8042097276614089;-0.00026887139681898615;-0.000257589840114544;1.0441825053859144;10.000008967281277;0.8335000122187624;0.015562176859023445;0.015561729614016568;0.8040678774731296;0.014885004909837095;0.8042096610547191
55.645944;1.043788986864542;0.8394239425219412;0.8042048748798442;-0.00026907687966166484;-0.0002577864097963376;1.0441835580655479;10.000008352761549;0.8334998733053234;0.01556217755212105;0.015561729954696178;0.8040637332568273;0.014885003318721151;0.8042057488911494
55.655944;1.0437893605717408;0.8394197994153537;0.8042007460428171;-0.0002685919937421638;-0.00025732164649850385;1.0441836185362654;10.000007763765796;0.8334997374075978;0.015562178137153132;0.015561730274915213;0.8040595900605793;0.014885001684286945;0.8042018407699363
55.665944;1.0437897387504045;0.839416005206449;0.8041969558670344;-0.00026921233119637573;-0.00025791573725368394;1.0441846866642575;10.00000719991477;0.8334996050197566;0.015562178616367571;0.015561730572463493;0.8040544481078694;0.014885000012926291;0.8041969366922479
55.675944;1.0437904246029726;0.8394109957016405;0.8041917723630798;-0.0002683125219451191;-0.000257053380969738;1.0441847621543896;10.000006659777595;0.8334994765806334;0.015562178991977234;0.015561730845786015;0.8040503076132182;0.014884998311682881;0.8041930360708981
55.685944;1.0437908124073674;0.8394071964795458;0.8041879862094906;-0.0002689328237127015;-0.00025764743500325744;1.0441858446276853;10.00000614153563;0.8334993524814612;0.015562179266901613;0.015561731094578101;0.8040451687969398;0.014884996588787261;0.8041881389432316
55.695944;1.043791508674715;0.8394032873741525;0.8041838656766325;-0.0002676815631276083;-0.00025644837236977954;1.0441859336629058;10.000005643315205;0.8334992330463821;0.01556217944560043;0.015561731318977715;0.8040410318666749;0.014884994854364219;0.8041842445783107
55.705944;1.0437919080245424;0.8393980266555028;0.8041786880210351;-0.00026754799904781586;-0.0002563201886325512;1.0441860287602915;10.00000516288168;0.8334991185384013;0.015562179533978617;0.015561731519306054;0.8040368970412071;0.014884993120378706;0.8041803526958452
55.715944;1.043792314136925;0.8393942199160449;0.8041749076981465;-0.00026816824591462216;-0.0002569141898087675;1.0441871292996407;10.000004696603066;0.8334990091695362;0.015562179538844374;0.015561731696790844;0.8040317645355894;0.014884991399687186;0.8041754630039512
55.725944;1.0437930306921919;0.8393903026365829;0.8041707924542194;-0.00026691693820866534;-0.00025571508545520183;1.0441872345259664;10.000004238547838;0.8334989050848622;0.015562179466250138;0.015561731853641092;0.8040276344969541;0.0148849897052287;0.8041715747081988
55.735944;1.0437934524336872;0.8393853842177759;0.8041659560101124;-0.0002678885615394193;-0.00025664572211465215;1.0441883436008028;10.000003780895652;0.8334988063424396;0.015562179319361916;0.015561731993136586;0.8040235069977014;0.014884988049345134;0.804167687532147
55.745944;1.0437941862457416;0.8393814598850977;0.8041618430069477;-0.0002666372237297036;-0.00025544659272142895;1.0441884557127246;10.00000331529804;0.833498712945836;0.015562179098773747;0.01556173212069972;0.8040183820624784;0.014884986442246718;0.8041628012100287
55.755944;1.0437946270884513;0.8393776391888308;0.8041580672008487;-0.00026725740147536485;-0.00025604053175409255;1.0441895701209258;10.000002833701998;0.8334986249357411;0.015562178804978451;0.015561732244829912;0.8040142596839457;0.014884984890887543;0.8041589149832706
55.765944;1.043795078846482;0.8393723577344006;0.8041528964158094;-0.00026712371144757357;-0.00025591223503709586;1.0441896860833946;10.000002328436562;0.8334985424219794;0.01556217843893889;0.01556173237632695;0.8040091398753868;0.014884983400320014;0.8041540287689574
55.775944;1.0437958452478673;0.8393687725009917;0.8041491218102493;-0.0002669775825047586;-0.0002557719491099377;1.0441908027847469;10.000001792267144;0.8334984654890416;0.015562177999989678;0.01556173252617678;0.8040050227363251;0.014884981975603043;0.8041501417498418
55.785944;1.0437963208828154;0.839364587443674;0.8041450106178732;-0.000266492450152728;-0.00025530696037640726;1.0441909193622387;10.000001218022454;0.8334983941427743;0.015562177484802526;0.015561732704790249;0.8040009084396252;0.014884980622027496;0.8041462535733271
55.795944;1.0437971121779874;0.8393598877591882;0.8041401776633265;-0.0002666976943481464;-0.0002555033090155745;1.044192034990224;10.000000597872946;0.8334983284079308;0.015562176888526421;0.015561732922893081;0.8039957971661569;0.014884979344782426;0.8041413638492105
55.805944;1.0437976135098568;0.8393556933098503;0.8041360668074243;-0.0002662125239338299;-0.0002550382888887087;1.0441921489496269;9.999999923690016;0.8334982684056946;0.015562176205720047;0.015561733191535003;0.8039916890758316;0.014884978148476044;0.8041374716463074
55.815944;1.043798431111255;0.839352089372956;0.8041322927541119;-0.0002660663399495101;-0.00025489796015966583;1.0441932606449946;9.999999188363027;0.8334982143193982;0.01556217543038635;0.015561733520911857;0.8039875842966804;0.014884977036123462;0.8041335765698757
55.825944;1.0437989590540417;0.8393467800567956;0.8041271226200137;-0.00026593252786498325;-0.0002547695609729042;1.0441933695648762;9.99999838655121;0.8334981663295987;0.015562174556046433;0.015561733919614903;0.8039824829282645;0.01488497600856199;0.8041286783276256
55.835944;1.0437985471423281;0.8393418048054787;0.8041230108697225;-0.00026520342205314714;-0.0002540710819031483;1.0441934752890314;9.999997514610815;0.8334981245297307;0.015562173575693486;0.01556173439517465;0.8039783850932013;0.014884975064301339;0.8041247762387621
55.845944;1.0437994040436558;0.8393381859909506;0.8041192350783115;-0.0002650571958040917;-0.00025393072156750234;1.0441945775690888;9.999996570290154;0.8334980888768315;0.015562172481702314;0.015561734955235013;0.8039742909719586;0.014884974198969073;0.8041208702007185
55.855944;1.0437999704713161;0.8393328614516375;0.8041140624696234;-0.00026492332242343883;-0.00025380227243164074;1.0441946763087169;9.999995552453376;0.8334980592739033;0.015562171266278875;0.015561735607458785;0.8039692007928612;0.014884973405231632;0.8041159601195292
55.865944;1.043800852016419;0.8393292321251276;0.8041102844850379;-0.0002647770674095782;-0.00025366189051051366;1.0441957714375432;9.999994460922498;0.8334980356807036;0.01556216992210507;0.015561736357998722;0.8039651147995196;0.014884972673939408;0.804112045426435
55.875944;1.0438014422588473;0.8393250021625979;0.8041061684988285;-0.00026429176619185074;-0.00025319676608076487;1.044195862883093;9.999993296396958;0.8334980181140882;0.015562168443412348;0.015561737210739645;0.8039610332023716;0.014884971995508894;0.8041081261777598
55.885944;1.0438020436138526;0.8393211182710495;0.8041023880376174;-0.00026491171081706005;-0.000253790512464596;1.0441969506364168;9.999992060299805;0.8334980066148683;0.015562166827156398;0.015561738167721524;0.8039559561623236;0.014884971361003519;0.8041032025401057
55.895944;1.0438029583862696;0.8393160164796746;0.8040972111043764;-0.00026401152667831536;-0.00025292784787617895;1.0441970347718559;9.999990754636734;0.8334980012651934;0.015562165073058873;0.015561739229339774;0.8039518838145729;0.014884970762432236;0.8040992742142162
55.905944;1.0438035798742291;0.8393121226313365;0.8040934281475416;-0.0002646314336621486;-0.00025352156444722327;1.0441981154447075;9.999989381878267;0.8334980021945295;0.01556216318314493;0.015561740394626659;0.8039478162928613;0.01488497019176125;0.8040953414246437
55.915944;1.043804513200556;0.8393081166850948;0.8040893073236758;-0.00026337983502631003;-0.000252322239964954;1.044198192905101;9.999987944908519;0.8334980095665552;0.015562161161505838;0.015561741662137824;0.8039427537350076;0.014884969640083458;0.8040904043714399
55.925944;1.0438051515605629;0.8393031087220943;0.8040844624738321;-0.0002643510829302892;-0.0002532525606946434;1.044198267507513;9.999986447497232;0.8334980235999639;0.015562159013835859;0.015561743030902627;0.8039386962946052;0.014884969097776927;0.8040864626862607
55.935944;1.0438061001001546;0.8392990946519999;0.804080338569826;-0.00026309945176542215;-0.0002520532139729388;1.0441993397195743;9.999984894969057;0.8334980445867998;0.015562156746657453;0.015561744501327312;0.8039346441804196;0.014884968554779781;0.8040825164753906
55.945944;1.0438067522927352;0.8392951848483436;0.8040765495807948;-0.00026371928482740075;-0.00025264687420174363;1.0441994100574163;9.99998329396458;0.8334980728535846;0.015562154366725709;0.015561746074968626;0.8039295976716123;0.014884968000972996;0.8040775658206416
55.955944;1.0438074107557556;0.8392909211690949;0.8040724226160734;-0.0002632338243250596;-0.0002521816287529942;1.0442004789480102;9.99998165148787;0.8334981086924771;0.015562151881024259;0.015561747752270101;0.8039255570894279;0.01488496742669591;0.8040736102983134
55.965944;1.0438083782981158;0.8392861457285126;0.8040675724856549;-0.0002634387891628657;-0.0002523777663456225;1.0442005466776798;9.999979974408387;0.8334981523355706;0.015562149296866806;0.01556174953055847;0.803921522784217;0.014884966822823165;0.8040696500986616
55.975944;1.0438090489572982;0.8392818793766258;0.8040634435309656;-0.00026295328825409015;-0.00025191249230520254;1.0442016134307814;9.999978269311102;0.8334982040104157;0.015562146621670152;0.015561751404143625;0.8039164951610422;0.014884966180247344;0.8040646855468245
55.985944;1.043810028624849;0.8392782078485299;0.804059650851606;-0.00026280685271036204;-0.000251771986581355;1.0442016793117048;9.999976542301898;0.833498264012392;0.015562143863512965;0.015561753365159598;0.8039124747070784;0.014884965489075508;0.804060716515107
55.995944;1.0438107112682942;0.8392739412072594;0.8040555209774412;-0.00026232131361017975;-0.000251306686930292;1.0442027443736972;9.999974799222347;0.8334983326791269;0.015562141032455028;0.015561755404378732;0.8039084619740786;0.014884964738250255;0.8040567433577025
56.005944;1.0438117025555735;0.8392691649765119;0.8040506687991801;-0.00026252621201881636;-0.00025150278170040034;1.0442028087100879;9.999973045818406;0.8334984102813086;0.015562138140002983;0.015561757512674142;0.8039034574778998;0.014884963915879443;0.8040517663196148
56.015944;1.0438123962015602;0.8392648997407288;0.8040465383075288;-0.000262040632332699;-0.00025103745467246224;1.044203872534379;9.999971287504621;0.8334984969563503;0.015562135196929887;0.015561759682128773;0.8038994615759667;0.014884963009636428;0.8040477850073653
56.025944;1.0438133977168371;0.8392612310397074;0.8040427441015513;-0.0002618941367109076;-0.00025089691407738655;1.0442039361480244;9.999969529527453;0.8334985927116538;0.01556213221251024;0.01556176190529719;0.8038954744633346;0.014884962006629388;0.8040437994992902
56.035944;1.0438141008936084;0.8392569689021759;0.8040386123460255;-0.0002614085184108857;-0.0002504315620203924;1.0442039998674546;9.99996777720445;0.8334986974309605;0.015562129194928416;0.01556176417368344;0.8038914962416255;0.014884960893379564;0.8040398097171338
56.045944;1.0438148085227774;0.8392519549185434;0.8040337575569864;-0.0002623795184895414;-0.0002513617012123499;1.0442050640030174;9.999966035541894;0.8334988108742238;0.015562126151148114;0.015561766477797686;0.8038865268972316;0.014884959657040304;0.8040348157430136
56.055944;1.0438158234506434;0.8392479410432956;0.8040296245396071;-0.0002611276902623704;-0.0002501622352961255;1.0442051288285863;9.999964308877397;0.8334989327412564;0.015562123086744293;0.015561768809238832;0.8038825662274184;0.014884958287181678;0.8040308171183076
56.065944;1.0438165396223318;0.8392440373501212;0.8040258271356426;-0.00026174729595717505;-0.00025075573816257075;1.0442061945157972;9.999962600880146;0.8334990627875823;0.015562120006272778;0.015561771162541455;0.8038786138318236;0.01488495677691547;0.8040268138748742
56.075944;1.043817562660826;0.8392400290663259;0.8040216925310582;-0.0002604954355983744;-0.00024955625354161046;1.0442062611200986;9.999960914486966;0.8334992008453614;0.015562116913928874;0.01556177353506883;0.8038736691610012;0.014884955123533765;0.8040218060128795
56.085944;1.0438182862837573;0.8392350262927573;0.8040168345284229;-0.000261466353675354;-0.0002504863338261093;1.0442073286349673;9.999959251829598;0.8334993467280173;0.015562113814053589;0.015561775926240293;0.8038697315937561;0.014884953328300424;0.8040177929857398
56.095944;1.0438193158211664;0.8392310247697301;0.8040126981040671;-0.0002602144602518066;-0.00024928682892461437;1.044207397039877;9.999957614404545;0.8334995001521827;0.015562110710784715;0.015561778337083713;0.803865800523328;0.014884951394834966;0.8040137747390957
56.105944;1.0438200446962183;0.839227134433928;0.8040088969509376;-0.0002608339909743005;-0.0002498802792206325;1.0442084663223867;9.999956003206584;0.8334996607241055;0.015562107607135585;0.015561780769184625;0.8038618754094983;0.01488494932719441;0.8040097510550929
56.115944;1.0438210780748147;0.8392231402516303;0.8040047580854135;-0.0002595820659782516;-0.00024868075494268094;1.044208536484061;9.999954418731635;0.8334998279308504;0.015562104504925857;0.015561783223834773;0.8038569557725505;0.014884947129114732;0.8040047219207859
56.125944;1.0438218094286162;0.839218152020111;0.8039998950997095;-0.0002605529032117347;-0.0002496107748701339;1.0442086074967671;9.99995286126392;0.8335000011064263;0.01556210140594994;0.015561785702778894;0.8038530411365629;0.014884944804666032;0.8040006868335586
56.135944;1.0438215881055013;0.8392131552863373;0.8039957527415585;-0.00025982328952199775;-0.00024891194775643127;1.044209679222197;9.999951331123652;0.8335001794166432;0.01556209831322616;0.015561788209095805;0.8038491309946628;0.014884942359052841;0.8039966458374522
56.145944;1.043822622506635;0.8392095234831127;0.8039919453573925;-0.00025967661287957524;-0.00024877129437243486;1.044209751383791;9.99994982853258;0.833500361884832;0.01556209523145548;0.015561790746921081;0.8038452248306798;0.014884939798363878;0.8039925988890697
56.155944;1.043823353155024;0.8392053001500602;0.8039877994145954;-0.0002591907590622005;-0.00024830577587343146;1.0442108235882157;9.999948353757196;0.83350054742887;0.015562092167057251;0.015561793320818366;0.8038403220948451;0.014884937128771853;0.8039875462018742
56.165944;1.0438243852639366;0.8392005700997391;0.8039829296421148;-0.0002593953905368091;-0.00024850169181426417;1.044210895323863;9.999946907504182;0.8335007348969965;0.015562089128431227;0.015561795935249702;0.803836422108927;0.014884934356224875;0.8039834874802563
56.175944;1.043825112385625;0.8391967047373197;0.8039791167994458;-0.0002600147964341803;-0.0002490950470293313;1.0442119660009022;9.999945490911212;0.8335009231181284;0.015562086125933827;0.015561798594040225;0.8038325240469825;0.014884931486437514;0.8039794229205734
56.185944;1.0438261399995663;0.8391927346308096;0.8039749659842106;-0.0002587627669801102;-0.00024789544931074956;1.044212035034352;9.999944105350858;0.8335011109444644;0.015562083170975644;0.015561801300553046;0.8038286270566695;0.014884928524535221;0.8039753525907604
56.195944;1.0438268621222195;0.8391888744962156;0.8039711502220313;-0.0002593821401537485;-0.0002484887771484857;1.044213101813998;9.999942752293405;0.8335012972209899;0.015562080274718438;0.015561804058556299;0.8038237304013062;0.014884925475006592;0.803970276797897
56.205944;1.0438278846487685;0.8391838035804168;0.803965938288653;-0.00025848141168413017;-0.00024762573947006685;1.0442131656257592;9.999941433125414;0.8335014807427655;0.015562077446302737;0.015561806871603969;0.8038198334987243;0.014884922342377975;0.8039661953816298
56.215944;1.0438286018268104;0.8391799472632908;0.8039621210720137;-0.00025910075061598534;-0.0002482190368881462;1.0442132257016281;9.999940149310024;0.8335016603359152;0.015562074691158707;0.015561809741086124;0.8038159358428559;0.014884919131607012;0.8039621087753496
56.225944;1.0438296195374823;0.8391759848203311;0.8039579672486499;-0.0002578486648767406;-0.0002470193938094972;1.0442142813347468;9.99993890290223;0.8335018350093059;0.015562072011297097;0.015561812666035924;0.8038120368807455;0.01488491584781278;0.8039580173712151
56.235944;1.043830331857159;0.8391721311156913;0.8039541497413893;-0.00025846797239515216;-0.0002476126621475701;1.0442143319032249;9.999937696406251;0.8335020040221782;0.015562069407000218;0.015561815644340412;0.8038071359730188;0.014884912495716324;0.8039529218511972
56.245944;1.0438310415047551;0.8391679271262216;0.8039499957715106;-0.0002579819577636247;-0.0002471470063719065;1.0442153767903368;9.999936531641481;0.8335021668305495;0.015562066877869506;0.015561818673413774;0.8038032324961086;0.014884909078715288;0.8039488224191348
56.255944;1.0438320511171657;0.8391632138499882;0.8039451199009725;-0.00025818645665191077;-0.00024734280644904616;1.0442154153503147;9.999935408971206;0.8335023229874354;0.015562064423577496;0.015561821751322773;0.8037993259617782;0.014884905598533234;0.8039447197313255
56.265944;1.0438327545826056;0.8391590116171685;0.8039409664131426;-0.0002577004068834993;-0.0002468771169323085;1.0442164469919155;9.999934327694902;0.8335024720846121;0.01556206204534271;0.015561824878551182;0.8037954160217813;0.014884902056612179;0.8039406142013179
56.275944;1.0438337574549554;0.8391554051351598;0.8039371500417037;-0.0002575535606554253;-0.0002467363198232707;1.0442164712545863;9.99993328689016;0.8335026137506903;0.01556205974739272;0.015561828058109189;0.8037905024308194;0.014884898455380583;0.8039355064200054
56.285944;1.0438344535960216;0.8391512040613422;0.8039329972204236;-0.0002570674778968565;-0.0002462705979658156;1.0442164878042022;9.999932286001956;0.8335027476769082;0.015562057536469626;0.015561831293523395;0.8037865850693879;0.014884894797987373;0.8039313964984239
56.295944;1.0438354484783654;0.8391475982370855;0.8039291815247495;-0.0002569206074148277;-0.00024612977647581874;1.0442174963994362;9.999931324599219;0.8335028736805629;0.015562055418937279;0.015561834587175903;0.8037826639418515;0.014884891088600366;0.803927285045287
56.305944;1.0438361359411252;0.8391426431162785;0.8039243070442355;-0.0002578911147073729;-0.00024705949586159933;1.044217496904238;9.9999304014708;0.833502991764367;0.015562053398000243;0.015561837940493602;0.803778739119969;0.014884887333647968;0.8039231724658698
56.315944;1.0438371214929363;0.83913868501318;0.8039201556448345;-0.00025663890642482865;-0.0002458597365718029;1.0442184893684539;9.999929514107523;0.8335031020920033;0.015562051473312659;0.015561841354953976;0.8037748107427506;0.014884883542249393;0.8039190592207799
56.325944;1.0438377990176118;0.8391348332109085;0.8039163413412048;-0.00025725806924815713;-0.0002464528577218493;1.0442184740311342;9.999928658912157;0.8335032049270787;0.015562049642892796;0.015561844832687978;0.8037698790169602;0.0148848797260849;0.8039139460952763
56.335944;1.0438378209110348;0.8391301059757581;0.8039121916472524;-0.0002557620954231167;-0.0002450197886068923;1.0442194511606746;9.999927831705921;0.8335033006030744;0.01556204790587183;0.015561848376235962;0.8037659441202873;0.014884875899357955;0.8039098334727331
56.345944;1.0438384868656867;0.8391262500568699;0.8039083788944992;-0.00025638122942377395;-0.00024561287883135603;1.0442194209130229;9.999927027915422;0.8335033895082881;0.015562046263780133;0.015561851987287276;0.8037620061308814;0.014884872078427864;0.8039057222092065
56.355944;1.0438394489509624;0.8391211784261103;0.8039031711197003;-0.0002554802746461612;-0.0002447496218617424;1.0442203833162522;9.99992624272758;0.8335034720358713;0.0155620447190464;0.015561855664958912;0.803758065093635;0.014884868280565814;0.8039016128472742
56.365944;1.0438401004747389;0.8391173163727164;0.8038993582538331;-0.00025609937565418005;-0.0002453426754793599;1.04422033827927;9.999925471788355;0.8335035484958148;0.01556204327276792;0.01556185940508783;0.803754121152129;0.014884864522249545;0.8038975058026313
56.375944;1.0438410462208358;0.8391133430411145;0.8038952081218943;-0.0002548470903787631;-0.0002441428335869385;1.0442202855776623;9.999924711203484;0.8335036191221332;0.015562041925060626;0.015561863201621689;0.8037491746243332;0.01488486081848682;0.8038924016127389
56.385944;1.0438416793792065;0.8391094732738964;0.8038913927042486;-0.00025546616118177727;-0.00024473585220260167;1.044221224860885;9.999923956518247;0.8335036842177999;0.015562040677350557;0.015561867049209694;0.8037452259394473;0.014884857183208495;0.8038883003175911
56.395944;1.0438426047787752;0.8391058430076532;0.8038875751033974;-0.0002553191714967923;-0.00024459489725417;1.0442211557029335;9.999923202575822;0.8335037442260131;0.015562039532941541;0.015561870944971684;0.8037412754930915;0.014884853629145907;0.8038842024806373
56.405944;1.0438432157408393;0.8391016133928029;0.8038834174398315;-0.00025483289138162376;-0.00024412896421632983;1.0442220776983233;9.999922444243994;0.8335037996255779;0.01556203849531329;0.015561874888280933;0.8037373235765262;0.014884850166670623;0.8038801084434244
56.415944;1.0438441172789716;0.8390968691990786;0.8038785334219165;-0.0002550371719712089;-0.00024432452533439965;1.0442219905928616;9.999921676495507;0.833503850811827;0.015562037566190673;0.015561878878774377;0.8037333703811085;0.014884846803056424;0.8038760184832527
56.425944;1.0438447029668454;0.8390926312572847;0.8038743664833369;-0.00025455085770602446;-0.0002438585530779837;1.044222894371365;9.999920894328179;0.8335038980608073;0.015562036744385815;0.015561882914555927;0.8037294159984419;0.014884843542970715;0.8038719328599316
