time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.435944;1.043845578025444;0.8390889845513132;0.8038705304809498;-0.0002544038207757454;-0.0002437175397749205;1.0442227892336078;9.999920093385061;0.8335039415370248;0.015562036026172498;0.015561886992453504;0.8037244604587065;0.014884840389213798;0.803866851983211
56.445944;1.0438461362334257;0.8390847394144444;0.8038663512517977;-0.00025391747445956104;-0.00024325153061958068;1.0442226755162354;9.999919270209807;0.8335039813221572;0.015562035407253224;0.015561891108957544;0.8037205038116041;0.014884837343472975;0.8038627756296378
56.455944;1.0438466802033848;0.8390808425488464;0.8038625015740047;-0.0002545364375854178;-0.00024384442065214238;1.0442235536360647;9.999918421712405;0.8335040174506253;0.015562034884412821;0.015561895260186082;0.8037165461611421;0.014884834406853715;0.8038587039023011
56.465944;1.0438475127069722;0.839077186845553;0.8038586447127287;-0.00025438936453582367;-0.00024370336299059744;1.0442234240718096;9.999917545043056;0.8335040499379786;0.015562034454986476;0.01556189944201206;0.8037125876355453;0.014884831579631662;0.80385463657261
56.475944;1.0438480279472844;0.8390718288036111;0.8038533845142718;-0.0002542542508140209;-0.00024357383013369076;1.044224287374092;9.999916638135213;0.8335040787932714;0.015562034115098726;0.01556190365077593;0.8037086283197368;0.014884828861189437;0.8038505733137338
56.485944;1.0438488316126233;0.8390681695962475;0.8038495123007386;-0.0002541071530779541;-0.00024343274261278292;1.044224144172004;9.999915700163672;0.8335041039852933;0.015562033858875363;0.015561907883062517;0.8037046681896456;0.014884826250357454;0.8038465137795463
56.495944;1.0438493177831976;0.8390639144689501;0.8038452957934646;-0.0002536207224960026;-0.00024296663742340527;1.0442249951579423;9.99991473168386;0.8335041253844214;0.015562033678833827;0.015561912134123428;0.803699707117861;0.014884823745547882;0.8038414578726748
56.505944;1.0438491389885847;0.8390594878823805;0.8038414087863988;-0.0002532299080530636;-0.00024259228160522975;1.0442248410445294;9.99991373475721;0.8335041427700537;0.015562033567139536;0.015561916396839771;0.8036957449267442;0.014884821345210823;0.8038374050884214
56.515944;1.0438495953644606;0.8390555836364312;0.803837514381031;-0.00025384878206950663;-0.00024318506521265286;1.0442256825194287;9.99991271285081;0.8335041559213027;0.015562033517080635;0.015561920662469236;0.8036917814066132;0.01488481904809651;0.8038333554614889
56.525944;1.0438503394876626;0.83905157220858;0.8038332767861421;-0.0002525963068627178;-0.00024198499954487717;1.0442255202347555;9.999911669851874;0.8335041647226575;0.015562033523084917;0.015561924921481838;0.8036878163457399;0.014884816852527932;0.8038293087815087
56.535944;1.0438507654924951;0.8390465637484255;0.8038283099393592;-0.000253566423643944;-0.00024291427022103261;1.0442253548190787;9.999910608628808;0.8335041692241546;0.015562033579918652;0.015561929163214302;0.8036838496187318;0.014884814756027495;0.8038252647563217
56.545944;1.0438514790492084;0.8390425540472158;0.80382405938805;-0.0002523139225098181;-0.00024171417378735522;1.0442261868936258;9.99990953043553;0.833504169622298;0.015562033682689559;0.015561933375609007;0.8036798812101934;0.01488481275594312;0.8038212230680237
56.555944;1.0438518744247356;0.8390386532685266;0.8038201391461266;-0.0002529327357556423;-0.0002423068838720909;1.0442260170713156;9.999908435327338;0.8335041662045478;0.015562033827155257;0.015561937546269338;0.8036759111294313;0.014884810849825248;0.8038171834165234
56.565944;1.0438525574386914;0.8390349979035213;0.8038162134803986;-0.0002527855489809195;-0.0002421656838198376;1.0442268459214263;9.999907322966305;0.8335041593167976;0.015562034009990617;0.015561941664036717;0.8036709393745564;0.014884809035200995;0.8038121457378927
56.575944;1.0438529224934767;0.8390307498019234;0.8038119457680253;-0.00025229899443833634;-0.00024169943302667534;1.0442266738944022;9.999906193545971;0.8335041493029719;0.015562034228924217;0.01556194571988351;0.8036669659981888;0.014884807309481421;0.8038081095839666
56.585944;1.0438535754917233;0.8390270993212313;0.8038080097672844;-0.00025215178549918213;-0.00024155820527126272;1.0442275012404623;9.999905048320755;0.8335041364239854;0.015562034482189463;0.015561949707067374;0.803662991158209;0.014884805670135906;0.8038040751676653
56.595944;1.0438539109039313;0.8390228570307984;0.8038037322849308;-0.00025166520000178736;-0.00024109191878985024;1.044227328034791;9.99990388948639;0.8335041208774236;0.015562034767872664;0.015561953620339582;0.8036590150671364;0.014884804115313585;0.8038000426124757
56.605944;1.04385453467445;0.8390192132200225;0.8037997871630645;-0.0002515179691406828;-0.00024095066427177452;1.0442271543152735;9.999902719948556;0.8335041028829178;0.015562035083824293;0.015561957454745163;0.8036550378577908;0.014885802644929535;0.8037960305412362
56.615944;1.04385484132397;0.8390142242714895;0.8037947789886754;-0.0002524879563301916;-0.00024187978063252237;1.044227980195541;9.999901543444558;0.8335040827132105;0.015562035427907125;0.01556196120543717;0.8036510594846576;0.014885801260465329;0.8037920019304692
56.625944;1.043855436875195;0.8390102371173731;0.8037904900561463;-0.00025123535828549875;-0.00024067957078748004;1.0442278059089984;9.999900364688498;0.8335040607016571;0.015562035798332074;0.01556196486825756;0.8036470797353235;0.014885799962534522;0.8037879752061984
56.635944;1.0438557160586137;0.839006361635039;0.8037865345499171;-0.0002518540561306779;-0.00024127214404662365;1.0442286318062666;9.99989918869607;0.8335040372483766;0.015562036193934254;0.015561968440300408;0.8036430983101227;0.014885798748788592;0.8037839501572952
56.645944;1.043855332136949;0.8390016166117595;0.8037822405596641;-0.00025035777873292335;-0.0002398387042620423;1.0442284582983514;9.999898019572209;0.8335040127701427;0.015562036613985522;0.015561971920198108;0.8036381149225147;0.014885797614880542;0.8037789266548023
56.655944;1.0438555861132413;0.8389977490746335;0.8037782811386726;-0.00025097645047115737;-0.0002404312493402771;1.0442292858097764;9.999896860000241;0.8335039876451562;0.015562037057218498;0.015561975307406765;0.8036341293669254;0.014885796556929972;0.8037749040540572
56.665944;1.0438561312537098;0.8389941290597087;0.8037743208759314;-0.0002508291567914482;-0.0002402899232818691;1.0442291147929577;9.99989571165499;0.8335039622146231;0.015562037520880463;0.015561978600414205;0.8036301415201371;0.014885795572048797;0.8037708822445991
56.675944;1.0438563623913693;0.8389899179981606;0.8037700233309151;-0.0002503424508887422;-0.0002398235073506743;1.0442289457358715;9.999894575859155;0.833503936795329;0.015562038000790243;0.015561981795133037;0.8036261513230718;0.01488579465707987;0.8037668609047518
56.685944;1.0438568857090655;0.8389863057418745;0.8037660623450205;-0.0002501951348388004;-0.00023968215906324038;1.0442297791368471;9.99989345433551;0.8335039116983576;0.015562038491815327;0.01556198488453221;0.8036221587704072;0.014885793808051023;0.803762839698908
56.695944;1.0438570959310638;0.8389809973083615;0.8037607058727625;-0.00025005964293853185;-0.00023955220776301933;1.0442296154935047;9.999892349791665;0.8335038872586178;0.015562038987744496;0.015561987859574166;0.8036181638959966;0.014885793020861274;0.803758818381019
56.705944;1.04385759910787;0.8389773934499719;0.803756745405023;-0.00024991230280479185;-0.00023941083633583813;1.0442304553055757;9.999891265605532;0.8335038637982265;0.015562039480899239;0.015561990710618425;0.8036141667513704;0.014885792292031182;0.8037547968163862
56.715944;1.0438577899062806;0.8389735505930509;0.8037527851040881;-0.0002505308853735429;-0.0002400032917149119;1.0442302990301786;9.999890205315086;0.833503841529232;0.015562039962436892;0.015561993428046707;0.8036101673581962;0.01488579161895811;0.8037507749624705
56.725944;1.0438582744496328;0.8389696050408167;0.8037484888483917;-0.0002492781671328455;-0.00023880296455947017;1.0442311469782248;9.999889172679945;0.8335038205125198;0.01556204042328936;0.015561996002240348;0.8036061656817332;0.014885791000153005;0.8037467528952006
56.735944;1.0438587504032129;0.8389660158402604;0.8037445293669215;-0.0002491307934655101;-0.00023866156279790077;1.04423099928327;9.999888171357396;0.8335038006962622;0.015562040855409838;0.015561998424119705;0.8036021616724789;0.014885790435744567;0.8037427307665479
56.745944;1.0438589153722715;0.8389621882652597;0.80374057004182;-0.0002497493319888002;-0.0002392539770238823;1.0442308560153033;9.999887204012042;0.8335037819630726;0.015562041253141768;0.015562000686389691;0.8035971552851042;0.014885789928070515;0.8037377088463833
56.755944;1.0438593753154444;0.8389582584386774;0.8037362750620753;-0.0002484965758696811;-0.00023805361818209534;1.0442317172958402;9.999886271828737;0.8335037641797073;0.01556204161380079;0.015562002784331917;0.803593146446847;0.014885789481980254;0.8037336867588979
56.765944;1.043858571751625;0.8389536757287497;0.803732317395063;-0.0002488714582298121;-0.00023841282862976576;1.04423158330756;9.99988537441981;0.8335037472631173;0.01556204193741339;0.015562004715204867;0.803589135044917;0.014885789104171033;0.8037296644872199
56.775944;1.0438590167774635;0.8389497567947204;0.8037280248294733;-0.0002476186776845455;-0.00023721244920714516;1.0442324542499863;9.999884510074406;0.8335037312358076;0.01556204222650464;0.01556200647676076;0.8035851209276871;0.014885788801414517;0.8037256416721028
56.785944;1.0438591520903915;0.8389459509399155;0.8037240704899588;-0.00024823715391278275;-0.0002378048081919725;1.0442323302793741;9.999883676788018;0.833503716236248;0.015562042485152023;0.015562008066124806;0.8035811039232774;0.014885788578418905;0.8037216178410694
56.795944;1.0438595837486866;0.8389412887260074;0.8037190599005462;-0.0002484409365799566;-0.00023799982241836092;1.044233211453121;9.999882873096354;0.8335037024550274;0.015562042716935703;0.015562009480064011;0.803577083907086;0.014885788436775032;0.803717592524718
56.805944;1.0438597064278752;0.8389371422798151;0.8037147744574387;-0.00024795401428504883;-0.0002375332115696544;1.0442330977192804;9.999882097806658;0.8335036900557675;0.015562042923407569;0.015562010716723172;0.8035730608508307;0.014885788375807998;0.803713565324396
56.815944;1.0438601260629958;0.8389335958195672;0.8037108289511776;-0.0002478065379447359;-0.0002373917236373058;1.0442329889424982;9.999881349568042;0.8335036791722901;0.015562043103468865;0.015562011777238741;0.8035690347928438;0.014885788393506195;0.8037095359292473
56.825944;1.0438602372272676;0.8389298108118743;0.8037068867335592;-0.0002484249441191827;-0.0002379840222831594;1.0442338849430015;9.999880626955099;0.8335036699477499;0.015562043253299383;0.015562012665617898;0.803565005808374;0.014885788485473487;0.8037055041240964
56.835944;1.0438606457487811;0.8389259231285634;0.8037026119692384;-0.0002471720738496124;-0.00023678357239294761;1.0442337855164692;9.999879928773206;0.8335036625461056;0.015562043367180903;0.015562013387287113;0.8035609740221505;0.01488578864346796;0.8037014697383097
56.845944;1.0438607460227711;0.8389221477951693;0.8036986773279887;-0.00024779044484401407;-0.00023737584183267007;1.0442346904097382;9.999879254111576;0.833503657145241;0.015562043438967756;0.01556201394757297;0.8035569396066419;0.014885788856222817;0.8036974325571666
56.855944;1.0438611435590701;0.8389186205593504;0.8036947468978461;-0.0002476429125787741;-0.00023723431037145178;1.0442345993168567;9.99987860225039;0.8335036539252243;0.015562043463611485;0.015562014351094593;0.8035529027698545;0.014885789112052671;0.8036933923252463
56.865944;1.043861232459915;0.8389145027587479;0.8036904838444766;-0.00024715587918873005;-0.00023676760911676438;1.044234511919459;9.999877973156345;0.8335036530205335;0.015562043438579549;0.015562014602775197;0.8035488637593572;0.014885789401071993;0.8036893488233601
56.875944;1.0438606650787063;0.8389102178301902;0.8036865615765475;-0.0002467647223516337;-0.00023639290773219297;1.0442354278940933;9.999877367613497;0.8335036544467271;0.015562043365132009;0.015562014709061364;0.8035448228475173;0.01488578971648833;0.8036853018987442
56.885944;1.043860741732194;0.8389061074637121;0.8036823065322705;-0.00024627765416978235;-0.00023592617927300458;1.044235346863601;9.999876785869708;0.8335036580775823;0.015562043248254574;0.015562014677564621;0.8035407802618431;0.01488579005540359;0.8036812514409938
56.895944;1.0438611149971735;0.838902594924569;0.8036783921083385;-0.0002461300656170478;-0.00023578460672685659;1.0442362683649773;9.999876226746757;0.8335036637030643;0.015562043094571881;0.01556201451628881;0.8035367360989735;0.014885790418352791;0.8036771973586159
56.905944;1.0438611793879193;0.8388988413578002;0.803674481378474;-0.00024674833210597226;-0.00023637679318803395;1.0442361918878875;9.999875688917301;0.8335036710964102;0.015562042910517269;0.015562014233780355;0.803531690307102;0.014885790807226984;0.8036721397543379
56.915944;1.0438615408249339;0.8388949822233128;0.8036702382238676;-0.0002454953401691458;-0.0002351762555547911;1.0442371169322968;9.999875172701227;0.8335036800274797;0.01556204270174013;0.015562013839428354;0.8035276427614505;0.014885791223655437;0.8036680782573778
56.925944;1.0438615940878901;0.8388901267962396;0.8036652760407521;-0.00024646477746826246;-0.00023610486986633115;1.0442370430381678;9.999874680062648;0.8335036902820642;0.015562042472309173;0.015562013342594763;0.8035235933673602;0.014885791668949658;0.8036640130651649
56.935944;1.0438619452953752;0.8388866211609791;0.8036613765375833;-0.00024631712833987244;-0.00023596325520362392;1.0442369697927218;9.99987421310514;0.8335037017085912;0.015562042223989854;0.015562012751068445;0.8035195420757099;0.014885792144498759;0.8036599442510046
56.945944;1.0438622921835126;0.8388827645719223;0.8036571439566494;-0.00024506408822034815;-0.00023476268602113417;1.044237896784183;9.999873772886234;0.8335037141933276;0.01556204195633312;0.015562012070770407;0.8035154887936782;0.014885792652976234;0.8036558718966232
56.955944;1.0438623324936709;0.838879015288724;0.8036532508497379;-0.00024568226143036883;-0.000235354802563965;1.0442378235186713;9.999873358793145;0.8335037276008526;0.015562041667559201;0.015562011306528673;0.8035114333639322;0.014885793200560417;0.803651796037232
56.965944;1.0438626723475612;0.8388755086345668;0.8036493610593636;-0.0002455345678642059;-0.00023521315874112817;1.0442387494027936;9.999872968030385;0.8335037418087404;0.015562041356336863;0.015562010462406864;0.8035073756793685;0.014885793797391599;0.8036477166506317
56.975944;1.043862706570639;0.8388714056469483;0.8036451376164602;-0.00024504732300170896;-0.0002347462994357861;1.0442386738322789;9.999872595756301;0.8335037567616035;0.015562041023212061;0.015562009541349247;0.8035033157604747;0.01488579445509736;0.8036436337345264
56.985944;1.04386208812157;0.8388671294937123;0.8036412538649536;-0.0002446560312440017;-0.00023437151284053556;1.0442395963165572;9.99987223626461;0.8335037724440882;0.015562040670318312;0.015562008544843492;0.8034992537132044;0.014885795184083573;0.8036395473896697
56.995944;1.043862117981037;0.8388633730856788;0.8036373727101315;-0.00024527413147766174;-0.0002349635750275353;1.0442395165462646;9.999871884557221;0.8335037888805463;0.01556204030025846;0.015562007473387577;0.8034951896557522;0.014885795992778322;0.8036354577855385
57.005944;1.0438624492811928;0.8388595061777572;0.8036331580327896;-0.00024402099486411918;-0.00023376293993474136;1.044239434364918;9.999871537004397;0.8335038062094361;0.015562039915078001;0.015562006327509483;0.8034911236666739;0.014885796888118074;0.803631365057827
57.015944;1.0438624770766618;0.83885574380799;0.8036292820445967;-0.0002446390570612433;-0.00023435497142737047;1.044240349703842;9.999871190862523;0.8335038247143614;0.015562039515641024;0.015562005108673628;0.803487055742467;0.014885797875921314;0.8036272692680603
57.025944;1.0438628076266254;0.8388522217376836;0.8036254084660911;-0.00024449127266115564;-0.00023421326173343786;1.0442402625728913;9.999870843944361;0.8335038447728237;0.015562039102477377;0.015562003819810497;0.8034829857910711;0.014885798961065252;0.8036231704559198
57.035944;1.043862835925024;0.8388481014404822;0.8036212002194273;-0.00024400391185581426;-0.00023374631059053992;1.0442411730790833;9.99987049485213;0.8335038667908741;0.015562038677398238;0.015562002465256774;0.8034789137080706;0.014885800147419255;0.8036190687197009
57.045944;1.043863168022505;0.8388445720894738;0.8036173304921184;-0.00024385609708346418;-0.000233604575594881;1.0442410813840843;9.999870142966099;0.8335038911541426;0.01556203824411365;0.015562001050810495;0.8034748394695279;0.014885801437473731;0.8036149642266284
57.055944;1.0438635014765947;0.8388410386373384;0.8036134625825678;-0.00024370826965006213;-0.0002334628295773741;1.0442409876355698;9.999869788121735;0.8335039181696499;0.01556203780787639;0.015561999584565016;0.8034707631431722;0.014885802832076946;0.8036108571361523
57.065944;1.04386353376679;0.838836906182818;0.803609259764014;-0.0002432208530451075;-0.0002329958287936946;1.0442418919626708;9.999869430436817;0.8335039480211701;0.015562037374665915;0.015561998077234993;0.8034666848599709;0.014885804329878809;0.8036067475525598
57.075944;1.0438638707430685;0.8388333641643082;0.8036053951556159;-0.00024307299629772902;-0.00023285405580841166;1.044241794510349;9.999869070273588;0.8335039807666879;0.015562036950155917;0.015561996540576644;0.8034626048249438;0.014885805926201406;0.8036026355757911
57.085944;1.0438629541391802;0.8388288085741935;0.8036015317112283;-0.00024344739287958942;-0.00023321287631444492;1.0442426954449546;9.99986870808421;0.8335040163102378;0.015562036539005284;0.015561994984502699;0.80345852335845;0.014885807612321137;0.8035985213751893
57.095944;1.043863296082979;0.8388252582901938;0.8035976694224976;-0.00024329951070317665;-0.00023307107806484412;1.044242594975959;9.999868344265641;0.8335040543522984;0.015562036144949262;0.015561993414815782;0.8034544409070008;0.014885809376125717;0.8035944052151135
57.105944;1.0438633383206712;0.8388211095485858;0.8035934712109748;-0.00024281202322338545;-0.00023260400859197592;1.0442434934507572;9.99986797935281;0.8335040944219142;0.015562035770974512;0.015561991833361424;0.8034503579811136;0.014885811204409686;0.8035902874292891
57.115944;1.0438636866716524;0.838817552228571;0.8035896101023313;-0.00024266411275103528;-0.00023246218220544652;1.044243391408867;9.999867614161769;0.8335041359633725;0.015562035418909428;0.015561990240396057;0.803446275067042;0.014885813085624335;0.8035861683818839
57.125944;1.043863735735003;0.8388137486415981;0.8035857490295307;-0.00024328198378039263;-0.0002330540322767436;1.044243289476268;9.999867249373688;0.8335041783962699;0.015562035089308182;0.015561988636876896;0.8034421925856953;0.014885815010980939;0.8035820484468005
57.135944;1.0438640911654882;0.8388098352957299;0.803581551801922;-0.00024202864967584777;-0.0002318532215317095;1.0442441882108837;9.999866884937177;0.8335042211888182;0.015562034781900592;0.015561987024820685;0.8034381108943954;0.014885816973987448;0.8035779279942504
57.145944;1.0438641473875527;0.8388060280706042;0.8035776906462617;-0.00024264648602268725;-0.00023244503607500893;1.0442440880491937;9.999866519885137;0.8335042639498226;0.01556203449554121;0.01556198540650668;0.8034340303156247;0.014885818970089221;0.8035738073961542
57.155944;1.0438645098146837;0.8388024633390184;0.8035738293596569;-0.00024249852063724765;-0.00023230315361431547;1.0442449893592713;9.999866152594851;0.8335043064398475;0.015562034227399782;0.01556198378484557;0.8034299511972346;0.014885820996981054;0.8035696870470352
57.165944;1.043864875454155;0.8387985467863962;0.8035696311093933;-0.00024124514356042072;-0.00023110230110271927;1.0442448925237313;9.999865781257249;0.8335043485119181;0.015562033972951448;0.015561982164846618;0.8034258739547961;0.014885823055051647;0.8035655673453028
57.175944;1.0438639882705572;0.8387939717391703;0.8035657684471416;-0.00024161941259770827;-0.00023146098929182574;1.044244797916163;9.999865404330524;0.833504390092381;0.015562033727574247;0.015561980553918263;0.8034217990701384;0.01488582514670305;0.8035614486327123
57.185944;1.043864359765928;0.8387904058144593;0.8035619052280726;-0.00024147140998781965;-0.00023131906899527814;1.0442457057764234;9.99986502070194;0.8335044312104104;0.015562033488116684;0.015561978960158247;0.8034177270696491;0.014885827274405006;0.8035573311635796
57.195944;1.0438644311374128;0.8387862451703945;0.8035577047633081;-0.0002409837635317774;-0.000230851840957886;1.0442456161985256;9.999864629834915;0.8335044719906335;0.01556203325300418;0.015561977389986216;0.8034146584560874;0.014885829439253562;0.8035542149756536
57.205944;1.0438648077215709;0.8387826792679529;0.8035538403971093;-0.00024083573326601866;-0.00023070989279642027;1.0442465292613665;9.999864232162835;0.8335045125721956;0.015562033021026342;0.015561975847311428;0.8034105936237522;0.014885831640520649;0.8035501006259389
57.215944;1.043864883861111;0.8387788699642786;0.8035499753577742;-0.00024145345478182917;-0.00023130158949957207;1.0442464451098807;9.999863829382276;0.8335045530370291;0.015562032790373622;0.01556197433471952;0.8034065328515136;0.014885833875493653;0.8035459881515601
57.225944;1.043865265074826;0.8387753042266929;0.8035461100581506;-0.00024130539811670107;-0.00023115961406649122;1.0442463639298898;9.999863424586495;0.8335045934143874;0.015562032559345004;0.015561972854665358;0.8034024763739545;0.014885836140054088;0.8035418777257712
57.235944;1.0438656485952973;0.8387713872841239;0.8035419078225687;-0.00024005192332350722;-0.00022995866517564725;1.0442472859119456;9.999863022190405;0.8335046336979843;0.015562032327359619;0.015561971409502107;0.803398424459287;0.014885838429969047;0.8035377694647807
57.245944;1.0438657316471809;0.8387675779336937;0.8035380412113386;-0.00024066959602817625;-0.00023055031155505326;1.0442472112512509;9.999862627492885;0.833504673837116;0.015562032094803923;0.015561970001467628;0.8033943774087988;0.014885840741410906;0.8035336634104404
57.255944;1.043866119842547;0.8387640121742889;0.8035341742543118;-0.00024052150075256156;-0.00023040829678754615;1.0442481401438226;9.999862246104001;0.8335047137411756;0.01556203186304784;0.015561968632956658;0.8033903354559926;0.014885843070097103;0.8035295595259109
57.265944;1.043865254860823;0.8387590864585109;0.803529970241948;-0.00023979023645738338;-0.0002297078918280544;1.0442480727367618;9.999861883397545;0.8335047533074145;0.015562031635691332;0.015561967306211353;0.8033862986697365;0.014885845410494218;0.8035254577069
57.275944;1.0438656487589588;0.8387555220686109;0.803526102320021;-0.00023964211653617788;-0.00022956585173626508;1.0442490091041363;9.999861544223476;0.8335047924712308;0.01556203141906328;0.01556196602308597;0.8033822669666488;0.01488584775600672;0.8035213578231055
57.285944;1.0438657434281433;0.8387517155939743;0.8035222338133343;-0.00024025972547053252;-0.00023015743217534462;1.0442489493116245;9.999861233087612;0.8335048312582584;0.015562031219966292;0.01556196478511641;0.8033782402189173;0.01488585009916315;0.8035172597824629
57.295944;1.0438661449283821;0.8387481544124917;0.8035183651938534;-0.00024011157992473786;-0.00023001536538253103;1.0442488934465555;9.99986095428443;0.8335048697818165;0.015562031042580776;0.015561963592695188;0.8033742183557397;0.014885852431644864;0.8035131635718022
57.305944;1.043866551130688;0.8387442442456212;0.8035141598444258;-0.00023885800985762993;-0.0002288143219268876;1.044249841577154;9.999860711563274;0.8335049081792886;0.015562030887504831;0.01556196244450253;0.8033702013722969;0.014885854745253965;0.8035090692663255
57.315944;1.0438666599539368;0.838740444258331;0.8035102902957986;-0.00023947557077091296;-0.00022940585341989263;1.0442497937687212;9.999860507652015;0.8335049465236513;0.01556203075260468;0.015561961338462918;0.8033661892707735;0.01488585703346892;0.8035049770247239
57.325944;1.0438670775096675;0.8387368905425889;0.8035064205162675;-0.00023932738707218022;-0.00022926374911384545;1.0442507501230436;9.999860344493095;0.8335049847560977;0.01556203063421382;0.015561960272446025;0.8033621820333499;0.014885859292217085;0.8035008870719362
57.335944;1.0438671987720154;0.8387327451882924;0.8035022136238101;-0.0002388394987347618;-0.00022879628102342084;1.044250710732617;9.99986022448819;0.8335050226932842;0.015562030528337338;0.015561959243535213;0.8033581796328225;0.014885861519779421;0.8034967996543817
57.345944;1.0438666765654092;0.8387284318953722;0.8034983427750112;-0.00023844781347483667;-0.00022842111624457264;1.044250675611537;9.999860151421155;0.833505060079592;0.015562030431190083;0.015561958247059728;0.803354182015025;0.014885863716064995;0.8034927149565588
57.355944;1.0438668119051178;0.8387246441627365;0.8034944708733858;-0.00023906531005932316;-0.00022901258557346592;1.0442516447149575;9.999860130319897;0.8335050966108;0.01556203033873901;0.015561957276903113;0.8033511890945362;0.014885865881299335;0.8034896328989253
57.365944;1.0438672575430978;0.8387211032909586;0.8034905982066695;-0.0002389170749958347;-0.0002288704332272058;1.0442516180241965;9.999860166850826;0.8335051319489845;0.015562030245847923;0.015561956326825176;0.8033472008397505;0.014885868015346212;0.8034855539415238
57.375944;1.0438677110024552;0.8387172147133988;0.8034863880400219;-0.0002376634081250369;-0.0002276693014869952;1.0442525955796231;9.999860266597738;0.8335051657675954;0.015562030145944265;0.015561955391109291;0.8033432173663017;0.014885870118201786;0.8034814782046197
57.385944;1.0438678697717672;0.8387134373643391;0.8034825128929037;-0.0002382808548548088;-0.00022826072466496843;1.0442525774290201;9.999860434757025;0.8335051978018323;0.015562030032085764;0.01556195446433762;0.8033392388982298;0.014885872190476003;0.8034774061787111
57.395944;1.0438683395356345;0.8387099072701397;0.8034786368445531;-0.00023813257947869612;-0.0002281185374604146;1.0442525635944604;9.999860676230176;0.8335052278667762;0.01556202989835086;0.015561953541326752;0.8033352656511198;0.014885874233280846;0.8034733384650012
57.405944;1.0438685149692875;0.8387057866094214;0.803474423215289;-0.00023764456850194413;-0.00022765095898812587;1.0442535541216733;9.999860995432433;0.8335052558312377;0.015562029740323795;0.01556195261750573;0.8033312977701746;0.01488587624775532;0.803469275628544
57.415944;1.0438690016504093;0.8387022646866861;0.8034705453831602;-0.00023749626398804092;-0.00022750874771079545;1.044253549139415;9.999861396114444;0.8335052815928312;0.015562029555473839;0.015561951689671841;0.8033273353051482;0.014885878233970872;0.803465218045758
57.425944;1.043869194112717;0.8386985034092347;0.8034666668858951;-0.00023811364021868756;-0.00022810010889065709;1.0442545488558734;9.999861881580589;0.8335053051093895;0.015562029343287048;0.015561950756731032;0.8033233781777699;0.014885880189491711;0.8034611658877793
57.435944;1.0438687446189934;0.8386942238142859;0.8034627886399703;-0.0002377218547925164;-0.00022772486074564805;1.0442545535532175;9.999862454772833;0.833505326454;0.015562029104190939;0.015561949819638697;0.803319426179685;0.014885882109138347;0.8034571192400778
57.445944;1.043869256289466;0.8386903624352364;0.8034585744261231;-0.000236468084197645;-0.0002265236458587699;1.044254563637305;9.999863117934979;0.8335053458285878;0.015562028838232779;0.015561948880309867;0.8033154790386545;0.014885883986182857;0.8034530781833192
57.455944;1.043869472910767;0.8386866121043045;0.8034546973787421;-0.0002370854093823059;-0.00022711496558337947;1.0442555796419208;9.999863872410623;0.8335053635016305;0.015562028544957448;0.015561947940579655;0.8033125365155988;0.014885885813402059;0.8034500426075777
57.465944;1.0438699994956362;0.8386831083578397;0.8034508221140259;-0.00023693703463402362;-0.0002269727000437248;1.044255602121427;9.999864718848428;0.8335053796742297;0.01556202822412466;0.015561947002231713;0.803308598451329;0.014885887583874742;0.803446012857592
57.475944;1.0438702301711702;0.8386793641254916;0.8034469488050768;-0.00023755432312327074;-0.00022756398998457776;1.0442566315277673;9.999865657301637;0.833505394383908;0.015562027876001508;0.015561946067072356;0.8033046647285809;0.014885889292191425;0.8034419886816624
57.485944;1.043870770095896;0.8386755150208046;0.8034427420805051;-0.00023630048689446555;-0.000226362726807441;1.0442566681705163;9.99986668690957;0.8335054075277101;0.01556202750074943;0.015561945136185267;0.8033007351921274;0.014885890934799995;0.8034379699069678
57.495944;1.0438713163886215;0.8386720196982657;0.803438875001536;-0.00023615206686209764;-0.00022622042870767002;1.044256712221083;9.999867805453796;0.8335054189239116;0.015562027097156863;0.015561944209196842;0.8032968096250984;0.014885892508688646;0.8034339562660568
57.505944;1.0438706132394908;0.8386675178318461;0.8034350115625214;-0.00023652586505693067;-0.00022657867843825418;1.0442577636820514;9.999869009159886;0.833505428344646;0.015562026661706084;0.015561943284453535;0.8032928878116897;0.01488589401026174;0.80342994745323
57.515944;1.0438711723378928;0.8386640276008914;0.8034311525217285;-0.00023637741577248457;-0.0002264363602521133;1.0442578223819103;9.999870292776068;0.8335054355421959;0.015562026189611586;0.01556194236073641;0.8032889695884986;0.014885895435704649;0.8034259432037275
57.525944;1.0438714352492784;0.838659945422685;0.8034269616360871;-0.00023588917780936077;-0.00022596860361132496;1.0442588880367922;9.999871650019495;0.8335054403170746;0.015562025677507252;0.01556194143936102;0.8032850548013355;0.0148858967817511;0.8034219433224898
57.535944;1.0438720074575731;0.8386575659581201;0.8034241714214141;-0.00023538958449884182;-0.00022548990817651982;1.0442589602860874;9.999873074428006;0.8335054426298417;0.015562025125051632;0.015561940524033825;0.8032821431955014;0.014885898045786595;0.8034189475095881
57.545944;1.043872586222698;0.8386540839941077;0.8034203276654135;-0.0002352410892745565;-0.00022534756000926732;1.044259038708863;9.999874559819276;0.8335054426400972;0.015562024534334466;0.015561939618929337;0.8032782343562059;0.014885899225878031;0.8034149560294317
57.555944;1.0438728687405978;0.8386503618339869;0.8034164893480817;-0.00023585823120012955;-0.0002259387406585142;1.044260122911197;9.999876100243503;0.833505440608709;0.015562023908469917;0.015561938727794633;0.8032743277812292;0.014885900321289704;0.8034109686455216
57.565944;1.043873460253471;0.8386465355864154;0.8034123207021935;-0.000234604266022222;-0.00022473739208291946;1.0442602126297678;9.999877690271617;0.8335054368015818;0.01556202325059044;0.01556193785409881;0.8032704230133301;0.01488590133269012;0.8034069852975697
57.575944;1.0438737550098305;0.8386428209860156;0.8034084941870318;-0.00023522136945576053;-0.0002253285437204156;1.0442613077319405;9.999879325253877;0.8335054314909718;0.015562022563562736;0.015561937000349958;0.8032665197109532;0.014885902261945215;0.8034030059662828
57.585944;1.043873404937024;0.8386385883501841;0.8034046740650187;-0.00023482939717678193;-0.0002249531739305718;1.0442614081170167;9.999881001125162;0.8335054249650036;0.015562021850160616;0.01556193616696976;0.8032626176410759;0.01488590311261321;0.8033990306886553
57.595944;1.0438740130033286;0.8386351256150323;0.8034008600622428;-0.00023468082817184888;-0.00022481077597978204;1.0442615135989735;9.999882714227041;0.8335054174962334;0.015562021112870854;0.015561935352347659;0.8032587166489097;0.0148859038909664;0.8033950595061845
57.605944;1.0438743229085052;0.8386310726404885;0.8033967157247831;-0.00023419243808547868;-0.0002243429085156908;1.0442626238325268;9.999884460978485;0.8335054093176469;0.015562020353081607;0.015561934553732441;0.8032558166370807;0.014885904605768718;0.8033920922054066
57.615944;1.0438749396226572;0.8386276184569429;0.8033929142403075;-0.00023404383812287028;-0.00022420048881119462;1.0442627383418939;9.999886237312744;0.8335054006220867;0.015562019571071142;0.0155619337678004;0.8032519175453606;0.014885905266354313;0.8033881289268606
57.625944;1.0438752574246457;0.8386239250635433;0.8033891190106797;-0.00023466085284494802;-0.00022479157339107804;1.0442638566326123;9.99988803825898;0.8335053915594144;0.015562018767714948;0.015561932990905955;0.8032480193305455;0.014885905880651112;0.8033841691352157
57.635944;1.0438758815623974;0.8386204790688562;0.8033853305927723;-0.00023451222349488797;-0.00022464913224838745;1.0442639782384149;9.999889857628892;0.8335053822080427;0.015562017946191801;0.015561932218982557;0.8032441219914841;0.014885906454856216;0.8033802124021353
57.645944;1.0438765092246614;0.8386170368056073;0.8033815488531959;-0.0002343635812996588;-0.00022450668219670589;1.0442641026216894;9.999891688092724;0.8335053725448831;0.015562017112173157;0.015561931447186178;0.8032402256343263;0.014885906994722902;0.8033762583331927
57.655944;1.043875884509491;0.838612237872475;0.8033774373102448;-0.000233631699683118;-0.00022380578011282708;1.0442652290737482;9.999893521648577;0.8335053624692601;0.01556201627252547;0.015561930670433776;0.8032363304846456;0.01488590750592374;0.8033723066129829
57.665944;1.0438765188329557;0.8386099075819042;0.8033747278262746;-0.0002331319387279242;-0.00022332697623800033;1.0442653567715239;9.999895349868252;0.8335053518940312;0.01556201543283296;0.015561929884425185;0.8032334368292066;0.014885907992491173;0.8033693568422092
57.675944;1.0438768535067398;0.8386062311058329;0.8033709656363865;-0.0002337488696476489;-0.00022391799590047883;1.0442664849098835;9.999897164267258;0.8335053408469869;0.015562014595894272;0.015561929085322094;0.8032295449526773;0.014885908455972928;0.803365409201969
57.685944;1.0438774936682187;0.8386028002252482;0.8033672100154265;-0.00023360017257294924;-0.00022377550639207988;1.0442666127706033;9.999898957027149;0.8335053295006923;0.01556201376253021;0.015561928268894019;0.8032256550825178;0.014885908896251384;0.8033614634122859
57.695944;1.0438781362402803;0.8385990199915252;0.8033631243131125;-0.00023234601207519124;-0.00022257402264814664;1.0442667397295733;9.999900721264277;0.8335053181047324;0.015562012932405486;0.015561927431036538;0.8032217673432648;0.014885909312285018;0.8033575194384284
57.705944;1.0438784780492982;0.8385953486889273;0.8033593808510286;-0.00023296289157608035;-0.00022316500124802457;1.0442678652751616;9.999902450802173;0.8335053068805224;0.015562012104352103;0.015561926568442982;0.803217881717831;0.01488590970233308;0.8033535772874401
57.715944;1.0438791239618472;0.8385919214864511;0.8033556435408472;-0.00023281415337010603;-0.0002230224816608839;1.0442679890391975;9.99990414020137;0.8335052959750368;0.015562011277506742;0.015561925677422633;0.8032139980143824;0.014885910064469961;0.803349636934859
57.725944;1.0438785149542715;0.8385874855414335;0.803351911832736;-0.00023318761866983906;-0.00022338048653719087;1.0442691107626665;9.999905785035992;0.8335052854939098;0.015562010451704474;0.015561924752238556;0.8032111159096205;0.014885910397184718;0.8033466981522908
57.735944;1.043879162086798;0.8385840583694899;0.8033481857540531;-0.00023303885540094674;-0.00022323794794638455;1.0442692302152312;9.99990738169012;0.8335052755213938;0.015562009626172383;0.0155619237851259;0.8032072350843191;0.01488591069961104;0.8033427612449869
57.745944;1.0438798091876933;0.8385802795065525;0.803344128590338;-0.00023178462485319175;-0.0002220364123882095;1.044269347173731;9.999908926836914;0.8335052660838665;0.015562008798893431;0.01556192276718098;0.8032033553341331;0.01488591097181365;0.8033388260272935
57.755944;1.0438801532244313;0.8385766073688036;0.8033404126106961;-0.00023240142276192356;-0.0002226273241291421;1.0442704614679483;9.99991041763752;0.8335052571487954;0.015562007967871164;0.015561921688852122;0.8031994765465031;0.014885911215116185;0.8033348924620972
57.765944;1.0438807992148402;0.838574282758703;0.8033377608265777;-0.00023190154483814838;-0.0002221484367945525;1.044270573024411;9.99991185253258;0.8335052486607457;0.015562007132593623;0.015561920540343999;0.8031955985824986;0.014885911431659286;0.8033309604279494
57.775944;1.043881444129628;0.838570851160985;0.8033340550326519;-0.00023175273231160488;-0.00022200585963344364;1.044271681861843;9.999913231627117;0.8335052405125268;0.015562006294716041;0.015561919311942599;0.803192721213087;0.01488591162293532;0.8033280295188758
57.785944;1.0438817850128723;0.8385671745560849;0.8033303539906512;-0.00023236948526312914;-0.00022259673226729097;1.0442717880551367;9.999914556432689;0.833505232529529;0.015562005458606167;0.015561917993743509;0.8031888441368907;0.014885911788436897;0.8033240997527346
57.795944;1.0438814739912998;0.8385626229727557;0.8033263218667372;-0.0002308718237597662;-0.00022116221242408305;1.0442718917464915;9.999915829220491;0.8335052245363347;0.015562004631683918;0.015561916575495653;0.8031849669949811;0.014885911925370992;0.8033201705454431
57.805944;1.0438818118777862;0.8385589428555238;0.8033226307835253;-0.0002314885456637235;-0.00022175305802229372;1.044272993183839;9.999917052384044;0.8335052163818033;0.01556200382391308;0.015561915047869242;0.8031810894181829;0.014885912029213962;0.8033162413629701
57.815944;1.0438824510251399;0.8385555040426651;0.8033189449201024;-0.00023133968330975432;-0.00022161043833126773;1.0442730926524533;9.999918228168939;0.8335052079170615;0.015562003046773463;0.015561913404334117;0.8031772111604091;0.01488591209525019;0.8033123115769527
57.825944;1.0438830888229034;0.8385520628814551;0.8033152641464945;-0.00023119081016522398;-0.00022146780907395054;1.0442741903350936;9.999919358431196;0.8335051990145604;0.015562002312875637;0.015561911641726163;0.8031743321753329;0.014885912120214515;0.8033093804029675
57.835944;1.04388342257054;0.8385483757820429;0.8033115884224001;-0.00023180748638247493;-0.00022205861164342942;1.044274286295749;9.999920444078619;0.8335051896035378;0.015562001635702946;0.015561909759751046;0.8031704525130698;0.014885912102142067;0.8033054476588251
57.845944;1.0438840574762285;0.8385445782729652;0.8033075820514379;-0.00023055312322896386;-0.0002208569658998478;1.04427438059718;9.999921485029521;0.8335051796647038;0.015562001028274316;0.015561907760557927;0.8031665721607444;0.014885912039209704;0.8033015127244116
57.855944;1.0438846906464831;0.8385422345808401;0.8033049765904055;-0.00023005315195864662;-0.00022037799931693935;1.044275473351933;9.999922481205516;0.8335051691709481;0.015562000502153185;0.015561905647949304;0.8031626909725679;0.014885911929415293;0.8032975752158925
57.865944;1.0438840660868123;0.8385377738186087;0.803301317652907;-0.00023042643936806083;-0.00022073584554762658;1.0442755646670656;9.999923433184462;0.8335051580377366;0.015562000067584673;0.015561903426141027;0.8031588087113216;0.014885911771241983;0.8032936348144204
57.875944;1.0438846950940208;0.8385343191983264;0.8032976644392753;-0.00023027751002885124;-0.00022059316251763132;1.0442766546468358;9.999924341328716;0.8335051461354681;0.015561999733542739;0.015561901099183114;0.8031559251505401;0.014885911564844647;0.8032906910757468
57.885944;1.0438850189838302;0.8385306183757506;0.8032940164565052;-0.00023089411517892734;-0.00022118389449274622;1.0442767434338238;9.999925204457721;0.8335051333154585;0.015561999507626326;0.01556189867136132;0.8031520401462157;0.014885911312768571;0.8032867440994699
57.895944;1.0438856428821215;0.8385268068585142;0.8032900375726215;-0.00022963969272189405;-0.00021998219145984884;1.0442768311436048;9.99992602016235;0.8335051194206634;0.0155619993958639;0.015561896148089973;0.8031481536481746;0.014885911019081485;0.8032827934856336
57.905944;1.043886263955556;0.8385233432343833;0.803286399836214;-0.00022949072946336927;-0.0002198394733890137;1.0442779177742232;9.9999267867497;0.8335051042837074;0.01556199940230367;0.015561893536420755;0.8031442656645466;0.014885910687979058;0.8032788390161617
57.915944;1.0438865794118428;0.8385196328178979;0.803282766313091;-0.00023010729110791318;-0.00022043015892113808;1.0442780032464796;9.999927504409001;0.8335050876916396;0.015561999529098822;0.015561890844553618;0.8031413762101843;0.01488591032369412;0.8032758803329668
57.925944;1.043886241434347;0.8385165018556813;0.8032801960271075;-0.00022936392332196647;-0.00021971822296677578;1.0442790875276113;9.999928174501894;0.8335050693600751;0.0155619997770658;0.015561888081321189;0.803137485299338;0.014885909930947782;0.8032719176267125
57.935944;1.0438868536552919;0.8385130268399416;0.8032765702673834;-0.0002292149317070776;-0.0002195754722024064;1.0442791706923975;9.999928798591048;0.8335050489762931;0.015562000146179282;0.015561885256431882;0.8031335929732344;0.014885909515093176;0.8032679505518642
57.945944;1.043887160592743;0.8385089531687974;0.803272611207975;-0.00022872598183712952;-0.00021910711705082204;1.0442792528780809;9.999929378634302;0.8335050262713727;0.015562000636290417;0.015561882379955812;0.8031296993103435;0.014885909082030753;0.8032639788709628
57.955944;1.0438877679422596;0.8385054694850429;0.8032689913312001;-0.00022857696706930712;-0.0002189643397286774;1.044280334182007;9.999929917442895;0.833505001040489;0.015562001248216616;0.01556187946076077;0.8031268044257004;0.014885908636935348;0.8032610021626175
57.965944;1.0438880707449263;0.8385017379421876;0.8032653733295329;-0.0002291934618549229;-0.00021955494890559045;1.0442804145836644;9.999930418170278;0.8335049731039227;0.015562001984417888;0.01556187650651485;0.8031229084774951;0.014885908183412904;0.803257020611947
57.975944;1.043888674617603;0.838498244999353;0.8032617569281544;-0.00022904442504848076;-0.00021941214507842477;1.0442814939595937;9.999930883439305;0.8335049422782755;0.015562002848960494;0.01556187352520414;0.8031190116518896;0.01488590772551012;0.8032530340190316
57.985944;1.0438892771387913;0.8384947472070907;0.8032581412812336;-0.00022889537880463646;-0.00021926932976029453;1.0442815721264374;9.999931315053198;0.8335049083906295;0.01556200384685378;0.015561870525318136;0.8031151141167825;0.014885907269835845;0.8032490424515214
57.995944;1.0438886227662973;0.83849134122825;0.8032555847066326;-0.0002289174774854209;-0.00021929072502572297;1.0442816488353015;9.999931714200127;0.8335048713134288;0.015562004982010023;0.015561867514528059;0.8031122159675254;0.014885906824670525;0.8032460458539384
58.005944;1.0438892232622985;0.8384874828075435;0.8032516327350262;-0.00022766293210854104;-0.00021808888490673392;1.044282723806528;9.999932081949321;0.8335048310027017;0.01556200625496559;0.015561864498885787;0.8031083171857673;0.014885906397664182;0.8032420447096428
58.015944;1.043889823149696;0.838483970770828;0.8032480163419411;-0.00022751385590433657;-0.00021794603393064102;1.0442827968378412;9.9999324197017;0.8335047875034381;0.015562007662670898;0.015561861483219119;0.8031044176698431;0.014885905995033295;0.8032380390526013
58.025944;1.0438901200678579;0.8384802109189873;0.8032443985629998;-0.00022813026988904305;-0.00021853654892965943;1.0442828678647498;9.999932728902671;0.833504740901821;0.015562009199334738;0.015561858471525896;0.8031005173541511;0.014885905622444495;0.8032340292295024
58.035944;1.0438907197265253;0.8384766901317623;0.8032407792560452;-0.0002279811706681036;-0.00021839367044006373;1.044283936918786;9.999933010409972;0.8335046912916757;0.015562010856347806;0.015561855466809594;0.8030976163172753;0.014885905285540962;0.8032310155679218
58.045944;1.0438913201078754;0.8384731654936847;0.8032371576238363;-0.000227832061553549;-0.00021825077990201376;1.044284004039874;9.999933264472443;0.8335046388045697;0.015562012621872028;0.015561852471539614;0.8030937147794948;0.0148859049891835;0.8032269990009242
58.055944;1.04389066627695;0.8384697342125649;0.8032345919206513;-0.00022785410143731866;-0.00021827210203122054;1.0442850692144972;9.999933491140494;0.833504583645774;0.015562014481487588;0.015561849489172079;0.8030898130094668;0.014885904736153404;0.8032229799636064
58.065944;1.043891270589824;0.838465852515208;0.8032306275585046;-0.0002265994869992214;-0.0002170701826048658;1.0442851323666884;9.999933690486817;0.8335045261218604;0.015562016419749532;0.015561846525128934;0.8030859112479477;0.01488590452636378;0.8032189590633894
58.075944;1.0438918780933437;0.8384623199250089;0.8032269953933769;-0.00022645034714028416;-0.00021692725476560066;1.0442851933701194;9.999933862469906;0.8335044666812889;0.01556201842159281;0.015561843585601792;0.8030830097050117;0.014885904357444742;0.8032159367715147
58.085944;1.0438921868226185;0.8384585429575351;0.8032233584186135;-0.0002270666785268373;-0.00021751767246453303;1.0442862520588136;9.99993400676406;0.8335044058923615;0.015562020473206607;0.01556184067510403;0.8030791086063774;0.014885904226146664;0.8032119140973988
58.095944;1.0438928025311525;0.8384550089850638;0.803219716601417;-0.0002269175155910482;-0.0002173747164193566;1.044286308266433;9.99993412309433;0.8335043443456385;0.015562022562365562;0.015561837795524277;0.8030752082836757;0.01488590412942054;0.8032078914719931
58.105944;1.043893120149948;0.8384512321696039;0.8032160693621256;-0.0002275338172202403;-0.00021796509897899335;1.044287361885472;9.999934212001383;0.833504282553911;0.015562024678132391;0.015561834946967336;0.8030723092503683;0.014885904065227008;0.8032048692118707
58.115944;1.0438927918807064;0.8384480398993213;0.8032134762354939;-0.00022679032344015036;-0.00021725299512863032;1.0442874128862556;9.999934275346115;0.8335042208761594;0.015562026810345662;0.015561832128521556;0.8030684121372529;0.014885904032714389;0.8032008480366073
58.125944;1.0438934212701485;0.8384441586612842;0.8032094828175504;-0.00022553563985426944;-0.00021605099503970536;1.0442874612797701;9.999934316078996;0.8335041595058279;0.015562028949735775;0.015561829339329626;0.8030645175341508;0.014885904031578221;0.8031968280208538
58.135944;1.0438937525524097;0.8384403880522986;0.803205820733999;-0.00022615190208323413;-0.00021664133113619776;1.0442885070665535;9.99993433725504;0.8335040985282164;0.015562031088565376;0.015561826580478761;0.8030606258759563;0.014885904061949423;0.8031928092797694
58.145944;1.043894391007547;0.8384368644102155;0.8032021543310993;-0.00022600268576430444;-0.0002164983101310152;1.0442885502508872;9.999934340790421;0.8335040379876821;0.015562033220607058;0.015561823855575438;0.8030577373811091;0.014885904125027804;0.8031897916998494
58.155944;1.0438950340800324;0.8384333452415048;0.8031984835614979;-0.0002258534598665161;-0.0002163552772565791;1.0442895909143208;9.99993432716283;0.8335039779539242;0.015562035340835589;0.015561821169235;0.8030538520354306;0.014885904223654416;0.8031857757283417
58.165944;1.0438953792514765;0.83843069354078;0.8031958673155264;-0.0002261186655600801;-0.0002166093090966076;1.0442896292460169;9.999934296424298;0.8335039185772635;0.015562037445550443;0.015561818525851012;0.8030499696220815;0.014885904362595015;0.8031817614052915
58.175944;1.043895078728775;0.8384264201114283;0.8031921880857456;-0.0002257261473360511;-0.00021623340621907915;1.0442896655077234;9.999934249148865;0.8335038600898915;0.015562039531775497;0.015561815930202212;0.8030470897561974;0.014885904547460504;0.8031787488912994
58.185944;1.0438957360634153;0.8384225676148843;0.8031881683635613;-0.00022447139635764016;-0.00021503132752482575;1.0442906999981176;9.999934186757692;0.8335038027518871;0.015562041596782388;0.015561813388216005;0.803043211924177;0.014885904781620031;0.8031747389367787
58.195944;1.0438960954125727;0.8384188297445634;0.8031844805564884;-0.00022508757822599064;-0.00021562156814521974;1.0442907330833977;9.999934111751747;0.8335037467972286;0.015562043639407129;0.01556181090587843;0.8030393355493862;0.014885905063918493;0.8031707317407298
58.205944;1.0438967618167094;0.8384153423591212;0.803180788757689;-0.0002249383007448881;-0.00021547847177942668;1.0442907652517897;9.99993402753832;0.8335036924361281;0.015562045661284179;0.015561808487145173;0.803035460066034;0.014885905389935956;0.8031667275309501
