time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.215944;1.0438974323167887;0.8384129680815003;0.8031781516108044;-0.0002244380061579422;-0.00021499911623036776;1.0442917970661274;9.999933937998913;0.83350363989217;0.015562047666381062;0.01556180613292747;0.8030325849610104;0.01488590575462962;0.8031637262218175
58.225944;1.0438978039179208;0.8384092531027059;0.8031744505937092;-0.00022505414892781754;-0.0002155893089501084;1.0442918290555725;9.999933847496886;0.8335035894002661;0.015562049660131232;0.015561803841820343;0.8030287097688061;0.014885906153222989;0.8031597282138416
58.235944;1.043897528417146;0.8384050244337634;0.8031707447370999;-0.00022466158459163025;-0.00021521334371026895;1.044292861688998;9.999933760618545;0.8335035411711893;0.015562051649290662;0.015561801611517235;0.8030248340430584;0.01488590658085889;0.8031557334521486
58.245944;1.0438982091161635;0.8384015699645456;0.8031670331996998;-0.00022451226974058147;-0.0002150701991851398;1.0442928953972859;9.999933681200021;0.8335034953963737;0.01556205364199404;0.015561799439779943;0.8030219573331766;0.01488590703292143;0.8031527419120178
58.255944;1.0438985899536546;0.8383975300397216;0.8031629791203566;-0.00022402286982574257;-0.00021460133058617112;1.044292930545853;9.999933611722186;0.8335034522695677;0.015562055646773761;0.015561797324936196;0.8030180791591297;0.01488590750612427;0.8031487540189123
58.265944;1.0438992757240766;0.8383951984978637;0.8031603139599137;-0.00022352253141453098;-0.0002141219188116026;1.0442939673971399;9.999933553211147;0.8335034119637121;0.015562057670542116;0.015561795265470111;0.8030141989723956;0.014885907998896962;0.8031447695429242
58.275944;1.0438999633016182;0.8383917697957851;0.8031565827816837;-0.00022337318440194043;-0.00021397873564105984;1.044294006113007;9.999933505103561;0.8335033745873854;0.015562059717697732;0.01556179325839335;0.8030113161391332;0.014885908510770016;0.8031417881179258
58.285944;1.0438993965211913;0.8383873404725029;0.8031528439221651;-0.00022374600199579698;-0.00021433601301077906;1.044294046771641;9.999933465906176;0.8335033401436913;0.015562061791112327;0.015561791297863437;0.8030074299874419;0.014885909042012141;0.803137809852278
58.295944;1.0439000865281771;0.8383839275738046;0.8031490971027334;-0.0002235966340723268;-0.0002141928045594068;1.0442950893955756;9.999933434830226;0.8335033085196931;0.015562063892645799;0.015561789375497338;0.8030035399102886;0.014885909593921722;0.8031338343991119
58.305944;1.0439007773446156;0.8383805221279932;0.8031453416589915;-0.00022344725608374404;-0.00021404958430795397;1.0442951339917068;9.999933412726367;0.8335032795347675;0.015562066022692533;0.015561787482132812;0.8030006454294312;0.014885910168964183;0.8031308614944397
58.315944;1.0439011661029836;0.838377986016083;0.8031426358107064;-0.00022371228461064429;-0.000214303402695132;1.0442961805973108;9.999933401590114;0.8335032529990875;0.015562068180196368;0.015561785609213577;0.802996746157067;0.014885910770266518;0.8031268914363693
58.325944;1.0439018577914465;0.8383745942204136;0.8031388611951791;-0.00022356288404050623;-0.0002141601565636803;1.044296229349498;9.99993340349156;0.8335032287419483;0.01556207036237897;0.015561783748457982;0.8029928417591204;0.01488691140076417;0.8031229425534931
58.335944;1.0439025496164682;0.8383708575198255;0.8031347396190696;-0.00022230796213692022;-0.00021295788118643697;1.0442962805532954;9.999933419672946;0.833503206618228;0.015562072564503343;0.015561781891167949;0.8029899319742944;0.01488691206245078;0.8031199775321495
58.345944;1.043901985615605;0.838366468805696;0.803130942623367;-0.0002226807100271829;-0.0002133150770332941;1.044297334669504;9.999933450243468;0.8335031864895973;0.015562074781601489;0.01556178002912739;0.8029860166084287;0.014886912756476214;0.8031160150665927
58.355944;1.0439026768010458;0.8383630939428027;0.8031271334943059;-0.00022253127661943335;-0.00021317179373601323;1.0442973921921939;9.999933494304573;0.8335031681809227;0.015562077010930497;0.015561778156423983;0.8029820955049656;0.014886913484344413;0.803112054668496
58.365944;1.0439033668198747;0.8383608294211249;0.8031243704824577;-0.00022203084747941608;-0.00021269227439404633;1.0442984535043554;9.99993354988185;0.8335031514586496;0.015562079252538042;0.01556177627014198;0.8029791685281381;0.014886914248694922;0.8031090958155607
58.375944;1.0439037523505077;0.8383572206283469;0.8031205349321895;-0.0002226467859517227;-0.00021328223127037259;1.0442985188155611;9.999933613872352;0.8335031360489404;0.015562081507417395;0.015561774369933792;0.8029752355319727;0.014886915052338294;0.8031051385440114
58.385944;1.0439044378979747;0.8383538592291954;0.8031166860507404;-0.0002224973198343327;-0.00021313891002582155;1.0442985881644387;9.999933682553207;0.8335031216310334;0.015562083774871097;0.015561772457803281;0.8029712963305303;0.014886915896791277;0.8031011824088606
58.395944;1.0439041670842089;0.8383497363713461;0.8031128236780516;-0.0002221046247099958;-0.00021276278165428055;1.0442996614511615;9.999933752433837;0.8335031078127971;0.015562086051324088;0.01556177053794029;0.802968350720788;0.014886916782494621;0.8030982269999652
58.405944;1.0439045429155687;0.8383472448710967;0.8031100066553628;-0.00022236954282709066;-0.0002130164737861507;1.0442997385201083;9.999933821058912;0.8335030941740103;0.01556208833143518;0.0155617686161519;0.8029643985473502;0.01488691771033075;0.8030942724913379
58.415944;1.0439052169139031;0.8383438944647442;0.8031061176942516;-0.000222220046415261;-0.00021287311649977186;1.044299819236933;9.999933887551352;0.8335030803386344;0.01556209060975668;0.015561766699184744;0.8029614397428794;0.014886918682298437;0.8030913184496796
58.425944;1.0439058860146067;0.8383401962319778;0.8031018798279557;-0.00022096502101073975;-0.0002116707252051336;1.0443009034877226;9.999933952632285;0.8335030659806638;0.015562092880859933;0.015561764793518899;0.8029574743117399;0.014886919701016925;0.8030873652140388
58.435944;1.0439062471630227;0.8383366087391738;0.8030979658143026;-0.0002215808754799956;-0.00021226058567994668;1.0443009911440704;9.999934017904444;0.8335030507964004;0.015562095139106311;0.015561762903958554;0.8029535023228362;0.014886920768959895;0.8030834126997134
58.445944;1.043906905107278;0.8383343727799888;0.8030950994422359;-0.000221080370940951;-0.0002117809760267253;1.0443020820601316;9.999934084718854;0.833503034519405;0.015562097379483436;0.015561761033884682;0.8029505239383555;0.014886921887726575;0.803080460900022
58.455944;1.0439066038737341;0.8383302685396181;0.8030911630938284;-0.00022068762631969024;-0.00021140478427741682;1.044302176085446;9.99993415368245;0.8335030169814778;0.015562099598702655;0.015561759186984499;0.8029465394041524;0.014886923057753788;0.8030765104060922
58.465944;1.0439069471224813;0.8383266888835381;0.8030872159012848;-0.00022130344165687522;-0.00021199459738433467;1.0443022730399103;9.99993422498261;0.8335029981645485;0.01556210179595693;0.015561757368515611;0.8029425490161636;0.014886924278379843;0.803072561383048
58.475944;1.0439075871217056;0.8383233547353861;0.8030832586484183;-0.0002211538803032689;-0.0002118511603496919;1.0443033726906392;9.999934298710428;0.8335029781702845;0.015562103972619512;0.015561755585568536;0.802939553117096;0.014886925547943781;0.8030696140178335
58.485944;1.0439082215941893;0.8383211283823779;0.8030803504947793;-0.0002206533411322848;-0.00021137150458973885;1.0443034748233935;9.999934375034545;0.8335029571357694;0.015562106130795969;0.015561753846473332;0.8029355520937325;0.014886926864619263;0.8030656689275912
58.495944;1.0439088508946592;0.8383177987319615;0.8030763736937627;-0.00022050376076021536;-0.00021122804280108466;1.0443035793500826;9.999934454373658;0.8335029351965558;0.015562108272176262;0.015561752159550916;0.8029325463609925;0.014886928227585982;0.803062725918316
58.505944;1.0439082197307479;0.8383134626344936;0.8030723873950433;-0.00022087632798823543;-0.00021158501727920582;1.044304686341774;9.999934537695387;0.8335029124827342;0.015562110397984599;0.015561750531796578;0.8029285363363676;0.014886929637107712;0.8030587854232284
58.515944;1.0439088400496859;0.8383097860017679;0.8030680559049209;-0.0002196211993641441;-0.00021038250208105686;1.0443047959926286;9.999934626892026;0.833502889112465;0.015562112509901254;0.015561748968301295;0.802924522393231;0.014886931093966342;0.8030548474108693
58.525944;1.0439094567890437;0.8383075674202378;0.8030651107388085;-0.0002191206236386238;-0.0002099028002619877;1.0443059085180244;9.999934724835235;0.8335028652179821;0.015562114610740824;0.015561747472949075;0.8029215048038342;0.014886932599458889;0.8030519119573313
58.535944;1.043909767987384;0.8383040012634267;0.803061097597364;-0.0002197363428865085;-0.00021049249794690534;1.0443060240303381;9.999934835144577;0.8335028409663383;0.015562116703467696;0.015561746048896758;0.8029174836973488;0.014886934155242115;0.8030479797110864
58.545944;1.0439103793009599;0.8383006789573164;0.8030570759954997;-0.00021958670585929118;-0.00021034896911419025;1.0443061425439397;9.99993496186569;0.8335028165054471;0.01556211878981319;0.01556174469767623;0.8029134590755423;0.014886935761972942;0.8030440507667457
58.555944;1.0439100354464579;0.8382965915100418;0.8030530459329935;-0.00021919387689841663;-0.00020997266816245877;1.0443072640859221;9.999935109198619;0.8335027918604743;0.015562120870377547;0.015561743419100361;0.8029104308947599;0.01488693741794026;0.803041125128104
58.565944;1.0439103404455616;0.8382941314815445;0.8030500663463306;-0.00021945859704872005;-0.0002102261254893738;1.044307388701327;9.99993528130355;0.8335027668797302;0.0155621229454173;0.015561742212557975;0.8029063991334703;0.014886939119713671;0.8030372032371379
58.575944;1.0439109464662613;0.8382908083500827;0.803046019967465;-0.0002193089273748486;-0.00021008256170250807;1.0443075163499196;9.999935481580234;0.8335027412932801;0.015562125014738675;0.015561741077428696;0.8029033637955472;0.014886940864527822;0.8030342848193056
58.585944;1.043911550806731;0.838287483978603;0.8030419661031625;-0.00021915924673314302;-0.00020993898692792467;1.0443086468896898;9.99993571152689;0.8335027148371978;0.015562127076637679;0.01556174001319045;0.8028993249064618;0.014886942651581586;0.8030303703101017
58.595944;1.0439118506247425;0.8382839146809348;0.8030379051883719;-0.00021977487844422307;-0.00021052859237349523;1.0443087801634985;9.999935970611748;0.833502687378913;0.015562129127188622;0.015561739020593263;0.8028952825286447;0.014886944481111;0.8030264596892883
58.605944;1.0439124508315931;0.8382816917430447;0.8030348974221597;-0.0002192742225002052;-0.0002100488055397095;1.044309916029968;9.999936257632847;0.8335026589707657;0.015562131161153247;0.01556173810247864;0.8028922367576821;0.01488694635359772;0.8030235529763162
58.615944;1.0439120956275707;0.8382775949305071;0.8030308254463085;-0.0002188813388702815;-0.0002096724495915784;1.0443100543138142;9.999936572273544;0.8335026297730765;0.015562133173901547;0.01556173726373454;0.8028881877160323;0.014886948270007779;0.8030196506939683
58.625944;1.0439123887141546;0.8382736656406056;0.8030264125723301;-0.00021839139194441775;-0.00020920298299528803;1.0443101947509783;9.999936915615407;0.8335025999396525;0.015562135162219206;0.015561736510650829;0.8028851355714204;0.01488695023117384;0.8030167526643912
58.635944;1.043912982165387;0.8382714317756637;0.8030233913884574;-0.00021789070610645314;-0.00020872316947928533;1.0443113369406791;9.999937289482558;0.8335025695610807;0.015562137123141494;0.015561735849288466;0.8028810805266804;0.01488695223680688;0.8030128594074665
58.645944;1.0439135734429532;0.8382680877893917;0.8030193082295402;-0.0002177409557366215;-0.00020857952992614243;1.0443114803752156;9.999937695203148;0.8335025386650456;0.01556213905241583;0.01556173528475354;0.802878022752195;0.014886954286538382;0.8030099707682352
58.655944;1.0439141624154893;0.8382647389882619;0.8030152229375345;-0.00021759119408696118;-0.00020843588053304926;1.044311624581895;9.999938132585944;0.8335025072808587;0.015562140944275604;0.015561734822446053;0.8028739623296713;0.014886956381941322;0.8030060872880296
58.665944;1.0439134930824134;0.8382603767012272;0.8030111361848109;-0.00021796356771466423;-0.00020879265372630572;1.044312769208246;9.999938599638318;0.8335024755122924;0.015562142792226476;0.015561734468619316;0.8028698992588503;0.014886958526469995;0.8030022089863668
58.675944;1.043914076459898;0.838258123193493;0.8030081080312844;-0.00021746284204192805;-0.00020831280683050258;1.0443129139697942;9.999939092939467;0.8335024435369344;0.015562144590082498;0.015561734229137543;0.8028668335100015;0.014886960723295695;0.8029993358586798
58.685944;1.0439146565508581;0.8382547588432904;0.8030040210110126;-0.0002173130458243286;-0.00020816912896422978;1.0443140585717237;9.99993960843808;0.8335024115508551;0.015562146333042069;0.015561734108425226;0.8028627650859037;0.014886962973228913;0.8029954683715879
58.695944;1.043914930580632;0.8382511461460499;0.8029999346749617;-0.00021792853117296883;-0.00020875860130344993;1.044314202633127;9.999940142552054;0.8335023797027669;0.015562148018299967;0.015561734109464376;0.8028596940685746;0.014886965274206484;0.8029926062107524
58.705944;1.043915503494547;0.8382488772157285;0.8029969090965688;-0.0002174277724368057;-0.00020827873005420044;1.0443143456042043;9.999940693068307;0.8335023480493575;0.015562149644890564;0.015561734234040295;0.8028556206312965;0.014886967622388454;0.8029887496293
58.715944;1.0439151194389564;0.8382447329379087;0.802992826651872;-0.0002170347939818459;-0.0002079022980256769;1.0443154867630777;9.999941259435756;0.8335023165391865;0.015562151212738623;0.015561734483223535;0.8028525449865386;0.014886970013417085;0.8029858981242702
58.725944;1.0439156845450275;0.8382413499525715;0.802988746755625;-0.00021688495022243064;-0.00020775858546832326;1.044315625294128;9.99994184261658;0.8335022850128874;0.015562152720922188;0.015561734857888873;0.8028484673229569;0.014886972442622015;0.802982051882753
58.735944;1.043915943084878;0.8382377203861795;0.8029846697166089;-0.00021750037563566054;-0.00020834801097555338;1.0443157603315336;9.999942444496423;0.8335022532567199;0.015562154166116433;0.015561735358510898;0.8028443878272489;0.014886974904977472;0.8029782105878835
58.745944;1.0439165002131965;0.8382354366096144;0.8029816553304568;-0.0002169995747396315;-0.00020786811187519113;1.0443168909784761;9.999943066804972;0.8335022211020626;0.015562155542391464;0.015561735984768885;0.8028413067478295;0.014886977395395504;0.8029753738998447
58.755944;1.0439170535208746;0.838232044853598;0.8029775856145958;-0.00021684969318137617;-0.00020772437221998338;1.0443170164217594;9.99994371033943;0.8335021885030973;0.015562156842132224;0.0155617367351749;0.8028372243995835;0.01488697990843938;0.80297154196649
58.765944;1.0439163475444981;0.8382272916930497;0.8029731834664975;-0.00021611638995508935;-0.0002070220082404742;1.0443181360922544;9.999944375255476;0.8335021555468346;0.015562158057344528;0.015561737606509784;0.8028341411132842;0.01488698243775927;0.8029687142176749
58.775944;1.0439168938650971;0.8382250016337514;0.8029701805868583;-0.0002156155573934961;-0.00020654208860143648;1.044318249716057;9.999945061643416;0.8335021223798277;0.015562159181012392;0.015561738594340442;0.8028300571981629;0.014886984975958825;0.8029648907057457
58.785944;1.043917436960768;0.8382216045000808;0.8029661226723308;-0.00021546564002946554;-0.00020639832416368992;1.0443183572339143;9.999945769286033;0.8335020891349141;0.015562160207202937;0.015561739694686497;0.8028269729592361;0.014886987514482336;0.802962070745008
58.795944;1.0439176743623682;0.8382179629726902;0.8029620686555745;-0.00021608097457748794;-0.0002069876790555019;1.0443194586704199;9.99994649704586;0.8335020559392493;0.0155621611292358;0.01556174090492948;0.8028228887524407;0.014886990043992456;0.8029582543339074
58.805944;1.0439182111033074;0.838215669061754;0.802959078084077;-0.00021558010994661178;-0.00020650773794602921;1.0443195540600734;9.999947242967265;0.8335020229319748;0.015562161938724752;0.01556174222334056;0.8028198049999178;0.01488699255565431;0.8029554407693295
58.815944;1.0439177913679478;0.838211503365397;0.802955032957518;-0.00021518703502798806;-0.0002061312430620276;1.044319643489773;9.999948004928209;0.8335019902254113;0.015562162627523576;0.015561743647661748;0.802815722123135;0.014886995042424819;0.8029516300139363
58.825944;1.0439183213271366;0.8382081019601951;0.8029509924441889;-0.00021503707201577982;-0.0002059874463592146;1.0443207272065496;9.999948780933371;0.833501957887924;0.01556216318965832;0.015561745173742621;0.8028126404668806;0.014886997499846616;0.8029488213669328
58.835944;1.0439185452796054;0.8382055620365054;0.8029480156894839;-0.00021530143195822786;-0.0002062406033697676;1.0443208056843591;9.999949568845544;0.8335019259854155;0.015562163620675966;0.015561746796045328;0.8028085602856139;0.014886999926121055;0.8029450148484633
58.845944;1.0439190683200945;0.8382021587814018;0.8029439852402346;-0.0002151514436671081;-0.00020609678783469357;1.0443208795574346;9.999950365971591;0.833501894623355;0.015562163916410255;0.015561748509681325;0.802804481783071;0.0148870023210914;0.8029412099316819
58.855944;1.04391863480827;0.8381979894688608;0.8029399603481746;-0.00021475833152150654;-0.0002057202682942678;1.0443219494518006;9.999951169411073;0.8335018639700986;0.01556216407288879;0.01556175031151341;0.8028014051454087;0.014887004685175878;0.8029384060026657
58.865944;1.0439188485566793;0.8381943415611933;0.8029359410989082;-0.00021537356434879335;-0.00020630954359580932;1.044322015884498;9.999951977110614;0.8335018341957231;0.015562164086093282;0.015561752199541949;0.8027973305202173;0.014887007019065566;0.8029346029012043
58.875944;1.0439193616408462;0.8381920416648632;0.8029329873580565;-0.00021487262872660443;-0.00020582955449491888;1.0443230793038738;9.999952788174607;0.8335018053404293;0.015562163951313403;0.015561754172342325;0.8027942580030611;0.014887009323139935;0.8029317997937938
58.885944;1.043919871750326;0.8381886356165361;0.8029289812267609;-0.00021472259341982232;-0.00020568570498336885;1.0443231401605055;9.999953602464606;0.8335017773135732;0.01556216366364694;0.015561756229635324;0.8027901876918215;0.01488701159692905;0.8029279965852261
58.895944;1.0439203791498133;0.8381852290126712;0.8029249821018468;-0.00021457254606124747;-0.00020554184687158016;1.04432319890671;9.999954420538886;0.8335017500123507;0.0155621632192746;0.015561758372235321;0.8027871197418153;0.014887013839430956;0.8029251925405332
58.905944;1.0439196284151129;0.8381819191050324;0.8029220491971697;-0.00021459370872253176;-0.00020556224527935987;1.0443242559215709;9.999955243652016;0.8335017233604827;0.01556216261604177;0.015561760600483846;0.8027830543627082;0.014887016048872092;0.8029213876799829
58.915944;1.0439201310606487;0.8381785114424873;0.8029180649131118;-0.00021444363681096703;-0.0002054183695649963;1.0443243114229437;9.999956073316959;0.8335016972903664;0.015562161853487234;0.015561762912891453;0.8027799917742906;0.014887018222032374;0.802918581426467
58.925944;1.0439206315605207;0.8381751031773692;0.8029140883425351;-0.00021429355239332192;-0.000205274485090938;1.0443243654783005;9.9999569109261;0.8335016717550714;0.015562160932283834;0.015561765305902928;0.8027759321638349;0.0148870203553028;0.8029147739518486
58.935944;1.0439211301085014;0.838172799696966;0.8029111786323749;-0.00021379255197287138;-0.00020479445322236115;1.0443254181347446;9.999957758048705;0.8335016467015067;0.015562159853430662;0.015561767774459914;0.8027728756701626;0.01488702244640832;0.8029119647162792
58.945944;1.0439213244295635;0.8381691465066182;0.802907217473048;-0.0002144076620809521;-0.00020538363247073226;1.0443254695097814;9.99995861696142;0.8335016219941004;0.015562158618442378;0.015561770312675114;0.802768822386446;0.014887024493826721;0.8029081537807287
58.955944;1.0439208666603506;0.838164969783985;0.8029032641365207;-0.00021401444708888997;-0.00020500704458361872;1.0443255197595964;9.999959490377337;0.8335015973822058;0.015562157229632955;0.015561772913557653;0.8027657723840665;0.014887026495058946;0.8029053404525068
58.965944;1.0439213607008115;0.8381626620363681;0.8029003770235483;-0.00021351341254829075;-0.00020452698990019278;1.0443265690124177;9.999960380558761;0.8335015725456592;0.015562155689480989;0.015561775568235087;0.80276172573647;0.01488702844631364;0.8029015246887796
58.975944;1.0439215509165771;0.8381590034619635;0.8028964375695037;-0.00021412847519413478;-0.0002051161324803947;1.0443266173008672;9.999961288539023;0.833501547160066;0.015562154000310864;0.015561778266722351;0.8027586825081277;0.014887030342988702;0.8028987057202777
58.985944;1.0439220423498714;0.8381555855275785;0.8028925049396924;-0.00021397831183409856;-0.0002049721908529804;1.0443276645036066;9.999962213441629;0.8335015208986923;0.015562152165164145;0.015561781000245226;0.802754642737752;0.014887032180065861;0.802894883469067
58.995944;1.0439215794339964;0.8381521544318368;0.8028893017277173;-0.0002121285915461287;-0.00020320039529192206;1.044327710373476;9.9999631525322;0.8335014933858091;0.015562150188765538;0.015561783762651982;0.8027516064516573;0.014887033952378849;0.80289205723873
59.005944;1.0439220686716846;0.8381487311477782;0.8028853817950521;-0.00021197840564029065;-0.00020305643739621936;1.0443277546691119;9.999964102474225;0.8335014642159605;0.015562148077404409;0.015561786550343638;0.8027475736795312;0.014887035654412809;0.8028882270789172
59.015944;1.043922254679376;0.8381450621074654;0.8028814677639388;-0.00021259340540443058;-0.00020364552770491706;1.0443287972728459;9.999965060539123;0.8335014330580506;0.015562145839123187;0.01556178936201321;0.8027445444170661;0.014887037280054631;0.8028853923378382
59.025944;1.0439227427371076;0.8381427391538933;0.8028786188610567;-0.0002120923020839928;-0.00020316542152642013;1.0443288381701017;9.999966025260138;0.8335013997267156;0.015562143485146524;0.015561792197934389;0.802740518557413;0.014887038823006713;0.8028815530042475
59.035944;1.0439232304799062;0.8381393081506188;0.8028747165305469;-0.0002119420779906705;-0.0002030214314195886;1.0443288773345247;9.999966997076918;0.8335013641614482;0.015562141029925152;0.015561795058670998;0.8027374959028725;0.014887040277468715;0.8028787083547362
59.045944;1.043922764801722;0.8381362150896541;0.8028718785941379;-0.00021119788541935938;-0.00020230865330833392;1.044329914637822;9.999967978245408;0.8335013263633918;0.015562138488945896;0.015561797944677562;0.8027334762663455;0.014887041638071292;0.802874858354942
59.055944;1.0439229494449416;0.8381325361512111;0.8028679862721664;-0.00021181282779445342;-0.0002028976927711743;1.0443299498555303;9.999968971615298;0.8335012863509391;0.01556213587723923;0.015561800856730838;0.8027304595154188;0.014887042899347452;0.8028720022957809
59.065944;1.0439234361261773;0.8381290978290935;0.8028640986903568;-0.0002116625685761292;-0.00020275367221055064;1.0443299827607693;9.999969979657497;0.8335012441758436;0.015562133209278711;0.015561803795659074;0.8027264455080133;0.01488704405628477;0.8028681401694652
59.075944;1.0439239220315413;0.838126762585258;0.8028612744267233;-0.00021116141459245812;-0.0002022735237427476;1.044331013200719;9.999971004645637;0.8335011999820636;0.015562130498417617;0.015561806762023431;0.8027234340460621;0.014887045105651368;0.8028652712950736
59.085944;1.0439244067856177;0.8381233192109259;0.8028573951047407;-0.00021101113380012543;-0.00020212948409212031;1.0443310411303008;9.999972049199238;0.8335011540056805;0.015562127756285295;0.015561809757136178;0.8027194248931185;0.014887046046122215;0.8028613957288148
59.095944;1.0439236344109102;0.8381188649562783;0.8028535193422247;-0.00021138295859651256;-0.00020248582248025824;1.0443320666579772;9.99997311629475;0.8335011065067714;0.0155621249933835;0.015561812784390677;0.8027164177661523;0.014887046877204288;0.8028585129393562
59.105944;1.043924115971352;0.8381165217146067;0.8028507061365661;-0.0002108817758035777;-0.00020200564736536862;1.0443320900517183;9.999974209000943;0.8335010577584336;0.015562122219495956;0.01556181584967505;0.8027134123026317;0.014887047598240333;0.8028556229803737
59.115944;1.043924595607278;0.8381130698742789;0.8028468370196605;-0.0002107314622263061;-0.0002018615765284955;1.0443321116474085;9.999975330148487;0.8335010080939326;0.015562119442417262;0.015561818960848657;0.8027094080557421;0.01488704820783341;0.8028517258554203
59.125944;1.0439247706366859;0.8381093716829368;0.802842970727903;-0.00021134630356084845;-0.0002024505192792682;1.0443331317563418;9.99997648177139;0.8335009579077424;0.015562116666161866;0.015561822126833184;0.8027064044946719;0.014887048703663176;0.8028488209661686
59.135944;1.0439242928181127;0.8381062533418566;0.8028401666576054;-0.0002106020421784109;-0.00020173767951359566;1.0443331506678526;9.99997766488951;0.8335009076046068;0.015562113890385483;0.015561825357432687;0.8027024010187677;0.014887049082266356;0.8028449084464688
59.145944;1.04392476597286;0.8381027906593728;0.8028363063008858;-0.0002104516971005332;-0.00020159357796957118;1.0443331686715873;9.999978879696375;0.8335008575668232;0.015562111111579078;0.015561828663611176;0.8026993970095452;0.01488704933861283;0.8028419879212425
59.155944;1.0439252370478342;0.8381004293702625;0.8028335077814025;-0.00020995046953395358;-0.0002011133600990112;1.0443341860148496;9.99998012526296;0.8335008081679753;0.015562108325538811;0.015561832056742633;0.8026953918970773;0.014887049466402088;0.8028380598968503
59.165944;1.043925403709891;0.8380967150118592;0.8028296528756176;-0.00021056525955794292;-0.00020170225170008845;1.0443342028480216;9.999981398914764;0.833500759766412;0.015562105529148215;0.015561835547005272;0.8026923852145743;0.014887049459572635;0.8028351243397114
59.175944;1.0439258711889885;0.838093239009933;0.8028258011493709;-0.00021041488171787321;-0.00020155811758401575;1.0443342192165217;9.99998269647121;0.833500712643593;0.0155621027201143;0.01556183914221814;0.8026883765980951;0.014887049314156416;0.8028311819761663
59.185944;1.0439253841762404;0.8380900985691646;0.8028230116423976;-0.0002096705883589112;-0.00020084524578128392;1.0443352350731638;9.99998401371307;0.8335006669746623;0.015562099895632533;0.01556184284759835;0.8026853657159139;0.014887049029046744;0.8028282327966055
59.195944;1.0439258494235057;0.838086612677905;0.8028191661408403;-0.00020952019403699154;-0.00020070109480447407;1.0443352502560908;9.999985347565985;0.8335006228970434;0.015562097051049757;0.015561846666039169;0.8026813522087387;0.014887048605429005;0.8028242773470718
59.205944;1.0439260118386768;0.8380828786169424;0.8028153234897586;-0.00021013493216511344;-0.00020128993275037098;1.0443362644257703;9.999986695475549;0.8335005805963834;0.015562094179175371;0.015561850598457702;0.8026783357193926;0.014887048046486943;0.802821315381243
59.215944;1.0439264770201162;0.8380804879704683;0.8028125429071747;-0.00020963365169359585;-0.00020080966043454758;1.0443362770588474;9.99998805424971;0.8335005403247463;0.01556209127127718;0.015561854644239132;0.8026753159452681;0.014887047358285823;0.8028183471167217
59.225944;1.0439259899758908;0.838076221376406;0.8028087058292543;-0.00020924019711557334;-0.00020043285823327558;1.0443362875759017;9.999989420034991;0.8335005024106024;0.015562088319613426;0.015561858801967423;0.8026712926218376;0.0148870465499114;0.8028143726922337
59.235944;1.0439264576600873;0.8380738203076022;0.8028059299023557;-0.000208738902898241;-0.00019995257053234442;1.0443372955006531;9.999990788437254;0.8335004672754166;0.01556208531961407;0.015561863070232593;0.8026682655100469;0.014887045631821604;0.802811391623365
59.245944;1.0439266250102976;0.8380700655010183;0.8028020965821612;-0.00020935359236361482;-0.00020054135550729595;1.0443373005085523;9.999992154196173;0.8335004353608098;0.015562082269837766;0.015561867447541735;0.8026642344584672;0.014887044614318128;0.8028074040762176
59.255944;1.0439270974417243;0.8380665488200194;0.8027982650811509;-0.00020920313769613204;-0.00020039713845024977;1.0443373023683062;9.999993511521494;0.8335004069977721;0.015562079169983605;0.015561871931118814;0.8026611994324624;0.014887043506473421;0.8028044096122949
59.265944;1.0439266196692232;0.8380633680713826;0.8027954941844457;-0.00020845879662550147;-0.00019968421075617786;1.0443383009091212;9.999994854614513;0.8335003823617049;0.015562076019424465;0.015561876515819832;0.8026571604462606;0.014887042315082581;0.8028004086497458
59.275944;1.0439270982864763;0.8380598427363087;0.802791665531314;-0.00020830832578873343;-0.00019953997471940384;1.0443382961140677;9.999996177463315;0.8335003615260639;0.015562072817291368;0.015561881193693249;0.8026541175095022;0.014887041045135845;0.8027974010495728
59.285944;1.0439272778018867;0.8380571762307212;0.8027888970057866;-0.00020857211074522364;-0.00019979261517969501;1.0443382882316983;9.999997473988358;0.8335003444888672;0.015562069562840113;0.01556188595421514;0.802651070645583;0.014887039701035555;0.8027943871556333
59.295944;1.0439277631461144;0.8380536437099836;0.8027850707203696;-0.0002084216181816028;-0.00019964835389825537;1.04433927775371;9.999998738835556;0.8335003311336041;0.015562066255826712;0.015561890785326136;0.8026470199097449;0.014887038285873806;0.8027903671597126
59.305944;1.0439282517197155;0.8380501079760283;0.8027812454221485;-0.00020827111590736386;-0.0001995040811464316;1.044339265305343;9.999999967671066;0.833500321199037;0.015562062897071374;0.015561895674584748;0.8026439653512595;0.014887036799671521;0.8027873406082813
59.315944;1.0439277902210655;0.8380469096218872;0.8027784801356567;-0.00020752674509292343;-0.00019879111471485174;1.0443392515514789;10.00000115695939;0.8335003143043161;0.015562059488479987;0.015561900609769965;0.8026399069517386;0.014887035239322634;0.8027833077080425
59.325944;1.0439279822964864;0.838043124663888;0.8027746563876356;-0.0002081413347061639;-0.00019937978527165295;1.0443402371197301;10.000002303844116;0.8335003100540742;0.015562056032826014;0.015561905579227434;0.802636844613326;0.014887033600071877;0.8027802680426831
59.335944;1.0439284794801091;0.8380406851336193;0.802771892674613;-0.00020763995703660594;-0.00019889939814033363;1.044340222519879;10.000003406267082;0.8335003081826498;0.015562052533788723;0.015561910572671723;0.802632778190127;0.01488703187702575;0.8027762219493789
59.345944;1.043928979087187;0.8380371367632706;0.8027680705849256;-0.00020748941766804652;-0.00019875508058552944;1.0443412080941836;10.000004463479504;0.833500308599745;0.015562048995617445;0.015561915582226494;0.8026297075111563;0.014887030066664189;0.8027731690725634
59.355944;1.0439285279110775;0.8380328200393637;0.8027642491144814;-0.0002070958687925328;-0.00019837816082979016;1.0443411940419591;10.000005476459041;0.8335003113296114;0.015562045422713845;0.015561920602767568;0.8026266324152228;0.014887028168050685;0.8027701095625803
59.365944;1.0439290323823653;0.838030370821159;0.8027614870913157;-0.0002065944692072714;-0.00019789774656096267;1.04434118050125;10.000006447154265;0.8335003164845984;0.015562041819927434;0.015561925631301567;0.8026225528181214;0.014887026182354617;0.8027660436362172
59.375944;1.0439292370838649;0.8380265699078707;0.8027576661285798;-0.00020720899767659803;-0.00019848634585863562;1.0443421676172004;10.000007377231775;0.8335003242702675;0.015562038193035138;0.015561930665483541;0.8026194687564644;0.014887024111210456;0.8027629710785044
59.385944;1.0439297471814006;0.8380241146083274;0.8027549045532927;-0.0002067075796306567;-0.00019800591026764757;1.044342155524008;10.000008267694364;0.8335003349282792;0.015562034548708208;0.01556193570217961;0.8026153803671788;0.0148870219563483;0.8027588923935093
59.395944;1.0439293072192835;0.8380197857691684;0.802751083886728;-0.0002063140016217773;-0.0001976289547826024;1.0443421442345748;10.000009119015505;0.8335003486622358;0.015562030894368;0.015561940736930617;0.8026122878396516;0.014887019720647593;0.8027558074010892
59.405944;1.0439298236336305;0.8380176757895861;0.8027486579270859;-0.00020691817356189934;-0.00019820757033561125;1.0443431335580575;10.000009931693786;0.8335003655968305;0.015562027238486011;0.01556194576364703;0.8026091913727409;0.014887017408265483;0.8027527164341632
59.415944;1.0439300409330898;0.8380138639174044;0.8027448358979244;-0.00020753265316796025;-0.0001987961148925781;1.044343123155021;10.000010707466425;0.833500385740754;0.015562023590633385;0.015561950774754257;0.8026050911516733;0.014887015023943998;0.8027486198343728
59.425944;1.0439305642239627;0.8380102928137425;0.8027410128722745;-0.00020738203705060048;-0.0001986517087116348;1.04434311265822;10.000011449676078;0.8335004089726664;0.015562019960142255;0.015561955761874491;0.8026019873548039;0.014887012573733444;0.8027455174980226
59.435944;1.0439301381282584;0.8380070602950472;0.8027382473850493;-0.00020663759404271624;-0.00019793865091021095;1.044344101766718;10.00001216206629;0.8335004350514883;0.015562016354151198;0.01556196071560175;0.8025978801519609;0.014887010066264578;0.8027414101353282
59.445944;1.0439306692781771;0.8380034856199343;0.8027344208343425;-0.00020648696078026825;-0.00019779422554780675;1.0443440903047287;10.000012847941356;0.8335004636041492;0.01556201277719252;0.0155619656247259;0.8025947696916732;0.014887007512356432;0.8027382978861516
59.455944;1.043930902345889;0.838000772274093;0.8027316509427299;-0.0002067505572558399;-0.00019804664942890394;1.0443440782225006;10.00001351067979;0.8335004941468991;0.015562009232212586;0.015561970476637581;0.8025916561341961;0.01488700492352851;0.8027351814986918
59.465944;1.0439314424817987;0.8379971952968205;0.8027278196963331;-0.00020659990123486188;-0.0001979021989364302;1.044345065569433;10.000014154152694;0.8335005261995726;0.01556200572136671;0.01556197525944329;0.8025875397203381;0.014887002310789347;0.8027310617970339
59.475944;1.0439310342706467;0.837992852496933;0.8027239858750611;-0.0002062062604699939;-0.00019752517082282324;1.0443450524794098;10.000014782184252;0.8335005594006383;0.015562002246817504;0.015561979963944155;0.8025844207832874;0.014886999683547182;0.8027279390906782
59.485944;1.0439315841750152;0.8379903798020043;0.8027212083005119;-0.00020570475937256187;-0.00019704464075703245;1.0443450391204074;10.000015397589534;0.8335005935219687;0.015561998811624962;0.015561984583277856;0.8025802996888514;0.014886997048798516;0.802723814261622
59.495944;1.0439321390417362;0.8379868010139517;0.8027173687455592;-0.00020555407566656627;-0.0001969001594926002;1.0443460255980013;10.000016001411051;0.8335006284077585;0.015561995419665178;0.015561989111812067;0.8025771767914415;0.014886994411326805;0.8027206873498782
59.505944;1.0439323963337124;0.8379840843868174;0.802714585053202;-0.0002058176137038625;-0.0001971525189069758;1.0443460118738512;10.000016592533262;0.8335006639404373;0.015561992074695571;0.015561993545116694;0.8025740524326782;0.014886991773741958;0.802717558821251
59.515944;1.0439320076328145;0.8379797395411288;0.8027107394282653;-0.000205423941136171;-0.00019677545419518426;1.044346997750672;10.000017167797411;0.8335007000768994;0.015561988779250451;0.015561997879307957;0.80256992695936;0.014886989135884833;0.802713429147601
59.525944;1.0439325766197747;0.837977264823081;0.8027079497196709;-0.0002049224044903037;-0.00019629488507728464;1.0443469829103664;10.00001772284212;0.8335007368942556;0.015561985533809131;0.0155620021095765;0.8025668007321818;0.014886986495434395;0.8027102983403896
59.535944;1.0439331499934095;0.837973683961486;0.8027040979188977;-0.0002047716791811644;-0.00019615035898589876;1.044346966957671;10.00001825275305;0.8335007745977675;0.015561982336970523;0.01556200623022926;0.8025636741157509;0.014886983849704752;0.8027071669609523
59.545944;1.0439334253468093;0.8379709652639534;0.8027013021334286;-0.00020503516951241182;-0.0001964026676067019;1.0443479494882686;10.000018751615041;0.8335008134850939;0.01556197918674923;0.015562010236039736;0.8025595474847143;0.01488698119713307;0.8027030355943582
59.555944;1.0439340077667572;0.8379673834571068;0.8026974447127966;-0.00020488441978795818;-0.00019625811647306258;1.0443479301881913;10.000019212481993;0.833500853850587;0.015561976081304949;0.01556201412281964;0.8025564212272026;0.0148869785375854;0.802699904346549
59.565944;1.043933641915861;0.8379630361735804;0.8026935847310293;-0.00020449070432745244;-0.0001958810063158159;1.0443479088877234;10.00001962899314;0.8335008958793485;0.015561973017997712;0.015562017887151324;0.8025532957224022;0.014886975870666685;0.802696773833225
59.575944;1.0439342344065619;0.837960559100588;0.8026907812950713;-0.00020398911970858234;-0.0001954003888581348;1.0443488855428025;10.000019996678564;0.8335009396543458;0.015561969992227281;0.015562021526073824;0.8025491713151358;0.014886973193624312;0.8026926445922143
59.585944;1.0439348322444606;0.8379569759432194;0.8026869165265906;-0.00020383833921563962;-0.000195255807719896;1.0443488601900097;10.00002031241236;0.8335009852643941;0.0155619669975674;0.015562025036826412;0.8025460482787621;0.014886970501761987;0.8026895165428116
59.595944;1.0439351330277766;0.8379542549715894;0.8026841087296092;-0.00020410176616124013;-0.00019550805304048826;1.0443488328882495;10.00002057372345;0.833501032863053;0.015561964027249716;0.015562028417159922;0.8025419267696224;0.014886967790028786;0.8026853902276332
59.605944;1.0439347884516543;0.8379499057152332;0.802680240639775;-0.00020370801498475406;-0.00019513090743635033;1.0443498036433048;10.000020779051399;0.8335010826375145;0.015561961076322866;0.015562031665869048;0.80253880683788;0.01488696505336492;0.8026822654934678
59.615944;1.0439354024247895;0.8379474263196645;0.802677430704114;-0.0002032063912457053;-0.00019465025201966703;1.0443497723740562;10.000020927512448;0.833501134769861;0.01556195814322507;0.01556203478269447;0.8025356885158251;0.014886962286850361;0.802679142684162
59.625944;1.0439360218173759;0.8379438402777626;0.802673561417907;-0.00020305556606478996;-0.00019450562694095876;1.0443497389949545;10.000021018063462;0.8335011894330226;0.015561955229689815;0.015562037768082926;0.802531571885085;0.014886959486311552;0.8026750220528883
59.635944;1.0439363442358487;0.8379414665106283;0.8026710873179441;-0.00020442456723559097;-0.00019581690041709738;1.0443507035457025;10.000021049716294;0.8335012467883348;0.015561952339534642;0.01556204062321061;0.8025284570584396;0.014886956648734283;0.8026719032159676
59.645944;1.0439360213786828;0.8379371128483637;0.8026672190575824;-0.00020403078034036235;-0.0001954397187257311;1.0443506662266862;10.000021022440745;0.8335013069481302;0.015561949477709372;0.01556204335020647;0.8025253441289639;0.014886953772374908;0.8026687862096606
59.655944;1.0439366570625643;0.8379346282235269;0.8026644109980164;-0.0002035291187631647;-0.00019495902464020985;1.0443506273841245;10.000020936928662;0.8335013699157663;0.015561946650244091;0.015562045952236534;0.80252123314859;0.014886950856418541;0.8026646710140014
59.665944;1.0439372978759731;0.83793103611055;0.8026605454712126;-0.0002033782503571361;-0.00019481435487789248;1.0443515875257172;10.000020793421742;0.8335014355417951;0.015561943864475868;0.015562048432679436;0.8025181241645144;0.014886947900691266;0.8026615570781376
59.675944;1.0439379433713842;0.8379285476003909;0.8026577410512072;-0.00020287656966668413;-0.00019433364139610678;1.0443515472647178;10.000020591208447;0.8335015035171451;0.015561941128241344;0.015562050793911165;0.8025150172738406;0.014886944906403332;0.8026584443712174
59.685944;1.0439373373216145;0.8379239435575331;0.8026538798620463;-0.0002032477568224329;-0.00019468928024860162;1.0443515071497316;10.000020328970024;0.8335015734025751;0.01556193844838442;0.015562053036967909;0.8025109126227757;0.014886941877223525;0.8026543328988346
59.695944;1.0439379902199677;0.837920345700082;0.8026500215819268;-0.00020309685530704627;-0.00019454457504032615;1.0443524675209788;10.000020004901437;0.8335016446726844;0.015561935830016116;0.01556205516175657;0.8025078103589414;0.014886938818868867;0.8026512222787405
59.705944;1.043938645742895;0.8379178519474613;0.8026472254361396;-0.00020259514636931814;-0.00019406383016878041;1.044352428493299;10.000019616740852;0.8335017167496905;0.015561933276724157;0.015562057167328143;0.8025047105953708;0.014886935737603973;0.8026481128206119
59.715944;1.043939303208494;0.8379142511792911;0.8026433734232256;-0.00020244422455107647;-0.00019391910195472637;1.0443523900071816;10.000019162618837;0.8335017890435239;0.015561930791258274;0.015562059053345512;0.8025006134002953;0.014886932639407985;0.8026440049302227
59.725944;1.043939008876363;0.8379109896818583;0.8026405838279808;-0.00020169957767320033;-0.00019320582028373165;1.0443533518743675;10.000018641966012;0.8335018610181094;0.015561928376113705;0.01556206082227344;0.80249751878843;0.01488692952932951;0.802640898488893
59.735944;1.0439393662223906;0.8379071432008639;0.8026367381836489;-0.0002023136290624734;-0.00019379390997134377;1.0443533138363414;10.000018055285675;0.8335019322379673;0.015561926033843279;0.015562062479759097;0.8024944267099797;0.014886926410070434;0.8026377938626507
59.745944;1.0439400265465453;0.8379046437621387;0.8026339549556207;-0.00020181188423416975;-0.00019331312229807363;1.044354275606907;10.000017403357244;0.833502002334245;0.01556192376737083;0.015562064033218184;0.8024903370643235;0.014886923281145086;0.8026336914044301
59.755944;1.0439397339729422;0.8379002721607597;0.8026301156298254;-0.00020141800758329508;-0.00019293583551737012;1.0443542368631442;10.000016686691337;0.8335020709299491;0.015561921579791896;0.015562065490180807;0.8024872497329967;0.014886920139900813;0.802630590928481
59.765944;1.0439403947048074;0.837897769684248;0.80262733793414;-0.00020091624685141028;-0.00019245502844814687;1.0443541972774344;10.000015905007748;0.8335021376415596;0.01556191947395472;0.01556206685675452;0.8024841645862085;0.01488691698336638;0.8026274927248068
59.775944;1.0439407532117477;0.8378942681368045;0.8026238392219666;-0.0002026358809046004;-0.00019410214184234107;1.0443551566246685;10.000015056982702;0.8335022021688155;0.015561917453167911;0.015562068136891557;0.8024810814545227;0.01488691380948288;0.8026243968895023
59.785944;1.0439414146554424;0.837891763399787;0.8026210656137646;-0.00020213410080772824;-0.000193621311175622;1.044355114845114;10.000014140868725;0.8335022643377457;0.015561915521270878;0.015562069333063297;0.8024770000892292;0.014886910617388447;0.8026203037118745
59.795944;1.0439411239593832;0.8378873876046973;0.8026172345224254;-0.0002017401909013589;-0.00019324398365072262;1.044355071994973;10.000013155457962;0.8335023240204682;0.015561913680073203;0.015562070447590424;0.8024739201497042;0.014886907406714701;0.8026172129716416
59.805944;1.043941788018476;0.8378848825159902;0.8026144637173158;-0.00020123839437304864;-0.00019276313355588885;1.044356028180688;10.000012100543676;0.8335023810496569;0.015561911927101695;0.01556207148340222;0.8024708412610091;0.014886904176450484;0.8026141248994598
59.815944;1.0439424541179596;0.8378812723942963;0.8026106348168985;-0.00020108737107953838;-0.00019261828608062878;1.0443559835780034;10.000010976814051;0.8335024352497974;0.015561910256276115;0.015562072443911642;0.8024667630745048;0.014886900924531652;0.8026100396565345
59.825944;1.043942820229487;0.8378785261012418;0.8026078656262784;-0.00020135052201318787;-0.0001928702280863363;1.0443559384555348;10.000009785441252;0.8335024865095387;0.01556190866004265;0.015562073332961786;0.8024636852364183;0.014886897647904589;0.8026069568742462
59.835944;1.0439425383592917;0.8378741536849473;0.8026040382857454;-0.00020095657706979784;-0.00019249285973572014;1.0443568930904477;10.000008527656114;0.8335025347943941;0.015561907130485494;0.015562074154972216;0.8024606073261474;0.014886894342172427;0.8026038767051279
59.845944;1.043943212830978;0.8378716539484883;0.8026012706082956;-0.00020045474170113565;-0.0001920119666497692;1.0443568476825023;10.000007204746133;0.8335025801361757;0.015561905659057912;0.015562074914217381;0.8024565288484586;0.014886891001484175;0.8025997992992593
59.855944;1.0439438907828846;0.8378680511136887;0.8025974443463522;-0.0002003036735844059;-0.00019186707071564864;1.0443568023929113;10.000005818397398;0.8335026226595462;0.015561904236541812;0.015562075613581484;0.8024534492631857;0.014886887619356961;0.8025967242904569
59.865944;1.0439445723180263;0.8378655569231973;0.8025946775281918;-0.00019980181819075014;-0.00019138615708553445;1.0443577574331113;10.000004370831002;0.8335026626298105;0.015561902853283242;0.015562076254133098;0.8024503680367722;0.014886884189738249;0.8025936518385854
59.875944;1.0439443040615888;0.8378611955867614;0.8025908519514565;-0.0001994078399209485;-0.000191008752228244;1.0443577130762223;10.000002864738274;0.8335027004442785;0.015561901499351185;0.015562076835886455;0.8024472847218052;0.014886880707731212;0.802590581960121
59.885944;1.0439446896180977;0.8378584657855391;0.8025880854986094;-0.00019967091656629863;-0.0001912606159794933;1.0443576695660373;10.000001303294674;0.8335027365500232;0.015561900165105008;0.015562077359029616;0.8024431990281577;0.014886877170111942;0.8025865148961708
59.895944;1.0439453803331822;0.8378552280690914;0.8025845964293513;-0.0002006254481797449;-0.00019217476298085366;1.044358627058465;9.999999690069068;0.8335027713614135;0.015561898841379413;0.01556207782451893;0.8024401108347283;0.014886873575358638;0.8025834504223772
59.905944;1.0439460736363597;0.8378527494377436;0.8025818308097824;-0.00020012355371929925;-0.00019169380908379936;1.0443585856926019;9.999998028662008;0.8335028052177089;0.015561897518927807;0.015562078233572437;0.8024370201607648;0.014886869922927584;0.802580388832222
59.915944;1.043945816222299;0.8378484045208051;0.8025780065882704;-0.0001997295388244471;-0.0001913163666100697;1.0443585456494213;9.999996322378681;0.833502838377688;0.015561896187893701;0.015562078586635945;0.8024329271508905;0.01488686621257624;0.8025763303585135
59.925944;1.043946514359807;0.8378459345886389;0.8025752418915196;-0.00019922762691475135;-0.0001908353951343046;1.0443595070783147;9.999994573959796;0.8335028710315563;0.015561894838222536;0.015562078883669823;0.8024298320724722;0.014886862444564;0.8025732746209282
59.935944;1.043946912433477;0.8378421206497437;0.8025714184792391;-0.00019984140805002584;-0.0001914231914716972;1.0443594700003442;9.999992785204718;0.8335029033049222;0.01556189346114815;0.015562079126390587;0.8024267352977332;0.01488685862035691;0.8025702216537927
59.945944;1.043946662083699;0.8378388949817127;0.8025686550036562;-0.00019909660114699788;-0.0001907097262216395;1.0443594343208835;9.999990957011013;0.8335029352675486;0.015561892050217118;0.015562079319481637;0.8024236373027955;0.014886854742512804;0.8025671712318831
59.955944;1.0439473673402413;0.8378353334162211;0.8025648330709776;-0.0001989454239955718;-0.00019056471923653952;1.0443603998933735;9.999989090220765;0.8335029669320533;0.015561890600819831;0.015562079469407162;0.8024195387024964;0.014886850813911735;0.8025631232406305
59.965944;1.0439480750405705;0.837832882336984;0.8025620710335658;-0.0001984434732611257;-0.00019008370938323888;1.0443603665197685;9.999987186952497;0.8335029981953347;0.015561889108973399;0.015562079583429905;0.802416440211389;0.014886846838320292;0.8025600770487717
59.975944;1.0439487851042117;0.8378293303409355;0.8025582508115596;-0.00019829227448341053;-0.00018993868169449673;1.0443603339554255;9.9999852516538;0.8335030287841316;0.01556188757070734;0.015562079669539623;0.8024133425080696;0.014886842821382102;0.8025570326285013
59.985944;1.0439482417683565;0.8378258808073955;0.8025554904439869;-0.0001983123620854238;-0.00018995795595840189;1.0443613019836;9.999983290666256;0.8335030583128503;0.015561885982610494;0.015562079735940012;0.8024102461834985;0.014886838769556002;0.8025539899221744
