time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.995944;1.0439489559157311;0.8378226886708953;0.8025520077821081;-0.0001992667938284628;-0.00019087200054407333;1.0443612704525056;9.999981310193657;0.8335030864056465;0.015561884342640251;0.015562079790157524;0.802406151805933;0.01488683468885554;0.8025499491700414
60.005944;1.0439496716283996;0.8378202558934446;0.8025492486927092;-0.00019876480526046008;-0.0001903909545973427;1.0443612392492945;9.999979314503395;0.8335031127675817;0.015561882650245213;0.015562079838223173;0.8024030599074352;0.014886830585695471;0.8025469101343089
60.015944;1.0439503884582972;0.8378167219281588;0.80254543077986;-0.00019861356304160652;-0.00019024588528803517;1.0443622082816584;9.999977306028809;0.8335031372139632;0.015561880905914614;0.015562079884629201;0.8023999708503559;0.014886826467778455;0.8025438730366958
60.025944;1.0439501526995443;0.8378135331754206;0.8025426720878116;-0.00019786869826173627;-0.0001895323653553041;1.044362177458223;9.999975286715733;0.833503159686942;0.015561879110463708;0.015562079933117357;0.8023968847683971;0.01488682234335898;0.8025408378528917
60.035944;1.0439508702306768;0.8378100081411162;0.8025388540680631;-0.0001977174364255617;-0.00018938727816209206;1.0443621466677018;9.99997325854744;0.8335031802323317;0.015561877264457059;0.015562079986766586;0.8023928016672159;0.014886818220232398;0.8025368046919449
60.045944;1.0439512851010504;0.8378073503959553;0.802536094477933;-0.00019798031633727912;-0.0001896389476869926;1.044363115783831;9.999971223191075;0.8335031989647345;0.015561875368595738;0.015562080048056945;0.8023897215236143;0.014886814104982778;0.8025337731460238
60.055944;1.0439520018474775;0.8378049400662568;0.8025333341594308;-0.00019747827897923344;-0.0001891578578103701;1.044363084659472;9.999969182277201;0.8335032160692908;0.015561873424855991;0.01556208011983438;0.8023866442823291;0.014886810001380296;0.8025307433535304
60.065944;1.0439517647926355;0.8378006638199275;0.8025295133696394;-0.00019708413305896487;-0.0001887802892878362;1.044363053087998;9.99996713807403;0.8335032318293372;0.015561871436535323;0.0155620802046931;0.8023835698435459;0.014886805908900956;0.8025277153126787
60.075944;1.0439524802128672;0.8377982628380937;0.8025267495899914;-0.00019658207725470594;-0.00018829918378714838;1.0443640207838962;9.999965093808859;0.8335032466469977;0.015561869406710697;0.015562080302844705;0.8023794980851999;0.014886801824183758;0.8025236892210045
60.085944;1.043953194747432;0.8377951117151089;0.802523260094626;-0.00019753641914503362;-0.0001892131434888692;1.0443639873837107;9.999963053942665;0.833503261022683;0.015561867337094769;0.015562080411817655;0.8023764288536436;0.014886797744224647;0.8025206647854145
60.095944;1.0439526526054548;0.8377917126426216;0.8025204905278099;-0.0001975563930160245;-0.00018923231252703884;1.044363952462134;9.999961023984376;0.8335032754809589;0.015561865227946581;0.015562080528229385;0.8023733619035067;0.014886793667507796;0.8025176422079103
60.105944;1.0439533647042698;0.8377882206029521;0.8025166584146288;-0.0001974050498688155;-0.00018908715255411488;1.044364915636067;9.99995900944236;0.8335032904803651;0.01556186307827511;0.015562080649609001;0.8023702968854458;0.01488678959347962;0.8025146214341021
60.115944;1.043954075327261;0.8377858391977694;0.8025138812607058;-0.0001969029518588874;-0.00018860601038421317;1.0443648766836018;9.999957015177651;0.8335033063509591;0.015561860886798722;0.015562080775069544;0.8023662334493519;0.01488678552242696;0.8025106025159942
60.125944;1.0439547844118227;0.8377823570766996;0.802510040204805;-0.00019675158451442845;-0.00018846082925977009;1.0443648355370285;9.999955045727598;0.8335033232885097;0.015561858653341148;0.015562080904267701;0.8023631713397624;0.014886781455495823;0.8025075850323132
60.135944;1.0439545388132034;0.837779220685156;0.8025072527431826;-0.00019600663116780894;-0.00018774723347455977;1.044365792234398;9.999953105251778;0.8335033414174423;0.015561856379275816;0.015562081035489263;0.8023601103944483;0.014886777394631108;0.8025045691956294
60.145944;1.043955245114416;0.8377757484702266;0.8025033997378984;-0.0001958552418139401;-0.0001876020333004939;1.0443657469264027;9.99995119690335;0.8335033608739526;0.015561854066968936;0.015562081165198773;0.8023570505273456;0.014886773342407945;0.8025015551201756
60.155944;1.043955648146848;0.8377731439954024;0.8025005984578673;-0.00019611797753312952;-0.0001878535725525823;1.0443656998556208;9.999949322880111;0.8335033818508721;0.015561851719091555;0.015562081289514142;0.8023529917278329;0.014886769301346933;0.802497543076848
60.165944;1.04395635317004;0.8377711378767032;0.8024981254066804;-0.0001967214927280535;-0.00018843148544174398;1.0443666512747656;9.999947485247864;0.8335034045905308;0.015561849338868967;0.015562081405267865;0.802349934049015;0.014886765273157946;0.8024945327304838
60.175944;1.0439561051881934;0.8377669151881484;0.8024942489311586;-0.00019632723959157446;-0.00018805382474612056;1.0443666013938855;9.999945686947127;0.8335034293203353;0.01556184693104962;0.01556208150929911;0.802346877589409;0.014886761258383304;0.8024915241158753
60.185944;1.0439568111818063;0.8377645677102751;0.8024914228796044;-0.0001958250681027319;-0.0001875726206382508;1.0443665503723647;9.99994393217863;0.8335034561915496;0.015561844501792729;0.015562081597290667;0.8023438224777848;0.014886757256659994;0.8024885169999991
60.195944;1.0439575186030585;0.8377611191919443;0.80248752918172;-0.00019567361824508744;-0.0001874273690509529;1.0443674982872801;9.999942225235033;0.8335034853030239;0.015561842057675067;0.015562081663935075;0.8023407688787916;0.014886753267596916;0.8024855111918199
60.205944;1.043957274878704;0.837758016066115;0.8024846863102568;-0.00019492860559028053;-0.00018671372638243798;1.0443674450919682;9.999940569012566;0.8335035167301864;0.015561839605717494;0.015562081704499523;0.8023367169891168;0.014886749291423024;0.8024815067476979
60.215944;1.0439576845322394;0.8377543338880566;0.8024807759790811;-0.00019554199243261436;-0.0001873011570222215;1.0443673906171485;9.99993896537074;0.8335035504674243;0.015561837154261904;0.015562081716389705;0.8023336669821791;0.014886745329028776;0.8024785031988342
60.225944;1.0439583994931276;0.8377520047750237;0.8024779169200564;-0.0001950397766690368;-0.00018681991835143183;1.0443683346119328;9.99993741669065;0.8335035864096495;0.015561834712618877;0.015562081699645276;0.8023306189701366;0.014886741381880758;0.8024755005222766
60.235944;1.0439591177770497;0.8377489253214921;0.802474326774768;-0.00019599395065749952;-0.00018773373138159977;1.0443682768271603;9.999935926547613;0.8335036244861067;0.015561832289157477;0.015562081656706863;0.802327573053494;0.014886737451842262;0.802472498456861
60.245944;1.0439588866279583;0.8377458406371198;0.8024714519365379;-0.0001952489034235611;-0.00018702006344567705;1.0443682171246202;9.999934499366134;0.8335036647794379;0.015561829890047044;0.015562081591928246;0.8023245294160867;0.014886733541069128;0.8024694967166663
60.255944;1.0439596129673494;0.8377435255492979;0.8024685691912946;-0.00019474665955598183;-0.0001865388035297436;1.0443691555389192;9.99993313972326;0.8335037074560182;0.015561827519382074;0.015562081510537566;0.8023204883771671;0.014886729652911048;0.8024654951921535
60.265944;1.0439603441931764;0.83774010955931;0.8024646195330928;-0.0001945951292047879;-0.00018639348770119042;1.0443690922685156;9.999931851287592;0.8335037526298426;0.015561825179594807;0.015562081417400016;0.8023174503495213;0.014886725792793364;0.8024624932571446
60.275944;1.0439598253424822;0.8377367964013609;0.8024617211346743;-0.00019461490362547272;-0.00018641248743926783;1.044369027647165;9.999930636078604;0.8335038003150661;0.01556182287229185;0.015562081316890675;0.802314415737468;0.014886721966833364;0.8024594908040652
60.285944;1.0439605680826445;0.8377333900979751;0.8024577562002859;-0.00019446334962372713;-0.00018626715249660548;1.0443699620822255;9.999929494494388;0.8335038504119356;0.015561820599586761;0.015562081214185012;0.8023113848726323;0.01488671817945532;0.8024564875862529
60.295944;1.0439613174106013;0.837731094443071;0.8024548431797429;-0.0001939610651059204;-0.0001857858616602543;1.0443698959569028;9.999928425354547;0.8335039026654838;0.015561818364944961;0.01556208111587943;0.8023083579982228;0.014887714432928027;0.802453501976379
60.305944;1.0439620738192479;0.837728048852611;0.8024512003015545;-0.0001949151679402515;-0.00018669961728039658;1.0443698296041344;9.999927426295844;0.833503956646516;0.015561816173127005;0.015562081028597062;0.8023043352109707;0.01488771072917226;0.8024494969361927
60.315944;1.0439618845016316;0.8377249983596369;0.8024482744731841;-0.000194170068156986;-0.00018598591283669643;1.0443707633521775;9.999926495288932;0.8335040117821388;0.015561814029187928;0.015562080957586958;0.8023013164153586;0.014887707071863206;0.8024464906031804
60.325944;1.043962656094575;0.8377227174710273;0.8024453429121445;-0.0001936677579630837;-0.00018550460421433914;1.044370697548406;9.999925632054946;0.833504067409311;0.015561811937382083;0.015562080906999901;0.8022983013943966;0.014887703466795101;0.8024434830490836
60.335944;1.0439631331089367;0.837719092539873;0.8024413468368866;-0.00019428097953992312;-0.00018609189683955625;1.0443706325560924;9.999924837979917;0.8335041228480997;0.015561809901280064;0.015562080880995753;0.8022952899235661;0.014887699920701354;0.8024404741437454
60.345944;1.0439629669039434;0.8377160552642255;0.8024384052692457;-0.000193535857264214;-0.000185378178574717;1.0443715687504347;9.999924115007733;0.8335041775055048;0.015561807924590653;0.015562080884322258;0.802292281855752;0.014887696440543666;0.8024374638038552
60.355944;1.0439637612737627;0.8377126806771527;0.8024344000709657;-0.00019338422882556823;-0.00018523278940894088;1.0443715065403227;9.999923464625638;0.8335042309489258;0.015561806011454044;0.015562080922242143;0.8022882771764479;0.01488769303407559;0.8024334522034032
60.365944;1.0439645627985241;0.8377107655392388;0.8024317857559805;-0.00019398756191096005;-0.0001858105648020468;1.0443714464335407;9.999922887283896;0.8335042828685555;0.01556180416596829;0.015562081000239212;0.8022852760310758;0.014887689709998495;0.8024304390785338
60.375944;1.0439653713457;0.8377073965642647;0.8024277725294432;-0.0001938359119884585;-0.0001856651615572338;1.0443723890721084;9.99992238227118;0.8335043329771653;0.01556180239152719;0.01556208112306354;0.8022822787266801;0.014887686476743345;0.8024274247875536
60.385944;1.0439652335655927;0.8377043705447338;0.8024248149634202;-0.00019309076009042136;-0.00018495142905085866;1.0443723351685938;9.999921948207014;0.8335043809571915;0.015561800690768287;0.015562081293523763;0.8022792856763377;0.014887683341956372;0.8024244096374119
60.395944;1.043965753243661;0.8377018682481551;0.8024218541281367;-0.00019335319393981243;-0.00018520272876461656;1.0443722854132411;9.999921583769973;0.8335044264827176;0.015561799066098107;0.015562081512468033;0.8022762973252242;0.01488768031395413;0.8024213940007695
60.405944;1.0439665814494064;0.8376985044336687;0.8024178318172996;-0.0001932015090589541;-0.00018505730359388107;1.0443732404219987;9.999921288025817;0.8335044693028555;0.01556179751970204;0.015562081780185845;0.8022733141370113;0.014887677402972688;0.8024183782213942
60.415944;1.043966462071902;0.8376954826484804;0.8024148666141591;-0.00019245633319587362;-0.0001843435597535754;1.0443732007468445;9.999921060493069;0.8335045093284011;0.015561796053152662;0.015562082097791825;0.8022693366068445;0.01488767462054699;0.8024143627257719
60.425944;1.043967300791378;0.8376921208945782;0.8024108405867243;-0.00019230462743899133;-0.00018419812282917378;1.04437316692979;9.999920901148414;0.8335045466117602;0.015561794667897363;0.015562082466884463;0.8022663652786767;0.014887671978115186;0.8024113473747642
60.435944;1.0439681436234152;0.8376902161557522;0.8024082082981668;-0.00019290789736349935;-0.00018477586303737066;1.0443741394776827;9.999920809853618;0.8335045812307775;0.015561793365505923;0.01556208288797662;0.8022634007753136;0.014887669486233072;0.8024083325727317
60.445944;1.043968989821366;0.8376879609847955;0.8024052391229156;-0.00019240546972153382;-0.0001842944857152306;1.044374118770116;9.999920785270092;0.8335046132294848;0.015561792146232795;0.015562083359213082;0.8022604437751423;0.014887667154498074;0.8024053185766316
60.455944;1.0439688855764988;0.8376838351595699;0.8024012102520814;-0.00019201096354484856;-0.0001839166557783478;1.0443741050501691;9.999920824399489;0.8335046426872782;0.015561791008012091;0.0155620838761556;0.8022574949438657;0.014887664991209837;0.8024023056044368
60.465944;1.0439694346204778;0.8376813364164639;0.8023982398964413;-0.0001922733101251904;-0.00018416789769794536;1.0443750984794065;9.999920923256115;0.8335046698091347;0.015561789947412539;0.01556208443300874;0.8022545548965657;0.014887663002508471;0.8023992937772778
60.475944;1.043970288366016;0.8376779736711917;0.8023942103603499;-0.000192121548550402;-0.00018402242544714547;1.0443750991585325;9.999921077726205;0.8335046949216947;0.015561788960632587;0.015562085023896985;0.8022506241636004;0.01488766119233603;0.8023952832619471
60.485944;1.0439701913974462;0.8376749503388097;0.8023912398055192;-0.00019137632012550569;-0.0001833086571135575;1.0443751071201843;9.99992128380012;0.8335047183683842;0.01556178804384774;0.015562085642771386;0.8022477031525773;0.01488765956329586;0.8023922735961415
60.495944;1.0439710502550148;0.8376730405637884;0.8023886050064716;-0.0001919795394685511;-0.00018388636812077051;1.0443761223458463;9.999921538005633;0.8335047403745619;0.015561787194061599;0.015562086283267836;0.80224479214006;0.014887658116769243;0.8023892648007981
60.505944;1.0439719118037412;0.8376696719985723;0.8023845752432277;-0.00019182775006817678;-0.0001837408777952601;1.044376144768446;9.999921838417476;0.833504760988519;0.015561786409865745;0.015562086939478045;0.8022418912606257;0.014887656852516288;0.8023862568002594
60.515944;1.0439718228449075;0.837666641457369;0.8023816049778973;-0.00019108250318328882;-0.00018302710004621623;1.0443761742204603;9.99992218464263;0.8335047801094492;0.015561785691111777;0.015562087605918531;0.802239000497382;0.014887655769292333;0.8023832496237271
60.525944;1.0439726896993533;0.8376632666895263;0.8023775761512439;-0.00019093069563384186;-0.00018288159743286276;1.0443772104512277;9.999922576579182;0.8335047975338125;0.015561785038034619;0.015562088276094444;0.8022361197040005;0.014887654865945215;0.8023802433597029
60.535944;1.0439732565655155;0.8376607512322187;0.8023746071550055;-0.00019119296203463096;-0.00018313278020759633;1.0443772532385363;9.9999230137466;0.8335048130072318;0.015561784450517733;0.015562088941798604;0.8022332486221175;0.014887654141566816;0.802377238157258
60.545944;1.0439741275617982;0.8376588252989979;0.8023719753462691;-0.00019179614257836512;-0.0001837104636877581;1.0443773024361473;9.999923495441879;0.8335048262764194;0.015561783927857235;0.015562089593953487;0.8022293868948688;0.014887653594853893;0.8023732344237059
60.555944;1.0439740464269736;0.8376546739484901;0.8023679498299109;-0.0001914015563535008;-0.00018333258224242935;1.0443783579613135;9.999924021011905;0.8335048371119959;0.01556178346959564;0.015562090223425815;0.8022265341395228;0.014887653223930767;0.8023702320937854
60.565944;1.0439749188413199;0.8376523883587197;0.8023649847604647;-0.00019089902575428205;-0.00018285113758468257;1.0443784198028547;9.999924590274274;0.8335048452870515;0.015561783076939421;0.015562090821438963;0.802223690037019;0.014887653027114837;0.8023672316083714
60.575944;1.0439757910187244;0.837650097619167;0.8023620211271262;-0.00019039648757751128;-0.00018236968697433757;1.0443784879992393;9.999925203776158;0.8335048505216928;0.015561782752921286;0.015562091379942666;0.8022208543315871;0.014887653003078384;0.8023642332350793
60.585944;1.0439757092806077;0.8376459309589707;0.8023579998450266;-0.00019000188303270002;-0.00018199179012892474;1.0443795625681385;9.99992586266189;0.8335048524373972;0.015561782500708915;0.015562091890834899;0.8022180267575948;0.014887653149645054;0.8023612372535054
60.595944;1.0439765795623706;0.8376436291695043;0.8023550389308552;-0.00018949933107203546;-0.00018151032784138922;1.0443796434634312;9.999926568648107;0.8335048505481231;0.015561782321840448;0.015562092344569125;0.8022152069781529;0.014887653462996062;0.8023582439069646
60.605944;1.0439771457985985;0.8376403240564163;0.802351355726395;-0.00019121790838447347;-0.00018315647443853107;1.0443797305854767;9.999927324082122;0.8335048442993267;0.015561782216325763;0.015562092730190453;0.802212394587878;0.014887653938016068;0.8023552533442021
60.615944;1.0439770587988373;0.8376372465200729;0.8023483967966649;-0.00019047260386811948;-0.00018244265358330849;1.044380823813246;9.999928131753332;0.8335048331673247;0.0155617821840389;0.015562093036479704;0.8022085891775987;0.014887654569310124;0.8023512657696763
60.625944;1.0439779220031893;0.8376349284352146;0.8023454384530948;-0.0001899700297731837;-0.00018196117103665236;1.0443809230390662;9.999928994813512;0.8335048167484342;0.015561782225471008;0.015562093252888202;0.8022057903800546;0.01488765535259659;0.8023482807645922
60.635944;1.0439787815464385;0.8376314993651601;0.8023414214929131;-0.00018981812391836197;-0.00018181558391190775;1.0443810281416808;9.999929916308387;0.833504794757617;0.015561782341600524;0.015562093369712251;0.8022029978713464;0.014887656284917773;0.8023452983677141
60.645944;1.0439796368505263;0.8376291706485882;0.8023384640428581;-0.00018931553411405733;-0.00018133408752908683;1.044382138914908;9.999930897624214;0.833504767005524;0.015561782533542193;0.01556209337806813;0.802200211388479;0.014887657362810017;0.802342318435494
60.655944;1.0439795342896194;0.8376264224780735;0.8023358427989522;-0.00018967591594785347;-0.00018167937135819736;1.044382255082361;9.99993193770059;0.8335047334139664;0.015561782801913253;0.015562093271058074;0.802197430720313;0.01488765858066367;0.8023393408127365
60.665944;1.0439803800788139;0.8376229773863741;0.8023318266169185;-0.00018952398725376545;-0.0001815337625377595;1.0443823763492888;9.999933034106627;0.8335046939851284;0.015561783145760977;0.015562093045781081;0.8021946556180365;0.014887659931596034;0.8023363653352247
60.675944;1.0439812209807326;0.8376206329502733;0.8023288696611525;-0.00018902137811256946;-0.00018105224785192379;1.0443835023758707;9.999934183947664;0.8335046487058657;0.015561783561558127;0.015562092703996836;0.8021918857074692;0.014887661409700872;0.8023333918827201
60.685944;1.0439808015202252;0.8376161706159855;0.8023248536650688;-0.00018939144415864123;-0.00018140685931374245;1.0443836327428235;9.999935383845294;0.8335045975099773;0.015561784043085976;0.015562092250630983;0.802189120457545;0.014887663010756114;0.802330420371728
60.695944;1.0439816327730553;0.837613817049582;0.8023218973461833;-0.0001888888198959261;-0.00018092532952572232;1.0443837669890839;9.999936630197478;0.8335045403559479;0.015561784581704784;0.015562091692100152;0.8021863591996613;0.014887664730261456;0.8023274506396108
60.705944;1.0439824593079121;0.8376118100318282;0.8023192777613667;-0.0001894918987055103;-0.0001815029175019919;1.0443849046562583;9.999937919548024;0.8335044773296449;0.01556178516632411;0.015562091036042645;0.8021826011894618;0.014887666560789136;0.8023234825459322
60.715944;1.0439823280823755;0.8376075779600879;0.802315264528315;-0.00018909721176226562;-0.00018112494225204598;1.0443850453123404;9.999939248486616;0.8335044086739265;0.015561785784280139;0.015562090291139013;0.8021798456474714;0.014887668492374656;0.8023205153289963
60.725944;1.0439831456419233;0.8376052124573834;0.8023123120948271;-0.0001885945691702458;-0.00018064339376764295;1.0443851886126099;9.999940613834374;0.8335043347401933;0.015561786423650453;0.015562089465894055;0.8021770917527514;0.014887670515866269;0.8023175487018598
60.735944;1.0439839586918256;0.8376028431410646;0.802309361655517;-0.00018809191995670867;-0.00018016183850003378;1.0443853343485539;9.999942013380709;0.8335042559271293;0.015561787075172107;0.015562088567873071;0.8021743386567658;0.014887672624841608;0.8023145822191448
60.745944;1.043984766983768;0.837599364327892;0.8023053542506312;-0.0001879399264880699;-0.00018001616385301023;1.0443864824427795;9.999943446492725;0.8335041726517848;0.015561787731998494;0.015562087604270677;0.802171585557204;0.01488767481532329;0.8023116155501501
60.755944;1.0439846170048694;0.8375965733541643;0.8023027442126303;-0.00018830026999052613;-0.00018036140251268996;1.0443866328981235;9.99994491421211;0.8335040853400504;0.015561788388423333;0.015562086582126397;0.8021688317524506;0.014887677085517392;0.8023086485698651
60.765944;1.0439851125498492;0.8375939498228212;0.8022998005370605;-0.0001885623171948722;-0.00018061237206104595;1.0443867856762954;9.999946418695284;0.8335039944471383;0.015561789039949831;0.015562085507802005;0.8021660765910194;0.014887679434855819;0.8023056813457702
60.775944;1.0439859046115867;0.8375904592825419;0.802295800582056;-0.00018841030034695149;-0.00018046666914655555;1.044387940623878;9.999947962448438;0.8335039004973931;0.015561789684050946;0.015562084387326574;0.8021633193956879;0.01488768186187502;0.8023027140595977
60.785944;1.04398573729074;0.837587305673978;0.8022928627857657;-0.0001876649172287756;-0.00017975276333441245;1.044388097542583;9.999949547969107;0.8335038040882164;0.015561790319925335;0.01556208322668259;0.802160559479472;0.014887684363241222;0.802299746945014
60.795944;1.0439865167141174;0.8375849126746396;0.8022899282803528;-0.000187162231143847;-0.00017927116241542554;1.0443882562835565;9.999951177583286;0.8335037058777691;0.015561790947900906;0.015562082030559235;0.8021577962290578;0.014887686934750045;0.8022967802333051
60.805944;1.0439872894863744;0.8375817605932308;0.8022862741741468;-0.0001881159108758416;-0.00018018456155881224;1.044389416756346;9.999952853577547;0.8335036065738834;0.015561791569342707;0.015562080801916272;0.8021550291621393;0.014887689572404692;0.802293814094704
60.815944;1.0439871023103335;0.8375785950604846;0.8022833471641287;-0.0001873705162325348;-0.00017947063844727371;1.0443895788678403;9.999954578961514;0.8335035068747794;0.015561792186564314;0.015562079543550685;0.8021512579111753;0.014887692272592791;0.80228984878541
60.825944;1.043987861583053;0.8375761907218839;0.8022804239955212;-0.00018686781251834784;-0.0001789890147872163;1.044389742460806;9.999956358215938;0.8335034073885124;0.015561792802592483;0.015562078258941731;0.8021484821598432;0.014887695031926116;0.8022868839740928
60.835944;1.043988614072008;0.8375726775548845;0.8022764457795823;-0.00018671575279317912;-0.00017884325925552832;1.0443909073206028;9.999958197115866;0.8335033086323361;0.015561793421212859;0.015562076951472603;0.8021457015871578;0.014887697846763784;0.8022839197933312
60.845944;1.043988104286113;0.8375692601097546;0.8022735309618939;-0.000186735036795508;-0.00017886184139568587;1.0443910732652357;9.9999601012656;0.8335032111098464;0.015561794046915885;0.015562075623757676;0.8021429158462114;0.014887700713026761;0.8022809561589356
60.855944;1.0439888432663675;0.8375671986373797;0.8022709568562965;-0.00018733803096333124;-0.00017943932208909128;1.044391240214428;9.999962074286696;0.8335031153431114;0.015561794684354138;0.015562074278129357;0.8021401245872096;0.014887703627088869;0.802277992952562
60.865944;1.0439895755169353;0.8375636793341779;0.802266992769193;-0.00018718594397285236;-0.0001792935363423581;1.0443924081481952;9.99996411743461;0.8335030217944259;0.015561795338001415;0.015562072917900077;0.8021373275224665;0.014887706585907193;0.8022750300242311
60.875944;1.0439903010296323;0.8375612649265903;0.8022640930180509;-0.00018668320114244218;-0.00017881186971071614;1.0443925770563522;9.999966230831236;0.8335029307682394;0.015561796012403676;0.015562071548026263;0.8021345244780212;0.014887709585309026;0.8022720672076961
60.885944;1.0439900666269528;0.8375580856166382;0.8022611986474069;-0.00018593776886431887;-0.00017809790268282416;1.0443927469753667;9.999968414884814;0.8335028424247446;0.015561796712034623;0.015562070174406951;0.8021317153564264;0.014887712619128177;0.8022691043936239
60.895944;1.0439907788767804;0.8375549162046192;0.8022575864564262;-0.00018689137907685797;-0.0001790112221677019;1.044393918048853;9.999970670705714;0.8335027568803501;0.015561797440702171;0.015562068802391494;0.8021289000230815;0.014887715680411898;0.8022661415792359
60.905944;1.043991484735539;0.8375525026084888;0.8022547032801586;-0.00018638861262887754;-0.00017852953302885955;1.044394090498746;9.99997299936369;0.8335026742567173;0.015561798202060998;0.015562067435688502;0.8021260782280045;0.014887718762475969;0.8022631787935404
60.915944;1.0439912311361605;0.8375493255095283;0.802251826228365;-0.00018564316150168915;-0.00017781554918717437;1.0443942644958217;9.999975400775462;0.8335025946494097;0.015561799001122662;0.015562066076346281;0.8021232496225958;0.014887721859051673;0.8022602159760182
60.925944;1.0439919246700955;0.8375458090016713;0.8022478963694082;-0.00018549101879530012;-0.00017766971154084947;1.044395440094649;9.999977872902452;0.8335025180817207;0.015561799845076182;0.01556206472538559;0.8021204138216109;0.014887724964794366;0.8022572529405847
60.935944;1.0439923100564221;0.8375435083543661;0.80224536796118;-0.00018685862204896188;-0.0001789796325920713;1.0443956172957316;9.999980411439546;0.8335024444889958;0.015561800742585275;0.015562063383404592;0.8021175704704286;0.014887728075970868;0.8022542894408571
60.945944;1.0439920388864432;0.8375403378562294;0.8022425107467542;-0.0001861131476748973;-0.0001782656311223395;1.044395796070226;9.999983010387878;0.8335023737502707;0.015561801701932021;0.015562062050767057;0.8021147193058275;0.014887731190359051;0.802251325242688
60.955944;1.0439927155692585;0.8375368297828791;0.8022386014764293;-0.0001859609709628455;-0.00017811976580916635;1.044396976344534;9.99998566337088;0.8335023057353058;0.015561802729504772;0.015562060727538437;0.8021118601972569;0.014887734306890051;0.8022483601338518
60.965944;1.0439933871538083;0.8375344316820011;0.8022357587875014;-0.0001854581472143161;-0.0001776380321067028;1.0443971580505262;9.999988364574795;0.8335022403315349;0.015561803829550237;0.015562059413837072;0.802108993154486;0.0148877374249196;0.8022453939044962
60.975944;1.0439931008126384;0.8375312739398302;0.802232923816302;-0.00018471264955881702;-0.0001769240154929446;1.0443973411202487;9.999991108881664;0.8335021774578537;0.015561805004170112;0.015562058110663118;0.8021051182848735;0.014887740542064912;0.8022414265006372
60.985944;1.043993763566632;0.8375281315233046;0.8022293732213648;-0.00018566617009413392;-0.00017783726175844036;1.0443975253676174;9.999993891914524;0.833502117041048;0.01556180625318894;0.015562056820553635;0.8021022357333853;0.014887743652461248;0.8022384573143351
60.995944;1.0439944229087899;0.8375257506600231;0.8022265534936723;-0.00018516331654791745;-0.00017735550784713416;1.0443987104463177;9.999996710321337;0.8335020589509218;0.015561807574761735;0.015562055547889971;0.8020993456429907;0.014887746747796297;0.8022354862120346
61.005944;1.0439941262982992;0.8375226122343526;0.8022237412296225;-0.00018441779447939637;-0.00017664147615120132;1.04439889597114;9.999999561807721;0.8335020029975259;0.015561808966686071;0.01556205429926939;0.8020964481208671;0.014887749819463763;0.8022325128802186
61.015944;1.0439947806670036;0.8375191403578439;0.8022198770806107;-0.00018426555060413677;-0.00017649556271184547;1.0443990816360256;10.000002444710457;0.8335019490279796;0.01556181042781089;0.015562053084099858;0.8020935432157259;0.014887752859526905;0.8022295370573769
61.025944;1.0439951308084936;0.8375168901822324;0.8022174151063977;-0.000185633046138239;-0.00017780539845834855;1.0444002671564563;10.000005357293071;0.8335018970140126;0.015561811958690235;0.015562051914704049;0.8020906309239643;0.01488775586106333;0.8022265585331948
61.035944;1.0439948281810174;0.8375137755012603;0.8022146250357803;-0.00018488749792080098;-0.00017709134889272029;1.0444004521254302;10.000008297109924;0.8335018470472129;0.015561813560686817;0.015562050805110686;0.8020877111925888;0.014887758818761258;0.8022235770600042
61.045944;1.0439954770623427;0.8375114334556827;0.8022118427201129;-0.00018438459396278556;-0.00017660955835669493;1.044400635979533;10.000011260982784;0.8335017992476033;0.015561815234324332;0.01556204976934692;0.8020847839070416;0.014887761729213682;0.8022205922848867
61.055944;1.0439961243778801;0.8375079933962143;0.8022080093135284;-0.00018423230341192522;-0.00017646360744451596;1.0444018180948667;10.000014245499203;0.833501753637537;0.015561816978074421;0.015562048820594402;0.8020818489135549;0.014887764591136271;0.8022176037502394
61.065944;1.0439958171199375;0.8375052524137325;0.8022055791476068;-0.00018459246984661476;-0.00017680867956372355;1.0444019979007946;10.000017247322088;0.8335017100532727;0.015561818787682051;0.015562047971329245;0.8020789060540967;0.014887767405766906;0.8022146109107765
61.075944;1.0439964619355766;0.8375029323042934;0.802202821331932;-0.00018408953903563892;-0.00017632686626776328;1.0444021749225747;10.000020263254815;0.833501668153053;0.015561820656494354;0.015562047234491715;0.8020759551435478;0.014887770175780224;0.8022116131754342
61.085944;1.0439971057263866;0.8374995127169439;0.8021990125625913;-0.00018393721893485395;-0.00017618088843340362;1.044403348806785;10.000023290527343;0.8335016275197852;0.015561822577033299;0.015562046624967994;0.8020729959695283;0.014887772903188214;0.8022086099904477
61.095944;1.043997748554943;0.8374972045705698;0.8021962709904085;-0.00018343426858168338;-0.00017569905697106534;1.0444035194267645;10.000026326967392;0.8335015877906771;0.015561824542706989;0.015562046159413343;0.8020700283863481;0.01488777558929605;0.8022056008941874
61.105944;1.0439974371719956;0.8374944877205062;0.802193873193878;-0.0001837944114301387;-0.00017604410490935612;1.0444036869409992;10.000029370521899;0.8335015487506772;0.015561826548727984;0.015562045854334225;0.8020670523734182;0.014887778236401106;0.8022025855211641
61.115944;1.0439980778824995;0.8374910842038616;0.8021900880099232;-0.00018364206312573305;-0.00017589809826650945;1.0444048516416484;10.000032418740489;0.8335015103517673;0.015561828592106608;0.015562045724046115;0.8020640680089383;0.014887780848412437;0.8021995636057939
61.125944;1.043998414990199;0.8374885487034138;0.8021873691640424;-0.00018390370816740437;-0.00017614868738214341;1.0444050137307492;10.00003546904465;0.8335014726611796;0.015561830671203354;0.015562045779590056;0.802061075444883;0.014887783430096025;0.8021965349695199
61.135944;1.0439980996516334;0.8374854959447696;0.8021846575789741;-0.00018315808990182134;-0.00017543457178599944;1.0444051732388464;10.000038519389985;0.8335014358047939;0.01556183278519221;0.015562046028969176;0.8020580748527619;0.014887785986596572;0.8021934994673018
61.145944;1.0439987361305583;0.8374835628227386;0.8021822885281141;-0.00018376084052612306;-0.00017601183719145871;1.044405330094674;10.000041568301565;0.8335013999377741;0.015561834933233416;0.015562046478078207;0.8020550663362104;0.01488778852293538;0.8021904569537158
61.155944;1.0439993714300615;0.8374801772615771;0.8021785309881239;-0.0001836084511016414;-0.0001758657858413489;1.0444064842396592;10.000044614109743;0.8335013651993106;0.015561837113625486;0.015562047131462291;0.8020520499293733;0.014887791042778108;0.8021874072935372
61.165944;1.0439990526678937;0.8374771360962867;0.8021758388961232;-0.00018286281378642518;-0.0001751516480471772;1.0444066357051014;10.000047654256552;0.8335013316443336;0.015561839323195617;0.015562047992551363;0.8020490256592083;0.014887793548223047;0.802184350381364
61.175944;1.043999686737223;0.8374748619923711;0.8021731527373581;-0.00018235979628229706;-0.00017466974342961801;1.044406784627692;10.000050685532406;0.8335012992379702;0.015561841556629602;0.01556204906305721;0.802045993553665;0.014887796040928401;0.8021812861562451
61.185944;1.044000320861809;0.8374718342782211;0.8021697489465173;-0.00018331312406536516;-0.0001755828037463402;1.0444079312151147;10.000053705136176;0.8335012679452722;0.01556184380647543;0.015562050342083363;0.8020429536240307;0.014887798522835236;0.8021782146017103
61.195944;1.0440000021863292;0.8374687976992492;0.8021670739275214;-0.0001825674670657754;-0.0001748686428116411;1.04440807566485;10.000056711445158;0.8335012377769352;0.015561846064753098;0.015562051826309287;0.8020399058897899;0.014887800996004457;0.8021751357459321
61.205944;1.0440006374831718;0.8374665254922763;0.8021644040883391;-0.00018206442411898208;-0.0001743867095619475;1.0444082180582615;10.000059703849791;0.8335012087198757;0.015561848324469973;0.015562053511240322;0.8020368504137907;0.01488780346193186;0.8021720496649986
61.215944;1.0440012738472015;0.8374642523307029;0.8021617394201854;-0.00018156137185733638;-0.0001739047663933894;1.0444093583153113;10.000062682460888;0.8335011806888044;0.015561850579389115;0.015562055392161721;0.8020337873239157;0.014887805920945723;0.802168956440892
61.225944;1.0440009583574008;0.8374604578218492;0.8021583567083643;-0.00018227204803474638;-0.00017458555428611532;1.0444094962647295;10.000065648037017;0.8335011535345177;0.015561852823456382;0.0155620574645021;0.8020307168444532;0.014887808372449733;0.8021658561052939
61.235944;1.0440012954667501;0.8374579382718091;0.8021557024465845;-0.00018253357151788726;-0.00017483600948355946;1.0444096317488445;10.000068601233183;0.8335011270215444;0.015561855050973756;0.015562059724190242;0.8020276393023325;0.014887810815696312;0.8021627486326787
61.245944;1.0440019365801085;0.8374556587432588;0.8021530538113619;-0.00018203049116997564;-0.00017435403470695513;1.0444107646494747;10.000071541327621;0.8335011008432697;0.0155618572565395;0.01556206216749108;0.8020245550717076;0.014887813249807562;0.802159633966085
61.255944;1.0440016262762344;0.8374526117114942;0.8021504107968708;-0.0001812847925057319;-0.00017363982517563391;1.0444108948563875;10.000074465931572;0.8335010747241574;0.01556185943434543;0.015562064790283365;0.8020214645386377;0.014887815672909654;0.802156512065411
61.265944;1.0440022710110488;0.8374495709146867;0.8021470500533119;-0.00018223804545470693;-0.00017455280011173795;1.0444110222500247;10.000077372075125;0.8335010484950821;0.015561861577491674;0.01556206758790348;0.8020183681525631;0.014887818081651958;0.8021533829597195
61.275944;1.0440029176186254;0.8374472817991708;0.8021444183260081;-0.00018173493880250846;-0.00017407079663241587;1.0444121466995036;10.000080257350895;0.8335010221131157;0.015561863677771088;0.015562070555242828;0.8020152664781124;0.01488782047170519;0.8021502467629996
61.285944;1.0440026130781537;0.8374442243032679;0.8021417923397819;-0.0001809892190855046;-0.0001733565640436531;1.0444122681089112;10.000083120166774;0.8335009956492163;0.0155618657262858;0.015562073686285009;0.8020121601590589;0.014887822838400993;0.8021471036861657
61.295944;1.0440032641112917;0.837441171914033;0.8021384486017973;-0.00018194244394536318;-0.00017426950881619697;1.0444123865125678;10.000085959103416;0.8335009692324327;0.015561867714488625;0.015562076973646925;0.8020090498446116;0.014887825176510433;0.8021439540647542
61.305944;1.0440039176630882;0.8374388696691338;0.8021358336961263;-0.0001814393099309001;-0.00017378747834030943;1.044412502070208;10.000088771675395;0.8335009430119986;0.015561869634840195;0.015562080408556122;0.8020059361544202;0.014887827479505154;0.8021407983411108
61.315944;1.044003620569157;0.8374357971042495;0.8021332241578628;-0.00018069356805800097;-0.00017307322493167706;1.0444136149376186;10.000091553787437;0.8335009171697242;0.015561871481231065;0.015562083980854234;0.802002819687725;0.014887829739840909;0.8021376369951942
61.325944;1.0440042792193513;0.8374334827027716;0.8021306196474192;-0.0001801904160287376;-0.0001725911791949248;1.0444137251826404;10.000094300757409;0.8335008919301673;0.015561873248933834;0.01556208767916477;0.8019997010471251;0.014887831950771938;0.8021344704890739
61.335944;1.0440049401028448;0.8374304061336028;0.8021272965864188;-0.0001811436015758053;-0.0001735040874588663;1.0444138327826713;10.00009700868331;0.8335008675349062;0.015561874933807342;0.015562091491903036;0.8019965808292291;0.014887834108127244;0.8021312992558501
61.345944;1.0440046495882414;0.8374273126546204;0.802124701327125;-0.00018039783691202986;-0.00017278981604506173;1.0444149375814349;10.000099674970246;0.8335008442020551;0.015561876531654804;0.01556209540855577;0.8019934595771827;0.014887836210578875;0.8021281237108392
61.355944;1.0440050115771018;0.8374247332284075;0.8021221097828091;-0.00018065921870661473;-0.00017304013333382712;1.0444150392069453;10.000102298094356;0.833500822104635;0.015561878038179057;0.015562099420084526;0.8019903377506462;0.014887838258649937;0.802124944244866
61.365944;1.0440056770870862;0.8374223881440229;0.802119521704575;-0.00018015602584727387;-0.00017255805520996042;1.0444151371134918;10.000104876985318;0.8335008013544809;0.015561879449165773;0.0155621035187442;0.8019872157189336;0.01488784025387693;0.8021217611801553
61.375944;1.04400539048043;0.8374185148371537;0.8021162129723077;-0.00018086658168281103;-0.00017323872517959122;1.0444162307474498;10.000107410281526;0.8335007819931131;0.015561880760492242;0.015562107697674188;0.8019840937585225;0.014887842199284372;0.8021185747214398
61.385944;1.0440060579766866;0.8374161526473217;0.8021136294983079;-0.00018036337069397978;-0.00017275663422527084;1.0444163196725924;10.000109895813583;0.8335007640196728;0.015561881967769786;0.015562111950237975;0.8019809720705849;0.01488784410061906;0.8021153849655359
61.395944;1.044006726046425;0.837413781829913;0.8021110472821873;-0.00017986014958512473;-0.00017227453661246815;1.0444164036218446;10.000112330744376;0.8335007474273763;0.015561883066169927;0.015562116270100072;0.8019778507923184;0.01488784596702822;0.8021121919657669
61.405944;1.044006441221017;0.8374109885163941;0.8021088014291893;-0.00018022010061465686;-0.0001726193868621437;1.044417482502277;10.000114711922611;0.8335007322136588;0.015561884050651464;0.015562120652189468;0.8019747299859336;0.014887847810397382;0.8021089957799976
61.415944;1.0440071097852721;0.8374074950859975;0.802105160326111;-0.0001800674427063111;-0.00017247308053109636;1.0444175563293758;10.000117035941447;0.8335007183858708;0.01556188491606776;0.015562125092839975;0.8019726096711738;0.014887849643326645;0.8021067963008497
61.425944;1.0440077782554562;0.8374050993630506;0.8021025773860693;-0.000179564193632329;-0.00017199096406277968;1.0444176251232509;10.000119299495541;0.8335007059835287;0.015561885657572909;0.015562129588195523;0.8019694898960678;0.014887851477031101;0.8021035939429201
61.435944;1.0440074930494585;0.8374019313111006;0.8020999927531811;-0.00017881835997117228;-0.00017127664821161832;1.0444176888893222;10.000121499957622;0.8335006950801781;0.015561886271957986;0.015562134132366246;0.8019663707549585;0.014887853320418533;0.8021003886496734
61.445944;1.0440081601855533;0.8373998708042582;0.8020977413978215;-0.0001794208582282927;-0.00017185367408348618;1.0444187477367746;10.000123635081557;0.8335006857276414;0.015561886759183354;0.015562138717229185;0.8019632523385262;0.014887855180365499;0.802097180625419
61.455944;1.0440088257824447;0.8373963465158725;0.8020940919798772;-0.00017926815709555814;-0.00017170733701796248;1.044418801983171;10.000125702013646;0.8335006778753403;0.015561887122981727;0.015562143333725777;0.8019601346653003;0.01488785706261972;0.8020939701436253
61.465944;1.0440085357396276;0.8373931560918519;0.8020914981417533;-0.00017852229970083224;-0.0001709930069293017;1.0444188520684023;10.000127696848663;0.8335006713303703;0.015561887370445084;0.015562147973241678;0.8019570176654202;0.01488785897259347;0.8020907574807273
61.475944;1.044009195507365;0.8373910734059787;0.8020892359893262;-0.00017912477028462682;-0.00017157001421268895;1.044419898364867;10.000129615087236;0.8335006658040268;0.01556188751119998;0.015562152628461919;0.8019539012468059;0.014887860915808536;0.8020875428399106
61.485944;1.0440098507185258;0.8373886326977726;0.8020866335448541;-0.00017862146311158406;-0.00017108785979969512;1.0444199411603887;10.000131452417977;0.8335006610142035;0.015561887556289879;0.015562157293992952;0.8019507853559195;0.014887862897927394;0.8020843263149203
61.495944;1.0440092448153326;0.8373851773282815;0.802084026017212;-0.0001786401091762451;-0.00017110586487870813;1.0444199808394634;10.000133205103266;0.8335006567611911;0.015561887516643443;0.015562161966427733;0.8019476699570053;0.014887864924002408;0.8020811079325568
61.505944;1.044009887780597;0.8373819661656378;0.8020806897779231;-0.00017959311844865122;-0.00017201864245095498;1.044421017944628;10.00013486944016;0.8335006529072658;0.015561887401543873;0.015562166643397237;0.8019445549716242;0.014887866997450197;0.8020778877170951
61.515944;1.0440105234424788;0.837379502478448;0.8020780711017419;-0.00017908977764543723;-0.00017153646461339525;1.0444210529847757;10.000136440507717;0.8335006492641539;0.015561887217905966;0.01556217132242094;0.8019414402690239;0.014887869120129625;0.8020746657198677
61.525944;1.0440101979937217;0.8373762666232336;0.802075446542414;-0.00017834386796675202;-0.00017082210287787066;1.0444210862696552;10.00013791122949;0.8335006455292736;0.015561886970564109;0.015562176000003234;0.8019383257225952;0.014887871293906714;0.8020714420267995
61.535944;1.0440108174923546;0.837373787774073;0.8020728160321693;-0.00017784050725942497;-0.00017033991213883417;1.0444221179729891;10.000139272416838;0.8335006413320412;0.015561886662771786;0.015562180670799536;0.8019352112321038;0.014887873521988938;0.8020682167534169
61.545944;1.0440104751866321;0.8373697818094639;0.8020694563317072;-0.00017855091888076805;-0.0001710204848311368;1.0444221482701996;10.000140513687754;0.8335006362697076;0.015561886296251284;0.01556218532727302;0.8019320966690773;0.014887875808791641;0.8020649900589462
61.555944;1.0440110774624805;0.837367288255483;0.8020668140345398;-0.00017804753837417808;-0.00017053828009748836;1.044422177375013;10.000141624898612;0.8335006298959197;0.015561885871004235;0.015562189960304076;0.8019289818304318;0.014887878159257276;0.8020617622112235
61.565944;1.0440116711339487;0.8373647873798243;0.8020641657236853;-0.00017754414681047834;-0.00017005606768310017;1.044422205490818;10.000142597502116;0.8335006217379504;0.015561885385378503;0.015562194560742327;0.8019258664459236;0.014887880577867921;0.8020585336180914
61.575944;1.0440113031172982;0.8373618651384127;0.8020618471138669;-0.0001779039708052909;-0.0001704008383842832;1.0444232327533578;10.000143425108773;0.8335006113728548;0.015561884836414627;0.01556219912041589;0.8019237502057018;0.014887883067528324;0.8020563046012646
61.585944;1.044011880168872;0.8373582435465351;0.8020581272296551;-0.00017775112032623856;-0.00017025439363136074;1.0444232592175227;10.000144103227072;0.833500598532927;0.01556188422029121;0.015562203631974018;0.8019206328015502;0.014887885629487691;0.8020530760414478
61.595944;1.044012449470759;0.8373557201558871;0.8020554600628483;-0.0001772476975925532;-0.0001697721577794855;1.0444232849067283;10.000144628826435;0.833500583172952;0.015561883533014246;0.015562208089409814;0.8019175139854463;0.01488788826387954;0.8020498483374815
61.605944;1.0440120583610726;0.8373527752415797;0.802053122154557;-0.00017760749818114457;-0.00017011691078299334;1.044424309873413;10.000144999870688;0.8335005654307526;0.015561882771547093;0.015562212489082126;0.8019143935929314;0.014887890970147642;0.8020466220836636
61.615944;1.0440126140773809;0.8373502366768836;0.8020504417446879;-0.00017710405658231102;-0.0001696346599029071;1.0444243341987105;10.000145214998588;0.833500545514582;0.015561881935126651;0.015562216829736903;0.8019112715225497;0.014887893747341976;0.8020433978916236
61.625944;1.044013164290727;0.8373476904160989;0.80204775456428;-0.00017660060397206364;-0.00016915240022298943;1.04442435796289;10.000145273600177;0.8335005236467379;0.015561881026095755;0.015562221112066914;0.8019081477215518;0.014887896593651839;0.802040176354282
61.635944;1.0440127567239053;0.8373432659378085;0.8020440014048005;-0.00017620515818685855;-0.00016877374967587787;1.044425381251911;10.000145175939936;0.8335005001048461;0.015561880049481574;0.015562225338443756;0.8019050221669916;0.014887899505661004;0.802036957975584
61.645944;1.0440132987053143;0.8373410539999433;0.8020416361658167;-0.00017680746482002255;-0.00016935063461868824;1.0444254041636587;10.000144923126813;0.8335004752485047;0.015561879011603484;0.01556222951281654;0.8019018948318102;0.014887902478335538;0.8020337431522843
61.655944;1.0440135353950266;0.8373382403727821;0.8020389279367331;-0.00017706846945739763;-0.00016960065610045178;1.0444254267885242;10.000144516828847;0.833500449457686;0.01556187791916487;0.015562233640849433;0.8018987656702457;0.01488790550511927;0.8020305322140713
61.665944;1.0440131183365504;0.8373348960203244;0.8020362128181608;-0.00017632244212357839;-0.00016888620775598986;1.0444254492306342;10.00014395887164;0.8335004230733268;0.015561876779272496;0.015562237729924292;0.801895634637927;0.01488790857828775;0.8020273254761368
61.675944;1.0440136521116583;0.8373326579766832;0.8020338263922987;-0.00017692471947772776;-0.00016946306760146318;1.044426471668091;10.000143251270016;0.8335003964233536;0.015561875599803501;0.015562241788426917;0.8018925017465309;0.014887911690343647;0.8020241232513877
61.685944;1.0440141837167094;0.8373289551145068;0.8020300381429595;-0.00017677175257930122;-0.00016931652497831565;1.044426494358817;10.00014239650656;0.8335003698656341;0.015561874389227268;0.015562245824747556;0.801890367099189;0.014887914835440665;0.8020219256164732
61.695944;1.0440137602133515;0.8373255854120136;0.8020273024156525;-0.00017602570025524258;-0.00016860205749242506;1.0444265175771599;10.000141397386445;0.8335003437757833;0.015561873155388255;0.015562249847197486;0.8018872308361248;0.014887918009788547;0.8020187330681682
61.705944;1.0440142885927517;0.8373233229911927;0.8020248960099994;-0.00017662794914370165;-0.00016917889441034039;1.044427541534487;10.000140256686551;0.8335003185346758;0.01556187190429376;0.015562253864597619;0.8018840930402096;0.01488792121072712;0.8020155455586242
61.715944;1.0440148162892005;0.8373207027320865;0.8020221478302619;-0.00017612440369692474;-0.000168696559405987;1.0444275663258913;10.000138977044761;0.8335002945524135;0.015561870639720785;0.015562257885687526;0.8018809537043383;0.014887924435155148;0.8020123632451681
61.725944;1.0440143907772754;0.8373173111461302;0.8020193940836775;-0.00017537832727674036;-0.00016798207474727996;1.044427591946419;10.000137560986518;0.8335002722939828;0.015561869363478791;0.015562261917418255;0.8018778127992169;0.01488792767916208;0.8020091863012537
61.735944;1.0440149191435735;0.837313922285481;0.8020159115758553;-0.00017633109104771538;-0.0001688946537833014;1.0444286183338343;10.000136011168536;0.833500252296373;0.01556186807598195;0.015562265964508423;0.8018746703978132;0.014887930938645143;0.8020060149062751
61.745944;1.0440144952709485;0.8373105179565475;0.8020131474537205;-0.00017558499843137233;-0.00016818015760636864;1.0444286453735991;10.000134330542243;0.8335002351404089;0.015561866776959431;0.015562270030170256;0.8018715267383972;0.014887934208866003;0.8020028492610544
61.755944;1.0440150258650716;0.8373078720616985;0.8020103784769723;-0.00017508141398694306;-0.00016769779347613367;1.0444286729248258;10.000132521947517;0.8335002213635172;0.015561865467190336;0.015562274115820004;0.8018683821956408;0.014887937482962235;0.8019996895426128
