time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.765944;1.0440155577964187;0.8373055709148441;0.8020079407226839;-0.00017568360784009357;-0.00016827458782308298;1.0444287008285635;10.000130587555955;0.8335002113923381;0.015561864150858652;0.015562278220433162;0.8018652372173005;0.01488794075124751;0.8019965358204604
61.775944;1.0440151379082028;0.8373021492836819;0.802005162940736;-0.00017493749233053797;-0.00016756007501020953;1.0444297288135098;10.000128528889519;0.8335002055245503;0.01556186283588972;0.015562282341690607;0.8018630922129493;0.014887944001800152;0.8019943878726316
61.785944;1.0440156727511745;0.8372983811689951;0.8020013217957918;-0.00017478441644863983;-0.0001674134464117194;1.0444297564272962;10.000126347822166;0.8335002039174674;0.015561861531952246;0.015562286478408589;0.8018599474286715;0.01488794722145698;0.8019912459385391
61.795944;1.0440162090500624;0.8372960645704448;0.8019988716072345;-0.00017538658362163;-0.00016799021891679829;1.0444297830561726;10.00012404783669;0.8335002065840805;0.015561860247951583;0.015562290631782947;0.8018568029143064;0.014887950396655142;0.8019881097501109
61.805944;1.0440157934793548;0.8372926285719873;0.8019960819685668;-0.0001746404450501048;-0.00016727568833533105;1.0444308079729432;10.000121634087398;0.8335002134221735;0.015561858990266684;0.015562294803872728;0.8018536585645808;0.01488795351368112;0.801984979271284
61.815944;1.0440163324254617;0.8372899530527854;0.8019932887922283;-0.0001741368041685994;-0.0001667932793699901;1.0444308304445877;10.000119112342736;0.8335002242755398;0.015561857762995814;0.015562298994985738;0.801850514157395;0.01488795655866594;0.801981854548926
61.825944;1.0440168724624443;0.8372876245497491;0.8019908281533135;-0.0001747389466608815;-0.00016737003089502768;1.0444308498442465;10.000116488280575;0.8335002390003392;0.015561856569714665;0.01556230320321043;0.8018473694198978;0.014887959518283101;0.8019787356864273
61.835944;1.0440164602072652;0.837283072303064;0.8019869697140876;-0.00017434331822771779;-0.00016699123444495608;1.0444318656373446;10.00011376781988;0.833500257471921;0.015561855414612878;0.015562307425668932;0.8018442241276307;0.014887962380271933;0.8019756228087559
61.845944;1.0440170022705733;0.8372803880332718;0.8019841677775182;-0.00017383965012493976;-0.00016650880178447554;1.044431877294943;10.000110957954156;0.8335002795348506;0.015561854302398965;0.015562311659214264;0.8018410781341394;0.01488796513306232;0.8019725160221328
61.855944;1.044017243668542;0.8372778103573829;0.8019816992036957;-0.00017520620693138063;-0.00016781778550878438;1.0444318842706166;10.000108067428108;0.833500304992958;0.015561853237837348;0.015562315900448162;0.8018389313130138;0.014887967765927866;0.8019704151901789
61.865944;1.0440168362355786;0.8372743595568778;0.8019788933302354;-0.00017446002432397126;-0.00016710321675649683;1.0444318860612323;10.000105106557529;0.8335003336415964;0.015561852225809213;0.015562320145152977;0.801835783503496;0.01488797026999459;0.8019673206089489
61.875944;1.04401738520596;0.8372716731737181;0.8019760861179122;-0.00017395632908263477;-0.0001666207583966202;1.0444328822791702;10.000102085540997;0.8335003652751142;0.015561851271678834;0.015562324387848677;0.8018326345090894;0.014887972639110956;0.8019642319727246
61.885944;1.0440169849529968;0.8372685733659722;0.801973613714912;-0.00017431593131623648;-0.00016696534877936277;1.0444328726761842;10.00009901257441;0.8335003996840962;0.01556185038150254;0.015562328622592509;0.80182948414717;0.014887974870485224;0.8019611490737938
61.895944;1.0440175427033613;0.8372647826077834;0.8019697455053212;-0.0001741627444553094;-0.00016681861886759278;1.0444328571314103;10.000095894218958;0.8335004366730622;0.01556184956230521;0.015562332843730233;0.8018263323182686;0.014887976964798683;0.8019580717018528
61.905944;1.0440181056980622;0.8372620990433249;0.8019669356375534;-0.00017365902414351583;-0.0001663361355578787;1.0444338356135379;10.000092737204044;0.833500476081853;0.015561848821931285;0.015562337045624978;0.8018231790512622;0.014887978925087775;0.8019549997278703
61.915944;1.0440177209685657;0.8372590034371671;0.8019644606507573;-0.00017401860935901657;-0.00016668070721240653;1.044433808115374;10.000089548720146;0.8335005177865439;0.015561848167978442;0.015562341222422707;0.8018200245217701;0.014887980755438322;0.8019519331407398
61.925944;1.0440182951891694;0.8372563240894866;0.8019616488564646;-0.00017351487462818655;-0.0001661982086716581;1.0444337746279624;10.000086335187207;0.8335005616762404;0.015561847606545554;0.015562345367930157;0.8018178690330235;0.014887982460958508;0.801949871888098
61.935944;1.0440188752041493;0.8372536476797834;0.8019588359137618;-0.00017301113112400688;-0.00016571570142389456;1.0444347352026058;10.000083101487048;0.8335006076273632;0.015561847141368358;0.015562349475240888;0.8018147129276562;0.014887984048215515;0.8019468165573967
61.945944;1.0440185077974247;0.8372505609941057;0.8019563574049825;-0.00017337070111241682;-0.00016606025529169077;1.0444346900396952;10.000079851348987;0.8335006554916788;0.015561846773539377;0.01556235353716963;0.8018115564883989;0.014887985524952796;0.8019437672802048
61.955944;1.0440190995186678;0.837246786752119;0.8019524823182052;-0.00017321746017520646;-0.0001659134693423067;1.0444346395122734;10.000076588508378;0.833500705125345;0.015561846502562532;0.015562357547327085;0.8018083999109873;0.014887986898973712;0.8019407243613688
61.965944;1.0440196971772915;0.8372441233605553;0.8019496645342007;-0.00017271369274832882;-0.0001654309371082387;1.044434584117358;10.000073317876007;0.833500756469376;0.015561846327850386;0.015562361500020931;0.8018052433018075;0.01488798817676546;0.8019376881345431
61.975944;1.0440193475219266;0.8372410518083383;0.8019471804449244;-0.00017307324655160987;-0.00016577547248024653;1.0444355244214616;10.000070045895141;0.833500809577239;0.015561846248591834;0.015562365389735683;0.8018020866594734;0.014887989363248208;0.801934659039118
61.985944;1.0440199569750648;0.8372384005640828;0.8019443582764498;-0.00017256946482117064;-0.00016529292538349416;1.0444354610186077;10.000066779947725;0.833500864528097;0.015561846263104511;0.015562369212058837;0.8017989299321364;0.014887990462734988;0.8019316376402805
61.995944;1.0440205721380917;0.8372361069141185;0.8019418693539039;-0.00017317147968913017;-0.00016586954513175283;1.044435394471743;10.000063527366704;0.8335009213534849;0.015561846369150206;0.015562372964631229;0.8017967731425922;0.01488799147949433;0.8019296243741143
62.005944;1.044020239579334;0.837232706083515;0.8019390421327051;-0.00017242521223197562;-0.0001651548884649414;1.0444363252339144;10.000060294811266;0.8335009800609537;0.01556184656396594;0.015562376646065232;0.8017936164346336;0.014887992417171387;0.8019266201005407
62.015944;1.0440208656477534;0.8372289721895023;0.8019351530176733;-0.00017227191692951844;-0.0001650080483832582;1.0444362535889211;10.000057087965764;0.8335010406556994;0.015561846843821616;0.015562380253486881;0.801790460018914;0.014887993278132741;0.801923625001973
62.025944;1.0440205437255676;0.8372259390630984;0.8019326561701806;-0.00017263144387456606;-0.00016535255640443358;1.0444361797087645;10.000053911223896;0.8335011030897485;0.015561847203910668;0.01556238378028898;0.8017873040972476;0.014887994063921448;0.8019206393325363
62.035944;1.0440211802730557;0.8372233291028737;0.8019298208800764;-0.00017212762321781107;-0.00016486997279343437;1.044436103798685;10.000050768080543;0.8335011672300253;0.015561847638787051;0.015562387215400975;0.8017841488112643;0.014887994776269085;0.8019176633132151
62.045944;1.0440218219407142;0.8372207287895328;0.8019269830043236;-0.0001716237940730532;-0.00016438738200640873;1.0444370261537133;10.00004766244504;0.8335012329262642;0.015561848143839917;0.01556239054490001;0.8017809942285725;0.014887995417490234;0.8019146971002132
62.055944;1.0440215152944963;0.8372177245911381;0.8019244784659757;-0.00017198330671176597;-0.0001647318767696983;1.0444369471232444;10.000044599467543;0.8335013000845005;0.015561848716622122;0.015562393754579079;0.8017788403142829;0.014887995990030645;0.8019127405698592
62.065944;1.044022166600804;0.8372151446265829;0.8019216359350617;-0.00017147946472598522;-0.00016424927439886444;1.0444368670742161;10.000041585252184;0.8335013686326932;0.015561849356204102;0.015562396831353324;0.8017756868805355;0.014887996496102502;0.801909794046676
62.075944;1.0440228223114993;0.8372125753277555;0.8019187914684476;-0.00017097561500026645;-0.00016376666531115632;1.0444377863429088;10.000038626700734;0.8335014384345207;0.015561850061539642;0.015562399763683298;0.8017725336161179;0.014887996938105202;0.8019068573212047
62.085944;1.044022528862966;0.837208497257936;0.8019152219793648;-0.00017168561771996568;-0.00016444686960641016;1.0444377052095213;10.000035731889058;0.8335015092518272;0.015561850830539686;0.015562402541895025;0.8017693802134798;0.014887997318718706;0.8019039303221874
62.095944;1.0440231924185224;0.8372059499530979;0.8019123746055671;-0.00017118175528402067;-0.00016396424836388046;1.0444376239543405;10.000032909612576;0.8335015807541876;0.015561851660112487;0.015562405158211787;0.8017662264894374;0.014887997640117513;0.8019010128943979
62.105944;1.0440229060410717;0.8372029998533888;0.8019098620188011;-0.00017154124788306758;-0.00016430872344199224;1.0444385428989678;10.000030168080349;0.8335016525379277;0.01556185254677006;0.0155624076065271;0.8017640724049655;0.014887997903556936;0.8018991046270204
62.115944;1.0440235758560803;0.8372004746473486;0.8019070129861618;-0.00017103737461081657;-0.00016382609152983216;1.0444384623275773;10.000027514477571;0.8335017241827931;0.015561853486793172;0.015562409882358637;0.8017609179640546;0.014887998110082751;0.8018962055891831
62.125944;1.0440242482620645;0.837197960438991;0.8019041635249535;-0.00017053349455528274;-0.0001633434531588299;1.0444383823690324;10.000024955447792;0.8335017953590251;0.015561854475571802;0.015562411982884087;0.8017577631008542;0.014887998261631404;0.8018933152957908
62.135944;1.0440239696859708;0.8371950434638047;0.801901649582297;-0.00017089297790239861;-0.000163687917143006;1.0444383029674156;10.000022497080586;0.8335018658790638;0.015561855507738113;0.01556241390663559;0.8017546076815767;0.014887998361152805;0.8018904333446644
62.145944;1.044024646325743;0.837192551633923;0.801898799761601;-0.00017038908816591374;-0.00016320526786338263;1.0444392239670448;10.00002014442019;0.8335019356749295;0.015561856578702243;0.01556241565256629;0.8017514515641299;0.014887998411504207;0.8018875592451881
62.155944;1.0440253245295092;0.8371889653875266;0.8018948907161969;-0.00017023568663542175;-0.00016305832488303724;1.0444391451968826;10.000017901362352;0.8335020047993685;0.015561857685763101;0.015562417219090578;0.8017482946182624;0.014887998414090178;0.8018846924911588
62.165944;1.0440250505912851;0.8371860826028545;0.8018923765654402;-0.00017059516126004343;-0.00016340277594107568;1.0444390664762606;10.00001577079787;0.8335020734168149;0.015561858827777103;0.015562418604176823;0.8017461367418133;0.014887998368477675;0.8018828324333628
62.175944;1.044025730610245;0.8371836253129092;0.8018895265425993;-0.00017009125552776042;-0.00016292010694665625;1.0444399876279966;10.000013754293757;0.8335021417317158;0.015561860003606647;0.015562419806423207;0.8017429778796716;0.01488799827324354;0.8018799789248297
62.185944;1.0440261088270697;0.8371809372535585;0.8018866761447462;-0.0001703517040021263;-0.00016316960204621747;1.0444399084887346;10.000011851623697;0.8335022099469576;0.01556186121049124;0.015562420825914235;0.8017398180060041;0.014887998126345588;0.8018771312108532
62.195944;1.044025836032541;0.837178089347329;0.8018841612605225;-0.00017071117007767616;-0.00016351403830475747;1.044439828865041;10.000010060990366;0.8335022783117475;0.015561862443997689;0.015562421663700237;0.8017366571302195;0.014887997924329082;0.8018742886106048
62.205944;1.0440265165837872;0.8371756666421468;0.8018813100401629;-0.00017020724820206607;-0.0001630313472940301;1.0444397485197434;10.000008379435256;0.8335023471845944;0.015561863698849829;0.015562422320756414;0.8017334953367365;0.014887997661746684;0.8018714504198632
62.215944;1.0440262440320822;0.8371728409860764;0.8018787938425733;-0.0001705667105753396;-0.00016337577512914224;1.0444406672126054;10.00000680294339;0.8335024170375614;0.015561864969324391;0.015562422797870568;0.801731332754684;0.014887997331426482;0.8018696158240252
62.225944;1.0440269249854248;0.83717043960392;0.8018759410954737;-0.0001700627805018454;-0.0001628930717617298;1.04444058471037;10.000005326942984;0.833502488413446;0.015561866249930797;0.015562423095869637;0.8017281694855581;0.014887996925451171;0.8018667846135774
62.235944;1.0440276062651077;0.8371669423004302;0.8018720283785877;-0.00016990932904410724;-0.0001627460638741905;1.044440500732465;10.000003946935701;0.8335025618863509;0.015561867536080016;0.01556242321559145;0.8017250055827587;0.0148879964362021;0.8018639561157525
62.245944;1.0440273347865547;0.8371641464289089;0.8018695098587377;-0.00017026878390127677;-0.00016309047703896897;1.044441414901973;10.000002658487311;0.83350263803288;0.01556186882357794;0.015562423157716098;0.8017218410786511;0.014887995856880018;0.8018611298339113
62.255944;1.0440280173750687;0.8371617735315938;0.8018666548974991;-0.00016976483830488746;-0.00016260775252448914;1.0444413267660522;10.000001457218104;0.8335027173959693;0.015561870108553179;0.01556242292262461;0.8017196760461248;0.014887995182289235;0.8018593050948947
62.265944;1.0440287010866094;0.8371597598710254;0.8018641349770421;-0.00017036671102363973;-0.00016318420606382567;1.0444412358963202;10.000000339447663;0.8335028004603902;0.01556187138909587;0.015562422510764196;0.8017165106570797;0.014887994409790774;0.8018564817860371
62.275944;1.0440284328822296;0.8371566397674876;0.8018612787893487;-0.0001696203341535743;-0.00016246941978267926;1.0444411420078494;9.99999930284917;0.8335028876477802;0.015561872666405071;0.015562421923500169;0.8017133451951656;0.014887993539341655;0.8018536593386926
62.285944;1.0440291193442357;0.8371542919811344;0.8018584219899977;-0.00016911637314334318;-0.00016198667501872706;1.0444420449952805;9.999998346118586;0.8335029793233389;0.0155618739438892;0.01556242116367438;0.8017101800393681;0.014887992573302072;0.8018508373707726
62.295944;1.0440288538253049;0.837151537873914;0.8018559003987307;-0.00016947581569874866;-0.00016233106497899475;1.0444419449442628;9.999997467668042;0.8335030758281063;0.015561875225636132;0.015562420234600367;0.8017070156516495;0.014887991516428145;0.801848015488241
62.305944;1.0440295426804682;0.8371492046940494;0.8018530425369577;-0.0001689718451021746;-0.00016184830679421563;1.0444418421657753;9.999996664439202;0.8335031775140858;0.015561876515479784;0.015562419138091654;0.8017048525975023;0.014887990374784714;0.8018461931522382
62.315944;1.0440302324790127;0.837146878186896;0.8018501841420362;-0.0001684678679767128;-0.00016136554055073691;1.0444427371200269;9.999995931745326;0.8335032847323572;0.015561877816129315;0.015562417874487136;0.801701691551504;0.014887989153594598;0.8018433704039128
62.325944;1.0440299698741966;0.8371430383985162;0.8018466017759961;-0.00016917777651926586;-0.0001620456072946889;1.0444426302517198;9.999995264045538;0.8335033977941239;0.015561879128645442;0.015562416444684753;0.8016985332301542;0.01488798785589903;0.8018405468038912
62.335944;1.0440306614325872;0.8371407244360421;0.8018437423981698;-0.0001686737885127832;-0.00016156282563705926;1.0444425218971563;9.999994655872808;0.8335035169414409;0.015561880453238641;0.015562414851134295;0.8016953783081374;0.014887986482721187;0.8018377220815143
62.345944;1.0440304007070857;0.8371380024463981;0.8018412183873955;-0.00016903321619545853;-0.00016190718842783787;1.0444424122845393;9.999994102379157;0.8335036422987564;0.01556188179046769;0.015562413097276018;0.80169322735344;0.014887985033593325;0.8018358957983215
62.355944;1.0440310943584628;0.8371356998135809;0.8018383583347586;-0.000168529218459727;-0.0001614243924253199;1.044443301589212;9.999993599680067;0.833503773795166;0.015561883141495437;0.015562411187001505;0.8016900807753756;0.014887983507124692;0.8018330680924723
62.365944;1.0440317892826445;0.8371334024060192;0.8018354980263876;-0.00016802521419449846;-0.000160941588075389;1.0444431900071016;9.999993145313447;0.8335039111396773;0.01556188450771737;0.015562409124824369;0.8016869388394622;0.014887981901395748;0.801830238695112
62.375944;1.0440315324345142;0.837130696045887;0.8018329732571209;-0.00016838463340868717;-0.00016128593416441154;1.0444430777843514;9.999992738719046;0.8335040539272117;0.015561885890765785;0.015562406916277298;0.8016838017180985;0.014887980213554008;0.801827407618715
62.385944;1.0440322306621848;0.8371284080244082;0.8018301126470525;-0.00016788061944029463;-0.000160803115293953;1.044443965221008;9.999992380931493;0.8335042018013338;0.0155618872928529;0.015562404567726723;0.801680669470104;0.014887978439942755;0.8018245749345586
62.395944;1.044032931095476;0.8371264745510539;0.8018275876753814;-0.00016848243227302235;-0.00016137947824248602;1.0444438527008357;9.99999207303868;0.833504354538733;0.01556188871652932;0.015562402086429636;0.8016785420141042;0.014887976577292681;0.8018227405147881
62.405944;1.0440326809325389;0.837123429971735;0.8018247269785;-0.0001677360096506892;-0.0001606646171315155;1.0444437406810776;9.999991814942192;0.8335045120593275;0.015561890164026405;0.015562399481590229;0.8016754191931198;0.014887974623113151;0.8018199046305484
62.415944;1.0440333871963705;0.8371211529185558;0.8018218660237191;-0.00016723197931185172;-0.0001601817750081244;1.0444436296019814;9.999991605549909;0.8335046744031057;0.015561891637061304;0.015562396765377427;0.8016723008481934;0.014887972575375859;0.8018170669069934
62.425944;1.0440331437664883;0.8371173589308221;0.8018182812560061;-0.00016794184788166314;-0.0001608617739686251;1.0444445198134078;9.999991443206977;0.8335048416288428;0.015561893136931302;0.015562393953545403;0.8016691868477637;0.014887970432959982;0.8018142270843174
62.435944;1.0440338575591808;0.8371150869524058;0.8018154194813264;-0.00016743780641881127;-0.00016037891515339371;1.0444444115612892;9.999991325574014;0.8335050136661585;0.015561894664212825;0.01556239106475714;0.8016670771333921;0.014887968196232842;0.8018123847083278
62.445944;1.0440345757235656;0.8371131674526987;0.8018128927872917;-0.00016803959485637166;-0.00016095523932654077;1.044444304974637;9.99999124949905;0.8335051902217545;0.015561896218049572;0.015562388117446296;0.8016639717456349;0.014887965866851914;0.8018095397921529
62.455944;1.0440343455022296;0.8371101349133939;0.8018100296826901;-0.00016729315310651764;-0.00016024034527966453;1.0444452000245732;9.999991211166686;0.8335053707516515;0.015561897795356355;0.015562385126453006;0.801660870744454;0.014887963447308453;0.8018066917745262
62.465944;1.0440350739349589;0.8371078680553908;0.801807165522641;-0.00016678909439378227;-0.00015975746098919596;1.044445096496633;9.999991206254812;0.8335055544893819;0.015561899389712714;0.015562382101899346;0.8016577741039075;0.0148879609404815;0.8018038402397915
62.475944;1.044035808074943;0.8371059526923785;0.8018046357834302;-0.0001673908674931119;-0.0001603337603765569;1.0444449940631813;9.999991230112947;0.8335057405350755;0.015561900991211377;0.01556237904964744;0.8016556816995698;0.014887958349126693;0.801801984605674
62.485944;1.0440355948091922;0.8371029233089182;0.8018017689078273;-0.00016664441340938021;-0.00015961884510101832;1.044444892457123;9.999991278223904;0.8335059279631347;0.015561902588933786;0.01556237597245503;0.8016525933693417;0.014887955675977713;0.8017991248685649
62.495944;1.0440363407619633;0.8371010091379254;0.8017992358929007;-0.00016724617648578531;-0.0001601951283380261;1.044445791573632;9.99999134626579;0.8335061158968654;0.01556190417354156;0.015562372871749644;0.8016495089765626;0.014887952924316621;0.8017962606357674
62.505944;1.0440361393970352;0.8370979804691088;0.8017963653156103;-0.00016649971440013372;-0.00015948019939269835;1.0444456914105558;9.999991429230002;0.8335063035430379;0.015561905737439556;0.01556236974913698;0.8016464284286829;0.01488795009823105;0.801793391817683
62.515944;1.0440368972163094;0.837096066641464;0.8017938284396977;-0.00016710146705302108;-0.00016005646666647852;1.0444455919949645;9.999991520947546;0.8335064901931277;0.015561907274084673;0.015562366607016091;0.8016443516601072;0.014887947203207649;0.8017915182216044
62.525944;1.04403766085416;0.8370938024570488;0.8017909540589555;-0.0001665973721186781;-0.00015957353044576095;1.0444464933591866;9.99999161504852;0.8335066751977308;0.015561908777717154;0.015562363448541871;0.8016412786110689;0.014887944246657773;0.801788640190133
62.535944;1.0440374768683411;0.8370907742525671;0.8017880778769715;-0.00016585089614678668;-0.0001588585807820859;1.0444463954842942;9.999991706143378;0.8335068579487681;0.015561910242792316;0.015562360276758952;0.8016382092110051;0.014887941236895103;0.8017857575581295
62.545944;1.0440382515416855;0.8370877554360109;0.8017844760870733;-0.00016680308122644545;-0.00015977049073570408;1.0444462982999727;9.999991790105536;0.8335070378691176;0.015561911663504874;0.015562357093261455;0.8016361434027964;0.014887938181324358;0.8017838701629375
62.555944;1.0440380780089247;0.8370847284266775;0.8017815954870128;-0.00016605659499481574;-0.00015905552719839105;1.0444462018166925;9.99999186388538;0.8335072143864186;0.015561913034569679;0.015562353897883198;0.8016330811740752;0.014887935085212656;0.8017809783257446
62.565944;1.0440388625590982;0.8370828169077094;0.801779047606766;-0.0001666583173097396;-0.0001596317536266011;1.0444471061893472;9.999991925388853;0.8335073869225212;0.015561914351920747;0.01556235068966388;0.8016300225206411;0.014888931951601188;0.8017781003785552
62.575944;1.0440396517530202;0.8370805557071992;0.8017761605146839;-0.00016615418803069614;-0.0001591487750361285;1.0444470116159787;9.999991973354646;0.8335075549127768;0.01556191561186037;0.015562347467532415;0.8016269674244985;0.01488892878206985;0.8017751991361562
62.585944;1.0440394922123317;0.8370775309639731;0.8017732692524009;-0.0001654076859146246;-0.00015843379172878898;1.044446918256052;9.999992006908792;0.8335077178179405;0.015561916810179002;0.015562344229625547;0.8016249158846155;0.014888925576875663;0.8017732929969815
62.595944;1.0440402903728543;0.8370756215537443;0.8017707088171544;-0.0001660093886229554;-0.0001590099947828866;1.0444478262464552;9.999992024729357;0.8335078751253665;0.01556191794188243;0.015562340972004459;0.8016218679257042;0.014888922334443907;0.8017703823194919
62.605944;1.0440401394958114;0.8370725978694575;0.8017678075359976;-0.00016526287604718437;-0.00015829499935870155;1.0444477356880901;9.999992024431926;0.833508026399058;0.015561919000728362;0.015562337689024456;0.8016188236179089;0.014888919051871988;0.8017674669730199
62.615944;1.044040945861284;0.8370706891040942;0.8017652362773477;-0.0001658645658490329;-0.00015887118801218253;1.0444476465665888;9.999992002583776;0.8335081713679505;0.015561919979498313;0.015562334375623873;0.8016157830889228;0.014888915726355957;0.8017645471208864
62.625944;1.0440417557862547;0.837068429939554;0.8017623234517326;-0.00016536040012746675;-0.00015838817016512098;1.04444755872665;9.999991955169707;0.8335083099293459;0.015561920871160734;0.015562331028621104;0.8016137464501787;0.014888912356142266;0.801762622936574
62.635944;1.0440416154518382;0.8370657569140467;0.8017597401735332;-0.00016571971876223348;-0.00015873235492675018;1.0444484719498026;9.999991878246533;0.8335084420589902;0.015561921669410424;0.015562327646156584;0.8016107137347822;0.014888908940506242;0.8017596952631179
62.645944;1.044042430848683;0.8370634976197877;0.801756814893339;-0.00016521553830129625;-0.00015824932200273067;1.0444483860524296;9.999991767974027;0.83350856776912;0.015561922368690539;0.015562324227080109;0.8016076849271178;0.014888905479331624;0.8017567644707346
62.655944;1.0440422949841865;0.8370604739828126;0.8017538833129584;-0.00016446899640024508;-0.0001575342959497696;1.0444483009156118;9.999991620029485;0.8335086871369439;0.01556192296460819;0.015562320770806111;0.801605659997901;0.014888901973513193;0.8017548308532322
62.665944;1.0440431141397704;0.8370585649269995;0.8017512809875584;-0.00016507065070740537;-0.0001581104477845789;1.044449216436657;9.999991429620152;0.8335088003032984;0.015561923453950315;0.015562317277161375;0.801602638897922;0.014888898426046479;0.8017518951092288
62.675944;1.0440439347957298;0.8370563052356861;0.801748336663653;-0.00016456644551371768;-0.00015762739143735313;1.0444491325187584;9.999991191650162;0.8335089074423649;0.01556192383357468;0.015562313746198821;0.8015996215473714;0.014888894842197613;0.8017489573493934
62.685944;1.0440438034164958;0.8370536313808031;0.8017457217478396;-0.0001649257361812211;-0.00015797154781651667;1.0444490491418765;9.999990900457867;0.8335090087437018;0.01556192409970732;0.015562310178054746;0.8015976078305854;0.014888891229002053;0.801747017637899
62.695944;1.0440446263690641;0.8370502649202433;0.8017417057940224;-0.00016477194804458844;-0.00015782412651153146;1.0444489663400573;9.999990550189013;0.8335091043812166;0.015561924248745102;0.015562306572561687;0.8015945975809298;0.014888887595480599;0.8017440765158914
62.705944;1.044045752369219;0.8370485962372296;0.8017390789360178;-0.00016460933089523504;-0.00015766820390512217;1.0444498840725274;9.999990135611835;0.8335091944724919;0.015561924278017768;0.015562302929303624;0.8015915905677762;0.014888883952545532;0.8017411339980769
62.715944;1.0440456239370448;0.8370455693257886;0.8017361107024711;-0.00016386274901447913;-0.00015695314290255832;1.04444980217516;9.999989652411784;0.8335092790450807;0.015561924185316541;0.01556229924895833;0.8015885865136765;0.014888880311563367;0.8017381902909219
62.725944;1.0440464496835489;0.8370433050318001;0.8017331370461328;-0.00016335850118626356;-0.00015647005030658181;1.0444497203954648;9.99998909706349;0.8335093580012402;0.015561923967943118;0.015562295534062569;0.8015865851368252;0.014888876683339734;0.8017362454564786
62.735944;1.0440463229650998;0.8370406248503207;0.8017304939430383;-0.00016371776069915486;-0.00015681417989510944;1.04445063840624;9.999988466303863;0.8335094311371861;0.015561923622067519;0.01556229178779245;0.8015835861709265;0.014888873078108798;0.8017333001240006
62.745944;1.0440471502426292;0.8370383558828429;0.801727510298539;-0.00016321349534776633;-0.00015633107284205162;1.0444505557882422;9.999987756589725;0.8335094982526963;0.01556192314300041;0.015562288012855753;0.8015805893292157;0.01488886950512819;0.8017303544732022
62.755944;1.044047978177684;0.8370364342844615;0.8017248578145842;-0.0001638150774215024;-0.00015690716066346508;1.0444504720663232;9.999986964424973;0.8335095592448029;0.015561922526675617;0.015562284212008082;0.8015785942704632;0.014888865972264282;0.801728408716761
62.765944;1.0440478535303361;0.8370333946012247;0.8017218656326047;-0.00016306845923684153;-0.0001561920707839876;1.0444503868316413;9.99998608725719;0.8335096141174109;0.015561921770808607;0.01556228038854119;0.8015756006568743;0.014888862486283988;0.8017254635712452
62.775944;1.0440486830243143;0.8370314658329718;0.8017192053083952;-0.00016367002533857004;-0.00015676814530809298;1.0444512998019988;9.999985124016904;0.8335096629484998;0.0155619208745539;0.015562276545900653;0.8015726082662908;0.01488885905289796;0.801722519224091
62.785944;1.0440485603335503;0.8370284183703357;0.8017162060003236;-0.00016292339359005973;-0.00015605304462781768;1.0444512107561716;9.999984075111437;0.8335097058360176;0.015561919837861758;0.015562272687791815;0.8015706170269776;0.014888855676446832;0.8017205758735985
62.795944;1.0440493922747036;0.8370264812117955;0.8017135392466069;-0.00016352494404909407;-0.00015662910591005414;1.0444511195086008;9.999982942036551;0.8335097428536918;0.015561918661429072;0.015562268818332427;0.8015676269726864;0.014888852359991971;0.8017176342657185
62.805944;1.044050225783936;0.8370241890490987;0.8017105341398293;-0.00016302062562931988;-0.00015614595493920576;1.0444510259739188;9.999981726903751;0.8335097740306121;0.015561917347095356;0.015562264941415431;0.8015646382038865;0.014888849105298203;0.8017146946640265
62.815944;1.0440501077606972;0.8370211279147441;0.8017075267010942;-0.00016227397275907698;-0.0001554308370761033;1.04445193017224;9.99998043242936;0.8335097993149082;0.015561915898228548;0.015562261060605957;0.801562650823462;0.014888845912278851;0.801712757331385
62.825944;1.0440509449092057;0.8370191765381697;0.8017048528851053;-0.00016287549871412587;-0.00015600687724264732;1.0444518321393381;9.999979062310333;0.8335098185553443;0.015561914319540671;0.015562257179685264;0.80155966485479;0.014888842779133115;0.801709823020987
62.835944;1.0440508307901837;0.8370161056056871;0.8017018420268659;-0.00016212883230874267;-0.00015529174836967824;1.0444517318591453;9.9999776210943;0.8335098315629642;0.01556191261665423;0.015562253302972005;0.8015566802426405;0.014888839704391586;0.8017068919603562
62.845944;1.0440516721972648;0.8370141443869548;0.8016991658911847;-0.000162730342371472;-0.0001558677749746156;1.0444526292819027;9.999976113343724;0.8335098381958305;0.01556191079586467;0.015562249435752252;0.801553696903601;0.014888836689165848;0.8017039645179296
62.855944;1.04405251616389;0.8370118278187174;0.8016961538038516;-0.0001622259799784348;-0.00015538458722976343;1.0444525243632257;9.999974543083537;0.8335098383715582;0.015561908864262385;0.0155622455843846;0.8015517147624461;0.014888833736491126;0.8017020407725064
62.865944;1.044052409688971;0.8370090924327775;0.8016934775110411;-0.00016258515622447157;-0.0001557286473878167;1.0444524170510658;9.999972914320931;0.8335098320116529;0.015561906830096957;0.015562241755229606;0.8015487337889539;0.014888830848778706;0.801699121183355
62.875944;1.0440532594805214;0.8370067656580686;0.8016904660449946;-0.00016208077666214865;-0.00015524544468018003;1.044452307262225;9.99997123188954;0.833509818985635;0.015561904702355921;0.015562237953352523;0.801545754014953;0.014888828026866934;0.8016962056138992
62.885944;1.0440531589417725;0.8370040198361517;0.8016877912616509;-0.00016243994019320227;-0.00015558949348012965;1.044453194925574;9.999969501011824;0.8335097991119664;0.015561902489666036;0.015562234182015008;0.8015437755147599;0.014888825270671749;0.8016942938424257
62.895944;1.0440540145529265;0.8370016825808668;0.8016847825206413;-0.0001619355435263;-0.0001551062753353177;1.0444530800667824;9.999967726290002;0.8335097722327943;0.015561900200108336;0.015562230442303046;0.8015407983877553;0.014888822579904723;0.8016913860123638
62.905944;1.044054872976999;0.8369993402639089;0.8016817763349866;-0.00016143113674203154;-0.00015462304822746163;1.044452962810208;9.99996591214777;0.8335097383073995;0.015561897841535865;0.015562226732955141;0.8015378227686284;0.014888819954501113;0.8016884815935554
62.915944;1.0440547809177716;0.8369965793449614;0.801679109189081;-0.00016179028104553334;-0.00015496707850434218;1.0444538432641606;9.99996406354682;0.8335096974226939;0.015561895421146492;0.015562223051393138;0.8015358488298769;0.014888817394263645;0.8016865799584696
62.925944;1.044055644874153;0.8369942276255176;0.8016761104069667;-0.00016128585762474997;-0.00015448383564058526;1.04445372143523;9.99996218513002;0.8335096497083013;0.015561892945511389;0.015562219394901511;0.8015328767108341;0.01488881489816299;0.8016836809669278
62.935944;1.0440555580501618;0.8369914576705655;0.8016734518135278;-0.00016164498987593083;-0.00015482785402089628;1.0444535972375992;9.999960280273891;0.8335095952653742;0.015561890421739466;0.01556221576065686;0.8015299064050896;0.01488881246373048;0.8016807839808094
62.945944;1.0440564266868904;0.8369890970756417;0.8016704624119351;-0.00016114055008324837;-0.00015434459541501265;1.0444534704998978;9.999958351972968;0.8335095341719589;0.015561887857616625;0.015562212145794502;0.8015279377656238;0.014888810085954678;0.8016788883980176
62.955944;1.0440563438343564;0.8369863183022744;0.8016678137576994;-0.00016149967052814126;-0.00015468860191907122;1.0444543409398932;9.999956404734949;0.8335094665144274;0.015561885260051391;0.015562208548323022;0.8015249706432868;0.014888807757234956;0.8016759942046896
62.965944;1.0440572157226098;0.8369839489325536;0.8016648346534975;-0.00016099521460468462;-0.00015420532761384413;1.044454208168126;9.99995444502904;0.8335093924021414;0.015561882634594914;0.01556220496758994;0.8015230049701436;0.01488880546994008;0.801674100835939
62.975944;1.0440580887476747;0.8369819256168716;0.8016621965342642;-0.00016159662127205785;-0.00015478125545716114;1.0444540717274018;9.99995247943447;0.8335093119903302;0.015561879986662589;0.01556220140385563;0.8015200407506718;0.014888803219385557;0.8016712085689431
62.985944;1.0440580093185967;0.8369776775541249;0.8016581692559439;-0.00016120025393124063;-0.00015440164973680437;1.0444539311339418;9.99995051262627;0.8335092255283023;0.015561877321656316;0.015562197857960786;0.8015170780606183;0.014888801004630954;0.8016683172671595
62.995944;1.0440588837271902;0.8369756457428565;0.8016555427276766;-0.00016180164486937683;-0.00015497756122233395;1.0444547859058624;9.999948547189572;0.8335091333915323;0.015561874644253423;0.015562194331196308;0.8015151170315923;0.014888798827800316;0.8016664268375167
63.005944;1.044058805127978;0.836972495263211;0.8016525869046472;-0.00016105486193905406;-0.00015426232433499287;1.0444546355777207;9.999946584533037;0.8335090360425617;0.01556187195937426;0.01556219082502566;0.8015121578033599;0.014888796694070462;0.8016635376577822
63.015944;1.0440596798735395;0.836970455385174;0.8016499731399137;-0.0001616562385434971;-0.00015483822058752635;1.0444544797244149;9.99994462562517;0.8335089339491362;0.015561869273885103;0.015562187340864099;0.8015092005064486;0.014888794611766593;0.8016606494582015
63.025944;1.0440605545203798;0.8369680613219532;0.8016470303331189;-0.00016115173249848193;-0.0001543548955882368;1.0444553179990248;9.999942671802021;0.833508827558465;0.015561866596918852;0.015562183879830787;0.8015072452879519;0.014888792590900748;0.8016587618336074
63.035944;1.044060475764246;0.8369652499759535;0.8016444297164519;-0.00016151080602978894;-0.00015469885176630561;1.044455150181816;9.999940725933476;0.8335087173043307;0.015561863938864237;0.015562180442352738;0.8015042923537621;0.01488879064101611;0.8016558748254893
63.045944;1.0440616523941628;0.8369630915525901;0.8016415000035987;-0.00016024212244909988;-0.00015348354827659393;1.0444549762400475;9.99993879286923;0.833508603559369;0.015561861310200662;0.015562177028190426;0.8015013419990704;0.014888788770164234;0.801652987988723
63.055944;1.0440615739731194;0.8369599240424566;0.8016385764918601;-0.0001594953106209185;-0.00015276828040078203;1.0444547962982107;9.999936878758579;0.8335084866186848;0.015561858721261146;0.015562173636622286;0.8014993946041054;0.014888786985456823;0.8016511009944843
63.065944;1.0440624493267545;0.8369578689908984;0.8016359947358864;-0.0001600966527697369;-0.0001533441396705499;1.044455610494242;9.999934990415253;0.8335083667631465;0.015561856182578831;0.015562170266314825;0.8014964506075466;0.014888785293664436;0.8016482141541252
63.075944;1.044063325215802;0.8369554619684064;0.8016330834424581;-0.00015959210892655008;-0.00015286077630621215;1.0444554188904993;9.999933134869387;0.8335082442559196;0.015561853703857466;0.015562166915962655;0.8014935104881162;0.01488878370096756;0.80164532732282
63.085944;1.0440632483203727;0.8369526400525046;0.8016305137062653;-0.00015995115690797704;-0.00015320470343152133;1.0444552215029368;9.999931318758735;0.8335081192803022;0.015561851291945246;0.01556216358578783;0.8014915747573692;0.014888782213230024;0.8016434403560164
63.095944;1.044064125226704;0.8369502310850598;0.8016276140206672;-0.00015944659784596898;-0.00015272132466917138;1.0444550183464916;9.999929548190604;0.8335079919696494;0.015561848951171795;0.015562160277907938;0.8014886439329384;0.014888780836798555;0.8016405536018919
63.105944;1.0440640493903313;0.8369474077373129;0.8016250554949834;-0.0001598056350558783;-0.00015306524043798744;1.0444558094484717;9.99992782887472;0.8335078624679281;0.015561846685827196;0.015562156994810289;0.8014867185076496;0.014888779578417789;0.8016386667102483
63.115944;1.0440649273855305;0.8369449976345102;0.8016221666573704;-0.00015930106071431605;-0.00015258184661290052;1.0444555948470728;9.999926165944046;0.8335077309038744;0.015561844500944194;0.01556215373838127;0.8014837989501206;0.01488877844442192;0.8016357800460505
63.125944;1.0440658057799623;0.8369429374986918;0.8016196185673723;-0.00015990235923751283;-0.0001531576605199658;1.044455374558392;9.999924563798206;0.8335075973570948;0.015561842400788891;0.015562150511259013;0.8014808856824033;0.014888777439674004;0.8016328934675467
63.135944;1.0440657310955321;0.8369397625727687;0.8016167398664323;-0.00015915549732148295;-0.00015244234273725435;1.0444561485372932;9.99992302606478;0.8335074619057827;0.015561840387861072;0.015562147317582776;0.8014789790099067;0.01488877656689008;0.8016310068361002
63.145944;1.0440666098071156;0.8369377021844976;0.8016142015492538;-0.0001597567817421059;-0.000153018142761891;1.0444559167159297;9.999921555356275;0.8335073246966119;0.01556183846320246;0.015562144160615642;0.8014760790825023;0.014888775827583845;0.8016281206010215
63.155944;1.044066535246374;0.8369345276096111;0.8016113324785383;-0.00015900990823173995;-0.0001523028136426036;1.0444556790692479;9.999920153250985;0.8335071859459043;0.015561836626161174;0.015562141040044898;0.8014731859185609;0.0148887752234026;0.8016252347799219
63.165944;1.0440674138374404;0.836932468212839;0.8016088037745462;-0.0001596111792040411;-0.0001528785999641142;1.04445543562101;9.999918820936909;0.833507045916805;0.01556183487364134;0.015562137951905447;0.8014712994254859;0.014888774756290019;0.8016233494165493
63.175944;1.0440673386509074;0.8369292952513722;0.8016059443501721;-0.00015886429482832328;-0.0001521632596387194;1.0444561864315949;9.999917559647542;0.8335069049367247;0.015561833200214634;0.015562134890023945;0.8014684193809427;0.014888774428906145;0.8016204650845703
63.185944;1.044068215758918;0.8369283439998751;0.8016044845732042;-0.0001591151719341544;-0.00015240343699973082;1.0444559315946607;9.999916370426593;0.8335067633816624;0.015561831598551132;0.015562131847390994;0.8014665454509711;0.014888774245237118;0.8016185816825615
63.195944;1.0440690912125947;0.8369259382400108;0.8016016349025131;-0.00015861053846162568;-0.00015191998488840454;1.0444556712524091;9.999915253947346;0.8335066216102182;0.015561830059746432;0.015562128817537619;0.801463677263928;0.014888774209931553;0.8016156997973666
63.205944;1.0440690110162956;0.8369231209999842;0.8015991257856554;-0.0001589695256599221;-0.00015226384735343395;1.0444554056126027;9.999914210188358;0.833506479906709;0.015561828574108058;0.015562125795233863;0.8014608144268178;0.014888774327816963;0.8016128195129959
63.215944;1.044069881092256;0.8369207203195917;0.801596285862541;-0.0001584648791852797;-0.00015178038128217764;1.0444561348890236;9.999913237575727;0.833506338441627;0.015561827131876857;0.015562122775277732;0.8014589564777634;0.01488877460442027;0.8016109409488081
63.225944;1.0440697942246269;0.8369179092453983;0.8015937862835028;-0.00015882385799493678;-0.0001521242337037293;1.0444558592300048;9.999912332899685;0.8335061973000923;0.015561825722898381;0.015562119750847384;0.8014561028959256;0.014888775046105154;0.8016080647274638
63.235944;1.0440706564370958;0.8369155157248079;0.8015909556899454;-0.00015831919879602174;-0.00015164075377401524;1.0444555787472765;9.999911492712044;0.8335060565621871;0.015561824335915344;0.015562116713513539;0.801454253180674;0.014888775659259201;0.8016061906462649
63.245944;1.0440715139064483;0.8369134766812293;0.8015884652447854;-0.00015892042160906583;-0.00015221648644058694;1.0444562935696955;9.999910714516703;0.8335059163150914;0.015561822959131433;0.015562113654165405;0.8014514069089486;0.014888776449108842;0.8016033189715457
63.255944;1.044071714837233;0.8369105696856092;0.8015856439059996;-0.0001574093808778347;-0.00015076918828275222;1.0444560038503472;9.999909996479131;0.8335057766084035;0.015561821581702318;0.015562110563895537;0.8014485637388452;0.014888777419604956;0.801600449292626
63.265944;1.0440725611410824;0.8369085393505066;0.8015831625202281;-0.00015801059436444198;-0.00015134491038567758;1.0444557097792648;9.999909336535799;0.8335056374288176;0.015561820194570315;0.01556210743478352;0.8014467233675674;0.014888778574570568;0.8015985811801727
63.275944;1.0440724474856278;0.83690539898716;0.8015803502816774;-0.00015726366317235472;-0.00015062951817156175;1.0444554116236398;9.999908732068844;0.8335054987026813;0.015561818790620113;0.015562104259972462;0.801443885424851;0.014888779918729647;0.8015957147533268
63.285944;1.044073279638703;0.8369033774505503;0.8015778784801176;-0.00015786486509638956;-0.00015120522769118214;1.0444561097883696;9.999908180394755;0.8335053603332917;0.015561817365140614;0.015562101033107437;0.8014420493575449;0.014888781458235656;0.8015938494111676
63.295944;1.044073150193136;0.836900245507408;0.8015750762457164;-0.00015711792460236808;-0.00015048982564172842;1.0444558048854018;9.999907679344778;0.8335052222572655;0.015561815916725764;0.015562097748021905;0.8014392144353724;0.01488878320087779;0.8015909851675753
63.305944;1.0440739650138902;0.8368982317565903;0.801572614838628;-0.00015771911500713038;-0.0001510655232621223;1.0444554977375207;9.999907226945853;0.8335050844773535;0.015561814447614921;0.015562094399048787;0.8014363798777111;0.014888785155751174;0.8015881214693652
63.315944;1.0440747701816202;0.836895870918895;0.8015698232040894;-0.0001572144051225152;-0.00015058199169286091;1.0444551892849798;9.999906820654399;0.8335049470559237;0.015561812962913677;0.0155620909817665;0.801434544960092;0.014888787331893591;0.8015862577515793
63.325944;1.0440746119307818;0.8368930991293667;0.801567372478467;-0.00015757334371029142;-0.00015092579856047564;1.0444558804478612;9.999906456987825;0.8335048100406861;0.015561811469097154;0.015562087493737236;0.8014317090219997;0.014888789736069646;0.8015833939678144
63.335944;1.0440753965899938;0.8368907433161651;0.8015645912935064;-0.0001570686206282079;-0.00015044225539402335;1.0444555720124293;9.999906131567744;0.8335046733540237;0.015561809972557716;0.0155620839343618;0.8014298714319339;0.014888792371387757;0.8015815293923767
63.345944;1.044075217516536;0.8368879754750803;0.8015621508341089;-0.0001574275502111103;-0.00015078605479074042;1.0444552646534169;9.999905839966495;0.8335045367727114;0.015561808479482516;0.015562080302924643;0.8014270315659414;0.014888795237607347;0.8015786640212355
63.355944;1.044075981528856;0.8368856226130784;0.8015593798402504;-0.00015692281351395866;-0.00015030250060405685;1.044455959094534;9.999905578717032;0.8335043999948051;0.015561806997533746;0.015562076596388332;0.8014241888083029;0.014888798331866173;0.801575797368589
63.365944;1.0440767357713914;0.83688362103106;0.8015569494544439;-0.0001575239660692982;-0.0001508781647489831;1.0444556562007468;9.999905344934232;0.8335042626955342;0.01556180553708918;0.015562072809679441;0.8014223425858074;0.014888801648916854;0.8015739289509695
63.375944;1.0440765275300197;0.8368805056743109;0.8015541884407835;-0.0001567769834102389;-0.00015016272873450242;1.0444553569176696;9.99990513535768;0.8335041245878759;0.015561804109610555;0.015562068937219321;0.8014194923847018;0.014888805181311013;0.8015710587759236
63.385944;1.0440772640089595;0.836878505223487;0.8015517677483017;-0.00015737812326863202;-0.00015073838361062182;1.0444550621962334;9.999904946180388;0.833503985499592;0.015561802724802403;0.015562064973624874;0.8014176376944326;0.014888808920010394;0.8015691861362647
63.395944;1.0440770390945897;0.836875390573869;0.8015490163339469;-0.00015663113000582236;-0.00015002294094240524;1.044455772941156;9.999904773178317;0.833503845390508;0.015561801389995656;0.015562060913997436;0.80141477795109;0.01488881285537626;0.8015663109881275
63.405944;1.044077759727813;0.8368733905201495;0.8015466054340589;-0.0001572322568407375;-0.00015059858681763224;1.0444554899505925;9.999904611747167;0.8335037042956839;0.015561800111468273;0.015562056753661565;0.801412912566758;0.014888816977948069;0.801564432565556
63.415944;1.0440775194941927;0.8368702762455484;0.801543864267917;-0.0001564852525353733;-0.00014988313761548456;1.0444552138938734;9.999904456928723;0.8335035622570426;0.015561798895142212;0.015562052487899736;0.8014100409855793;0.014888821278275876;0.8015615507895223
63.425944;1.0440785270625357;0.8368685190513263;0.801541464331347;-0.00015632228696735724;-0.0001497269001464931;1.0444549452935858;9.999904303461062;0.8335034192836798;0.015561797746703332;0.015562048112624894;0.8014071626618985;0.014888825746197406;0.8015586651036192
63.435944;1.0440792249894844;0.8368661699766157;0.8015387345153435;-0.00015581749335544888;-0.0001492433075893177;1.044455684494919;9.999904146209044;0.8335032753640234;0.015561796672120074;0.015562043625336695;0.8014052770170345;0.014888830370891783;0.8015567749936239
63.445944;1.044078961742098;0.8368634081833428;0.8015363463075642;-0.00015617637492166365;-0.0001495870774637328;1.0444554317162518;9.999903980628988;0.8335031305085857;0.015561795677752193;0.015562039025843513;0.8014023834866111;0.014888835141640517;0.8015538804941011
63.455944;1.0440796436145459;0.836861061339843;0.801533628574217;-0.00015567156600392097;-0.00014910347582499406;1.0444551871562078;9.999903802604258;0.8335029847365957;0.015561794770244637;0.015562034316298313;0.8014004815856638;0.014888840048050281;0.8015519810106888
63.465944;1.044079363653648;0.8368583021463343;0.8015312525422036;-0.0001560304365091969;-0.00014944724067868923;1.044454951013819;9.999903607946932;0.83350283798665;0.015561793957110529;0.015562029500779282;0.8013975708981509;0.01488884507975261;0.8015490767143489
63.475944;1.0440800281731548;0.8368570640675375;0.8015296061298952;-0.00015517526081044967;-0.00014862806619720366;1.0444557233945626;9.999903392019677;0.8335026900609949;0.01556179324698459;0.01556202458529171;0.8013956510608399;0.014888850226691112;0.8015471671388839
63.485944;1.0440797304150504;0.8368543080067005;0.8015272419594663;-0.00015553412107359942;-0.0001489718271313676;1.0444555042658519;9.999903149828;0.8335025406708445;0.015561792648542438;0.015562019577669586;0.8013927217853333;0.014888855479774091;0.8015442525515358
63.495944;1.0440803770865759;0.8368519674568575;0.8015245479385449;-0.0001550292816903379;-0.00014848820918971433;1.0444552935453972;9.999902876636579;0.8335023894790058;0.015561792168994502;0.015562014486956275;0.8013907828771724;0.01488886083006542;0.8015423325290764
63.505944;1.0440810152332116;0.8368499791896516;0.8015221951844118;-0.00015563033927314254;-0.00014906381500900395;1.044456091191768;9.999902568614809;0.8335022360812834;0.015561791812930166;0.015562009322473902;0.8013878342304073;0.01488886626704058;0.80153940725113
63.515944;1.0440806920136267;0.8368468785571684;0.8015195126349882;-0.00015488327488812553;-0.00014834833773444563;1.044455897242623;9.99990222317162;0.8335020800437621;0.015561791581234155;0.015562004092684397;0.8013848757788156;0.014888871778450137;0.8015364762640729
63.525944;1.0440813144879217;0.8368448944557756;0.801517171417747;-0.00015548431739970098;-0.00014892393455796083;1.044455711860711;9.999901838883256;0.8335019210175314;0.015561791471350736;0.01556199880539401;0.801382907416701;0.014888877351198983;0.8015345390589375
