time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.535944;1.0440809764724983;0.836841798174338;0.8015145006434714;-0.00015473724013846785;-0.00014820845025303994;1.044455535328741;9.99990141549258;0.833501758808835;0.015561791479605474;0.015561993469791683;0.8013799289394419;0.014888882971661715;0.8015315956802442
63.545944;1.0440815849901819;0.8368398187015144;0.8015121714894164;-0.0001553382675641727;-0.00014878403715549182;1.0444563679698382;9.999900954032526;0.8335015933910769;0.015561791602916483;0.015561988097808179;0.801377940023038;0.01488888862606555;0.8015296455853449
63.555944;1.0440812337511587;0.8368367275343306;0.8015095130414301;-0.00015459117749087701;-0.00014806854495001548;1.044456210134455;9.999900456174704;0.8335014249299412;0.015561791838695117;0.015561982703986363;0.8013749402489364;0.014888894300743707;0.8015266890315353
63.565944;1.0440821316073428;0.8368349960131706;0.8015071965069516;-0.00015442814108201604;-0.00014791227858339468;1.0444560622245374;9.999899923402943;0.8335012538072419;0.015561792184935586;0.01556197730495068;0.8013729291619158;0.014888899981751259;0.8015247256391637
63.575944;1.0440827214505823;0.8368326753319704;0.801504550503521;-0.00015392323729737317;-0.0001474286192780038;1.0444559246222789;9.999899357079304;0.8335010805959261;0.015561792641331307;0.015561971918128753;0.8013699063325266;0.014888905655534915;0.8015217556897235
63.585944;1.0440823521911;0.8368299445949302;0.8015022461765721;-0.000154282040686961;-0.0001477723471785325;1.0444567975938195;9.999898758615476;0.8335009059715566;0.015561793209723798;0.015561966559892174;0.8013678714447617;0.01488891131128007;0.8015197787003684
63.595944;1.0440829307581236;0.8368279817560487;0.8014999476665915;-0.000154883033618333;-0.00014834790789831621;1.0444566812461273;9.999898129300705;0.8335007305827108;0.015561793892799939;0.015561961244357585;0.8013648244121607;0.014888916942425912;0.8015167948213215
63.605944;1.0440825509887615;0.8368249085405017;0.8014973192176936;-0.00015413591403195447;-0.0001476323946169;1.0444565755517707;9.999897470836217;0.833500554996564;0.015561794692537812;0.015561955983161358;0.8013627654395792;0.014888922545396454;0.8015148034994761
63.615944;1.044083120075237;0.8368229537897459;0.8014950314887085;-0.0001547368931886248;-0.00014820794305286965;1.0444564804411238;9.999896786635562;0.8335003797615284;0.015561795609271538;0.0155619507863547;0.8013596949762543;0.01488892811674938;0.8015118049130993
63.625944;1.0440827320439114;0.8368198887535704;0.8014924130914826;-0.0001539897623210138;-0.00014749241958886584;1.0444573958471597;9.999896082409856;0.8335002054430015;0.015561796640725026;0.01556194566380898;0.8013566136124463;0.014888933651435636;0.8015087988130449
63.635944;1.044083294224583;0.8368190479604761;0.8014911939694218;-0.0001542403937555857;-0.00014773240825141347;1.04445732165936;9.99989536557686;0.8335000325463673;0.015561797781713616;0.015561940624974119;0.8013545219887785;0.014888939143141383;0.8015067850579787
63.645944;1.0440838540482207;0.8368167545344788;0.8014885844362389;-0.00015373543871431412;-0.00014724870341235944;1.0444572576761133;9.999894644306233;0.8334998614258736;0.015561799024639755;0.015561935677101802;0.8013514207249671;0.014888944585471606;0.8015037641394861
63.655944;1.0440834588785934;0.8368140504909493;0.8014863147978337;-0.00015409420732871506;-0.00014759239798011497;1.0444572035539588;9.99989392659486;0.833499692303289;0.015561800359644327;0.015561930825251511;0.8013493103753089;0.014888949972922283;0.8015017359890717
63.665944;1.0440840158725115;0.8368117626339117;0.8014837138232491;-0.0001535892386314145;-0.00014710867836881426;1.0444581587619797;9.999893219595636;0.8334995253581194;0.015561801775086108;0.01556192607455496;0.8013461914364197;0.01488895530135398;0.8014987013690408
63.675944;1.0440836188230864;0.8368090630512505;0.8014814526017584;-0.0001539479983140563;-0.0001474523616198305;1.044458122648831;9.999892529502482;0.8334993607960891;0.015561803259167097;0.015561921431236912;0.8013440643679964;0.014888960567573169;0.8014966604742366
63.685944;1.0440841747170642;0.836806778707317;0.8014788599118522;-0.00015344301649672878;-0.00014696862643684034;1.0444580945835265;9.999891861732074;0.833499198888734;0.015561804801819209;0.015561916901872511;0.801340929603656;0.014888965767894646;0.8014936142528194
63.695944;1.044084079226534;0.8368043240218836;0.801476607049221;-0.00015303774664223225;-0.00014658048411794638;1.0444590740088133;9.999891220854407;0.8334990399671536;0.015561806395788687;0.015561912493553959;0.8013387875771665;0.014888970896762813;0.8014915629632547
63.705944;1.044084635169941;0.83680204172395;0.8014740225181612;-0.00015253275446088733;-0.00014609673527565145;1.044459060386931;9.999890610078046;0.8334988843832355;0.01556180803660295;0.015561908214384284;0.8013356387316645;0.014888975946999148;0.8014885075099357
63.715944;1.0440842378833621;0.8367993463558956;0.8014717774251292;-0.00015289150009411943;-0.00014644039532075038;1.0444590531829292;9.999890030706142;0.8334987324885318;0.015561809721997898;0.015561904071881807;0.8013334835099464;0.014888980911559718;0.8014864480492226
63.725944;1.0440847938454463;0.8367970649980407;0.8014692002944034;-0.000152386495853066;-0.00014595662943802133;1.044459051965195;9.999889482142809;0.8334985846171589;0.015561811450881776;0.015561900070290593;0.8013303223765161;0.01488898578522305;0.8014833854120414
63.735944;1.0440853496288185;0.8367951338605821;0.8014669618692483;-0.00015298740512880444;-0.00014653209088815876;1.0444600564498199;9.999888962548432;0.8334984410789128;0.015561813221548346;0.015561896209396962;0.8013281558385478;0.014888990564867179;0.8014813197237561
63.745944;1.0440849519110036;0.8367924380911416;0.8014647262635015;-0.00015334613909624345;-0.00014687573019778739;1.0444600663714034;9.999888469972241;0.8334983021903323;0.015561815030881844;0.015561892485315084;0.8013249844126961;0.014888995248098003;0.8014782516871057
63.755944;1.0440855073702129;0.8367912607769328;0.8014632167202709;-0.00015249079448681488;-0.00014605640337105727;1.0444600813702976;9.99988800363218;0.8334981683060974;0.015561816875981535;0.015561888891839968;0.8013228085810362;0.014888999831698458;0.8014761811302766
63.765944;1.0440851094438206;0.836788562169452;0.8014609855524426;-0.00015284952244400327;-0.00014640002998674272;1.044460101019721;9.999887564819252;0.8334980398311114;0.015561818755780235;0.015561885421422414;0.8013196288011301;0.014889004311081191;0.8014731083908632
63.775944;1.0440856648698231;0.8367862750374649;0.8014584204444952;-0.0001523444896140236;-0.0001459162209637953;1.0444611249215507;9.999887156859362;0.8334979172310794;0.015561820670236797;0.01556188206613709;0.8013174455663065;0.014889008679903021;0.801471032977077
63.785944;1.0440852671797103;0.8367835715472943;0.8014561920691897;-0.00015270321038189725;-0.00014625983389023959;1.0444611527790493;9.999886784054251;0.83349780099187;0.015561822619376317;0.015561878818682628;0.8013142594582835;0.014889012929682692;0.8014679550469029
63.795944;1.0440858231248649;0.8367812786916236;0.8014536287381123;-0.0001521981657778849;-0.0001457760072881294;1.0444611843570557;9.999886450784816;0.8334976915164911;0.015561824604480048;0.015561875673018637;0.8013120711417682;0.014889017050234345;0.8014658741247047
63.805944;1.0440866813672742;0.8367795749586907;0.8014514011095439;-0.00015203504125507308;-0.00014561962218806896;1.0444612193867393;9.999886161412997;0.8334975890557843;0.015561826628754757;0.015561872624244383;0.8013088813051136;0.014889021029939508;0.8014627904892382
63.815944;1.0440862845544217;0.8367765111818467;0.8014488372931708;-0.00015128782670092102;-0.00014490397618330717;1.0444622575403375;9.999885919860919;0.833497493705186;0.01556182869537318;0.01556186966746519;0.8013066905945396;0.014889024855772181;0.8014607037495536
63.825944;1.0440868412429885;0.8367745579921815;0.8014466077659995;-0.00015188869089886547;-0.0001454793649820688;1.0444622984469065;9.9998857288168;0.8334974054506478;0.015561830805507076;0.015561866796616733;0.8013034995794682;0.014889028514960493;0.8014576141902439
63.835944;1.0440864448677987;0.8367714865292464;0.801444040932103;-0.00015114146707141972;-0.00014476370475629402;1.0444623416622172;9.999885590005858;0.8334973242492023;0.015561832958453896;0.015561864003974475;0.80130130876209;0.014889031997172592;0.801455521384925
63.845944;1.0440870022474356;0.8367695250397572;0.8014418071521647;-0.00015174231953478246;-0.0001453390770235528;1.0444623865981975;9.99988550539518;0.833497250084691;0.015561835152453754;0.015561861280397627;0.8012981186404765;0.014889035295389007;0.8014524255854447
63.855944;1.0440866069957007;0.8367679007962138;0.801440629627657;-0.00015175070149833121;-0.00014534712006042839;1.04446343251585;9.999885477796967;0.8334971829759302;0.015561837384363631;0.015561858616446432;0.8012959297437394;0.014889038406312236;0.8014503263203235
63.865944;1.044087165972207;0.8367655793779336;0.8014380537128845;-0.0001512456150852176;-0.00014486323609424323;1.0444634786207185;9.999885510440173;0.8334971229520266;0.01556183964852006;0.015561856003767603;0.8012927425477926;0.014889041330185183;0.8014472237436648
63.875944;1.0440867727120713;0.8367628392425744;0.8014358092800496;-0.00015160430133318438;-0.00014520679060603836;1.0444635241630253;9.999885606198267;0.8334970700344058;0.01556184193730176;0.015561853436472503;0.8012905573933127;0.01488904407025815;0.8014451172413739
63.885944;1.0440873339938703;0.836760507686264;0.8014332247038252;-0.0001510992013065282;-0.0001447228894577126;1.0444635684580654;9.99988576678875;0.8334970242678229;0.01556184424405026;0.015561850912572473;0.8012873745260296;0.014889046633445736;0.8014420068449599
63.895944;1.0440878966242442;0.8367585213670982;0.8014309705216842;-0.00015170002387476122;-0.0001452982212089848;1.0444646108560063;9.999885991593374;0.8334969857037157;0.015561846565125445;0.015561848434848945;0.8012851941687827;0.014889049030754107;0.8014398919531575
63.905944;1.0440875073816829;0.83675541580455;0.801428375191919;-0.0001509527645794629;-0.00014458251237181406;1.044464650719242;9.99988627642909;0.833496954280188;0.015561848899435987;0.015561846010427061;0.8012820165623278;0.014889051275695531;0.8014367727968258
63.915944;1.0440883749895815;0.8367536619317829;0.8014261093624515;-0.0001507896000628018;-0.00014442606417472626;1.0444646874049732;9.999886613500093;0.833496929787345;0.015561851246842943;0.015561843648678885;0.8012798420050854;0.014889053382485598;0.8014346490546854
63.925944;1.0440879890844885;0.8367508975630441;0.8014238370806437;-0.00015114826476259765;-0.0001447695870674202;1.0444647202565942;9.999886992588426;0.8334969120003838;0.015561853606509433;0.015561841358824541;0.8012766708511111;0.014889055365777297;0.8014315211905803
63.935944;1.0440885585672977;0.8367485429288197;0.8014212228087385;-0.0001506431320702322;-0.0001442856456388929;1.0444657486436502;9.999887402403816;0.8334969007459208;0.015561855976390898;0.01556183914927522;0.8012745034462423;0.01488905724089139;0.8014293890474155
63.945944;1.0440881771135284;0.836746877052074;0.8014199969286224;-0.00015065148432934138;-0.00014429364126147638;1.0444657720440806;9.999887831697155;0.8334968957996564;0.015561858354153864;0.015561837027933503;0.8012713400974657;0.014889059023627037;0.8014262532174968
63.955944;1.0440887516101303;0.8367445157654011;0.8014173698611762;-0.00015014633945855375;-0.0001438096846674531;1.0444657900788292;9.999888270065528;0.8334968968375769;0.01556186073770353;0.015561835001895362;0.8012691811043423;0.014889060729663442;0.8014241136228744
63.965944;1.0440883756091655;0.8367417380081418;0.8014150719955034;-0.0001505049875734919;-0.00014415318337818978;1.0444668024641888;9.999888708288296;0.8334969035234122;0.01556186312447779;0.015561833077514655;0.8012660267791337;0.014889062372965303;0.8014209708546942
63.975944;1.044088955939403;0.8367393713966178;0.8014124323267181;-0.00014999982984885798;-0.0001436692107114252;1.0444668089657692;9.99988913835484;0.8334969155460584;0.015561865510364871;0.015561831261563628;0.80126387742851;0.014889063964415503;0.8014188248162014
63.985944;1.044089539480373;0.8367373527968516;0.8014101220781019;-0.00015060060073339752;-0.00014424447462371842;1.0444668093855118;9.999889553160918;0.8334969325393123;0.015561867889483485;0.015561829562164425;0.8012607333292273;0.014889065512611889;0.8014156761693432
63.995944;1.0440891731210529;0.8367342178659872;0.8014074704501475;-0.00014985329906858986;-0.00014352870930097605;1.0444668035540643;9.9998899461452;0.8334969540420981;0.015561870255390442;0.01556182798843344;0.8012585947462008;0.014889067025252507;0.8014135249942237
64.005944;1.0440897636970008;0.8367321953598202;0.8014051486147207;-0.00015045405811108764;-0.00014410395888045445;1.0444677913605935;9.999890311599664;0.8334969795806488;0.015561872603242004;0.015561826549283208;0.8012554619812402;0.014889068509559006;0.8014103721442346
64.015944;1.044089706613621;0.8367296494838441;0.8014028216172941;-0.00015004873111475097;-0.000143715686874467;1.0444677728332372;9.99989064536208;0.8334970087311351;0.015561874931992393;0.015561825252559036;0.8012533353703959;0.014889069972540765;0.8014082178122213
64.025944;1.0440903045365173;0.8367272739715199;0.8014001540526985;-0.00014954354245242434;-0.0001432316791731554;1.0444677481839393;9.999890944953577;0.8334970410838032;0.015561877244746215;0.015561824105336533;0.8012512152104043;0.014889071421074707;0.8014060627331072
64.035944;1.0440899525794258;0.8367255900779158;0.8013988769368614;-0.00014955186761175695;-0.00014323963553764053;1.0444677177658985;9.999891209151208;0.8334970762098954;0.015561879546794064;0.01556182311480583;0.8012481016853832;0.014889072861621323;0.8014029076796769
64.045944;1.044090557070567;0.836723213824558;0.8013962013010194;-0.00014904666653471269;-0.00014275561553317185;1.0444686820081148;9.999891437798242;0.8334971136418142;0.015561881843649216;0.01556182228815785;0.8012459948746742;0.01488907430014233;0.8014007529262919
64.055944;1.044090210942685;0.8367204243895144;0.8013938581606489;-0.00014940527806839911;-0.00014309906860589938;1.0444686413681323;9.999891632130307;0.8334971528430765;0.01556188414099173;0.01556182163127933;0.8012428948368217;0.014889075742353852;0.8013975994224533
64.065944;1.0440908203551824;0.8367180494995206;0.8013911771496796;-0.00014890006329224686;-0.00014261503538012612;1.04446859627686;9.999891794818955;0.8334971932793237;0.015561886446188786;0.015561821147600444;0.8012408016856768;0.014889077193978034;0.8013954473701379
64.075944;1.0440904781716696;0.8367152621149295;0.8013888300872816;-0.00014925866551693292;-0.0001429584792367241;1.0444685470837993;9.999891929476554;0.8334972345678593;0.015561888768584081;0.015561820837666527;0.801237715617403;0.014889078660428759;0.8013922975511333
64.085944;1.0440910905816279;0.8367132399332852;0.8013864820672557;-0.0001498593791969753;-0.00014353368188129047;1.0444694939845307;9.999892040472094;0.8334972765204376;0.015561891117176532;0.015561820699021553;0.8012356368977207;0.014889080146071843;0.8013901499120509
64.095944;1.0440917038063917;0.8367108687062534;0.8013837982464821;-0.00014935414328222683;-0.0001430496286568913;1.0444694369060084;9.999892132859653;0.8334973190509344;0.015561893498371046;0.015561820726057676;0.8012325658304073;0.014889081653697008;0.801387004975046
64.105944;1.0440916659703685;0.8367094330931959;0.8013825095681325;-0.00014859850897921934;-0.0001423258386384212;1.044469375506421;9.999892211705584;0.8334973620757309;0.015561895915775389;0.015561820910177456;0.8012305027202608;0.014889083184643916;0.8013848625203956
64.115944;1.0440922793355103;0.8367070643186635;0.8013798265422902;-0.000148093263052445;-0.00014184177671216244;1.0444693093821344;9.999892281467664;0.8334974054942399;0.01556189837117941;0.015561821241206478;0.8012274478173893;0.01488908473996582;0.8013817230005609
64.125944;1.0440919388017147;0.8367042833059135;0.8013774797690635;-0.00014845184559223744;-0.0001421852006758351;1.0444702382693791;9.999892345840562;0.8334974492106386;0.015561900865535131;0.015561821710043248;0.801225401281921;0.01488908632159874;0.8013795861581796
64.135944;1.044092550704654;0.8367022679048067;0.8013751336882471;-0.00014905253222815718;-0.00014276037640880917;1.0444701620891386;9.999892407471297;0.8334974931214288;0.015561903399615143;0.015561822310686448;0.8012233632497201;0.014889087931700856;0.8013774522235934
64.145944;1.044092208113435;0.8366991403282875;0.8013724528738042;-0.00014830516076381616;-0.00014204454122694683;1.0444700809103864;9.999892467537512;0.833497537102315;0.015561905974243725;0.015561823040112931;0.8012203339451532;0.014889089570538534;0.8013743213900509
64.155944;1.044092817349625;0.8366971293805017;0.801370108213867;-0.00014890583560587354;-0.00014261970485947176;1.044469994885872;9.999892525902842;0.8334975810391078;0.01556190859007185;0.015561823897185406;0.8012183137101881;0.014889091235091094;0.801372193272963
64.165944;1.0440924713086361;0.8366940069780734;0.8013674287569372;-0.00014815845445504127;-0.0001419038599330035;1.0444709041997602;9.99989258195932;0.8334976248623691;0.01556191124686524;0.015561824881987249;0.801215302958946;0.014889092919655412;0.8013690680753236
64.175944;1.0440930760821665;0.8366931077456942;0.8013661445361963;-0.0001484088372254141;-0.00014214352114457979;1.0444708090938426;9.99989263508762;0.8334976685974741;0.015561913942268909;0.015561825994898425;0.8012133021448102;0.014889094618071958;0.8013669451797375
64.185944;1.0440936777953942;0.8366907555341987;0.801363465927467;-0.00014790354604665688;-0.00014165941503430316;1.0444707099101898;9.999892683941273;0.8334977124364726;0.015561916670903475;0.015561827235192567;0.8012103117508186;0.014889096326047714;0.801363824564176
64.195944;1.044093624684917;0.8366882352289157;0.801361123166189;-0.00014749818191990623;-0.00014127110539340502;1.0444706070759402;9.99989272558008;0.8334977567337383;0.015561919424445706;0.01556182860069115;0.8012083322357213;0.014889098041850393;0.8013617055262192
64.205944;1.0440942194028004;0.8366862403287866;0.8013587803374478;-0.0001480988291616907;-0.00014184624153963733;1.0444715010791081;9.999892755610432;0.8334978019134676;0.015561922192548358;0.015561830089081978;0.8012053639169641;0.014889099765303896;0.8013585881314661
64.215944;1.0440938573350542;0.8366831349120148;0.801356102135747;-0.00014735142430241142;-0.0001411303744367583;1.0444713924503541;9.999892768994139;0.8334978483872983;0.015561924964496583;0.015561831699161532;0.801203406905486;0.014889101497084405;0.8013564718063575
64.225944;1.044094445453151;0.8366811474281787;0.8013537593877387;-0.00014795205832344516;-0.00014170549758519402;1.0444712817498445;9.999892761138332;0.8334978965283526;0.015561927730766124;0.015561833430757859;0.801201461167634;0.014889103239060654;0.8013543565122486
64.235944;1.0440940776638588;0.8366780495541829;0.8013510810547135;-0.00014720464222480132;-0.00014098961944988375;1.0444711695980826;9.99989272885501;0.8334979466504385;0.015561930483510315;0.01556183528384749;0.8011985266043775;0.014889104994322507;0.8013512422239707
64.245944;1.0440946613670945;0.8366771756126141;0.8013497970588733;-0.00014745498925049065;-0.00014122924547815802;1.0444720567136752;9.999892670492226;0.833497998948367;0.015561933216037733;0.015561837257724552;0.8011966030464784;0.014889106767027037;0.8013491284555363
64.255944;1.0440942907285158;0.8366744355663265;0.801347453233454;-0.00014781351487855033;-0.0001415726107023942;1.0444719439001267;9.999892585502405;0.8334980534861222;0.01556193592199238;0.01556183935072151;0.8011936902279353;0.014889108562486209;0.801346015561851
64.265944;1.04409487325592;0.8366721128299779;0.8013447730502409;-0.00014730817014477592;-0.00014108845233709412;1.0444718319883481;9.999892474023772;0.8334981102519833;0.01556193859511961;0.015561841559888224;0.8011917878090373;0.014889110386230558;0.8013439033896729
64.275944;1.0440945030999491;0.8366693800009218;0.8013424274147066;-0.00014766668498442453;-0.0001414318057350524;1.044471721741117;9.999892336806312;0.8334981691649825;0.015561941229425887;0.01556184388030942;0.801188895453308;0.014889112242081285;0.801340792577809
64.285944;1.0440953894995333;0.8366673062287122;0.8013397453087558;-0.00014639742713404657;-0.00014021594875793407;1.0444726137220106;9.999892175375917;0.8334982300772387;0.015561943819118096;0.015561846305220938;0.8011870129165293;0.014889114130682862;0.8013386830702731
64.295944;1.0440950223607448;0.8366645799242406;0.8013373973680762;-0.00014675593322672868;-0.00014055929161496344;1.0444725082129795;9.999891991788893;0.83349829285249;0.015561946358690962;0.015561848827156612;0.8011851400531852;0.014889116049293978;0.8013365752602374
64.305944;1.0440956105186543;0.8366637265807151;0.8013361071296602;-0.00014700624764029573;-0.00014079888195816376;1.0444724052752252;9.99989178817026;0.8334983574325698;0.015561948843401346;0.015561851438656434;0.8011822767427318;0.014889117992582277;0.8013334694762523
64.315944;1.0440962007539856;0.8366614201185323;0.8013334201749788;-0.00014650086692582614;-0.00014031468639561954;1.0444723048742304;9.999891566707538;0.8334984238433927;0.015561951269631162;0.01556185413192743;0.8011804228423878;0.014889119953609486;0.8013313655216748
64.325944;1.044095839735027;0.8366587031491857;0.8013310661962991;-0.00014685935648791856;-0.00014065801105491498;1.0444732069347187;9.999891330154624;0.8334984921848485;0.015561953634442287;0.015561856898287305;0.8011775781881817;0.014889121924852724;0.8013282639039769
64.335944;1.0440964340257592;0.8366564029304565;0.801328373688405;-0.00014635395948237457;-0.00014017379941469292;1.0444731113403662;9.999891082156775;0.8334985626150464;0.01556195593517852;0.015561859727928791;0.8011757426008029;0.014889123898819688;0.8013261643960171
64.345944;1.0440960767716658;0.8366536921837923;0.801326013345966;-0.00014671243681187464;-0.0001405171120490003;1.0444730179471688;9.999890826634024;0.8334986353314002;0.015561958170565552;0.015561862610291959;0.8011739158753599;0.014889125867171097;0.8013240671875874
64.355944;1.0440966743495883;0.8366517482933913;0.8013236493497904;-0.00014731298157040092;-0.00014109214233085107;1.0444729266150874;9.999890566786966;0.8334987105725958;0.015561960342202015;0.015561865534996206;0.8011710977631817;0.014889127819215812;0.8013209724083716
64.365944;1.0440966217095504;0.8366500409982144;0.8013220054516765;-0.00014545134350012987;-0.0001393090487568097;1.0444738372150566;9.999890304617914;0.8334987885979646;0.015561962454126114;0.015561868492222382;0.801169287994552;0.014889129742277536;0.8013188797435806
64.375944;1.044097221420633;0.8366481020794582;0.8013196334803164;-0.00014605187456418777;-0.00013988406815813043;1.0444737495920287;9.999890041098872;0.8334988696319032;0.0155619645103557;0.015561871472400974;0.801166486319381;0.014889131624082102;0.8013157897292672
64.385944;1.0440968685891896;0.8366450505894656;0.8013169216281333;-0.0001453043678535729;-0.00013916810263129098;1.0444736635429352;9.999889776667976;0.8334989538499691;0.015561966513554891;0.01556187446626993;0.8011646924820867;0.014889133454670935;0.8013137022865231
64.395944;1.0440974697744139;0.8366431138907021;0.8013145403398363;-0.00014590488094548047;-0.00013974310753627565;1.0444735788826955;9.999889511437644;0.8334990413670677;0.01556196846676329;0.015561877465097336;0.8011629061708367;0.014889135227290552;0.8013116177732877
64.405944;1.044097118178661;0.8366404130199381;0.8013121537915807;-0.00014626331924032056;-0.00014008638896854898;1.04447449552856;9.999889245296899;0.8334991322033962;0.015561970375155682;0.015561880460708758;0.8011601269973319;0.01488913693933777;0.8013085364311531
64.415944;1.044097720260446;0.836638124676069;0.8013094260648049;-0.00014575785260785196;-0.0001396021205054488;1.044474413469924;9.999888978364451;0.8334992263212817;0.01556197224493846;0.01556188344633434;0.8011583545035103;0.014889138592233885;0.8013064579341739
64.425944;1.0440973690672528;0.836636526976364;0.8013080871329751;-0.00014576601981200596;-0.00013960992595176853;1.0444743326840635;9.999888711246887;0.8334993236744502;0.015561974081208706;0.015561886417756503;0.801155588199662;0.014889140189448907;0.8013033826069563
64.435944;1.0440979708948648;0.83663423471232;0.8013053471617203;-0.00014526053405792216;-0.0001391256441905452;1.0444742531283175;9.999888444374216;0.8334994241742432;0.015561975887263243;0.015561889372678954;0.8011538275625124;0.014889141734770156;0.8013013099952894
64.445944;1.0440988738421035;0.8366325320587873;0.8013029361639078;-0.00014509713522190635;-0.00013896896643803244;1.044475174805421;9.999888176820214;0.833499527685289;0.01556197766463927;0.015561892309298378;0.8011520719639896;0.014889143232053217;0.8012992401086637
64.455944;1.0440985201083357;0.8366298203017304;0.801300518162644;-0.00014545553654495016;-0.00013931222384523195;1.0444750978387451;9.99988790635121;0.8334996341250058;0.015561979412652575;0.01556189522628362;0.8011493206419286;0.014889144685580096;0.8012961730284457
64.465944;1.0440991175092922;0.8366275185345766;0.8012977575836616;-0.00014495002132868803;-0.00013882792359338464;1.0444750225091521;9.999887631288948;0.8334997435258998;0.015561981128356276;0.015561898123199726;0.8011475727647306;0.01488914610022289;0.8012941084532557
64.475944;1.0440987585503672;0.836625905125735;0.8012963846926796;-0.00014495815515813316;-0.00013883571157833667;1.0444749492563112;9.999887352248782;0.8334998559641782;0.015561982808061278;0.015561900999999897;0.8011448275412008;0.014889147480793785;0.8012910468454097
64.485944;1.0440993491333197;0.8366239453357662;0.8012939455734988;-0.00014555858698643068;-0.0001394106615144708;1.0444758786627697;9.999887072060128;0.833499971450234;0.015561984448837825;0.015561903856418213;0.8011430843165487;0.014889148830551688;0.801288987968436
64.495944;1.0440989819656026;0.8366208670276974;0.8012911643545091;-0.0001448109902228926;-0.00013869464051423163;1.0444758114040706;9.999886794419194;0.8335000898931826;0.015561986047735558;0.015561906692289521;0.8011413426020512;0.014889150149501703;0.8012869320771437
64.505944;1.044099563265375;0.8366188984238587;0.8012887121296708;-0.00014541140273285615;-0.0001392695791537984;1.044475748142247;9.999886522732645;0.8335002111188872;0.01556198759986712;0.015561909507803012;0.8011386020208016;0.014889151433297177;0.8012838794237794
64.515944;1.04409918603082;0.8366158114276371;0.8012859183393466;-0.000144663789064205;-0.0001385535496245671;1.0444756893814386;9.999886259580983;0.8335003348561345;0.015561989098406398;0.01556191230219261;0.8011368622175294;0.014889152674016878;0.8012818297460909
64.525944;1.0441000586265257;0.8366140763991687;0.8012834543251548;-0.00014450033377665753;-0.00013839684658229943;1.0444766353649686;9.999886006591556;0.8335004607025213;0.015561990536730871;0.01556191507214453;0.8011341228103797;0.014889153862590853;0.8012787834490855
64.535944;1.0440996704973755;0.8366124372808506;0.8012820442367504;-0.00014450842921210141;-0.00013840461992075488;1.0444765860718814;9.999885764710296;0.8335005881379357;0.015561991910240144;0.015561917812062042;0.8011323833926266;0.014889154990582588;0.8012767402153966
64.545944;1.0441002302953968;0.8366101014758681;0.8012792347412963;-0.00014400283881941978;-0.0001379202786366773;1.044476541313079;9.999885534559283;0.8335007165572172;0.015561993216949965;0.015561920515839735;0.8011306435481926;0.014889156050747693;0.8012747002286081
64.555944;1.0440998314806564;0.8366073473999223;0.8012767567515744;-0.00014436116603358442;-0.0001382635009991212;1.044476500878636;9.999885316695636;0.8335008452928929;0.015561994457173758;0.015561923178613404;0.8011279028915993;0.014889157037409015;0.801271663653696
64.565944;1.0441003809565148;0.8366053520207698;0.8012742754409568;-0.0001449615276256018;-0.0001388384140319582;1.0444774646033868;9.99988511220379;0.8335009736774924;0.015561995632015746;0.015561925797153712;0.8011261611045457;0.014889157946009908;0.8012696300881978
64.575944;1.0440999724160565;0.8366022369190427;0.801271456110509;-0.0001442138692964115;-0.00013812236663424468;1.0444774323198478;9.99988492343891;0.8335011011284816;0.015561996741600883;0.015561928368669502;0.8011244178956081;0.014889158771916496;0.8012675995537716
64.585944;1.0441005129660295;0.8366013358115445;0.8012700293905874;-0.0001444639734686026;-0.00013836182268892318;1.0444774038671303;9.999884753857371;0.833501227172614;0.015561997784500235;0.015561930889865292;0.8011216729134147;0.014889159510275269;0.8012645719788708
64.595944;1.0441013515821311;0.8365992141830992;0.8012672064190565;-0.00014319450147785203;-0.00013714584244550688;1.0444773791585436;9.999884607292122;0.8335013513894637;0.015561998758220922;0.015561933357602638;0.8011199256925097;0.014889160156748212;0.8012625467495039
64.605944;1.0441009315324754;0.8365964304073648;0.8012647174301181;-0.00014355279688395826;-0.00013748905475247734;1.044478358134227;9.99988448805503;0.8335014733707321;0.015561999659756243;0.015561935770115975;0.8011171756567214;0.014889160707274666;0.8012595239934397
64.615944;1.0441014618334437;0.8365944038225949;0.8012622272321523;-0.00014415311992451414;-0.00013806395165664483;1.0444783406590021;9.99988440102088;0.8335015927929285;0.015562000485819967;0.015561938127122225;0.8011154222004799;0.014889161156438874;0.8012575032340781
64.625944;1.044101036210668;0.8365912564331441;0.8012594006404351;-0.00014340542862714426;-0.00013734789471857927;1.0444783265249882;9.99988435072391;0.8335017095105423;0.015562001233044777;0.015561940428907755;0.801113664818062;0.01488916149670513;0.8012554845884203
64.635944;1.0441015616823948;0.8365903223033797;0.8012579679008701;-0.00014365550101601643;-0.00013758734135119248;1.044478315551591;9.999884340830722;0.8335018235290087;0.015562001898177656;0.015561942676137554;0.8011109031765243;0.014889161720499559;0.8012524682019534
64.645944;1.0441011318259243;0.8365875115524707;0.8012554752736956;-0.00014401377400300166;-0.00013793054843641423;1.04447930770677;9.999884374222363;0.8335019348971179;0.015562002478415465;0.015561944870525962;0.8011091370857696;0.0148891618226452;0.8012504537061492
64.655944;1.044101653431618;0.8365851075473711;0.8012526466592241;-0.0001435080933953487;-0.0001374461677290236;1.0444793031501252;9.99988445276021;0.8335020436410561;0.015562002972281025;0.015561947015005486;0.8011073664244291;0.014889161799717922;0.8012484412897406
64.665944;1.0441015216531402;0.836582525209818;0.8012501533149723;-0.00014310253498584305;-0.00013705777047626395;1.0444793021757597;9.999884577140346;0.833502149785459;0.015562003380557205;0.015561949113467031;0.8011045910724736;0.014889161648035455;0.8012454312174309
64.675944;1.0441020392299123;0.8365801079336054;0.8012473242462573;-0.00014259684230549853;-0.0001365733864639846;1.044479305161603;9.999884747089665;0.8335022534094546;0.015562003706269471;0.015561951170670392;0.8011028108497881;0.014889161363528802;0.8012434233148772
64.685944;1.0441016013006612;0.8365783769922173;0.8012458900980642;-0.00014260486662158827;-0.00013658115162197763;1.0444803125434026;9.999884961755916;0.8335023546687862;0.01556200395331889;0.015561953191555213;0.8011010255156873;0.014889160942656608;0.8012414179777886
64.695944;1.0441021146238987;0.8365762983330861;0.8012433971586403;-0.0001432051403048614;-0.00013715603165188837;1.044480324750653;9.999885220311656;0.8335024537850233;0.015562004124487749;0.01556195517943244;0.8010982348640823;0.014889160382720536;0.8012384155875742
64.705944;1.0441016726814962;0.8365731005403818;0.8012405696938517;-0.0001424574090716342;-0.0001364399676405924;1.0444803421432185;9.999885522344883;0.8335025510361876;0.015562004220545973;0.015561957135050338;0.801096438808963;0.014889159682213642;0.8012364159162507
64.715944;1.044102182261879;0.8365710121882799;0.8012380788025888;-0.00014305767085504928;-0.00013701484333406065;1.0444803649621346;9.999885867862123;0.8335026467413824;0.015562004241168501;0.015561959057573297;0.801094637388188;0.014889158840817391;0.801234419133249
64.725944;1.0441017366577603;0.8365692619447149;0.8012366485883499;-0.00014306568358562842;-0.00013702261170971285;1.0444803932375195;9.999886256926109;0.8335027412406215;0.015562004186277942;0.015561960945435159;0.8010918307131627;0.014889157858242687;0.8012314253354053
64.735944;1.0441025443251852;0.8365670577559583;0.8012338251923246;-0.0001417961474411565;-0.00013580662757872202;1.0444814267369031;9.999886688745224;0.833502834914199;0.015562004056622654;0.015561962796682536;0.8010900188844018;0.014889156733481727;0.8012294341034802
64.745944;1.0441020946333814;0.8365641947368124;0.8012313385213441;-0.0001421543826331046;-0.00013614983201703037;1.044481465038805;9.99988716103585;0.8335029282239215;0.0155620038540383;0.015561964609877;0.8010872019253159;0.01488915546502175;0.8012264457367286
64.755944;1.0441025959677117;0.8365620924666117;0.8012288530172502;-0.00014275462716869717;-0.00013672470207706203;1.0444815076443892;9.999887670980414;0.8335030216680788;0.015562003581651567;0.015561966384252392;0.8010853797646069;0.014889154051145622;0.801224459848412
64.765944;1.0441021414585925;0.8365588732350974;0.8012260331200632;-0.0001420068734794412;-0.00013600863387222662;1.0444815540703478;9.99988821712243;0.8335031156375696;0.01556200324311543;0.01556196811814106;0.8010835522343553;0.014889152490569465;0.801222476518426
64.775944;1.0441026376687725;0.8365578711739671;0.8012246086923945;-0.00014225688615796694;-0.00013624806748183907;1.0444826039198045;9.999888800015949;0.8335032103438315;0.015562002841148111;0.015561969807813544;0.8010807191205098;0.014889150783123644;0.8012194957292105
64.785944;1.0441031311530988;0.8365557603077793;0.8012221256197487;-0.00014285711750736596;-0.00013682292824530827;1.0444826569004186;9.999889421133512;0.8335033059168216;0.015562002376950414;0.015561971448433737;0.8010788802626303;0.014889148930093032;0.8012175168739495
64.795944;1.044102668396609;0.8365525325570712;0.8012193076112194;-0.00014210935310707715;-0.00013610685325066797;1.0444827128418939;9.999890081824201;0.8335034025151165;0.015562001850800188;0.015561973035690357;0.8010770355996838;0.014889146934287565;0.8012155398185663
64.805944;1.0441034577494634;0.8365506579672404;0.8012168254150706;-0.00014194578181420136;-0.000135950133522409;1.044482771746736;9.999890783505696;0.8335035002813254;0.015562001263349563;0.015561974566010975;0.8010741851575146;0.014889144799511818;0.8012125643591753
64.815944;1.044102988604902;0.8365485305872312;0.8012150671452128;-0.00014084779356532482;-0.00013489862729555404;1.044483833763904;9.99989152812133;0.8335035992327839;0.015562000617075682;0.015561976035748135;0.8010723290373191;0.014889142530294117;0.801210589717142
64.825944;1.0441034695630513;0.8365464085705031;0.8012125850462135;-0.00014144800940870777;-0.00013547347342137388;1.0444838990650125;9.999892317778666;0.833503699254435;0.015561999916962091;0.015561977440996824;0.8010704674059901;0.014889140132109322;0.801208615643338
64.835944;1.0441029941277564;0.836543520100378;0.8012101029451542;-0.00014180622038939878;-0.0001358166589596531;1.044483967766199;9.999893154224345;0.8335038001722341;0.0155619991708569;0.015561978777954271;0.8010676004624021;0.014889137610989343;0.801205641966941
64.845944;1.044103469287302;0.8365410424407836;0.8012072852709234;-0.00014130043975042387;-0.0001353322209271059;1.0444840399381967;9.999894038884122;0.8335039017983288;0.015561998390060108;0.015561980042818483;0.8010657283633399;0.014889134973299798;0.801203668081701
64.855944;1.0441029886966273;0.8365381482564164;0.8012048029490201;-0.00014165864404753733;-0.0001356753973639343;1.0444851156015307;9.999894972596488;0.8335040039405575;0.015561997588130113;0.015561981231406624;0.8010638511660583;0.014889132226162652;0.8012016939143213
64.865944;1.0441037612627981;0.8365373626149382;0.8012033799731672;-0.00014114484539803551;-0.0001351832382646587;1.0444851946861227;9.999895954796143;0.8335041064355115;0.015561996777298016;0.01556198233986676;0.8010609688552115;0.014889129376984214;0.801198719364507
64.875944;1.0441032768092962;0.8365341114992216;0.8012005623943549;-0.0001403970570662065;-0.0001344671339900524;1.0444852770138842;9.99989698348292;0.8335042092123433;0.015561995965536108;0.015561983366671151;0.8010590813934249;0.014889126432074571;0.8011967437989902
64.885944;1.0441037441053544;0.8365319707046557;0.8011980806098634;-0.0001409972468118747;-0.00013504194615052988;1.044485362309696;9.999898056034233;0.8335043123102231;0.015561995156027124;0.015561984313621569;0.8010571887402766;0.014889123395903613;0.8011947671021225
64.895944;1.0441032565106638;0.8365290624245956;0.8011955995031323;-0.0001413554402041678;-0.00013538510463137607;1.044486450270233;9.999899169736528;0.8335044157906568;0.015561994348205436;0.015561985184628872;0.8010552908685071;0.014889120270954001;0.8011927890147278
64.905944;1.0441037205134887;0.836527670092316;0.8011938430468234;-0.00014049941948078036;-0.0001345652105730068;1.0444865406566792;9.999900322060187;0.8335045196390208;0.015561993539279383;0.015561985984029155;0.8010523877665477;0.014889117057284355;0.8011898095252221
64.915944;1.044103228966928;0.8365247547518114;0.8011913637816429;-0.00014085760687385264;-0.0001349083582751755;1.0444866333100828;9.999901510695087;0.8335046237667413;0.015561992725707073;0.015561986715691327;0.8010504794158924;0.014889113752474073;0.8011878282024272
64.925944;1.0441036880208934;0.8365225998318856;0.8011888856440332;-0.00014145777795911623;-0.0001354831423131461;1.0444867281732628;9.999902733086213;0.8335047280659196;0.015561991904805603;0.01556198738232667;0.8010485657841073;0.01488911035278927;0.801185845201763
64.935944;1.0441034923325747;0.8365195695580693;0.8011860735356892;-0.00013994619834787776;-0.00013403545641385093;1.0444878253660925;9.999903986506817;0.8335048324443178;0.015561991075454756;0.015561987984899146;0.8010456468602641;0.014889106854969796;0.801182860659768
64.945944;1.0441039443693927;0.8365185138125496;0.8011846573010104;-0.00014019615481071965;-0.00013427481285898515;1.0444879251684325;9.999905268865016;0.8335049368075839;0.015561990236974903;0.015561988522612466;0.8010437227100987;0.01488910325789244;0.8011808741166447
64.955944;1.0441034388545616;0.8365155847797553;0.8011821831895697;-0.00014055433192106822;-0.00013461793767794572;1.044488027898907;9.999906578736955;0.8335050409874438;0.01556198938793166;0.015561988993758878;0.8010417934854621;0.01488909956361231;0.8011788855922598
64.965944;1.044103882052551;0.8365130658212129;0.8011793749593256;-0.00014004849311992522;-0.00013413341628014746;1.0444881338089114;9.999907914463224;0.8335051447107263;0.015561988525770494;0.015561989397149359;0.8010388593568201;0.014889095777143983;0.8011758951446752
64.975944;1.0441033668604423;0.8365101300029402;0.8011769034626449;-0.00014040666401674478;-0.00013447652726917983;1.0444892430383503;9.999909273656145;0.8335052476657127;0.015561987646816017;0.015561989733086173;0.8010369204385733;0.01488909190507383;0.801173902368957
64.985944;1.0441037996001785;0.8365090608918022;0.8011754924382474;-0.00014065660795464972;-0.00013471585602882542;1.0444893556182182;9.999910653747543;0.8335053495876296;0.015561986747103752;0.015561990003256806;0.8010349767787193;0.014889087954324304;0.8011719073733244
64.995944;1.0441035751181529;0.8365060109541453;0.8011726880560844;-0.00013914502160819746;-0.00013326814305781356;1.0444894714821042;9.999912053044177;0.8335054502603294;0.015561985823139985;0.015561990210258897;0.8010320283974848;0.01488908393232636;0.8011689102199235
65.005944;1.044103996202312;0.8365038302400053;0.8011702199763453;-0.00013974516168334926;-0.0001338428678741511;1.044489590459884;9.999913471119545;0.8335055494309265;0.015561984871253785;0.01556199035793922;0.8010300753297414;0.014889079847823821;0.8011669104852764
65.015944;1.0441034580897604;0.8365008830694968;0.8011677528413153;-0.00014010332381550594;-0.00013418595424507376;1.044489712302553;9.99991490804228;0.8335056467579788;0.015561983887230995;0.015561990451875882;0.8010281176369304;0.014889075710535594;0.8011649084129361
65.025944;1.044103867787006;0.836499452875041;0.8011660103151956;-0.00013924725922873782;-0.00013336597833095003;1.0444908368189894;9.999916363554693;0.8335057418626461;0.015561982867675659;0.015561990498749866;0.8010261553834147;0.014889071530039525;0.8011629042146299
65.035944;1.0441033190492621;0.8364965007618937;0.8011635446835402;-0.00013960541694307358;-0.00013370905195573827;1.0444909640499476;9.999917837029384;0.833505834406229;0.01556198181103211;0.015561990505415691;0.8010231886304714;0.014889067315539802;0.801159898305084
65.045944;1.0441037190993787;0.836494310270509;0.8011610798130642;-0.00014020554154430537;-0.00013428374467494575;1.0444910942995096;9.999919327509064;0.8335059241249988;0.015561980716760028;0.015561990478614538;0.8010212174886163;0.014889063076386185;0.8011578905405904
65.055944;1.0441044170240612;0.8364920097034935;0.8011582806286285;-0.0001389359176269612;-0.00013306762838858217;1.044491228030672;9.999920833350838;0.8335060108092454;0.015561979584685501;0.015561990424941666;0.8010192421731108;0.014889058822020575;0.8011558812883118
65.065944;1.044103856372228;0.8364901581057114;0.8011568771738521;-0.00013894387421776867;-0.00013307528019148137;1.0444923657466272;9.999922352297093;0.8335060942464956;0.015561978415690523;0.015561990350036749;0.8010162629837368;0.014889054561347108;0.8011528710035378
65.075944;1.0441042463525336;0.8364879630980634;0.8011544155805881;-0.00013954399027862782;-0.00013364995044679698;1.044492507878946;9.999923882569794;0.8335061742083026;0.015561977211746516;0.01556199025763241;0.8010142802484771;0.014889050302904772;0.8011508597631474
65.085944;1.0441036809037045;0.8364846534126066;0.8011516196839871;-0.000138796138004891;-0.0001329337117830704;1.0444926546873963;9.99992542403848;0.8335062505110269;0.015561975974912282;0.01556199015081321;0.8010122943283761;0.014889046055798667;0.8011488482350865
65.095944;1.0441040673657829;0.8364824574035128;0.8011491599073219;-0.00013939624618939864;-0.0001335083650453909;1.0444928062241636;9.999926978300607;0.8335063230762048;0.01556197470707892;0.01556199003461028;0.8010093056343693;0.014889041830003178;0.8011458370259141
65.105944;1.0441034996358731;0.8364806039226899;0.8011477597668053;-0.00013940419916833445;-0.00013351599487900742;1.0444939623877647;9.999928548145782;0.8335063919240586;0.015561973410469837;0.015561989916807979;0.8010073145591116;0.014889037636520762;0.801143826086647
65.115944;1.0441041868022096;0.8364783006856588;0.8011449648594847;-0.0001381345646109641;-0.000132299842897057;1.0444941230300324;9.999930137538668;0.8335064571185133;0.015561972088335858;0.015561989806455402;0.8010053213778788;0.014889033487757162;0.8011418157678085
65.125944;1.0441036188489807;0.8364753431177854;0.8011425046759891;-0.00013849270681627092;-0.00013264285942680423;1.0444942880306758;9.99993175159829;0.8335065187270518;0.015561970746008326;0.015561989711415394;0.8010033262272;0.014889029396372657;0.8011398061703083
65.135944;1.0441040046847454;0.8364731508547728;0.8011400435944365;-0.00013909280224565693;-0.00013321748266105287;1.0444944572679542;9.999933395656381;0.8335065768084282;0.015561969391583821;0.015561989636763411;0.8010003291828408;0.014889025373103753;0.801136797530449
65.145944;1.0441034380018026;0.8364709526493426;0.8011383054422068;-0.00013799474621240204;-0.00013216580930164808;1.0444956305414108;9.999935074183364;0.8335066313804022;0.015561968035351146;0.015561989585000777;0.8009983303491365;0.014889021426314562;0.8011347895655342
65.155944;1.0441038259690765;0.8364687647063732;0.8011358422488458;-0.00013859483293310015;-0.0001327404171234632;1.0444958075580117;9.999936790394752;0.8335066823612584;0.01556196668785329;0.01556198955684605;0.8009963298738761;0.014889017563083426;0.8011327824913937
65.165944;1.044103262352696;0.8364658157313848;0.8011333777783494;-0.00013895296334395395;-0.0001330834079011446;1.0444959879560538;9.99993854625364;0.8335067295649305;0.015561965357894909;0.01556198955200446;0.8009943279260482;0.014889013790048911;0.8011307762880695
65.175944;1.0441039562093124;0.8364635251999758;0.8011305764035551;-0.0001376833128884905;-0.00013186722118024922;1.0444961713060297;9.999940342444061;0.8335067728026788;0.015561964052535217;0.015561989570239418;0.8009913246920469;0.014889010114116986;0.8011277710754806
65.185944;1.0441033976465282;0.8364616882634017;0.8011291677286464;-0.00013769125373040922;-0.000131874810424907;1.044497357142142;9.999942178086402;0.8335068120463552;0.01556196277802337;0.015561989611740802;0.8009893203621329;0.014889006543113101;0.8011257665186146
65.195944;1.0441037957309203;0.8364595120877629;0.8011266975954632;-0.0001382913236226354;-0.00013244939110430005;1.0444975450571465;9.99994405038202;0.8335068475214049;0.015561961539360967;0.01556198967693854;0.8009873151064006;0.014889003085350084;0.8011237629340384
65.205944;1.0441032441954683;0.8364565751494629;0.8011242252534067;-0.00013864944254268562;-0.0001327923609689304;1.0444977347879283;9.99994595466491;0.8335068796380358;0.015561960339230187;0.015561989767010126;0.8009843091047271;0.014888999747940097;0.8011207607609342
65.215944;1.0441036501221284;0.8364551605740429;0.8011224746265626;-0.0001377933126831021;-0.00013197225636756905;1.044497926213566;9.999947885031897;0.8335069088695336;0.01556195917767456;0.015561989884080724;0.8009823026013538;0.014888996535913034;0.8011187599774084
65.225944;1.0441034089642094;0.8364524709980257;0.8011199984296913;-0.00013738771291845045;-0.00013158373023770793;1.0444981192664575;9.999949835399347;0.8335069356725626;0.015561958052972957;0.015561990030065836;0.8009802958796151;0.014888993453310994;0.8011167610690166
65.235944;1.0441038240062082;0.8364503054897291;0.8011175206675781;-0.00013798776548636413;-0.0001321582879474212;1.0444993138120775;9.999951800431429;0.8335069604213299;0.01556195696350562;0.015561990205367675;0.8009782891825834;0.014888990504059983;0.8011147642909267
65.245944;1.0441032905686332;0.8364470280700482;0.8011147066486479;-0.00013723986263106675;-0.0001314419560870114;1.0444995095727756;9.999953775476586;0.833506983394458;0.01556195590882404;0.015561990408958766;0.8009752826961817;0.014888987691280442;0.801111769993848
65.255944;1.0441037154263506;0.8364459722243245;0.8011132868937145;-0.00013748972655700938;-0.00013168111780828125;1.0444997061511065;9.999955755719213;0.8335070048456945;0.015561954888740029;0.015561990639666614;0.8009732766121724;0.014888985016171877;0.8011097779221763
65.265944;1.0441031918360317;0.8364430481043134;0.8011108079821079;-0.0001378478272004295;-0.00013202406324932693;1.0444999030702302;9.999957736008096;0.833507025099072;0.015561953901979515;0.015561990896948265;0.8009712711726337;0.014888982477388244;0.8011077882417234
65.275944;1.0441036264923158;0.8364405388171953;0.8011079940070006;-0.00013734184782635458;-0.00013153931281556912;1.0445010997600093;9.999959711907032;0.8335070445834697;0.015561952946615047;0.015561991180358352;0.8009692666393612;0.014889980071443603;0.8011058194816209
65.285944;1.0441034146234884;0.8364389651806976;0.8011065753390323;-0.00013658606504881194;-0.0001308153947949475;1.0445012955904096;9.99996168065195;0.8335070637731128;0.015561952021883015;0.015561991488352599;0.8009662632460853;0.014889977793844565;0.8011028346302138
65.295944;1.0441038594877692;0.8364368084809052;0.8011040978200833;-0.00013718608992536606;-0.0001313899232507086;1.0445014899525304;9.999963640913846;0.8335070831256374;0.015561951128931684;0.015561991817611549;0.8009642612004585;0.014889975639662304;0.8011008519833894
65.305944;1.0441033565317228;0.8364335390533096;0.8011012857137502;-0.00013643816461909273;-0.00013067356936090064;1.0445016822707247;9.999965592196915;0.8335071031118904;0.01556195026981597;0.015561992163762752;0.8009622607457538;0.014889973603784759;0.8010988717505119
