time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.315944;1.0441038128437803;0.8364313846436103;0.8010988098910096;-0.00013703817797409417;-0.00013124808743261628;1.044502871994198;9.999967534615157;0.833507124303959;0.015561949446107864;0.01556199252246938;0.8009602622082409;0.01488997168185793;0.8010968938804194
65.325944;1.0441033220434415;0.8364295737894935;0.8010973944940225;-0.00013704608664123554;-0.00013125563624355628;1.0445030586428783;9.999969468449486;0.8335071474254707;0.015561948658311321;0.015561992889904293;0.8009572659694374;0.014889969871185038;0.8010939184320787
65.335944;1.044103791051734;0.8364270718699562;0.8010945855821701;-0.00013654007506859136;-0.00013077085793862148;1.0445032418490547;9.999971393297793;0.8335071732890912;0.015561947906072704;0.015561993263241891;0.8009552724139716;0.014889968170367435;0.8010919449331922
65.345944;1.0441036150903868;0.8364244000565556;0.8010921133792042;-0.0001361344588320462;-0.0001303823158639507;1.044503421400117;9.999973307146602;0.8335072026573964;0.015561947187652084;0.015561993640928602;0.8009532818943508;0.014889966577777016;0.8010899734279052
65.355944;1.0441040973087012;0.8364233580609679;0.8010907013674047;-0.0001363842846396409;-0.0001306214433125614;1.0445035972951389;9.999975205660368;0.8335072361329142;0.015561946498743567;0.015561994022288084;0.8009512947362086;0.014889965090315907;0.8010880037816875
65.365944;1.0441036329758586;0.8364204487760841;0.8010882309437652;-0.00013674235253931515;-0.00013096435931861164;1.044504769653885;9.99997708209775;0.8335072741068789;0.015561945833378263;0.015561994406903557;0.8009483112661167;0.014889963703628611;0.8010850360531807
65.375944;1.0441041289777042;0.8364179558230894;0.801085425630855;-0.00013623632032759808;-0.00013047956360846588;1.0445049384779748;9.999978928199573;0.8335073167896279;0.01556194518664766;0.015561994793537651;0.8009463317790106;0.01488996241291356;0.801083069842912
65.385944;1.044103678804299;0.8364150525812482;0.8010829558919995;-0.00013659438017930972;-0.00013082247225868808;1.044505103535949;9.99998073592207;0.8335073643343665;0.015561944556063067;0.015561995179084501;0.8009443565013057;0.014889961212700947;0.8010811053067007
65.395944;1.0441044913423858;0.8364142646608672;0.8010815453931358;-0.0001360805097504186;-0.00013033013252353306;1.0445052644319233;9.999982498564172;0.8335074169322532;0.015561943940787403;0.015561995558830883;0.8009423856206407;0.014889960096119405;0.8010791424076988
65.405944;1.0441040567059447;0.8364110192629769;0.8010787398863797;-0.000135332545541262;-0.0001296137466895241;1.0445064207001376;9.999984210184987;0.8335074747761277;0.015561943340076087;0.015561995927147913;0.8009394192756549;0.014889959055700223;0.8010761812777009
65.415944;1.0441045840746617;0.8364088926833103;0.8010762694711405;-0.0001359325107245217;-0.0001301882218447899;1.0445065718856386;9.999985864750975;0.8335075379953649;0.01556194275250151;0.015561996277519117;0.8009374574695229;0.014889958085004854;0.8010742215695544
65.425944;1.04410416734832;0.8364071140311701;0.8010748582490678;-0.00013594039406384834;-0.00013019574968880485;1.0445067176269451;9.999987456316486;0.8335076066962527;0.015561942176838858;0.01556199660270762;0.8009355000242424;0.014889957178998084;0.801072263463229
65.435944;1.0441047137668364;0.8364049990855799;0.8010723876781974;-0.00013654034879882114;-0.00013077021488542648;1.0445068577441872;9.999988979302948;0.8335076810306049;0.015561941613091447;0.015561996895029287;0.8009335466253253;0.014889956333737301;0.8010703069095928
65.445944;1.0441046188258785;0.8364020186304446;0.8010695819797883;-0.00013502869483718454;-0.0001293223700448663;1.0445079923141047;9.999990428365749;0.8335077611456082;0.015561941062078349;0.015561997146339927;0.8009305968802934;0.01488995554646964;0.80106735196705
65.455944;1.0441051859305666;0.8364010228740657;0.8010681709673426;-0.00013527847871167543;-0.00012956146063025905;1.0445081216609071;9.999991798511655;0.8335078470624383;0.015561940524404107;0.015561997348639124;0.8009286503254267;0.01488995481594946;0.8010653981851851
65.465944;1.0441048105934667;0.8363981646075384;0.8010657009861109;-0.0001356365091209908;-0.00012990434314926055;1.0445082462833015;9.99999308530623;0.8335079386384804;0.015561940000013597;0.015561997494894942;0.8009267064040271;0.014889954142090786;0.8010634457342279
65.475944;1.044105400017769;0.8363957275724503;0.8010628959976731;-0.0001351304180714507;-0.00012941949696739261;1.044508366772847;9.999994284677674;0.8335080356338708;0.015561939488961537;0.015561997579447833;0.8009247644720432;0.014889953524593953;0.8010614947130564
65.485944;1.0441050479440244;0.8363928853592355;0.8010604269446778;-0.0001354884375814582;-0.00012976237091077305;1.044509483700866;9.999995392565689;0.8335081377987574;0.015561938992785749;0.015561997598637054;0.8009218238559148;0.014889952962181647;0.8010585454217001
65.495944;1.0441056614562743;0.8363919217080504;0.8010590178659474;-0.0001357381996899655;-0.00013000144425939514;1.0445095975395704;9.999996405102035;0.8335082449425565;0.015561938514869306;0.015561997551036778;0.8009198839300291;0.014889952453361385;0.8010565976559767
65.505944;1.04410563580813;0.8363889893688782;0.8010562152375996;-0.00013422652532735696;-0.0001285535878594956;1.0445097087045991;9.99999731952221;0.8335083569731896;0.015561938059934178;0.015561997437125694;0.8009179441694594;0.014889951997159858;0.8010546517729535
65.515944;1.044106274015318;0.8363869383318738;0.8010537490184291;-0.00013482643097617635;-0.00012912801423976096;1.0445098176221528;9.999998134786372;0.8335084738990994;0.015561937633663713;0.015561997259073776;0.800916004167859;0.014889951592799652;0.8010527079620426
65.525944;1.044105971021283;0.8363852390196287;0.8010523435815152;-0.00013483427648025386;-0.0001291355161232038;1.0445099247244596;9.999998851281523;0.8335085958081476;0.0155619372422067;0.015561997020139325;0.8009140635994383;0.01488995123912508;0.801050766340491
65.535944;1.0441066334111293;0.8363832066358391;0.8010498804465352;-0.0001354341684013524;-0.0001297099329862464;1.0445110304508676;9.99999947025368;0.8335087228187572;0.01556193689135262;0.015561996724343613;0.8009111221345604;0.014889950934770763;0.8010478271084468
65.545944;1.0441063543008229;0.8363800697721319;0.8010470836893664;-0.0001346861288946932;-0.00012899349254072434;1.0445111352905667;9.999999993661605;0.833508855034568;0.01556193658578122;0.015561996376965797;0.8009091793777365;0.014889950678754331;0.8010458898958472
65.555944;1.0441073420460203;0.836379404053972;0.8010456833159142;-0.0001341722045768844;-0.0001285011227306197;1.0445112397960152;10.000000424644805;0.8335089925581157;0.015561936328801883;0.015561995983840967;0.8009072348657288;0.014889950470807203;0.801043954828538
65.565944;1.0441070860438042;0.8363766362394255;0.801043225087452;-0.000134530182078161;-0.0001288439711406815;1.044511344584574;10.000000767733443;0.8335091355114649;0.01556193612247038;0.015561995549500381;0.8009052881288677;0.01488995031176933;0.8010420218206838
65.575944;1.044107794504189;0.8363742913220451;0.8010404327891589;-0.0001340240169257389;-0.00012835907479662555;1.0445124503456364;10.000001027793083;0.8335092840162892;0.015561935967158663;0.015561995077344893;0.8009033387466074;0.014889950203989593;0.801040090684107
65.585944;1.0441075601747878;0.8363726481226303;0.8010390363136028;-0.0001340318335206787;-0.0001283665624319364;1.0445125577853438;10.000001208779052;0.8335094381613736;0.015561935860722895;0.015561994571647426;0.8009003863170008;0.014889950150924055;0.8010371612680146
65.595944;1.0441082891072837;0.8363706714257165;0.8010365815584078;-0.00013463168180478021;-0.0001289409513082212;1.044512667522662;10.000001313843482;0.8335095979670749;0.015561935798785623;0.015561994037554353;0.8008984304134598;0.014889950155879851;0.8010352327914434
65.605944;1.044108375649567;0.8363681815877934;0.8010341280442814;-0.00013422599396011967;-0.0001285523749152763;1.0445127800286584;10.000001345999031;0.8335097634023169;0.015561935776354301;0.015561993478849265;0.8008964706101672;0.014889950220746403;0.8010333048618539
65.615944;1.0441091222071543;0.836366977890472;0.8010323995188446;-0.00013336965219565668;-0.00012773210966600748;1.0445128956448297;10.000001308123132;0.8335099344496831;0.01556193578909655;0.015561992896940834;0.8008945065527054;0.014889950345586128;0.8010313767447579
65.625944;1.0441089232343692;0.8363642632499144;0.8010299484658678;-0.00013372759427826355;-0.0001280749391013292;1.0445140145911276;10.000001202805974;0.8335101110937212;0.015561935832775382;0.015561992292659659;0.8008915380409662;0.014889950529029562;0.8010284477695164
65.635944;1.044109684847095;0.8363623209826119;0.8010274990197968;-0.00013432741352048468;-0.00012864931103498167;1.044514136876543;10.000001032729982;0.8335102932656556;0.015561935902147833;0.015561991669089208;0.8008895650719691;0.014889950768727483;0.8010265168005869
65.645944;1.0441094996285567;0.8363607300245685;0.8010261108237184;-0.0001343351998958918;-0.00012865678662407946;1.0445142622475247;10.000000801203333;0.8335104808443227;0.015561935991534302;0.015561991032394005;0.8008875878163505;0.014889951061386096;0.8010245834371067
65.655944;1.0441105753146764;0.8363586974982027;0.8010233301327717;-0.00013306534004969446;-0.00012744045223071052;1.0445143903030862;10.000000511934191;0.833510673649017;0.015561936095748383;0.015561990389910962;0.800885606568821;0.014889951402423428;0.8010226473557428
65.665944;1.0441104006265982;0.8363560188445305;0.8010208867458981;-0.00013342325841133028;-0.00012778327079557723;1.0445155206085817;10.000000168328816;0.8335108713848085;0.015561936209868905;0.015561989747865672;0.8008836216707071;0.014889951785260683;0.8010207083840157
65.675944;1.0441111831878476;0.8363541131351897;0.8010184451179856;-0.00013402304829040581;-0.0001283576267791501;1.0445156526740855;9.999999773550241;0.8335110736043634;0.015561936329741812;0.015561989110747526;0.8008806334188652;0.014889952200422149;0.8010177665776848
65.685944;1.0441110154293949;0.836352208969854;0.8010167288350386;-0.00013292477963578516;-0.00012730579711306848;1.044515785931907;9.999999330770716;0.8335112797317745;0.015561936453479594;0.015561988481881473;0.8008786420465213;0.014889952635958555;0.8010158214782072
65.695944;1.0441118033703627;0.8363503216679419;0.8010142893523443;-0.00013352455348497873;-0.000127880144277548;1.0445159198011935;9.99999884267998;0.8335114891410593;0.015561936581640002;0.015561987863916386;0.8008766477733774;0.014889953080020004;0.801013873131739
65.705944;1.04411194148581;0.8363479215910608;0.8010118502276105;-0.00013311882420014032;-0.00012749155988140358;1.0445170537324104;9.999998311242521;0.8335117011991647;0.015561936716404856;0.015561987259086692;0.8008746508413077;0.014889953523451478;0.801011921442727
65.715944;1.0441127324009452;0.8363471581790252;0.8010104699058943;-0.00013336844724363492;-0.00012773055873954972;1.044517187176504;9.999997738058076;0.8335119152269851;0.015561936861326488;0.015561986669471468;0.8008726515301741;0.014889953960505289;0.8010099664008077
65.725944;1.0441125707170553;0.8363441838021995;0.80100769417123;-0.00013262029141409323;-0.00012701406159228517;1.0445173195818365;9.999997124547232;0.8335121305081997;0.015561937020858965;0.015561986097212072;0.8008706501990065;0.014889954388341516;0.8010080081091209
65.735944;1.0441133627278385;0.836342331906336;0.801005252538738;-0.0001332200344312241;-0.0001275883927574214;1.0445174504668238;9.999996472158315;0.8335123463853304;0.015561937199052531;0.015561985544910176;0.8008676473087892;0.01488995480638912;0.8010050469836215
65.745944;1.0441132013492809;0.8363408309372544;0.8010038687189814;-0.00013322776737151944;-0.00012759585042433538;1.0445175794868553;9.999995782716324;0.8335125622745478;0.015561937398419216;0.015561985016039137;0.800865643366699;0.0148899552159432;0.8010030830530025
65.755944;1.0441142948969817;0.8363392375438473;0.8010014239140539;-0.00013306388241164275;-0.0001274387927748752;1.0445187064383157;9.999995058347446;0.8335127775778018;0.015561937619747836;0.015561984514314127;0.8008636388427874;0.01488995561996182;0.8010011169338369
65.765944;1.0441141328600878;0.8363374022520342;0.8009997010581751;-0.0001319655661554381;-0.00012638694772151225;1.0445188312095255;9.999994301014324;0.8335129916376053;0.015561937863077429;0.01556198404228674;0.8008616341238081;0.014889956022372364;0.8009991490737552
65.775944;1.0441149236389844;0.8363355819197904;0.8009972521215594;-0.00013256527855291933;-0.0001269612646029539;1.044518953728922;9.99999351236997;0.8335132037612386;0.015561938129019175;0.015561983600966004;0.8008596295355904;0.014889956426751368;0.8009971798952582
65.785944;1.0441147603996181;0.8363330049070031;0.8009948009769976;-0.0001329231195981126;-0.00012730405072498903;1.0445190739389079;9.99999269461491;0.8335134132803212;0.015561938418890319;0.015561983190671496;0.8008566254130042;0.014889956835503067;0.8009942099805865
65.795944;1.04411554993167;0.836332304175493;0.8009934066672736;-0.00013317268599197598;-0.0001275430252388657;1.0445201917421378;9.999991851692227;0.8335136196339855;0.015561938733529752;0.01556198281179359;0.800854622132815;0.014889957250356654;0.8009922393930922
65.805944;1.0441156875024917;0.8363296318128937;0.8009906152637297;-0.00013166086889370693;-0.00012609513290756194;1.0445203069492075;9.999990989182274;0.8335138224171856;0.015561939072209721;0.015561982464719357;0.800852620097556;0.014889957673492459;0.8009902686897056
65.815944;1.0441155232027228;0.8363270735963426;0.8009881563124849;-0.00013201869167946812;-0.00012643791270617393;1.044520419340294;9.999990113163092;0.8335140213538833;0.015561939432800044;0.015561982149396435;0.8008506197083757;0.014889958108119945;0.8009882981975496
65.825944;1.0441163125945994;0.8363263904494386;0.8009867537404818;-0.00013226823772174377;-0.00012667687960831817;1.044520528764998;9.999989229535846;0.8335142162403442;0.015561939812595701;0.015561981865285972;0.8008486213532576;0.01488995855836364;0.8009863281765769
65.835944;1.0441161493454858;0.8363234924565445;0.8009839535917709;-0.00013152000484333725;-0.00012596035151942324;1.0445206351184029;9.999988343644766;0.8335144069241327;0.015561940208523185;0.015561981611732813;0.8008466254245169;0.014889959028787146;0.8009843588289964
65.845944;1.044116940542521;0.8363217125604234;0.8009814856935273;-0.00013211966087004487;-0.00012653464057318627;1.0445217382340979;9.99998745947081;0.8335145933146053;0.015561940616806125;0.015561981388579591;0.8008436323236103;0.014889959523649809;0.8009813905137374
65.855944;1.0441170814949878;0.8363205207526375;0.8009800741555834;-0.00013136373806848275;-0.00012581071840540606;1.044521837845081;9.999986579022913;0.8335147753739458;0.01556194103264645;0.015561981196807559;0.800841642438673;0.014889960046124136;0.8009794230935496
65.865944;1.0441178755982632;0.8363187477550018;0.8009776000035028;-0.00013196338094225506;-0.00012638500132251853;1.0445219336298042;9.999985702717023;0.8335149531094461;0.015561941450164667;0.01556198103862671;0.800839656110034;0.014889960597793787;0.8009774569316177
65.875944;1.0441177181392205;0.8363158633816675;0.8009747873318397;-0.00013121512070056557;-0.00012566846098984198;1.044522025231364;9.999984830342967;0.8335151266137276;0.015561941863104417;0.01556198091680972;0.8008376735614867;0.014889961178795503;0.8009754921315055
65.885944;1.0441185160277018;0.8363152003229132;0.8009733659526498;-0.0001314646252420329;-0.00012590740816764145;1.0445231122189773;9.999983961759037;0.8335152960776465;0.015561942266133994;0.01556198083390518;0.800835694829426;0.014889961788557624;0.8009735286900916
65.895944;1.0441186643301843;0.836312910330995;0.8009708820351664;-0.00013105881024297024;-0.0001255188105954397;1.0445231940826605;9.999983096818166;0.8335154616991669;0.015561942655881709;0.015561980791706835;0.8008337197430947;0.014889962426271131;0.8009715664761734
65.905944;1.0441194660733275;0.8363111423341613;0.8009683944963913;-0.00013165842361682954;-0.0001260930755789582;1.0445232702774478;9.999982234777997;0.8335156236016285;0.015561943030949835;0.015561980790829467;0.8008307479518747;0.014889963090813328;0.8009686053873035
65.915944;1.0441193160591937;0.8363093663820209;0.8009666274496992;-0.00013056001885700572;-0.00012504119825199641;1.044523340270651;9.999981374257304;0.8335157818697407;0.015561943390773584;0.015561980830364992;0.8008287790119659;0.014889963780652596;0.8009666447060988
65.925944;1.0441201206999493;0.8363075971739877;0.8009641328497555;-0.00013115961723618244;-0.00012561545283149985;1.0445244036206789;9.999980514018311;0.8335159366223042;0.015561943734733921;0.015561980907454873;0.8008268124651209;0.014889964493891373;0.8009646841845849
65.935944;1.0441199727569905;0.8363050627704005;0.8009616347930737;-0.00013151736668068104;-0.00012595819521053333;1.0445244600544534;9.999979653198189;0.833516088039463;0.015561944062327814;0.015561981016997841;0.8008248478082203;0.014889965228874646;0.8009627233615804
65.945944;1.0441210801570164;0.8363046374978063;0.8009601927517619;-0.00013100325734053086;-0.00012546577449309046;1.044524509431822;9.99997879009653;0.8335162363438697;0.015561944373429792;0.015561981152180783;0.800822884478392;0.01488996598518413;0.8009607617530079
65.955944;1.0441209320006732;0.8363017476340638;0.8009573528163626;-0.00013025494937696664;-0.0001247492046864959;1.0445245516342512;9.999977921085746;0.8335163817424249;0.015561944668462556;0.015561981306089536;0.8008209219920602;0.014889966763067357;0.8009587989031582
65.965944;1.0441217363698716;0.836301073940307;0.8009559044166895;-0.00013050440738139013;-0.00012498812026957964;1.0445245865058161;9.999977041246789;0.8335165243501693;0.015561944948856642;0.015561981473609343;0.8008179601174309;0.014889967561259123;0.8009558346396503
65.975944;1.0441215860752293;0.8362985266405681;0.8009533937611759;-0.00013086213811695622;-0.00012533084711174232;1.0445256138655188;9.99997614595986;0.8335166641687715;0.015561945217276033;0.015561981651743278;0.8008159989100161;0.014889968376380723;0.8009538684554994
65.985944;1.0441223873292205;0.8362967386215122;0.8009508801363089;-0.000131461698279737;-0.00012590506866656592;1.0445256335146347;9.999975231981601;0.8335168011674956;0.015561945476927932;0.015561981837821915;0.8008140386087059;0.014889969204657929;0.8009519005582733
65.995944;1.0441225345608232;0.8362951801970961;0.8009490878092624;-0.00012959968673335377;-0.0001241218280807123;1.0445256452056444;9.999974297283785;0.8335169353662697;0.015561945730199664;0.015561982027553592;0.8008120794928737;0.014889970042769731;0.8009499311302375
66.005944;1.0441233303992226;0.8362933825890183;0.8009465686741385;-0.00013019923564737854;-0.00012469603910908727;1.0445256486328678;9.999973340191152;0.8335170668352483;0.015561945977471053;0.015561982214574227;0.8008101217820236;0.014889970887166782;0.8009479604300354
66.015944;1.0441231693581934;0.8362908160157666;0.8009440472048077;-0.0001305569471831969;-0.00012503874689507541;1.044526643473044;9.999972359048826;0.8335171956557779;0.015561946217026617;0.015561982391083732;0.8008081656157915;0.014889971734392519;0.8009459887299855
66.025944;1.0441239576955474;0.8362901132236037;0.8009425829884408;-0.00013080637350267542;-0.0001252776313878924;1.0445266294753774;9.999971352551741;0.8335173218702592;0.015561946446262824;0.015561982548567856;0.8008062110720559;0.014889972581750984;0.8009440162857273
66.035944;1.0441240900884403;0.8362874262615966;0.800939722580289;-0.00012929446011129497;-0.00012382969352085695;1.0445266065761163;9.999970320156176;0.8335174454612299;0.015561946662834333;0.015561982678503885;0.8008032581458;0.014889973426189428;0.8009410435229609
66.045944;1.0441248695606928;0.836285604451165;0.8009371958270803;-0.00012989398364774915;-0.00012440387860285584;1.044526574895238;9.999969262393213;0.8335175664258822;0.01556194686535681;0.015561982772778501;0.8008013067213088;0.014889974263235416;0.8009390703532564
66.055944;1.0441246910271476;0.8362841180784991;0.8009357270989392;-0.00012990156856003206;-0.0001244112552011676;1.04452653460328;9.999968180861778;0.8335176848592349;0.015561947054024165;0.01556198282306436;0.8007993566123502;0.014889975088281483;0.8009370971554988
66.065944;1.044125461165081;0.8362822818448792;0.800933197944511;-0.00013050107933512898;-0.0001249854261336175;1.0445274858373605;9.99996707773744;0.8335178009111409;0.01556194722972687;0.015561982819314823;0.8007974076267249;0.014889975898806817;0.8009351240104945
66.075944;1.0441252732302981;0.8362807804499806;0.8009317273629302;-0.0001305086560452141;-0.00012499279336890173;1.0445274287023902;9.999965955386001;0.8335179146902707;0.015561947392426756;0.015561982749098242;0.8007954595654168;0.014889976694908467;0.8009331508669303
66.085944;1.0441253824302454;0.8362780567371878;0.8009288618552823;-0.00012899672542623618;-0.00012354483620838127;1.0445273632764218;9.999964816447347;0.8335180262518885;0.015561947541259299;0.01556198259938525;0.800793512207572;0.01488997747790644;0.8009311776372187
66.095944;1.0441261385510114;0.8362761965760063;0.8009263314721836;-0.0001295962186237201;-0.00012411898769771444;1.044527289604728;9.999963663676331;0.8335181356458176;0.015561947674890298;0.015561982359011026;0.8007915653927055;0.01488997824915965;0.8009292043404718
66.105944;1.0441259363756845;0.836274670392441;0.8009248608380987;-0.000129603784522772;-0.00012412634128488833;1.0445282077031368;9.999962499019672;0.8335182429275877;0.015561947790943404;0.015561982019155205;0.8007886191396163;0.014889979010238934;0.8009262313313672
66.115944;1.0441266822341901;0.8362727929711747;0.800922331675902;-0.00013020326533097162;-0.00012470047841976493;1.0445281175829373;9.999961322636215;0.8335183481194313;0.01556194788687893;0.015561981572992045;0.8007866736563126;0.014889979763135627;0.8009242585130335
66.125944;1.0441267706555308;0.8362700347760548;0.8009194684594692;-0.0001286913210512185;-0.00012325250565558136;1.044528019279808;9.999960132998732;0.8335184512018555;0.015561947962081768;0.015561981015858529;0.8007847292347855;0.0148899805093847;0.8009222862361821
66.135944;1.044127504463944;0.8362692452635564;0.8009180009358136;-0.00012894068947332663;-0.00012349132623945612;1.0445279128463476;9.999958928104;0.8335185521663637;0.015561948018243177;0.01556198034466989;0.8007827861490973;0.014889981249162802;0.800920314558811
66.145944;1.0441272784754647;0.8362665766453697;0.800915475407091;-0.00012929833947541443;-0.00012383396346963047;1.0445277983064978;9.999957706664471;0.8335186510598263;0.015561948058138316;0.015561979556494934;0.8007808446354311;0.014889981981526768;0.8009183434250342
66.155944;1.0441279994624095;0.8362657678286607;0.8009140104768063;-0.00012954769768130055;-0.00012407277155779107;1.044528675631457;9.999956468428605;0.8335187479668904;0.015561948084853526;0.015561978647645101;0.8007789049292743;0.014889982705082945;0.8009163726479037
66.165944;1.0441277608824568;0.8362627292395607;0.8009111523711906;-0.00012879927736671502;-0.00012335608449343523;1.0445285447401946;9.9999552135748;0.833518842955778;0.015561948101526186;0.015561977613566747;0.8007769672916619;0.014889983417868;0.8009144019329162
66.175944;1.0441287717086034;0.8362610358039412;0.8009086310728863;-0.00012863518401842579;-0.00012319887800577397;1.0445284054732258;9.999953941931487;0.8335189360427707;0.015561948111010382;0.015561976449260134;0.8007750319583292;0.014889984116266783;0.8009124310059065
66.185944;1.0441285223011727;0.8362594327191579;0.8009071703617959;-0.00012864271865811378;-0.0001232061924300741;1.044528257621883;9.99995265314551;0.8335190271783782;0.015561948116111043;0.015561975149825923;0.8007720990314441;0.014889984793756535;0.8009094598843243
66.195944;1.0441292219600948;0.8362574768054267;0.8009046515020538;-0.0001292421500684163;-0.00012378027253690102;1.0445281010914198;9.999951347456461;0.8335191162402303;0.015561948119779274;0.015561973710848952;0.8007701684548133;0.014889985440348193;0.8009074881235113
66.205944;1.0441289645942833;0.8362558532499136;0.8009031930549274;-0.0001292496759172548;-0.00012378757641280118;1.0445289360530785;9.999950025463773;0.8335192030443107;0.015561948124187581;0.01556197212965278;0.8007682400926872;0.014889986043714812;0.8009055157434046
66.215944;1.0441299591635327;0.8362537688358905;0.8009003410788107;-0.00012797950164118282;-0.00012257103499927394;1.0445287629596143;9.999948687011525;0.8335192873513609;0.015561948130277697;0.015561970407656153;0.8007663137627125;0.01488998659206169;0.8009035424940354
66.225944;1.044129695585187;0.8362510192704521;0.8008978252857918;-0.00012833711154377608;-0.00012291362367654747;1.0445285824761072;9.999947330933779;0.8335193688441913;0.015561948138371707;0.01556196855119676;0.8007643892261488;0.014889987076000392;0.8009015680120887
66.235944;1.0441303824596015;0.8362501295146858;0.8008963696234068;-0.000128586424367652;-0.00012315237958305131;1.0445283953604527;9.999945955859715;0.8335194471044963;0.015561948148162499;0.015561966569768835;0.8007624662338968;0.014889987487780061;0.8008995918653312
66.245944;1.0441301129515943;0.8362473605371146;0.8008938553566504;-0.00012894402222134502;-0.0001234949553575991;1.0445292023516122;9.999944560947425;0.8335195216241456;0.015561948158488116;0.015561964473652426;0.8007605445660995;0.014889987820128073;0.8008976137024992
66.255944;1.0441310954155907;0.8362463434214088;0.8008920657112326;-0.00012732373502984785;-0.00012194309823547238;1.044529004152848;9.999943146242517;0.8335195918654935;0.015561948167622987;0.015561962271960389;0.8007586239755793;0.014889988066223298;0.8008956333661555
66.265944;1.0441308194186782;0.8362435559159386;0.8008895524297429;-0.00012768132273079588;-0.00012228566300570857;1.044528801439452;9.999941712739172;0.8335196573232448;0.01556194817316285;0.015561959971629052;0.8007557041099642;0.014889988219809214;0.8008926510547137
66.275944;1.0441305401351644;0.8362407598486276;0.8008870396226877;-0.00012803890415358796;-0.00012262822195070562;1.0445285948620369;9.999940262036972;0.8335197175172321;0.015561948171554853;0.015561957578051845;0.8007537845556111;0.014889988275380777;0.8008906666055374
66.285944;1.0441312111493573;0.8362398254239097;0.8008855866104442;-0.00012828818591920739;-0.00012286694700200536;1.0445283851209608;9.999938795777517;0.8335197719382875;0.01556194815821455;0.015561955096448954;0.8007518649712246;0.014889988229268238;0.800888680506352
66.295944;1.0441312277303716;0.8362372558319404;0.8008830749919541;-0.00012788224022327092;-0.00012247821674095665;1.044529173047431;9.999937315143239;0.8335198200036363;0.015561948128171708;0.015561952532829448;0.8007499451806158;0.014889988080680865;0.800886693109629
66.305944;1.044131893376264;0.8362359570374113;0.800881287844743;-0.00012702544261031275;-0.0001216576158404401;1.0445289596125582;9.999935820767687;0.8335198610492685;0.015561948076192997;0.01556194989470859;0.8007480252082595;0.014889987831268384;0.800884704700698
66.315944;1.0441316032258505;0.8362331322947518;0.8008787772793303;-0.00012738300086249327;-0.00012200015394570664;1.0445287459073769;9.999934313150284;0.833519894387487;0.015561947996185583;0.015561947191576931;0.8007461052348488;0.014889987483764189;0.80088271544865
66.325944;1.0441322640829613;0.8362310651107326;0.8008762672290974;-0.0001279823405585555;-0.0001225741427861689;1.0445285331114187;9.99993279310022;0.8335199194170232;0.015561947881192577;0.015561944434777005;0.8007441854482544;0.014889987041265273;0.8008807254151814
66.335944;1.0441319691781592;0.8362293350828269;0.8008748171567807;-0.00012798980286528596;-0.00012258138446153663;1.0445293224455985;9.999931261833215;0.8335199357119724;0.015561947724673753;0.015561941637326495;0.8007422659173099;0.014889986507244015;0.8008787346257075
66.345944;1.0441329270797108;0.8362271493242831;0.8008719733992845;-0.0001267195523434476;-0.00012136477479970837;1.0445291151419962;9.999929720921346;0.8335199430300879;0.015561947521332874;0.015561938813640801;0.8007403466168654;0.014889985885475849;0.8008767431374831
66.355944;1.0441326276163303;0.8362254100238955;0.80087052533313;-0.0001267270058407712;-0.0001213720083751818;1.0445289124060684;9.999928172415808;0.8335199412509998;0.01556194726552558;0.015561935978276643;0.8007384275349204;0.014889985180108544;0.8008747510402162
66.365944;1.0441332794732787;0.8362233241688537;0.8008680194583297;-0.00012732631801332353;-0.0001219459719117481;1.0445287153365361;9.999926618503391;0.8335199302885214;0.015561946949227834;0.015561933144521357;0.8007355087013979;0.014889984396304377;0.8008717586166009
66.375944;1.0441329760802864;0.8362204711801625;0.8008655155011385;-0.00012768384129440953;-0.00012228847763014138;1.0445285248510154;9.999925060255155;0.8335199100174826;0.01556194656291424;0.015561930323744266;0.8007335901366724;0.014889983540639511;0.8008697656317413
66.385944;1.044133926244083;0.8362197261907646;0.800864073074084;-0.00012716956254628075;-0.00012179588492194529;1.044529341675122;9.99992349668681;0.8335198802564556;0.015561946098380249;0.015561927524526132;0.8007316718193928;0.014889982620539248;0.8008677723149094
66.395944;1.0441336200263729;0.8362165166247938;0.8008612382796316;-0.00012642100526740526;-0.00012107906248793269;1.044529166409516;9.999921924953071;0.833519840807898;0.01556194555053292;0.01556192475193333;0.8007297536924751;0.014889981643325997;0.8008657786381953
66.405944;1.0441342661972162;0.8362155237402645;0.8008598004430745;-0.00012667021514526256;-0.00012131771937968609;1.0445289996149139;9.999920341463609;0.8335197914933848;0.015561944917405977;0.015561922008503832;0.8007278357038208;0.01488998061532268;0.8008637845058119
66.415944;1.0441339579608606;0.8362126585191936;0.8008573057367636;-0.0001270277200596444;-0.0001216602030993442;1.0445288418232554;9.999918743636293;0.8335197321529266;0.015561944199264932;0.015561919296036963;0.8007259178565759;0.014889979541068118;0.8008617897851316
66.425944;1.0441349035018277;0.8362107960227156;0.8008548134849913;-0.00012686350341005535;-0.00012150287142187065;1.044528693483447;9.999917131137728;0.8335196626379809;0.015561943397665179;0.0155619166161273;0.800724000199812;0.014889978422824541;0.8008597943532668
66.435944;1.0441345919576226;0.8362090320410945;0.8008533827502818;-0.00012687092522348914;-0.00012151006767985069;1.0445295549092315;9.99991550555824;0.833519582798524;0.015561942514907822;0.015561913969586071;0.8007220827597124;0.014889977260706181;0.8008577981512562
66.445944;1.0441342777270646;0.8362058099092898;0.800850559512174;-0.0001261223432735189;-0.00012079321574593366;1.0445294262537301;9.999913869468385;0.8335194924724132;0.015561941554072412;0.015561911356997386;0.800720165469796;0.014889976054554424;0.8008558012141429
66.455944;1.0441349133505209;0.8362048057403564;0.8008491326550632;-0.00012637152864264188;-0.00012103184261666165;1.0445293075242263;9.999912226192853;0.833519391533528;0.015561940518983531;0.01556190878096188;0.8007182481584105;0.01488997480645723;0.8008538036605513
66.465944;1.0441348928281222;0.8362021724561115;0.8008466480691359;-0.00012596552683770355;-0.00012064305200804188;1.0445291986325262;9.999910579848784;0.833519279973345;0.01556193941338954;0.015561906247506287;0.8007163305970627;0.01488997352049741;0.8008518056716566
66.475944;1.044135518432333;0.8362011659889517;0.8008452236495078;-0.00012621470336336048;-0.00012088166749991611;1.0445300994216098;9.999908935120516;0.8335191579233604;0.015561938240258328;0.01556190376496373;0.8007144125431332;0.014889972200232708;0.8008498074778977
66.485944;1.044135184284577;0.836198289312512;0.8008427404542612;-0.0001265721781949137;-0.00012122411214662179;1.044530009652666;9.999907297240432;0.8335190256234407;0.01556193700234315;0.015561901341528165;0.8007114937892674;0.014889970847122104;0.8008468095062116
66.495944;1.044135796602079;0.8361958257028516;0.8008399220102226;-0.0001260653357962301;-0.00012073866400215031;1.0445299290196273;9.999905672090303;0.8335188833900977;0.01556193570337026;0.01556189898387748;0.8007095742472564;0.01488996946106873;0.8008448116743386
66.505944;1.0441357499613013;0.8361942964957753;0.8008384979438172;-0.00012530925401053118;-0.00012001458654225691;1.0445298572204698;9.99990406607786;0.8335187315914698;0.015561934348259091;0.01556189669793442;0.8007076539740698;0.01488996804253406;0.8008428144235084
66.515944;1.0441363471816423;0.8361921832193776;0.8008360136434348;-0.00012590847848946099;-0.00012058844653376595;1.0445297940265814;9.9999024855562;0.8335185706371637;0.015561932942100407;0.015561894490712358;0.8007057330976369;0.014889966594593549;0.8008408179997328
66.525944;1.0441359826128702;0.8361904131493235;0.8008345875546041;-0.00012591586823493373;-0.00012059559861992778;1.0445307392876368;9.999900935672816;0.8335184009719377;0.015561931489146945;0.015561892371393648;0.8007038117350425;0.01488996512350591;0.8008388226087249
66.535944;1.0441365624472287;0.8361883013550685;0.8008321006753216;-0.000126515081157351;-0.00012116944391624975;1.0445306928863427;9.999899419795735;0.8335182230331063;0.015561929992429425;0.015561890350703973;0.8007018899921621;0.014889963637476212;0.8008368283998345
66.545944;1.0441364812175744;0.8361853188944541;0.8008292770733254;-0.0001250029785189423;-0.00011972129960357994;1.0445306547041473;9.99989794052995;0.8335180371775051;0.015561928453615257;0.015561888440166222;0.8006999680171013;0.014889962143913499;0.8008348354532632
66.555944;1.0441370419191927;0.8361843155897184;0.8008278462465466;-0.00012525211604051486;-0.00011995986550805007;1.0445306246323929;9.999896500933595;0.8335178436299575;0.015561926873215563;0.015561886652640366;0.8006980460281979;0.014889960646893744;0.800832843835648
66.565944;1.0441366392527178;0.8361814442238676;0.8008253544003908;-0.00012560955722060353;-0.00012030226436980574;1.0445316026238247;9.999895104296995;0.8335176424780139;0.015561925250842297;0.015561885001871185;0.8006961243013994;0.014889959146834712;0.800830853655039
66.575944;1.0441362264478975;0.8361796806761965;0.8008239200392383;-0.00012561693220307032;-0.00012030939381047708;1.044531588716085;9.99989375316113;0.8335174336733573;0.015561923585001464;0.015561883499865068;0.8006942031206057;0.01488995764203344;0.8008288650535782
66.585944;1.044137058711994;0.8361778182928378;0.8008214244892472;-0.00012545265665113518;-0.00012015198249677751;1.044531582974558;9.999892448754132;0.8335172170441166;0.015561921873732124;0.015561882154980245;0.8006922827046152;0.014889956129917769;0.8008268782139488
66.595944;1.0441366261195497;0.8361757090498966;0.8008196509372041;-0.00012435394509581734;-0.0001190997799271334;1.0445315854496504;9.99989119123652;0.833516992372961;0.015561920116586227;0.015561880972381172;0.8006903631766882;0.014889954607297265;0.8008248933400367
66.605944;1.0441371376482302;0.8361736099082607;0.8008171513007425;-0.00012495312429761476;-0.0001196735800288347;1.0445315961911228;9.999889980675775;0.833516759480562;0.015561918316010313;0.015561879955903735;0.8006884446031285;0.014889953071023932;0.8008229105752572
66.615944;1.044136686983997;0.8361718562990247;0.8008157090727136;-0.0001249604899257717;-0.00011968069186031527;1.0445326152417125;9.999888817851044;0.8335165182242876;0.015561916477058632;0.015561879109683542;0.80068652703675;0.014889951519105864;0.8008209299676612
66.625944;1.0441374830992942;0.836170004784319;0.8008132057273653;-0.00012479620322647971;-0.00011952326176002559;1.0445326426468586;9.999887704325209;0.8335162684587848;0.01556191460598574;0.015561878438136008;0.8006846105203135;0.01488994995076872;0.8008189514988997
66.635944;1.0441370161999939;0.8361671509544529;0.8008107005182229;-0.0001251536232506886;-0.00011986562460409366;1.044532678506883;9.99988664214211;0.8335160100313169;0.015561912709134462;0.01556187794503914;0.8006816950766372;0.014889948365589965;0.8008159753004959
66.645944;1.0441374952578428;0.8361658194367676;0.8008089175684402;-0.00012429664351891925;-0.00011904481481020351;1.044532723003841;9.999885633655484;0.8335157428179405;0.015561910793523582;0.015561877633106564;0.8006797806914815;0.014889946762876204;0.8008140010142819
66.655944;1.0441370139228596;0.8361629712915284;0.8008064087447953;-0.00012465405756990856;-0.00011938716624521998;1.0445327764187535;9.999884681681083;0.8335154667977961;0.015561908867944728;0.015561877503689934;0.8006778672818812;0.014889945141501144;0.8008120288618077
66.665944;1.0441377811549386;0.8361622373403053;0.8008049573108029;-0.00012413970673183852;-0.0001188944608175384;1.0445338391401946;9.999883789162247;0.8335151821229423;0.015561906942437498;0.015561877556041215;0.8006759546740922;0.01488994349973515;0.8008100589392723
66.675944;1.044137287178576;0.8361593950668768;0.8008024441888315;-0.0001244971178978797;-0.000119236803000296;1.044533911614904;9.999882958068604;0.8335148891018233;0.015561905026869195;0.015561877786853254;0.8006740425971718;0.014889941835176248;0.8008080913440035
66.685944;1.044137741031598;0.8361584252731276;0.8008009877154139;-0.00012474621351232941;-0.00011947529650570605;1.0445339942727037;9.999882188984145;0.8335145881255723;0.015561903129879819;0.015561878191055098;0.800672130711497;0.014889940145443776;0.8008061261409729
66.695944;1.044137236514463;0.8361552387541301;0.8007981336738111;-0.0001239975326715046;-0.00011875830126794548;1.0445340874755198;9.99988148174493;0.8335142796309487;0.015561901257743512;0.015561878763347643;0.8006702186763826;0.014889938429584878;0.8008041633860844
66.705944;1.0441370293619328;0.8361526467176326;0.8007956116009257;-0.00012359149557349602;-0.00011836942620497769;1.0445341915069333;9.99988083579443;0.8335139641056316;0.015561899413493426;0.015561879498832391;0.8006683061951692;0.014889936688890193;0.8008022031755723
66.715944;1.0441374701163522;0.836151684878858;0.8007941449962548;-0.00012384058573379993;-0.00011860790477296325;1.0445353065580967;9.999880250029168;0.833513642126209;0.015561897597331842;0.0155618803926716;0.8006663930356279;0.014889934925735454;0.8008002456536267
66.725944;1.0441369543970438;0.8361488555063236;0.8007916151537605;-0.00012419798997535223;-0.00011895022317678149;1.0445354327069138;9.999879722813862;0.8335133143806206;0.015561895807738197;0.01556188144027896;0.8006644790621921;0.014889933141495743;0.8007982909727961
66.735944;1.0441373898123363;0.8361478971416523;0.8007901405478267;-0.00012444707733111712;-0.00011918869198370781;1.0445355699963046;9.999879252539266;0.8335129815618719;0.015561894041851381;0.015561882637675706;0.8006625642583078;0.014889931335811601;0.8007963392555405
66.745944;1.0441371721636796;0.8361453118355201;0.8007876027014543;-0.00012404104350374626;-0.00011879980710199317;1.0445357184926467;9.999878838867826;0.8335126442147097;0.015561892295352382;0.015561883980720009;0.8006606487374874;0.014889929506946379;0.8007943905763113
66.755944;1.0441376056011964;0.8361440043847541;0.8007857848071135;-0.00012318403863441788;-0.00011797893991566242;1.0445368781592743;9.999878483540375;0.8335123027388315;0.01556189056332901;0.015561885464101049;0.8006587327425994;0.014889927652697137;0.8007924449405129
66.765944;1.044137085821914;0.8361411767480714;0.800783238979545;-0.00012354144063537133;-0.00011832124234525977;1.0445370487744936;9.999878189374643;0.8335119575071044;0.01556188884162922;0.015561887081252113;0.8006568165921509;0.01488992577265219;0.8007905022690894
66.775944;1.0441375203693424;0.8361402171182275;0.8007817486615559;-0.00012379052409058384;-0.00011855969412459789;1.044537230038618;9.999877958479063;0.8335116089433373;0.01556188712716646;0.015561888824555196;0.8006549005940972;0.014889923869792383;0.8007885624182113
66.785944;1.0441373049080553;0.8361376274987328;0.8007791955113872;-0.00012338449581073596;-0.00011817080123875399;1.044537421661442;9.999877791536532;0.8335112575600017;0.015561885417735486;0.01556189068558751;0.8006529850000633;0.014889921948744752;0.8007866252226327
66.795944;1.0441377434570498;0.8361366630353892;0.8007776981391339;-0.00012363357927938745;-0.00011840924576320716;1.0445376233531942;9.9998776878668;0.8335109039827681;0.01556188371208869;0.015561892656360531;0.80065107002983;0.014889920012958646;0.8007846905420067
66.805944;1.044137231488313;0.8361334761525905;0.8007748032086924;-0.00012288488799250025;-0.00011769220396232935;1.0445388348055802;9.999877645185586;0.8335105489210992;0.015561882009430426;0.015561894731099583;0.8006491559343505;0.014889918064354723;0.8007827582689118
66.815944;1.044136722786852;0.8361306363661513;0.800772241062843;-0.00012324228987986227;-0.00011803448767152538;1.0445390556691114;9.999877659578745;0.8335101930833021;0.015561880308412969;0.015561896906623131;0.8006472430192515;0.014889916104499383;0.8007808282703488
66.825944;1.044137472747387;0.8361299048271396;0.8007707365545323;-0.00012272794949304587;-0.00011754173936879913;1.0445392855263729;9.999877726229002;0.8335098370929362;0.015561878606975709;0.01556189918080251;0.800645331594222;0.014889914135209754;0.8007789003458435
66.835944;1.0441369713799342;0.8361270590876467;0.8007681716108854;-0.00012308535354655338;-0.00011788401713155355;1.0445395238895911;9.999877840238414;0.8335094814617198;0.015561876903123354;0.015561901550842226;0.8006434219199087;0.014889912159252942;0.8007769742850958
66.845944;1.0441374274568531;0.8361260800420298;0.8007666655973904;-0.00012333443646740747;-0.00011812244199263111;1.0445397702242494;9.999877997272517;0.8335091266378877;0.015561875195423645;0.015561904013248582;0.8006415141977098;0.014889910181685088;0.8007750499530724
66.855944;1.0441369344917508;0.8361232288974689;0.8007641004699968;-0.00012369184038376566;-0.00011846471240811989;1.0445410240102673;9.999878194190574;0.8335087730703612;0.015561873482319206;0.015561906565071134;0.8006396085635484;0.014889908210531154;0.8007731272667339
66.865944;1.0441377013649302;0.8361221366114827;0.8007622601413255;-0.0001220714106796726;-0.00011691262575338034;1.0445412847997395;9.999878429082555;0.8335084212345344;0.01556187176079662;0.015561909204178223;0.8006377050769934;0.014889906255654218;0.8007712060885199
66.875944;1.0441372182897115;0.8361192809965615;0.8007596966717915;-0.0001224288160122019;-0.000117254891035941;1.0445415521968218;9.999878700463222;0.8335080716710154;0.015561870025881377;0.015561911928162605;0.8006358037201116;0.014889904326360674;0.8007692861839516
66.885944;1.044137694279821;0.8361182928141317;0.8007581938564979;-0.00012267789723069807;-0.00011749330273660007;1.0445418257920063;9.999879006887035;0.8335077250000303;0.015561868271720885;0.01556191473393695;0.8006339044121519;0.01488990243009246;0.8007673672436708
66.895944;1.0441375247234115;0.8361156746404935;0.8007556334513518;-0.00012227189074054016;-0.00011710439533037446;1.0445421051123254;9.999879347320508;0.8335073818201095;0.015561866493006147;0.015561917618310647;0.8006320070744116;0.014889900573645733;0.8007654488963541
66.905944;1.0441380133193745;0.8361146818369379;0.8007541339802468;-0.0001225209707367781;-0.00011734280275751105;1.044543389610437;9.999879721124849;0.8335070426108497;0.015561864684505496;0.015561920578169337;0.8006301117026708;0.014889898765072795;0.8007635307665464
66.915944;1.0441375551398033;0.8361118168972644;0.8007515770058903;-0.00012287837364163107;-0.00011768505932365201;1.0445436786550668;9.999880127719232;0.8335067077484581;0.01556186283980596;0.015561923610533377;0.8006282183302355;0.014889897014223802;0.8007616125777068
66.925944;1.0441371036323674;0.8361097052763704;0.8007497459016876;-0.00012177964254316467;-0.00011663274711561958;1.044543971477515;9.9998805665535;0.8335063775617019;0.015561860952026982;0.015561926712804248;0.8006263269185672;0.014889895332360003;0.8007596941612857
66.935944;1.0441379139495683;0.8361078398278413;0.8007471924821973;-0.00012161534609052778;-0.00011647522104571027;1.0445442671682037;9.999881037190475;0.8335060523879687;0.015561859014911899;0.015561929882490945;0.8006234373064218;0.014889893731388347;0.8007567755158328
66.945944;1.0441374759682531;0.8361049661355167;0.8007446406904888;-0.00012197274517099054;-0.00011681747317296801;1.0445455647678719;9.99988153905065;0.8335057326160186;0.015561857021865121;0.01556193311646493;0.8006215492194243;0.014889892222091023;0.8007548560265383
66.955944;1.0441379983226;0.8361039584112783;0.800743150037313;-0.00012222181513427225;-0.00011705587023304864;1.0445458633336948;9.999882070677568;0.8335054186699505;0.01556185496469335;0.015561936409940616;0.8006196622787589;0.014889890811931044;0.8007529355402685
66.965944;1.0441375742852324;0.83610107720005;0.8007406022342646;-0.0001225792091237753;-0.00011739811885917016;1.0445461619382683;9.999882629412838;0.8335051109484213;0.01556185283468151;0.015561939755519854;0.8006177760141169;0.014889889504482614;0.8007510137594982
66.975944;1.0441384123189803;0.8361003027749757;0.800739116396868;-0.00012206487697078684;-0.00011690535927086918;1.044546459682985;9.999883212184125;0.8335048097815911;0.01556185062577312;0.015561943143339203;0.8006158899105325;0.014889888300677778;0.8007490904537428
66.985944;1.044138002007927;0.8360970623257099;0.8007362388484546;-0.0001213161651887729;-0.00011618827198064611;1.0445467557895876;9.999883816319027;0.8335045154666589;0.015561848336917053;0.015561946562937277;0.8006140034573788;0.014889887200349596;0.8007471654776929
66.995944;1.0441385515190693;0.8360960363392825;0.8007347590126427;-0.00012156522362028301;-0.00011642666231104599;1.044548049714983;9.99988443943524;0.8335042283683429;0.015561845971569165;0.015561950006253225;0.8006121161828259;0.01488988620359575;0.8007452387755932
67.005944;1.0441381536662846;0.8360931357002057;0.8007322232751088;-0.00012192260764913379;-0.0001167689055368251;1.044548341185002;9.999885078955506;0.8335039489392708;0.015561843535862664;0.015561953469036676;0.8006102277013923;0.014889885311679675;0.8007433103211261
67.015944;1.0441380632410169;0.8360915777930883;0.8007307506482144;-0.00012116657264484083;-0.0001160447749797391;1.0445486301521405;9.999885731952727;0.8335036775927149;0.01556184103760732;0.015561956948641797;0.8006083377425289;0.01488988452639202;0.8007413800427199
67.025944;1.0441386299971818;0.8360894306253377;0.8007282225452362;-0.00012176564839887318;-0.00011661838703229253;1.0445489167214594;9.999886395323593;0.8335034145873377;0.015561838486192383;0.01556196044124029;0.8006064461441911;0.014889883848164812;0.8007394478224968
67.035944;1.0441382486009072;0.8360876216543384;0.8007267581401479;-0.00012177299912074667;-0.00011662540130576766;1.0445492010711608;9.999887065908098;0.8335031600409177;0.015561835892390526;0.015561963942116534;0.8006045528430689;0.01488988327510319;0.8007375135428308
67.045944;1.0441391273156937;0.836085707557068;0.8007242390543741;-0.00012160868012499405;-0.00011646786597529304;1.0445504834107484;9.999887740736677;0.8335029139830734;0.015561833267604927;0.015561967447868868;0.8006026578341148;0.01488988280364514;0.8007355771366607
67.055944;1.0441387557720698;0.8360835408452025;0.8007224487102296;-0.00012050992007276612;-0.00011541554221568891;1.0445507639581737;9.999888417591286;0.833502676374485;0.015561830622980027;0.015561970957478407;0.8006007610838513;0.014889882429605537;0.8007336386289822
67.065944;1.0441393424805414;0.8360813783491314;0.8007199388738607;-0.00012110897541556431;-0.00011598914099652963;1.044551042901141;9.9998890951094;0.8335024471395622;0.015561827968952611;0.015561974471271915;0.8005988624731465;0.014889882149087465;0.8007316981052608
67.075944;1.044138980775898;0.8360795560250762;0.8007184928580533;-0.0001211163137233128;-0.00011599614994931632;1.0445513203389982;9.999889772321987;0.8335022262280362;0.015561825315274851;0.015561977989433083;0.8005969618091175;0.014889881959532883;0.8007297556007498
