time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.085944;1.0441398793681613;0.8360776305518856;0.8007159917377933;-0.00012095197924543864;-0.00011583860756431735;1.0445515961908;9.999890448347704;0.8335020136368766;0.015561822671214316;0.015561981512046555;0.8005950588496238;0.014889881860719214;0.8007278110358759
67.095944;1.0441395282614296;0.8360758042744787;0.8007145537260012;-0.00012095931070250953;-0.00011584561369982567;1.0445528701748228;9.999891122025142;0.8335018093630202;0.015561820045582124;0.015561985040269018;0.8005931533126027;0.014889881854669008;0.8007258642777876
67.105944;1.0441391826709578;0.8360728701287135;0.8007120599125022;-0.0001213166579618713;-0.0001161878377440857;1.0445531419525245;9.999891791372905;0.83350161337257;0.0155618174461693;0.015561988576894567;0.8005912449059612;0.014889881944529627;0.8007239152472269
67.115944;1.04414009761559;0.8360716953323085;0.800710293537991;-0.00011969618426772648;-0.00011463573398211711;1.0445534112396562;9.999892453387828;0.8335014256443487;0.015561814879074019;0.015561992125628121;0.8005903333941082;0.014889882134147896;0.8007229637883608
67.125944;1.0441397626399929;0.836068757485395;0.8007078059533267;-0.000120053522922628;-0.00011497795325230171;1.04455367774395;9.999893103983649;0.8335012462265777;0.015561812349272543;0.015561995690085404;0.8005884186503469;0.014889882428355043;0.8007210103509641
67.135944;1.0441403859760925;0.836067687110237;0.8007063804217459;-0.00012030252061671543;-0.00011521630951568508;1.0445539410864213;9.999893738195626;0.8335010752677958;0.015561809862347502;0.015561999273715668;0.8005865006302062;0.014889882832062051;0.8007190549258947
67.145944;1.0441400606807054;0.8360647452258057;0.8007038981126616;-0.0001206598485020227;-0.00011555852217964464;1.044555200809904;9.999894351084752;0.8335009130303291;0.015561807425566909;0.015562002879927669;0.8005845793098508;0.014889883348151018;0.8007170976728799
67.155944;1.044140995341319;0.8360639125737568;0.8007024774365539;-0.00012014546882761412;-0.00011506575030624015;1.044555456443809;9.999894938642754;0.8335007598410434;0.015561805047321681;0.01556200651143947;0.800582654678814;0.014889883976847285;0.8007151386793417
67.165944;1.044140680023302;0.8360609670803837;0.8006999991313873;-0.00012050278827138399;-0.00011540795802420316;1.0445557075770824;9.999895498085714;0.8335006159753605;0.015561802735487787;0.015562010169900305;0.800580726768712;0.014889884717305476;0.8007131779209311
67.175944;1.0441413235178951;0.8360598897360202;0.8006985814151666;-0.0001207517657347917;-0.00011564630125989565;1.0445559538685294;9.999896027640228;0.8335004815928053;0.015561800496036591;0.015562013856653916;0.8005787956660917;0.014889885568480164;0.8007112152316246
67.185944;1.0441410191816463;0.8360565919718461;0.8006957700102965;-0.00012000296235858797;-0.00011492916232467273;1.0445561949902018;9.999896526122097;0.8335003567656262;0.015561798333181259;0.015562017573390393;0.8005768615111373;0.014889886528390817;0.8007092503306159
67.195944;1.0441410221268765;0.8360549914453208;0.8006943536965601;-0.00011924689485221101;-0.00011420503453499762;1.0445574305836238;9.99989699311868;0.8335002414889274;0.015561796250110978;0.015562021321213695;0.8005749244979327;0.014889887593916674;0.8007072829002339
67.205944;1.0441416823030123;0.8360528062905973;0.8006918779443903;-0.00011984586880594016;-0.00011477857955424443;1.0445576602921278;9.999897429803644;0.8335001356370879;0.01556179424850523;0.015562025099172806;0.8005729848649712;0.014889888761037248;0.8007053126013429
67.215944;1.0441413944601052;0.8360509640660206;0.8006904611997244;-0.00011985315422410012;-0.00011478556192521527;1.0445578838346083;9.999897839047621;0.8335000390024484;0.015561792327850547;0.015562028904459072;0.8005710428391586;0.01488989002447449;0.8007033390679528
67.225944;1.0441423668784626;0.8360490213041797;0.800687984479042;-0.000119688761080142;-0.00011462798867208741;1.0445581010195908;9.999898224729955;0.8334999514568362;0.015561790485909433;0.015562032733552267;0.8005690985691641;0.01488989137785728;0.8007013619711414
67.235944;1.0441420890274442;0.836047180544986;0.8006865660937319;-0.00011969603933604657;-0.00011463496648769607;1.0445593117050953;9.99989859128791;0.8334998730424572;0.01556178871978667;0.015562036582337405;0.800567152141788;0.014889892814176244;0.8006993810755458
67.245944;1.044142769020552;0.836044998267355;0.8006840872709758;-0.00012029499005244398;-0.00011520849316336309;1.044559515804691;9.999898943139307;0.8334998039150866;0.015561787026699931;0.015562040445525902;0.8005652036451963;0.014889894325108583;0.8006973962324558
67.255944;1.0441424996950348;0.8360428102045149;0.8006823314722716;-0.00011919614426071205;-0.00011415612343729391;1.0445597133405036;9.999899283834687;0.8334997442731041;0.015561785404068825;0.01556204431644956;0.800563253186519;0.014889895900629672;0.8006954073510122
67.265944;1.0441434892376409;0.8360408725504518;0.8006798503393996;-0.0001190317329718747;-0.00011399853786591023;1.0445599044770209;9.999899615888665;0.8334996943143905;0.015561783849870087;0.015562048187438528;0.8005613008709673;0.01488989752999972;0.8006934143676998
67.275944;1.0441432271363236;0.8360390374203857;0.8006784269579915;-0.00011903899498937706;-0.00011400550434994044;1.044560089509552;9.9998999408743;0.8334996542173174;0.01556178236359506;0.015562052050603969;0.8005593467568446;0.01488989920282817;0.8006914172314985
67.285944;1.0441429681430487;0.8360360974746678;0.8006759423748453;-0.00011939625805239886;-0.0001143476727238265;1.0445612687949766;9.999900259446141;0.8334996241853854;0.015561780946364609;0.015562055898474985;0.8005573908108132;0.014889900909881081;0.8006894159307572
67.295944;1.0441439670448742;0.8360352698533363;0.8006745149730288;-0.00011888182995411452;-0.00011385487554039534;1.0445614426654477;9.999900572086348;0.833499604474142;0.01556177960006432;0.015562059723940027;0.8005554329142602;0.014889902643677054;0.8006874105062869
67.305944;1.0441437134046225;0.8360323322998272;0.8006720255530001;-0.00011923908407795402;-0.00011419703780824703;1.0445616114134901;9.99990087976059;0.8334995953004174;0.015561778326890955;0.01556206352014135;0.8005534729014822;0.014889904398195715;0.8006854010077348
67.315944;1.0441444154571728;0.8360312655210309;0.8006705925256439;-0.00011948798937668987;-0.00011443533005691332;1.0445617753828267;9.99990118312608;0.8334995967302079;0.01556177712961811;0.01556206728104848;0.8005515105875551;0.01488990616814692;0.800683387475822
67.325944;1.044144166038296;0.8360279807961455;0.8006677618744403;-0.00011873911369973592;-0.00011371814106208058;1.0445619350696749;9.999901481180142;0.8334996086749343;0.015561776011339536;0.01556207100141011;0.8005495457596385;0.014889907948807917;0.8006813700081528
67.335944;1.0441451731710902;0.8360271588149678;0.8006663226280297;-0.00011822467045174395;-0.00011322533573544917;1.0445630910714487;9.999901770914233;0.8334996309606313;0.015561774974343079;0.015562074675994355;0.8005475781199057;0.014889909735886839;0.8006793488452678
67.345944;1.044144926093563;0.8360242273002647;0.8006638207151998;-0.00011858190523179792;-0.00011356748433917995;1.044563243911012;9.999902047939644;0.8334996633717145;0.015561774019714411;0.015562078300271443;0.8005456072648145;0.01488991152475875;0.800677324369238
67.355944;1.04414467929523;0.8360224033161249;0.8006623749194123;-0.00011858913580757651;-0.00011357443152330116;1.0445633939172416;9.99990230757328;0.8334997056357947;0.015561773148176274;0.015562081871664996;0.8005436327767442;0.01488991330984369;0.800675297012293
67.365944;1.0441456872997497;0.8360204794114009;0.8006598667518122;-0.00011842468212054222;-0.00011341682005068635;1.0445635412206593;9.999902545843334;0.8334997573761236;0.015561772361023405;0.015562085388774878;0.8005416543397641;0.014889915084398476;0.800673267187329
67.375944;1.0441454393778056;0.8360186577897971;0.8006584149898359;-0.00011843190520006618;-0.00011342376380535314;1.0445636858177574;9.999902759353633;0.8334998180755337;0.015561771660612149;0.015562088849786757;0.8005396717930395;0.01488991684076869;0.800671235276613
67.385944;1.0441461434864923;0.8360164947209;0.8006559012738862;-0.00011903077162314985;-0.00011399722942382424;1.0445648276162984;9.999902944539437;0.8334998870732785;0.015561771050242087;0.015562092252702749;0.8005376851189351;0.014889918571897011;0.8006692016332366
67.395944;1.0441458923483953;0.8360146762091115;0.8006544446890859;-0.00011903798573691907;-0.00011400416965860829;1.044564966440917;9.999903098062898;0.8334999636041973;0.015561770533403867;0.015562095596775542;0.8005356943486923;0.014889920273323509;0.8006671665627709
67.405944;1.044146894126716;0.8360124087809475;0.8006515917564159;-0.00011776739075781834;-0.00011278720515897916;1.0445651021027547;9.999903217900584;0.833500046879581;0.015561770112766089;0.015562098883493856;0.8005336994640893;0.014889921943434083;0.8006651302701675
67.415944;1.044146638386653;0.8360105951081503;0.8006501317918094;-0.00011777459654597156;-0.00011279414318701868;1.0445652345015177;9.99990330363301;0.8335001361429697;0.01556176978928175;0.01556210211642274;0.8005327004301109;0.014889923582171423;0.800664092642583
67.425944;1.0441473333664342;0.8360084415304793;0.8006476113122706;-0.00011837343629603646;-0.00011336759532486358;1.0445653636363437;9.999903356409527;0.833500230650017;0.015561769561612048;0.015562105299810499;0.8005306973040988;0.014889925190892233;0.8006620539681685
67.435944;1.044147373632369;0.8360068755696849;0.8006461495482089;-0.00011761731212883159;-0.00011264345946285056;1.0445664895761364;9.999903379047453;0.8335003296505407;0.015561769425756503;0.01556210843768471;0.8005286902716926;0.014889926773486864;0.8006600139664508
67.445944;1.0441471089325853;0.8360039653448206;0.8006436279857849;-0.00011797449734015408;-0.00011298558724115729;1.0445666124778243;9.99990337569198;0.833500432453037;0.015561769374855592;0.01556211153389648;0.8005266795814409;0.014889928336235465;0.8006579725348828
67.455944;1.044147794016111;0.8360029284026279;0.8006421658801319;-0.00011822332641238091;-0.00011322384182778616;1.0445667326299124;9.999903351416403;0.8335005385204571;0.015561769399430703;0.015562114591554377;0.8005246654414035;0.014889929886367627;0.8006559296170177
67.465944;1.044147823398201;0.8360002677411905;0.8006396452432897;-0.0001178171850022124;-0.00011283489925340157;1.0445668504660077;9.999903312108557;0.8335006474878731;0.015561769488466137;0.015562117611995939;0.8005226479648232;0.01488993143082463;0.8006538852147975
67.475944;1.0441485002525268;0.8359992390792617;0.8006381850171423;-0.00011806600325199811;-0.00011307315068560689;1.0445669665069501;9.99990326454199;0.8335007590687729;0.015561769631250824;0.015562120593791586;0.800520627186285;0.014889932975055292;0.8006518393679939
67.485944;1.044148219170548;0.8359959952127218;0.8006353319684381;-0.00011731704022073468;-0.00011235592449889982;1.0445680812620408;9.999903216594978;0.8335008729528419;0.01556176981927011;0.015562123532296355;0.8005186030727606;0.0148899345223859;0.8006497921531658
67.495944;1.0441488868040105;0.835994974979413;0.8006338755730624;-0.00011756584610214656;-0.00011259417090317719;1.044568195179668;9.999903176840075;0.8335009888076631;0.015561770047467822;0.015562126420886063;0.8005165755381344;0.014889936074585866;0.8006477437240195
67.505944;1.044148897925549;0.8359923311242489;0.8006313626229068;-0.00011715969112180922;-0.00011220522882152453;1.0445683086549296;9.999903153264649;0.833501106341736;0.015561770313859979;0.015562129252930004;0.8005145444974;0.014889937632554386;0.8006456943395124
67.515944;1.044148602700195;0.8359905559185615;0.8006299121178987;-0.00011716685441998349;-0.00011221216023482122;1.0445684220579972;9.999903152145714;0.8335012253292073;0.015561770617510916;0.015562132022626409;0.8005125098579943;0.014889939196653556;0.8006436443433355
67.525944;1.044149256501434;0.8359895481520734;0.8006284652791298;-0.00011741564735427493;-0.00011245040219550753;1.0445685357696641;9.999903177811845;0.8335013455935832;0.015561770956828574;0.015562134725117721;0.8005104714405185;0.01488994076663209;0.8006415941327062
67.535944;1.044149254676888;0.835986916736283;0.8006259633182408;-0.00011700948570348982;-0.00011206146085123282;1.0445696501699118;9.99990323336814;0.8335014670061341;0.015561771329450821;0.015562137357182633;0.8005084289604091;0.014889942341454075;0.8006395441414782
67.545944;1.0441499013898712;0.8359859173827797;0.8006245249587008;-0.00011725827078095093;-0.00011229969889551059;1.044569765583794;9.999903321958913;0.83350158951343;0.015561771733164212;0.015562139918272072;0.8005063820940675;0.01488994391952028;0.8006374948287954
67.555944;1.0441495921770148;0.8359830529859308;0.8006220319129134;-0.00011761540609960044;-0.00011264180863864039;1.0445698822446574;9.999903447462703;0.8335017131496163;0.015561772166110096;0.015562142410540079;0.8005043305840235;0.014889945498571132;0.8006354466942802
67.565944;1.0441502345454672;0.8359817124419597;0.8006202678487763;-0.00011675805181175668;-0.00011182069105663537;1.0445700002830642;9.999903613983241;0.8335018379986107;0.015561772625817302;0.015562144836903984;0.8005022743280731;0.01488994707589223;0.8006334003130656
67.575944;1.0441502240308524;0.8359790983919323;0.800617784755999;-0.0001163518825009238;-0.00011143174781340825;1.0445701197313988;9.999903824832714;0.8335019641124967;0.015561773109271149;0.01556214719832774;0.8005012133979629;0.01488994864979073;0.8006323561387976
67.585944;1.0441499114854438;0.8359773530850052;0.8006163659603767;-0.0001163590272017442;-0.00011143867128345588;1.0445712405350227;9.999904082186958;0.8335020914422608;0.015561773614455685;0.015562149492496903;0.8004991480132019;0.014889950220412078;0.8006303151066448
67.595944;1.0441505528235149;0.835975269135248;0.8006138927192591;-0.00011695777383062866;-0.0001120120747593253;1.0445713625900355;9.999904387685902;0.8335022198453694;0.01556177414110704;0.015562151714276762;0.8004970784994577;0.014889951789238963;0.800628277545269
67.605944;1.0441505437532932;0.8359737737355711;0.8006124836239434;-0.00011620162136824651;-0.00011128795193144608;1.044571485745937;9.999904742884024;0.8335023491251514;0.015561774690337326;0.015562153857231427;0.8004950052281719;0.014889953359171497;0.8006262438714974
67.615944;1.044151188598889;0.8359716977759366;0.8006100192596964;-0.00011680036095255033;-0.00011186134903113863;1.0445716097351223;9.999905148973891;0.8335024790379088;0.015561775264589647;0.015562155914895974;0.8004929285705173;0.014889954934832356;0.800624214410188
67.625944;1.044150882842964;0.8359699683723518;0.8006086178801138;-0.00011680749699118876;-0.00011186826568717545;1.04457173420806;9.999905606646532;0.8335026093003397;0.015561775867562919;0.015562157881013321;0.800490848898144;0.014889956521713262;0.8006221893800812
67.635944;1.0441518354386539;0.8359681413130958;0.8006061601047203;-0.00011664294049743258;-0.00011171061721033483;1.044572858893553;9.999906116398801;0.8335027396126206;0.015561776502699548;0.015562159749635169;0.8004887666233923;0.014889958125180649;0.8006201688976132
67.645944;1.0441515365080418;0.8359664189625673;0.8006047637839011;-0.00011665007244354152;-0.00011171753051417452;1.0445729836699078;9.99990667870356;0.8335028696781983;0.015561777171702556;0.015562161515363819;0.8004866822318452;0.01488995975044875;0.8006181530025701
67.655944;1.044151241187078;0.8359643500816276;0.8006030338304669;-0.00011555106824632219;-0.00011066509077651826;1.0445731084888985;9.999907293902636;0.8335029991988301;0.015561777875216848;0.015562163173509091;0.8004845962519412;0.014889961402797396;0.8006161416828212
67.665944;1.044152204375679;0.8359625334156858;0.8006005808035606;-0.00011538650335851444;-0.00011050743679624016;1.0445732332757771;9.999907962232129;0.8335031278006985;0.015561778613719672;0.015562164720335269;0.8004825092025308;0.01488996308717934;0.8006141348652792
67.675944;1.0441519155758965;0.8359608215937815;0.8005991877064902;-0.00011539362884174648;-0.00011051434513113342;1.0445733578882206;9.999908684278234;0.8335032549292479;0.015561779386651714;0.015562166153721801;0.8004804215828193;0.0148899648071506;0.8006121323772687
67.685944;1.0441525828715723;0.8359587707474933;0.8005967355463056;-0.00011599233802025822;-0.00011108771571599004;1.044574482099429;9.999909461318984;0.8335033798180007;0.015561780191780184;0.015562167474760021;0.8004783338620021;0.014889966564177801;0.8006101339307807
67.695944;1.0441522990043377;0.8359570668285549;0.8005953427918784;-0.00011599945754701988;-0.00011109461926474604;1.0445746056012004;9.999910295002712;0.8335035015565152;0.015561781026225312;0.0155621686888154;0.8004772464491411;0.01488996835827503;0.8006091390354617
67.705944;1.0441532720152031;0.8359552658936931;0.800592890507651;-0.0001158348807033331;-0.00011093695504408743;1.044574728066614;9.999911186874016;0.8335036192252498;0.015561781888163328;0.015562169804904583;0.80047515969582;0.014889970188894583;0.8006071478388176
67.715944;1.044152991367876;0.8359535704931398;0.8005914970765928;-0.00011584199519757882;-0.0001109438539256691;1.0445748491938827;9.99991213810298;0.8335037320247065;0.0155617827782208;0.015562170834637831;0.8004730739374151;0.014889972054795773;0.800605160132693
67.725944;1.044152711834808;0.8359507731913324;0.8005890438360902;-0.00011619907764446723;-0.00011128591886075882;1.044574968656334;9.999913149428558;0.8335038393167931;0.01556178369963115;0.015562171790734365;0.8004709895168647;0.014889973953541833;0.800603175945617
67.735944;1.0441536882093483;0.83595009102148;0.800587649737226;-0.00011568452246793706;-0.00011079307875062953;1.0445760860711437;9.999914221749359;0.8335039406114141;0.015561784656715136;0.015562172685171669;0.8004689067387926;0.014889975881981276;0.8006011952721555
67.745944;1.0441534100242322;0.8359473018068445;0.800585196271672;-0.00011604159857213533;-0.00011113513704337891;1.0445762010805195;9.999915356978565;0.8335040355606477;0.015561785653057797;0.015562173528063048;0.8004668258116646;0.014889977837400007;0.8005992180624931
67.755944;1.044154085389909;0.8359460358905415;0.8005834674112415;-0.00011518416711268564;-0.00011031395480281477;1.0445763134300228;9.999916557849177;0.8335041239645569;0.015561786691331892;0.015562174327384317;0.8004647468631413;0.01488997981806675;0.8005972442256694
67.765944;1.044154108711523;0.8359446020488102;0.8005820746457687;-0.00011442800146587048;-0.000109589824039326;1.0445764229288694;9.999917826510304;0.8335042057772403;0.015561787774925024;0.015562175089748364;0.8004626699691633;0.014889981822894395;0.8005952736267221
67.775944;1.0441547831037536;0.8359425873910903;0.8005796235071888;-0.00011502666941517563;-0.00011016315322139187;1.0445765293659108;9.999919163179529;0.8335042810815381;0.015561788908915405;0.015562175821229651;0.8004605951353636;0.014889983850587615;0.8005933061099734
67.785944;1.0441545029654686;0.8359409190769298;0.8005782332150297;-0.00011503376536201237;-0.00011017003161350439;1.044577632475482;9.999920565763201;0.8335043500293831;0.015561790098499954;0.01556217652643509;0.8004585222875961;0.014889985898717645;0.800591341485714
67.795944;1.0441545230110558;0.8359383893751959;0.8005757854628379;-0.00011462756256206155;-0.00010978105999767713;1.04457773192947;9.999922030309671;0.8335044127955445;0.01556179134729572;0.01556217720699188;0.800457451313672;0.014889987963043744;0.8005903793323259
67.805944;1.0441551931100228;0.8359374902106801;0.8005743989797759;-0.00011487625204648411;-0.00011001921192711584;1.0445778273457984;9.999923551893225;0.833504469570136;0.01556179265761276;0.015562177861385511;0.8004553821146807;0.014889990037048368;0.8005884197374766
67.815944;1.0441549079058687;0.8359347239096256;0.8005719553792852;-0.00011523330376374486;-0.00011036124275337016;1.0445779183304293;9.999925125586344;0.8335045205623812;0.01556179403094117;0.015562178485449342;0.8004533146257489;0.014889992111535542;0.8005864623018254
67.825944;1.0441555740725117;0.835933828799128;0.8005705733847348;-0.0001154819843661531;-0.00011059938512513906;1.0445780045314386;9.99992674713999;0.8335045659633911;0.015561795468230152;0.015562179072382248;0.8004512488019383;0.014889994174680468;0.8005845068218598
67.835944;1.0441555861317833;0.835931307216561;0.80056813441533;-0.00011507577275946217;-0.00011021040419972182;1.0445790856840333;9.999928413361898;0.8335046058773012;0.015561796970879132;0.015562179612907925;0.8004491845624377;0.014889996212666998;0.8005825531207533
67.845944;1.0441562472213657;0.8359304143326778;0.800566756761458;-0.00011532444564991628;-0.00011044853875665662;1.0445791616369835;9.999930122393444;0.8335046403233756;0.015561798541563657;0.015562180096340621;0.8004471217704808;0.014889998210608036;0.8005806010208691
67.855944;1.044155951623817;0.8359284086793599;0.8005650458171183;-0.00011422537754664373;-0.00010939603933546516;1.0445792323361285;9.999931873730333;0.8335046693150872;0.015561800183869367;0.015562180511705716;0.8004450603055845;0.014890000154164586;0.800578650284983
67.865944;1.0441559538483445;0.8359258883640641;0.8005626123141077;-0.00011381916076851802;-0.00010900705313358622;1.0445792977281092;9.999933667700521;0.8335046928950676;0.015561801900832692;0.01556218084780254;0.8004430000957691;0.014890002031171327;0.8005767006166639
67.875944;1.0441566035302567;0.8359249952014122;0.8005612393178128;-0.00011406782210236678;-0.0001092451767569947;1.0445793576470936;9.999935504730349;0.8335047111216068;0.015561803694150205;0.015562181092721405;0.8004409410500788;0.01489000383157094;0.8005747517009055
67.885944;1.0441562950496184;0.8359222313889292;0.8005588080936771;-0.00011442484943903715;-0.00010958718205196781;1.0445794117663278;9.999937385210266;0.8335047240963929;0.015561805565484864;0.015562181234204416;0.8004398830012067;0.014890005546162282;0.800573803056865
67.895944;1.0441572365751768;0.8359215767656186;0.8005574372759139;-0.0001139102572946269;-0.00010909430409733679;1.0445804595919108;9.9999393097516;0.8335047320353678;0.015561807518111774;0.015562181261213304;0.8004378257010345;0.01489000716570426;0.8005718547337193
67.905944;1.0441569177982413;0.8359188089887768;0.8005550079263679;-0.00011426727902054325;-0.00010943630293691458;1.0445805005517272;9.99994127869779;0.8335047352944217;0.015561809557025639;0.015562181165485894;0.8004357688634652;0.014890008680763995;0.8005699062698454
67.915944;1.044156593700636;0.8359171449185302;0.8005536387683226;-0.00011427434124883141;-0.00010944314479188852;1.0445805342042966;9.999943291014608;0.8335047342831234;0.015561811688350722;0.015562180941917345;0.8004337122680647;0.014890010082260268;0.8005679573887509
67.925944;1.044157519330012;0.835916483008129;0.8005522704852431;-0.0001137597438964535;-0.00010895026098636948;1.0445805603768406;9.999945344217245;0.8335047293368257;0.015561813918812967;0.015562180587850225;0.8004316558400366;0.014890011362134132;0.8005660078278493
67.935944;1.0441571845904443;0.8359137072955851;0.8005498435798366;-0.00011411675684486104;-0.00010929225028148905;1.0445805791009934;9.999947435547215;0.8335047206791685;0.015561816254306155;0.015562180101612073;0.8004295995920186;0.014890012513312663;0.8005640573656829
67.945944;1.0441577979639436;0.8359127980523824;0.8005484768084571;-0.00011436539329263633;-0.00010953034730063262;1.0445815904780744;9.999949562284641;0.8335047084847315;0.015561818698277394;0.015562179480866958;0.800427543476313;0.014890013529488726;0.8005621058671117
67.955944;1.044157754148036;0.8359102579938611;0.8005460516114741;-0.00011395916199381089;-0.00010914134535927978;1.044581594674322;9.999951720619592;0.8335046929375597;0.015561821252126946;0.015562178722133198;0.8004254873104957;0.01489001440535218;0.8005601532406965
67.965944;1.044158356484988;0.8359093426357994;0.8005446864195721;-0.00011420779061078943;-0.00010937943478162228;1.044581592027388;9.99995390515608;0.8335046742320502;0.015561823916131355;0.015562177821730397;0.8004244308279437;0.014890015136793682;0.8005591991671064
67.975944;1.0441579993396235;0.835906204864941;0.8005419274472714;-0.00011345863795453387;-0.0001086620487989912;1.0445815830856466;9.999956109859896;0.8335046525584653;0.015561826688561127;0.015562176776688889;0.8004223737586081;0.014890015720980235;0.8005572437877597
67.985944;1.0441576355811832;0.835904520288606;0.8005405635034716;-0.00011346568065091715;-0.00010866887103018095;1.0445815685353208;9.99995832893048;0.8335046281100048;0.015561829564607917;0.015562175584753328;0.8004203159066461;0.014890016156519617;0.8005552867243317
67.995944;1.044158519715286;0.8359038377773745;0.8005391998717181;-0.00011295106534355099;-0.00010817597103879726;1.044582549125893;9.99996055695638;0.8335046010846946;0.01556183253662253;0.01556217424421754;0.8004182572481148;0.014890016443813778;0.8005533277727669
68.005944;1.044158141102582;0.8359010416248072;0.8005367767103855;-0.00011330805199228692;-0.00010851793436723001;1.0445825256731178;9.999962789085412;0.833504571635757;0.015561835594649987;0.0155621727543019;0.8004161979802425;0.014890016585306193;0.8005513666978734
68.015944;1.0441587076830232;0.835900112156934;0.8005354123903261;-0.00011355665828575346;-0.00010875600267957317;1.0445824990793702;9.99996502098197;0.8335045398085016;0.015561838726574975;0.015562171115128982;0.8004141384740346;0.014890016584896304;0.8005494032153352
68.025944;1.044158613750756;0.835897552218121;0.8005329879742102;-0.0001131504107443112;-0.0001083669857348045;1.0445824702798567;9.999967248217512;0.8335045055480617;0.015561841918506188;0.01556216932683101;0.8004120791910332;0.014890016446821891;0.8005474369991039
68.035944;1.0441582091487227;0.8358958543087125;0.8005316216588618;-0.00011315743807278469;-0.0001083737931946999;1.0445824401627681;9.999969466069558;0.8335044687451754;0.015561845155673089;0.01556216738894702;0.8004100206163555;0.014890016175028801;0.8005454677140518
68.045944;1.044158748766661;0.8358949172636678;0.8005302539528116;-0.00011340603118893423;-0.00010861184919772525;1.0445834095273066;9.999971670162465;0.8335044292432836;0.015561848423214964;0.015562165300301458;0.8004089632011123;0.014890015773404059;0.8005444948797863
68.055944;1.0441586273007666;0.8358923503380189;0.8005278255156576;-0.00011299977547714882;-0.00010822282518969626;1.0445833790331147;9.999973856855759;0.8335043868714811;0.015561851706928203;0.015562163059668076;0.8004069073096405;0.01489001524658896;0.8005425185994418
68.065944;1.0441591483718098;0.83589140952567;0.8005264547356619;-0.00011324835858116445;-0.00010846087227456916;1.0445833491272216;9.999976022727594;0.833504341547719;0.015561854994222702;0.015562160667350661;0.8004048531869868;0.014890014600741462;0.8005405385523042
68.075944;1.0441587069936322;0.8358885980941827;0.8005240230850705;-0.00011360531373757513;-0.00010880280649904443;1.0445833199889254;9.999978163764478;0.8335042933078523;0.01556185827427339;0.01556215812536449;0.8004028009599248;0.01489001384356143;0.8005385546821451
68.085944;1.0441595121193046;0.8358878968142351;0.8005226494767237;-0.0001130906697718353;-0.00010830988169633279;1.0445832915444941;9.999980274748358;0.8335042422099633;0.01556186153705251;0.015562155435665873;0.8004007506915738;0.014890012983629502;0.8005365669766976
68.095944;1.0441590542403978;0.8358847343327062;0.800519880143309;-0.00011234145997498569;-0.00010759244453059033;1.0445842636358968;9.999982349122362;0.8335041882569781;0.015561864772406382;0.015562152598996747;0.8003987024535325;0.014890012029742128;0.8005345754062068
68.105944;1.0441585890279925;0.8358830281237656;0.8005185044105696;-0.00011234845874992846;-0.00010759922686130635;1.0445842362389193;9.999984379565374;0.8335041313838095;0.015561867969741204;0.01556214961537682;0.8003966563277127;0.014890010990081096;0.8005325799069096
68.115944;1.0441593721946698;0.835882327401517;0.8005171280885051;-0.00011183380270172926;-0.00010710629263692683;1.0445842094686666;9.999986358601411;0.8335040714585078;0.015561871118159409;0.015562146485179727;0.8003956123471104;0.014890009870542334;0.8005315802537996
68.125944;1.0441588943179374;0.8358795169677821;0.800514691963929;-0.00011219073397475917;-0.00010744820470083215;1.04458418344472;9.999988278793984;0.8335040083123895;0.015561874206508463;0.015562143209516554;0.8003935704434266;0.014890008673832182;0.800529576829712
68.135944;1.044159364440447;0.8358785774726698;0.800513315173233;-0.00011243927805600243;-0.00010768621650005143;1.0445841582898123;9.999990132945321;0.8335039418104916;0.015561877223263543;0.015562139789472122;0.8003915304479703;0.014890007401187653;0.8005275696645716
68.145944;1.044159177723654;0.8358760119291933;0.800510879583559;-0.0001120329915729321;-0.0001072971660720902;1.0445851342107917;9.999991914531092;0.8335038719148278;0.015561880157343333;0.015562136225613536;0.8003894921600504;0.014890006053928184;0.8005255591374073
68.155944;1.044158684646097;0.8358743128375103;0.8005095041095412;-0.00011203996897040463;-0.00010730392814617679;1.0445851114780027;9.999993618277324;0.8335037987039488;0.015561882999536964;0.015562132518940293;0.8003874554088776;0.014890004632456707;0.8005235456863885
68.165944;1.0441591404958674;0.8358733788999978;0.8005081297501412;-0.0001122884969662147;-0.00010754192421932631;1.0445850903410598;9.999995240354213;0.833503722364047;0.015561885742722699;0.01556212867205546;0.8003854200575988;0.014890003135915325;0.8005215296400352
68.175944;1.0441589401900058;0.8358708192807399;0.8005056974298433;-0.00011188220010795799;-0.00010715286321494005;1.0445850709704518;9.999996777984359;0.8335036431735552;0.015561888380897934;0.015562124689509987;0.8003833859844407;0.014890001564337032;0.800519511133495
68.185944;1.044159387420108;0.835869889822382;0.8005043256408921;-0.00011213071743293592;-0.00010739084788614334;1.0445850533962613;9.999998229007257;0.8335035614616628;0.015561890908310857;0.015562120577608442;0.8003823530524264;0.014889999920195393;0.800518489983806
68.195944;1.044158877043428;0.8358670935152303;0.800501895813406;-0.00011248761244931417;-0.00010773272254112725;1.0445850374474617;9.999999591382585;0.8335034775545893;0.015561893319259426;0.015562116343396406;0.8003803210618553;0.014889998207556156;0.8005164664848697
68.205944;1.0441596177295827;0.8358664106014707;0.8005005267347644;-0.00011197292199589501;-0.00010723975287864816;1.044586022774413;10.000000862459375;0.8335033917702179;0.015561895609086168;0.015562111993060974;0.8003782897079492;0.014889996430703012;0.8005144404041518
68.215944;1.0441590996561465;0.8358647252316863;0.8004991589384344;-0.00011197987512935885;-0.00010724648699074627;1.0445860089404404;10.000002038847908;0.8335033044462363;0.015561897776172205;0.015562107531327639;0.8003762585741562;0.014889994593914317;0.8005124116436386
68.225944;1.0441585782353737;0.835861935721997;0.8004967331296295;-0.00011233675758683797;-0.0001075883455750847;1.0445859954725418;10.000003117350422;0.833503215923276;0.015561899822818196;0.015562102961890515;0.8003742271635724;0.01488999270182946;0.8005103800440978
68.235944;1.0441593090610268;0.8358612588567782;0.8004953680520437;-0.00011182205844376198;-0.00010709536348277469;1.044585981836602;10.000004095790867;0.8335031264950954;0.015561901753712625;0.015562098287704305;0.8003721949373598;0.014889990759673701;0.8005083453566414
68.245944;1.0441587827212688;0.8358581226499908;0.8004926096021839;-0.0001110727711901641;-0.00010637784468162788;1.0445859674203921;10.000004973098687;0.8335030364216458;0.015561903573941688;0.015562093511434191;0.8003711613609567;0.014889988773362816;0.8005073070797131
68.255944;1.0441592083625963;0.8358572069780335;0.8004912466456657;-0.00011132125482112794;-0.00010661578723092046;1.0445869516207347;10.000005749171601;0.8335029459940929;0.015561905288724611;0.015562088636221178;0.800369125993179;0.014889986748841405;0.8005052652747133
68.265944;1.0441589813905248;0.8358557706341718;0.800489884621929;-0.0001105650038435037;-0.00010589156516744978;1.0445869339873757;10.00000642455404;0.8335028555457957;0.015561906904065465;0.015562083665529048;0.8003670885549853;0.014889984690951263;0.8005032196167001
68.275944;1.0441584526961054;0.835852987205611;0.8004874636829545;-0.00011092186828223918;-0.00010623339694022533;1.0445869142624906;10.000007000155161;0.8335027653655857;0.015561908426847555;0.015562078602005426;0.8003650488628835;0.014889982603031612;0.8005011700217526
68.285944;1.044158878030023;0.835852073292179;0.8004861024133828;-0.00011117034034823926;-0.00010647132314151873;1.0445868922673072;10.000007477410248;0.8335026755930732;0.015561909864368308;0.015562073447006159;0.800363006707464;0.014889980487372133;0.8004991164191215
68.295944;1.0441586527968278;0.8358495312194671;0.8004836820783987;-0.00011076401333853974;-0.00010608221664117542;1.0445868677453516;10.000007858276417;0.8335025862137055;0.01556191122380246;0.015562068201627522;0.8003609618401493;0.014889978346491925;0.8004970587860784
68.305944;1.0441590811751433;0.8358486161169452;0.8004823210542554;-0.00011101247722011737;-0.000106320132119301;1.044587840270943;10.000008144674348;0.8335024971220214;0.015561912512073608;0.015562062868523;0.8003599140445982;0.014889976184395248;0.8004959969656855
68.315944;1.0441585583087911;0.8358469365940591;0.8004809600920869;-0.00011101939977042027;-0.00010632682065449184;1.0445878092549896;10.000008338396098;0.8335024081561992;0.015561913735743282;0.015562057453185783;0.8003578632023974;0.014889974006995906;0.8004939312956775
68.325944;1.0441583394883063;0.835844390887707;0.8004785398893771;-0.00011061306658287884;-0.00010593770471298501;1.0445877740482314;10.000008441996046;0.8335023191161173;0.015561914900534978;0.015562051963669716;0.8003558093245828;0.014889971822638995;0.8004918615676044
68.335944;1.044158775043201;0.8358434711807502;0.8004771789663718;-0.00011086151881717266;-0.00010617560564201072;1.0445877340926057;10.000008459394445;0.8335022297943883;0.015561916011430647;0.015562046408895046;0.8003537525469673;0.014889969642678783;0.8004897877892224
68.345944;1.0441582597300343;0.8358406800821832;0.8004747587322021;-0.00011121835650343478;-0.00010651740251128602;1.0445876889923913;10.000008395457497;0.8335021400043962;0.015561917073264972;0.015562040796620128;0.8003516931126274;0.014889967480612668;0.8004877100827503
68.355944;1.0441590019659126;0.8358399975323276;0.8004733978905543;-0.00011070362632572251;-0.00010602437571377533;1.0445876384390613;10.000008255246911;0.8335020495998392;0.01556191809052279;0.015562035132546208;0.800349631346497;0.01488996534982811;0.8004856286991213
68.365944;1.0441584916276316;0.8358383076534341;0.8004720368206082;-0.00011071053497624789;-0.00010603104576262538;1.0445885821194723;10.000008043326925;0.8335019585019876;0.015561919065992403;0.015562029421193162;0.8003485676064509;0.014889963261682872;0.8004845438076429
68.375944;1.0441579838268835;0.8358355087472064;0.8004696161265452;-0.0001110673624932109;-0.00010637282999784506;1.044588519725791;10.000007763283735;0.8335018667467122;0.0155619199996566;0.015562023667237822;0.8003465022442677;0.014889961224830184;0.8004824561229981
68.385944;1.0441587338154164;0.835834817759577;0.8004682546131567;-0.00011055262558056182;-0.00010587979444155149;1.0445884509693333;10.000007417780537;0.8335017745423099;0.015561920889921643;0.015562017876253198;0.8003444356163847;0.01488995924568984;0.8004803657741089
68.395944;1.0441582318275853;0.8358331192104783;0.800466892838788;-0.00011055952648540127;-0.00010588645456872714;1.0445883755359602;10.00000700888866;0.833501682298861;0.015561921736290337;0.015562012054634311;0.8003423681014058;0.014889957329159998;0.8004782729231104
68.405944;1.044158686742352;0.8358310749870634;0.800464471472628;-0.00011115787078049578;-0.00010645943811108894;1.0445882930790154;10.000006538350554;0.8335015905994706;0.01556192254017813;0.015562006208662212;0.8003403000921652;0.014889955478256478;0.8004761776036138
68.415944;1.0441584938096407;0.8358292629230826;0.80046277414606;-0.00010929543070836926;-0.00010467581251192486;1.0445892032781927;10.000006007707709;0.8335015001508194;0.015561923303889884;0.015562000344138058;0.800339231993752;0.014889953693782326;0.8004750796148704
68.425944;1.0441589572896501;0.8358272140167573;0.8004603518000947;-0.0001098937651876252;-0.0001052487854803307;1.0445891059137815;10.000005417967571;0.8335014117308638;0.015561924029866924;0.01556199446713374;0.8003371642011339;0.014889951975490609;0.8004729792374526
68.435944;1.0441584725587063;0.8358255061137051;0.8004589879043028;-0.00010990065424880653;-0.00010525543089843086;1.0445890008966823;10.000004769013813;0.8335013261210384;0.015561924720164594;0.01556198858427007;0.800335097041867;0.014889950323479182;0.8004708761488976
68.445944;1.0441582952567487;0.8358240380075892;0.800457622909794;-0.0001091443812409742;-0.00010453117074811411;1.0445888882467338;10.000004059884134;0.8335012440811225;0.015561925376153779;0.015561982702504206;0.8003330307386737;0.014889948739005315;0.8004687701040979
68.455944;1.0441587761590756;0.835821984014447;0.8004551970171209;-0.00010974270281908413;-0.00010510412857066667;1.044588768083229;10.00000328998096;0.8335011663547864;0.01556192599895879;0.015561976829720691;0.8003309654107184;0.014889947224635262;0.8004666608581632
68.465944;1.0441583105043248;0.8358202721130129;0.8004538288719354;-0.00010974958449040196;-0.00010511076413486652;1.0445896405981963;10.000002459627678;0.8335010936354177;0.015561926590093464;0.015561970975372387;0.8003289011141921;0.014889945783460598;0.8004645483064111
68.475944;1.0441591071894825;0.8358195644117113;0.8004524588192744;-0.00010923482616806762;-0.00010461770260973332;1.0445895060007262;10.000001569501244;0.8335010265598639;0.015561927152074434;0.015561965149655146;0.8003278378867192;0.014889944418652112;0.80046343237264
68.485944;1.0441586564669645;0.8358167457978495;0.8004500270399079;-0.00010959161661966679;-0.00010495944081985343;1.0445893645310895;10.00000062050135;0.8335009657692536;0.015561927688932485;0.015561959361911506;0.8003257757502518;0.01488994313350531;0.8004613136200412
68.495944;1.0441582136532226;0.8358150335790251;0.800448652144023;-0.00010959849013632881;-0.00010496606596797988;1.044589216537601;9.99999961473684;0.8335009119506931;0.015561928206113648;0.01556195361974144;0.8003237147165281;0.014889941930146812;0.8004591920876895
68.505944;1.0441590340696583;0.8358132202310901;0.8004462154617067;-0.00010943363654133214;-0.00010480810284564769;1.0445890625203056;9.999998556381495;0.8335008658159273;0.015561928709543451;0.015561947929447055;0.8003216547970848;0.014889940807616015;0.8004570679522091
68.515944;1.04415860792636;0.8358115088595799;0.8004448358198867;-0.00010944050344457755;-0.00010481472044045312;1.0445899030927746;9.999997451341821;0.8335008280636546;0.01556192920426761;0.01556194229754197;0.8003195959759062;0.0148899397617609;0.8004549413720028
68.525944;1.0441591440069204;0.8358105611301451;0.8004434542273626;-0.00010968887960675421;-0.00010505253305240423;1.0445897388999061;9.999996305973896;0.8335007993593188;0.015561929693565102;0.015561936731574752;0.8003185381987954;0.014889938786330884;0.8004538122759285
68.535944;1.0441590374823;0.8358079860174185;0.8004410119148976;-0.00010928250271157171;-0.00010466336026481293;1.0445895705655341;9.999995126015587;0.8335007802951333;0.015561930179216131;0.015561931239376223;0.80031648141131;0.014889937873740619;0.8004516810015345
68.545944;1.0441586391115787;0.8358062758379476;0.8004396279356177;-0.00010928935933917122;-0.00010466996730053996;1.0445893986854446;9.999993916508217;0.833500771360152;0.015561930662950982;0.01556192582788031;0.8003144256137581;0.014889937016656684;0.8004495472661806
68.555944;1.0441592043032546;0.8358053288151637;0.8004382435076305;-0.00010953772162814857;-0.00010490776627553505;1.0445892238448615;9.999992682106974;0.8335007729336521;0.015561931147933323;0.015561920502116368;0.8003123708881978;0.014889936210322577;0.8004474109158104
68.565944;1.044159127932627;0.8358027536682983;0.8004357998385453;-0.00010913133618508937;-0.00010451858533671827;1.0445890465928995;9.999991427105277;0.8335007852039317;0.015561931638890603;0.015561915265007211;0.8003103173296328;0.0148899354532846;0.8004452717803495
68.575944;1.0441597136928376;0.8358018056928941;0.8004344157507673;-0.0001093796885393008;-0.00010475637486389627;1.0445898673340264;9.99999015511819;0.8335008080977009;0.015561932141173573;0.015561910118658002;0.8003092649342057;0.014889934746576567;0.8004441295056713
68.585944;1.0441596578357657;0.835799228976663;0.8004319730723711;-0.00010897329757636581;-0.00010436718901451855;1.0445896862614585;9.99998886874979;0.8335008413873483;0.015561932659585843;0.015561905065011282;0.8003072135800856;0.014889934092739861;0.8004419842716273
68.595944;1.0441593105749565;0.8357975157225664;0.8004305907211858;-0.00010898013552586244;-0.00010437377825886977;1.0445895034490227;9.999987570094456;0.8335008848882893;0.01556193319722395;0.015561900104616281;0.8003051630862625;0.014889933494936407;0.8004398357570153
68.605944;1.0441599269894346;0.8357965641391983;0.80042920982007;-0.00010922847351043247;-0.0001046115541425182;1.0445893190185744;9.999986262080217;0.8335009385528129;0.015561933755518183;0.01556189523644121;0.8003031132557841;0.014889932956477133;0.8004376838017836
68.615944;1.0441599019311845;0.835793983136176;0.8004267715771094;-0.00010882207375717347;-0.00010422236007934486;1.0445891332004702;9.999984949316097;0.8335010024051116;0.01556193433649248;0.015561890459481162;0.8003010638669238;0.014889932480609873;0.800435528241467
68.625944;1.0441605393042621;0.8357930283384757;0.8004253948704657;-0.00010907040182246407;-0.00010446012649098099;1.0445899462613168;9.999983637580364;0.8335010764349492;0.015561934945238155;0.015561885773491041;0.800300014618458;0.014890932069920409;0.8004343873841613
68.635944;1.0441602341350364;0.8357913088750248;0.8004240207841113;-0.00010907722438850536;-0.00010446670119471497;1.0445897584704138;9.99998233247103;0.833501160585435;0.015561935589897496;0.015561881178775655;0.8002979651156515;0.01489093172574029;0.8004322243062548
68.645944;1.044160241848922;0.8357887232665382;0.80042159025482;-0.0001086708159380531;-0.00010407749914261927;1.0445895701446173;9.999981038653736;0.8335012548223916;0.015561936279693865;0.015561876676123167;0.8002959149682802;0.014890931448071411;0.8004300574156605
68.655944;1.0441609130751592;0.8357874141956033;0.8004198869392055;-0.00010781294875510022;-0.00010325587578069936;1.0445893816417504;9.999979760596391;0.8335013591992574;0.015561937023527468;0.01556187226641197;0.800293863897453;0.014890931235910117;0.8004278867568903
68.665944;1.0441606427675043;0.8357856906964353;0.8004185220064899;-0.00010781976070158628;-0.00010326244010810935;1.0445891932763984;9.99997850369834;0.8335014738549825;0.015561937829415822;0.015561867950562904;0.8002928117246803;0.01489093108795954;0.8004267122925867
68.675944;1.0441616394974045;0.8357838646670619;0.8004161012014818;-0.00010765483855002641;-0.0001031044126045359;1.0445890052132227;9.99997727423221;0.833501598921418;0.015561938703302225;0.015561863730668398;0.8002907583051582;0.014890931003290538;0.8004245345332939
68.685944;1.0441613931903253;0.8357821395048969;0.8004147433688175;-0.00010766164352280858;-0.00010311096981062205;1.0445898174098016;9.999976078348535;0.8335017344305631;0.015561939647939917;0.01556185961117832;0.8002887035132895;0.014890930980867472;0.8004223534702467
68.695944;1.0441611587186375;0.8357793077507257;0.8004123300720334;-0.00010801834347722479;-0.0001034526168750119;1.0445896296776467;9.99997492128381;0.8335018803369236;0.01556194066323671;0.015561855599104672;0.8002866472601341;0.014890931017600214;0.8004201693676138
68.705944;1.0441621908301464;0.8357785865935583;0.8004109803237371;-0.00010750351289390845;-0.00010295948536340776;1.0445894418017991;9.99997380728113;0.8335020365897311;0.015561941747538867;0.015561851703027466;0.8002845895198297;0.014890931106764548;0.8004179826419462
68.715944;1.044161979055028;0.8357768606873605;0.800409634646914;-0.00010751030846086673;-0.00010296603229409209;1.0445892536054382;9.99997274005985;0.8335022031683412;0.015561942899106953;0.015561847931449107;0.8002835303640229;0.014890931239232057;0.8004167935746088
68.725944;1.0441627312745931;0.83577479145489;0.800407233520012;-0.00010810848575854742;-0.00010353884328424579;1.044589064931104;9.999971722590258;0.8335023800977841;0.015561944117282855;0.015561844291703977;0.8002814699465528;0.014890931406512516;0.8004146028699098
68.735944;1.044162841544704;0.8357733062396573;0.8004058955152433;-0.00010735215814312605;-0.00010281452658175065;1.0445898755771352;9.999970755821082;0.8335025674006658;0.015561945402782466;0.015561840789479447;0.8002794084334711;0.014890931602474592;0.8004124105938575
68.745944;1.04416265959242;0.8357715786649453;0.8004045606435498;-0.00010735894451542251;-0.00010282106331592666;1.0445896852536491;9.999969838363562;0.8335027650203936;0.015561946757277418;0.015561837428519047;0.8002773459405468;0.014890931823631126;0.8004102169081952
68.755944;1.0441634400250006;0.8357695068439466;0.8004021692534986;-0.00010795710709850132;-0.0001033938586761996;1.044589493606674;9.999968967556768;0.8335029728207012;0.015561948182879735;0.015561834210904768;0.80027628252806;0.014890932069008872;0.8004090217573638
68.765944;1.0441635771672697;0.8357680181304209;0.8004008400371242;-0.00010720077477476045;-0.00010266953620703722;1.0445893003267512;9.99996814024941;0.833503190577695;0.015561949681840222;0.015561831137889911;0.8002742182455894;0.014890932338492695;0.8004068255753033
68.775944;1.0441643743758555;0.8357670493148779;0.8003995132155348;-0.0001074490353065811;-0.00010290723405939033;1.0445891052722938;9.999967353085275;0.8335034179193987;0.015561951255862691;0.01556182821109661;0.8002721531340979;0.01489093263068813;0.8004046282740228
68.785944;1.0441645276444185;0.8357644506841997;0.8003971294840206;-0.00010704259199218973;-0.00010251799491618317;1.0445889084395175;9.999966602653334;0.8335036543275338;0.015561952904571215;0.015561825434012837;0.8002700871641434;0.014890932943090936;0.8004024299913834
68.795944;1.0441643870979955;0.835762714515488;0.8003958072085391;-0.00010704936256274415;-0.00010252451407887124;1.0445897098068448;9.999965885400869;0.8335038992116378;0.015561954624378883;0.015561822812335029;0.8002680202186916;0.014890933273517936;0.8004002309708478
68.805944;1.0441652076612022;0.8357617390059829;0.8003944869684083;-0.00010729761032139447;-0.00010276219842242506;1.0445895092854254;9.999965197434795;0.8335041519671471;0.015561956408942697;0.015561820352274805;0.8002669521858184;0.014890933620355849;0.8003990313780557
68.815944;1.044165383946291;0.8357591330152637;0.8003921095098671;-0.00010689115970940482;-0.00010237295113289505;1.0445893067688627;9.99996453396783;0.8335044119750311;0.015561958250870143;0.015561818058345922;0.8002648831006596;0.01489093398198185;0.8003968319077254
68.825944;1.0441662195983843;0.8357581518646128;0.8003907933523425;-0.00010713939851828813;-0.00010261062597076812;1.044589102144701;9.999963888952937;0.8335046785793264;0.015561960143696459;0.015561815931767259;0.8002628132098155;0.014890934356646762;0.8003946326742389
68.835944;1.044166109170082;0.8357564042593376;0.8003894792547193;-0.00010714615567297464;-0.00010261713051483373;1.044588895287031;9.999963256269723;0.8335049511058786;0.015561962082868995;0.015561813969937114;0.8002607429242078;0.01489093474247733;0.8003924339028047
68.845944;1.0441663074518894;0.8357537881987819;0.8003871078318516;-0.00010673969790908412;-0.00010222787504370026;1.0445896860687993;9.999962631690986;0.8335052288938513;0.015561964065020304;0.01556181216746833;0.8002596727537897;0.014890935136889593;0.8003912356185108
