time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.855944;1.0441671644741193;0.8357527958640603;0.8003857975388528;-0.00010698792420480764;-0.00010246553628866977;1.0445894744214987;9.999962013349224;0.8335055112820197;0.015561966086776572;0.01556181051766392;0.8002576032681319;0.014890935535618089;0.8003890383800921
68.865944;1.0441670746799858;0.8357510360806021;0.8003844891029422;-0.00010699467242381105;-0.00010247203042055439;1.044589260413721;9.99996140065214;0.833505797578555;0.015561968144910556;0.015561809013287783;0.8002555350553103;0.014890935931723253;0.8003868422288698
68.875944;1.044167292847543;0.83574840702784;0.8003821232171747;-0.00010658820820153083;-0.00010208276687865248;1.0445890442477253;9.9999607936606;0.8335060870407152;0.015561970237062817;0.015561807646692153;0.800253468688573;0.014890936315280084;0.8003846472909559
68.885944;1.044168169059467;0.835747401068556;0.8003808184494101;-0.00010683642273484789;-0.0001023204146431904;1.0445888262173217;9.99996019317489;0.8335063788503102;0.015561972361362161;0.015561806409337615;0.8002524047015407;0.01489093667428419;0.8003834534077526
68.895944;1.044168399414835;0.8357458686660768;0.8003795156135834;-0.00010608007056544155;-0.00010159606744497496;1.0445886066895;9.999959600279059;0.833506672129217;0.01556197451536114;0.015561805291421621;0.8002503435538559;0.01489093699649467;0.8003812609285549
68.905944;1.044169287511222;0.8357437469056155;0.8003771549075894;-0.00010667816179532976;-0.00010216878479346257;1.0445893860469948;9.999959015545597;0.8335069660584927;0.015561976695384231;0.015561804282376128;0.8002482856152194;0.014890937271269505;0.8003790697357132
68.915944;1.0441692278112467;0.8357419636385097;0.8003758549950445;-0.00010668489651793893;-0.00010217526155700627;1.0445891646587813;9.999958438586235;0.8335072600195427;0.015561978896813673;0.015561803371772842;0.8002462311800916;0.01489093749045405;0.8003768799215133
68.925944;1.0441694750667998;0.8357404174711688;0.800374556292709;-0.00010592854149252468;-0.00010145090883825208;1.0445889429770423;9.999957867956136;0.833507553580326;0.015561981114714116;0.015561802550296712;0.8002451804836678;0.01489093764869312;0.8003756914567084
68.935944;1.0441703793575;0.8357382825838668;0.8003721989598498;-0.00010652662017278471;-0.000102023610660911;1.0445887216022567;9.999957301389596;0.8335078463222392;0.015561983343840286;0.015561801810684386;0.8002431337039607;0.014890937743240192;0.8003735049390746
68.945944;1.044170335145636;0.8357364868701849;0.8003709017394426;-0.00010653334827565927;-0.0001020300770349251;1.0445885011852885;9.99995673611944;0.8335081377085694;0.01556198557896986;0.015561801147936795;0.8002410909439011;0.014890937773007651;0.8003713205773173
68.955944;1.0441715506095575;0.8357356920360153;0.8003696052070561;-0.00010601845488731647;-0.00010153687088506126;1.0445892823207352;9.999956168902335;0.8335084271153728;0.015561987815730411;0.015561800558723372;0.8002390522204018;0.014890937737600337;0.8003691388515592
68.965944;1.0441715153886322;0.8357327831212662;0.8003672498632289;-0.00010637505912025864;-0.00010187840331921752;1.0445890655467578;9.99995559591615;0.8335087139460527;0.015561990050069708;0.015561800041068576;0.800238017522742;0.01489093763646597;0.8003679601021587
68.975944;1.0441714841837109;0.8357309774110727;0.8003659546105678;-0.00010638178233048074;-0.00010188485800168977;1.044588851361964;9.99995501309546;0.8335089977039047;0.015561992277364541;0.015561799594309748;0.8002359868902339;0.014890937468648072;0.8003657851361291
68.985944;1.0441727117946917;0.8357301735706032;0.8003646602508608;-0.00010586688589186051;-0.00010139164113317252;1.0445886402095121;9.999954416784531;0.8335092779764135;0.015561994493503166;0.015561799218220337;0.8002339603877546;0.014890937233660416;0.8003636141505984
68.995944;1.0441726880944109;0.8357272566042914;0.8003623074687622;-0.0001062234845180797;-0.00010173315887174811;1.044588432447896;9.999953803859906;0.8335095544009377;0.01556199669683271;0.015561798912108155;0.8002319380193228;0.014890936932421425;0.8003614474618997
69.005944;1.0441739230706533;0.8357264482096632;0.8003610154252798;-0.00010570858734981867;-0.00010123993474012684;1.0445882283172292;9.999953171245442;0.8335098266734378;0.01556199888855612;0.015561798675149003;0.8002309196777935;0.014890936567397288;0.8003602851752283
69.015944;1.0441739066790752;0.8357246333425176;0.8003597248436464;-0.00010571530793308153;-0.00010124637287007667;1.0445890279474341;9.999952515486596;0.8335100945309909;0.015562001071092603;0.015561798506926293;0.8002289051409004;0.01489093614222244;0.8003581278617232
69.025944;1.0441738938403002;0.8357217106606385;0.800357376497905;-0.00010607190310040381;-0.00010158787592989626;1.0445888314474618;9.999951832557503;0.8335103576840465;0.01556200324581261;0.015561798407095628;0.800226894132279;0.01489093566188736;0.8003559755361442
69.035944;1.0441751394113363;0.8357208976026799;0.8003560891835607;-0.0001055570063118745;-0.00010109464101337356;1.0445886390307113;9.999951117684494;0.8335106157861439;0.01556200541184573;0.01556179837497286;0.8002248864112973;0.014890935133007864;0.8003538283772959
69.045944;1.0441751331709457;0.8357190796504811;0.8003548033123569;-0.00010556372655739807;-0.00010110106724069346;1.0445884510433585;9.999950365197119;0.8335108684696961;0.015562007566485531;0.015561798409787064;0.8002238818127748;0.014890934562899078;0.8003526863977249
69.055944;1.0441751298317592;0.8357161559881066;0.8003524595263392;-0.00010592031947384828;-0.00010144255646877396;1.0445882678228933;9.999949568399371;0.8335111154225132;0.015562009706120736;0.01556179851092561;0.8002218802518262;0.01489093395897137;0.8003505501311798
69.065944;1.0441763840102043;0.8357153443537085;0.800351176666495;-0.00010540542402356963;-0.00010094931169766192;1.0445890895740186;9.99994871954814;0.8335113564563701;0.015562011826785254;0.015561798677843033;0.8002198816908764;0.014890933329602053;0.8003484195757213
69.075944;1.0441763852308876;0.8357135301804465;0.8003498952200104;-0.00010541214472654073;-0.00010095572702271049;1.0445889164459403;9.999947810679604;0.8335115914912762;0.015562013925093836;0.01556179891033431;0.8002178860525051;0.014890932685325424;0.8003462948989014
69.085944;1.0441773414207225;0.835711375326955;0.8003475557916582;-0.00010601018499938526;-0.00010152834202128726;1.044588748631131;9.999946835108016;0.8335118204640003;0.01556201599948606;0.015561799208360266;0.8002168931615655;0.014890932039059942;0.8003451761232704
69.095944;1.044177646673689;0.8357098078121389;0.8003462772114458;-0.00010525384270395808;-0.00010080395008985032;1.044588586278236;9.999945788164199;0.8335120432532335;0.015562018049963822;0.015561799570666947;0.8002149027530683;0.01489093140517295;0.8003430638315551
69.105944;1.0441776507642073;0.83570800175382;0.8003449997286916;-0.00010526056456876575;-0.0001008103557903643;1.0445884293629157;9.999944667163296;0.8335122596828413;0.015562020076033854;0.0155617999944741;0.8002129145067699;0.014890930798291274;0.8003409580947624
69.115944;1.0441789097393441;0.8357060969214463;0.8003426639268172;-0.0001050955417334964;-0.00010065216035645692;1.0445882777368212;9.99994347131566;0.8335124695634112;0.015562022075180103;0.015561800476404644;0.8002119280803227;0.014890930232207472;0.8003398589057428
69.125944;1.0441789131230252;0.8357042966435421;0.8003413883014928;-0.0001051022642110284;-0.00010065855974703702;1.0445891313041171;9.999942201207954;0.8335126726679617;0.015562024043723251;0.01556180101203889;0.8002099430907539;0.01489092971910289;0.8003377666522852
69.135944;1.0441798688966306;0.835703262258199;0.8003401134115846;-0.00010535043089252282;-0.00010089609014649403;1.044588990089261;9.999940858282493;0.8335128686572211;0.015562025978883573;0.015561801595102242;0.8002079590687976;0.014890929269483094;0.800335681118162
69.145944;1.0441801711362972;0.8357017091924315;0.8003388393252201;-0.00010459409841221903;-0.00010017169128290742;1.0445888541480277;9.999939445489444;0.8335130570600278;0.015562027880052893;0.015561802218749917;0.8002059754624946;0.014890928892347452;0.8003336022046784
69.155944;1.044180169455111;0.8356988115876026;0.8003365062908687;-0.00010495068892059192;-0.00010051314237990655;1.0445887235099658;9.999937968036456;0.8335132373268611;0.015562029749017941;0.01556180287777201;0.8002049916835564;0.01489092859542255;0.800332529570512
69.165944;1.0441811180805478;0.8356977864845411;0.8003352329057923;-0.0001051988534502011;-0.0001007506611615035;1.0445885981803371;9.999936432719657;0.8335134089422526;0.015562031589497972;0.015561803569132233;0.8002030071922103;0.014890928385362762;0.8003304633544934
69.175944;1.044181410968044;0.8356962431513482;0.8003339595854632;-0.0001044425263799836;-0.00010002625853961954;1.0445894780923395;9.999934847233813;0.8335135715358143;0.01556203340596934;0.015561804291064608;0.8002010215821816;0.014890928267654834;0.8003284032298376
69.185944;1.0441823513269017;0.8356941188110819;0.8003316262077994;-0.00010504055320389332;-0.00010059882759549151;1.0445893630503456;9.999933220271405;0.8335137248954549;0.015562035201829975;0.015561805042517916;0.8001990345821219;0.014890928246669216;0.8003263491510156
69.195944;1.0441826348677465;0.8356925828923205;0.8003303511784315;-0.00010428422940713792;-9.987442319741757e-05;1.0445892527163156;9.999931560979899;0.8335138689328303;0.015562036977799532;0.015561805822663689;0.8001980460135033;0.014890928325765284;0.8003253009553976
69.205944;1.044182611521139;0.8356908096164413;0.8003290743002773;-0.00010429095489684042;-9.98808016437803e-05;1.0445891466119812;9.999929877911693;0.8335140036738383;0.01556203873234096;0.015561806629860099;0.8001960557650943;0.014890928507635766;0.8003232589613644
69.215944;1.0441835359295657;0.8356886975333487;0.8003267357816545;-0.00010488897620771707;-0.00010045335826807754;1.0445890441327945;9.999928178450002;0.8335141292196834;0.015562040464628188;0.015561807461430805;0.8001940637640922;0.014890928795112201;0.8003212228972262
69.225944;1.044183802458389;0.8356871746910283;0.8003254542141018;-0.00010413265651796536;-9.972895180447969e-05;1.04458894460871;9.999926468575302;0.833514245667868;0.01556204217695407;0.015561808314448847;0.8001930699645062;0.01489092919090442;0.8003201924599607
69.235944;1.0441837612788096;0.8356854153453867;0.800324169727182;-0.0001041393812465642;-9.973532410437827e-05;1.0445898474170598;9.99992475292859;0.8335143530738967;0.01556204387327949;0.015561809186026527;0.8001910743647662;0.014890929696526846;0.8003181678822283
69.245944;1.0441846672790804;0.8356833180068276;0.8003218227437294;-0.00010473739584176027;-0.0001003078696589272;1.0445897520521525;9.999923035325153;0.8335144515101822;0.015562045555908014;0.015561810073187894;0.8001890769983635;0.014890930312656018;0.800316148914266
69.255944;1.0441849150277964;0.8356818106170643;0.8003205319626782;-0.00010398107908941184;-9.95834624777586e-05;1.0445896581185807;9.999921318944748;0.8335145411742308;0.015562047223956384;0.01556181097317382;0.8001870779029056;0.014890931040723528;0.8003141355206113
69.265944;1.0441858082538291;0.8356808302895922;0.8003192375380598;-0.00010422923087804564;-9.98209500986009e-05;1.044589565328293;9.999919605272838;0.8335146224019476;0.015562048873609808;0.015561811883487833;0.8001860771110936;0.014890931883655622;0.800313127523661
69.275944;1.0441860429936303;0.8356793338455686;0.8003179394673374;-0.00010347291553022619;-9.909654342238268e-05;1.0445894734865628;9.999917893220648;0.8335146955652313;0.015562050498900326;0.015561812801294062;0.8001840746376208;0.014890932845110356;0.8003111252788544
69.285944;1.044185969388645;0.8356764952937769;0.8003155779089591;-0.00010382949402000597;-9.943795905076864e-05;1.0445893824258734;9.999916180371159;0.8335147610236598;0.01556205209262111;0.015561813723686023;0.800182070428163;0.01489093392824924;0.8003091286383511
69.295944;1.0441868422792702;0.8356755315576269;0.8003142715978316;-0.00010407763953244961;-9.967543998857164e-05;1.0445902919671093;9.999914464977731;0.8335148191886833;0.015562053647169434;0.015561814648762667;0.800181064299617;0.01489093513434644;0.8003081374534967
69.305944;1.0441870563027915;0.8356740518083093;0.8003129614213711;-0.00010332132525731272;-9.895103466464637e-05;1.0445902019745528;9.999912746602186;0.833514870557622;0.015562055155368517;0.015561815575719225;0.8001790559597507;0.01489093646137448;0.8003061520140512
69.315944;1.0441869619172162;0.8356712300146651;0.8003105881328766;-0.00010367789772135334;-9.929244506654743e-05;1.0445901124425279;9.999911025690666;0.8335149156653949;0.015562056610744644;0.015561816504427043;0.8001770451177954;0.014890937903535649;0.8003041719630444
69.325944;1.044187814172218;0.8356702830252775;0.8003092710268799;-0.0001039260356581178;-9.952991993893322e-05;1.0445900235099335;9.999909303235878;0.8335149550608038;0.015562058006456944;0.015561817435745492;0.8001750315603412;0.014890939452067525;0.8003021970723664
69.335944;1.0441880076851515;0.8356688199325003;0.8003079512828655;-0.00010316972110903384;-9.880551618587387e-05;1.0445899353944295;9.999907581263214;0.833514989316589;0.01556205933368698;0.015561818372101384;0.8001740151209737;0.014890941097390966;0.8003012270006592
69.345944;1.0441888462736668;0.8356667776406786;0.8003055696686945;-0.00010376770609515611;-9.937803304219437e-05;1.0445908483324557;9.999905863361864;0.8335150189821195;0.015562060581115476;0.015561819317678229;0.8001719956202101;0.014890942831661263;0.8002992619679262
69.355944;1.0441890261776168;0.8356653252678512;0.8003042456442833;-0.00010301139039462724;-9.865363047253528e-05;1.0445907625400106;9.999904153659987;0.8335150444944928;0.015562061736369384;0.015561820278568273;0.8001699728890507;0.014890944649298325;0.8002973016361302
69.365944;1.0441888978539735;0.8356636367365279;0.8003029200943176;-0.00010301809820149756;-9.865998745419823e-05;1.0445906781359295;9.999902455570973;0.8335150661489384;0.01556206278860863;0.01556182126305352;0.8001689468605062;0.014890946545174956;0.8002963456067522
69.375944;1.0441897163161675;0.835662716484888;0.8003015935657618;-0.00010326622034853611;-9.889745270472107e-05;1.0445905951042738;9.999900772371666;0.8335150841737214;0.015562063730233697;0.015561822280872675;0.8001669176066134;0.014890948513022764;0.8002943939849253
69.385944;1.0441898761004331;0.8356601737364114;0.8002992072568953;-0.00010285975099501002;-9.850809459861616e-05;1.0445905133918458;9.999899107869583;0.8335150988368246;0.015562064557527682;0.01556182334101577;0.800164885280839;0.014890950545330042;0.8002924463978733
69.395944;1.0441906808306671;0.8356592642749584;0.8002978801443172;-0.00010310786432780776;-9.874555519880386e-05;1.044590433003307;9.999897465489385;0.8335151104807913;0.015562065270767604;0.015561824449794207;0.8001638500269923;0.014890952633484021;0.8002915025156347
69.405944;1.0441908263199953;0.8356578389085058;0.8002965535294997;-0.0001023515412561201;-9.802115507537163e-05;1.0445913539430896;9.99989584731872;0.833515119481515;0.015562065873409891;0.015561825610615969;0.8001618119504715;0.014890954768168936;0.8002895624921742
69.415944;1.0441906624279877;0.8356550718467793;0.8002941683053351;-0.00010270808163963037;-9.836254782996899e-05;1.044591276112192;9.999894253900205;0.8335151261917075;0.01556206637161708;0.015561826824937959;0.8001597711833371;0.014890956940950906;0.8002876258462162
69.425944;1.044191443609696;0.8356541800625998;0.8002928437977134;-0.00010295618092574003;-9.860000146172614e-05;1.0445911993001087;9.999892684265756;0.8335151309463774;0.015562066775039548;0.015561828093158592;0.8001587279437137;0.014890959145581561;0.8002866920025111
69.435944;1.0441915641003725;0.8356527726986481;0.8002915211496591;-0.00010219985122496159;-9.787560180068179e-05;1.044591123214779;9.999891136738816;0.8335151341367498;0.015562067096861164;0.015561829414813674;0.8001566825180624;0.014890961377730504;0.8002847609425425
69.445944;1.0441913740298268;0.8356511298426036;0.8002902004470899;-0.00010220653241663211;-9.788194947610048e-05;1.0445910475050382;9.999889610183471;0.8335151362131669;0.01556206735223965;0.015561830789076237;0.8001546352044534;0.014890963633634569;0.8002828322753874
69.455944;1.0441921281986444;0.835649149554679;0.8002878225678022;-0.00010280446215503268;-9.845443420091099e-05;1.044590971833458;9.999888104330447;0.8335151375793297;0.015562067556970203;0.015561832216404711;0.800152586275278;0.01489096590812042;0.8002809058887734
69.465944;1.0441922210883074;0.8356477594576426;0.8002865065493519;-0.00010204812474814055;-9.773003474473422e-05;1.0445918959314122;9.999886619395774;0.8335151385112887;0.015562067727356613;0.015561833699675412;0.8001515359841463;0.014890968193550564;0.8002799814794198
69.475944;1.0441929564470998;0.8356468963114397;0.8002851927240939;-0.00010229619894285707;-9.796747688157582e-05;1.0445918195331871;9.999885155601696;0.8335151391568362;0.015562067880393354;0.015561835243342235;0.8001494845868661;0.014890970481046269;0.8002780592119321
69.485944;1.04419303037821;0.8356444104817147;0.8002828217720994;-0.00010188969907264875;-9.757811414815225e-05;1.04459174229472;9.999883712342264;0.8335151396201338;0.01556206803345526;0.015561836851519262;0.8001474323469163;0.014890972762417078;0.800276138730756
69.495944;1.0441927932886264;0.8356427944321402;0.8002815120406314;-0.00010189635841939773;-9.758445474370678e-05;1.0445916638175048;9.999882287759636;0.8335151401071186;0.015562068203322808;0.015561838526550357;0.8001463795317879;0.014890975030829074;0.8002752196890188
69.505944;1.0441935002557077;0.8356419461893645;0.8002802039426002;-0.00010214441587518199;-9.782189010532976e-05;1.044591583728392;9.999880879446314;0.8335151409753208;0.015562068404862269;0.01556184026879488;0.8001443263991945;0.014890977280337912;0.8002733022384373
69.515944;1.044193546051275;0.8356405809725629;0.8002788974208739;-0.00010138806370317773;-9.709749233895291e-05;1.0445925017451656;9.999879485003797;0.8335151426331343;0.015562068649944423;0.01556184207721459;0.800142273170889;0.014890979505822268;0.8002713859957633
69.525944;1.0441932812642847;0.8356378726492819;0.8002765327573187;-0.00010174455087510033;-9.743886316063114e-05;1.0445924177055586;9.999878101916016;0.8335151454646922;0.01556206894639173;0.01556184395030204;0.8001412199996681;0.014890981703690534;0.8002704705758131
69.535944;1.0441942625676799;0.8356372794541379;0.8002752288725434;-0.00010122959308439894;-9.69455596529095e-05;1.0445923315420318;9.999876728024693;0.8335151498519138;0.015562069297143809;0.015561845887153215;0.8001391669644582;0.014890983871217773;0.8002685560904303
69.545944;1.044193980089758;0.8356356864698081;0.8002739263035485;-0.00010123623162333285;-9.695189468151694e-05;1.0445922432379144;9.999875362377777;0.8335151561578099;0.015562069701245244;0.01556184788801852;0.8001371141308296;0.014890986004489293;0.8002666421102829
69.555944;1.0441946423849837;0.8356337549924081;0.8002715657519934;-0.00010183410113119352;-9.752434954064505e-05;1.0445921528358892;9.99987400465889;0.8335151646423824;0.015562070156522043;0.015561849954281694;0.8001360616025853;0.01489098809828884;0.8002657282390175
69.565944;1.0441946442344563;0.8356324129124564;0.8002702661724657;-0.00010107773623972201;-9.67999529048465e-05;1.0445920604889891;9.999872653806893;0.833515175442055;0.015562070661577177;0.01556185208816293;0.8001340094866976;0.014890990147678796;0.8002638146671737
69.575944;1.0441943363007105;0.8356308341754345;0.8002689679208123;-0.00010108436378439727;-9.680628340304986e-05;1.0445929665011149;9.999871308152247;0.8335151886417205;0.015562071216253677;0.015561854291707915;0.8001319578298728;0.014890992148255096;0.8002619011066363
69.585944;1.0441949739799843;0.8356300231048537;0.800267670983566;-0.00010133238170118291;-9.704369999069033e-05;1.0445928713464863;9.999869967013462;0.8335152043161771;0.015562071821224722;0.015561856565277605;0.8001309065867912;0.014890994095781358;0.8002609872718902
69.595944;1.04419495248309;0.8356275888514046;0.8002653160421132;-0.0001009258468273822;-9.665433072747808e-05;1.0445927756511075;9.999868632080037;0.8335152224745375;0.015562072477313109;0.015561858906761981;0.8001288556160836;0.01489099598671428;0.8002590733908514
69.605944;1.044194622925467;0.8356263739043511;0.8002643566800252;-0.00010203868601718268;-9.77200539773316e-05;1.0445926801147174;9.999867307413696;0.8335152429948269;0.015562073185092458;0.015561861312438807;0.8001268046934392;0.014890997819162137;0.8002571592097141
69.615944;1.0441955424957996;0.835625818178996;0.8002630635411577;-0.00010152370501249928;-9.722674138555831e-05;1.044592585437138;9.99986599785414;0.8335152656371013;0.015562073944583426;0.015561863778644908;0.8001257535370639;0.014890999593836657;0.8002562445800213
69.625944;1.0441952018683194;0.8356242627771802;0.8002617714045404;-0.00010153031843259797;-9.723306295075035e-05;1.0445924923017469;9.999864707394421;0.8335152900975756;0.015562074755041184;0.015561866302170524;0.8001237018497925;0.014891001313953229;0.8002543299893863
69.635944;1.0441958100715067;0.8356223688113832;0.8002594207022489;-0.00010212815087081322;-9.780548964717451e-05;1.044593401323581;9.999863438986539;0.8335153160096002;0.015562075615341588;0.01556186887926023;0.8001216493612773;0.014891002983343928;0.8002524154774474
69.645944;1.0441957621068423;0.8356210640414437;0.8002581301327341;-0.00010137177465568201;-9.708108911918412e-05;1.0445933129665668;9.999862195130635;0.8335153429026901;0.015562076524499816;0.015561871505721699;0.8001205958256812;0.014891004604357796;0.8002515011206204
69.655944;1.0441954085202765;0.8356195223037607;0.800256839833764;-0.00010137838096634163;-9.708740319047007e-05;1.044593227599145;9.999860978332626;0.8335153702401228;0.015562077481819498;0.015561874178980303;0.8001185409639033;0.014891006177903777;0.8002495875490381
69.665944;1.044196305780708;0.8356178829799874;0.8002544902870514;-0.00010121322096520644;-9.69291042641296e-05;1.0445931456258242;9.999859791370508;0.8335153975204088;0.01556207848737343;0.015561876899170154;0.8001164844302434;0.014891007705134423;0.800247674897654
69.675944;1.0441959438883504;0.8356163496717188;0.800253199843764;-0.00010121982248537494;-9.693541227028756e-05;1.0445930674632091;9.999858637370956;0.8335154242931713;0.015562079542765358;0.01556187966775919;0.8001154258840121;0.014891009188101125;0.8002467632997813
69.685944;1.0441955778438266;0.8356148204037527;0.8002519087377329;-0.00010122642226061445;-9.694171761958555e-05;1.0445929934047853;9.999857519708256;0.8335154501046488;0.01556208065077742;0.015561882486390798;0.8001133650917838;0.01489101062894761;0.8002448533968075
69.695944;1.0441964626285143;0.8356142993124726;0.8002506165369898;-0.00010071142590749014;-9.644838778941985e-05;1.0445939235669834;9.999856441590563;0.8335154745177347;0.015562081814003948;0.015561885357266608;0.8001113019541426;0.014891012029000167;0.8002429452681203
69.705944;1.044196088168808;0.8356116710982147;0.8002482632911787;-0.00010106785011536832;-9.67897074964931e-05;1.0445938579209473;9.99985540522157;0.8335154972068683;0.015562083033359356;0.015561888283169307;0.8001102364821251;0.014891013388477092;0.8002420388986545
69.715944;1.0441969642269278;0.8356111564957579;0.8002469676936134;-0.00010055285042051402;-9.629637254665002e-05;1.0445937963571308;9.9998544113119;0.8335155179931917;0.015562084306768144;0.015561891267052121;0.8001081687498132;0.01489101470643967;0.8002401347217948
69.725944;1.044196580708993;0.8356096401472899;0.8002456702054136;-0.00010055944235062345;-9.630266557974292e-05;1.0445937387664381;9.999853459665687;0.8335155367597612;0.01556208562935496;0.01556189431240607;0.8001060988177089;0.014891015980445201;0.8002382326476539
69.735944;1.044196192563189;0.8356081260315305;0.8002443709670682;-0.00010056603256414574;-9.630895590676768e-05;1.044593685066905;9.999852550168068;0.8335155533394024;0.015562086995125375;0.015561897423296982;0.8001050266909167;0.014891017206908233;0.800237332577321
69.745944;1.0441970547725825;0.8356065119141219;0.8002420107578673;-0.00010040085329057551;-9.615063091974237e-05;1.0445936351750993;9.99985168329147;0.8335155674779522;0.015562088397970806;0.015561900603272017;0.8001029523545524;0.014891018382937103;0.8002354348859883
69.755944;1.0441966573642856;0.8356050012090963;0.8002407084722445;-0.0001004074389836888;-9.615691479612204e-05;1.0445945890061978;9.999850860147268;0.8335155788491575;0.015562089832025198;0.015561903854012063;0.8001008758391561;0.01489101950783349;0.8002335394119028
69.765944;1.04419655678543;0.8356037330487033;0.8002394051729311;-9.965105631687938e-05;-9.543249768477336e-05;1.0445945464953845;9.99985008208911;0.8335155871057056;0.015562091292841907;0.015561907173967084;0.8000997972620978;0.01489102058258196;0.8002326460268703
69.775944;1.0441971034321214;0.8356029872370805;0.8002381009832776;-9.989901306414636e-05;-9.566984610084255e-05;1.0445945075999346;9.999849350069049;0.8335155919859755;0.01556209277890607;0.015561910557638078;0.8000977168193733;0.014891021608159189;0.8002307551727234
69.785944;1.0441966919249064;0.8356003725460208;0.8002357369056481;-0.00010025541585763992;-9.601113654857416e-05;1.0445944723343288;9.999848664363293;0.8335155933639071;0.015562094292063676;0.01556191399708968;0.8000956347106377;0.014891022584191135;0.8002288668064259
69.795944;1.0441965773876531;0.835599105293238;0.8002344320153687;-9.949903129410212e-05;-9.52867155332527e-05;1.0445944408373207;9.999848024469474;0.8335155911923409;0.015562095836514963;0.015561917484829584;0.8000945510478875;0.014891023508918133;0.8002279808383017
69.805944;1.0441971105196755;0.8355983589320465;0.8002331268703324;-9.974697818762662e-05;-9.552405258837277e-05;1.0445954133457633;9.999847429182712;0.8335155854602341;0.0155620974175043;0.015561921015045098;0.8000924658493387;0.014891024380139532;0.8002260975445051
69.815944;1.0441969877115806;0.8355970897604132;0.8002318217748019;-9.899059204208357e-05;-9.479962963051629e-05;1.044595390072484;9.999846877401927;0.8335155761783386;0.01556209904045025;0.015561924582959238;0.8000903790992376;0.014891025195579942;0.8002242165291285
69.825944;1.0441975131144723;0.8355952343474446;0.8002294570697672;-9.958835281589863e-05;-9.537197213664499e-05;1.0445953711177145;9.99984636897729;0.8335155633478849;0.015562100710008188;0.015561928184805188;0.8000892907970211;0.014891025952375634;0.8002233373376155
69.835944;1.0441970815011483;0.8355937203973133;0.800228151602868;-9.959492155837315e-05;-9.537823512746453e-05;1.0445953564327484;9.999845904812563;0.8335155469496542;0.015562102429011184;0.015561931818388906;0.8000872009751009;0.014891026646759202;0.8002214600236617
69.845944;1.044196947951469;0.8355927957408743;0.8002271809191546;-9.994476374068597e-05;-9.571321318415255e-05;1.0445953458121913;9.999845486634085;0.8335155269437818;0.01556210419734345;0.015561935482094566;0.8000851096604598;0.014891027274729752;0.8002195840897686
69.855944;1.0441974629305573;0.8355920409603338;0.8002258746674188;-0.00010019269484486234;-9.595053463653982e-05;1.0445953389747158;9.999845116777678;0.8335155032691648;0.015562106011159626;0.015561939172865987;0.8000840168301407;0.014891027833637964;0.8002187090077381
69.865944;1.0441973224536596;0.8355896565257033;0.8002235085124751;-9.978612151116422e-05;-9.55611180608762e-05;1.0445963357146857;9.999844798158831;0.8335154758866535;0.015562107864115434;0.015561942885732642;0.8000819224217347;0.014891028323389137;0.8002168347778499
69.875944;1.044196876802376;0.8355881352230468;0.8002222008224387;-9.979268154835227e-05;-9.55673745919825e-05;1.0445963359679487;9.999844534386904;0.8335154448380692;0.015562109750185668;0.015561946615509673;0.800080826332418;0.014891028746111082;0.8002159607320493
69.885944;1.044197380785645;0.8355873751922529;0.8002208920161429;-0.00010004060170379685;-9.580468747714764e-05;1.044596339722245;9.999844329168305;0.8335154102820632;0.015562111665265646;0.015561950358669897;0.8000787284047339;0.014891029104836898;0.8002140869153503
69.895944;1.0441972289546266;0.835586091837146;0.8002195820777969;-9.928420765425275e-05;-9.508026087313375e-05;1.0445963468997037;9.999844185187799;0.8335153725106905;0.015562113607012797;0.015561954113791892;0.8000766284764432;0.014891029402839382;0.8002122129055175
69.905944;1.0441967719400023;0.8355834589906426;0.8002172113002236;-9.96405762268783e-05;-9.542151997765384e-05;1.044596357360695;9.999844104075187;0.8335153318952198;0.015562115574005692;0.01556195788084175;0.8000755264534785;0.014891029644045912;0.8002113383882722
69.915944;1.0441975665666359;0.8355829345870844;0.8002158985327551;-9.9125540946538e-05;-9.492814960751332e-05;1.0445963710264718;9.999844087387865;0.8335152887581153;0.015562117564680759;0.015561961659762126;0.8000734223310224;0.01489102983308085;0.8002094636981656
69.925944;1.044197103317676;0.8355814036128565;0.8002145841508712;-9.913209090560374e-05;-9.493439990859196e-05;1.0445973879815227;9.999844136791626;0.8335152433057657;0.015562119576999663;0.015561965449215297;0.8000713161519218;0.014891029974874482;0.8002075887480827
69.935944;1.044197591048697;0.8355806332011273;0.8002132681114658;-9.937999631925305e-05;-9.517170267245076e-05;1.0445974084673968;9.999844253106556;0.8335151956909871;0.015562121609342726;0.015561969247154181;0.8000702079458178;0.014891030075287573;0.8002067134929515
69.945944;1.0441974247351113;0.8355782324670348;0.8002108910868742;-9.897341298841368e-05;-9.478228319866213e-05;1.0445974328239103;9.999844435803055;0.8335151461056577;0.015562123662026419;0.015561973053147007;0.8000680977001801;0.014891030142370322;0.8002048384079217
69.955944;1.0441969552388544;0.8355766939390454;0.8002095716442003;-9.897995896835248e-05;-9.478853254261209e-05;1.0445974614499463;9.999844683712915;0.8335150947928407;0.015562125738486124;0.01556197686892618;0.8000659853404419;0.014891030186430837;0.800202963439682
69.965944;1.0441977394455686;0.8355761568423062;0.8002082505012373;-9.846491898110691e-05;-9.429516333514313e-05;1.0445974947855063;9.999844995796536;0.8335150420108597;0.015562127844917135;0.01556198069516771;0.8000648707327587;0.014891030218145017;0.8002020885265455
69.975944;1.044197267849162;0.8355746124600479;0.8002069275270705;-9.847146438916028e-05;-9.430141369113363e-05;1.0445975332813457;9.999845370833212;0.8335149880519475;0.015562129988557867;0.01556198452880446;0.800062753773378;0.014891030246578644;0.8002002141194162
69.985944;1.0441967958810767;0.8355719587479565;0.8002045433957125;-9.882781875251535e-05;-9.464266525320043e-05;1.044598577333093;9.999845806701941;0.833514933267464;0.015562132176423282;0.015561988364795233;0.8000616344906811;0.014891030278997637;0.8001993399589215
69.995944;1.0441975790073965;0.8355714123146281;0.8002032170562813;-9.83127789347656e-05;-9.414929826822625e-05;1.0445986272155894;9.999846300343048;0.8335148779919923;0.015562134415281734;0.015561992199381954;0.8000595130161928;0.01489103032114682;0.8001974664164574
70.005944;1.0441971077982537;0.8355698581497141;0.800201889080968;-9.831932396223511e-05;-9.415554934060521e-05;1.0445986830914749;9.999846848101168;0.833514822456755;0.015562136711662192;0.015561996030404463;0.8000573894455633;0.014891030377438885;0.8001955932519121
70.015944;1.0441969392318413;0.8355685417104006;0.8002005596607134;-9.756293723519296e-05;-9.343113885118438e-05;1.0445987450711405;9.999847446023352;0.833514766816063;0.015562139070770782;0.015561999854986236;0.8000562637438329;0.014891030452538423;0.8001947201569924
70.025944;1.044197424351074;0.8355669867034594;0.8001985041228622;-9.926687655678765e-05;-9.506284118439608e-05;1.044598813223388;9.999848090626013;0.8335147112194856;0.01556214149507642;0.01556200366816466;0.8000541357583816;0.014891030553482912;0.8001928473180534
70.035944;1.0441972598526839;0.8355656627415255;0.8001971713187225;-9.851049305540024e-05;-9.433843374562368e-05;1.0445988875531513;9.999848780067527;0.8335146558346118;0.015562143984007893;0.015562007464255888;0.8000520053040411;0.014891030690193508;0.8001909744000911
70.045944;1.0441977503267565;0.835564856380264;0.8001958363161106;-9.875838564711474e-05;-9.457572801310201e-05;1.0445999680176665;9.999849514508492;0.8335146008330386;0.015562146534809217;0.015562011238973534;0.8000508722634003;0.014891030873848184;0.8001901010713457
70.055944;1.0441972910475166;0.8355632828093247;0.8001944988559033;-9.876493216395836e-05;-9.458197915619369e-05;1.0446000545078926;9.999850295319145;0.8335145463769199;0.015562149143599678;0.015562014989830801;0.8000487366008231;0.01489103111440661;0.8001882275527293
70.065944;1.044197137790559;0.8355619459027723;0.8001931584889117;-9.800855379637958e-05;-9.385757531783185e-05;1.0446001467655788;9.99985112433083;0.8335144926347503;0.015562151805948237;0.015562018714570549;0.8000475983097276;0.014891031419323882;0.8001873534567041
70.075944;1.0441976418949879;0.8355600191744034;0.8001907550546578;-9.860624838786294e-05;-9.442986120687971e-05;1.0446002443762958;9.999852003775684;0.8335144398392484;0.01556215451647086;0.015562022409088735;0.8000454574323184;0.014891031793760928;0.8001854791849644
70.085944;1.0441975002474384;0.835558671364441;0.8001894071050882;-9.784987373914175e-05;-9.37054600292573e-05;1.0446003468712586;9.99985293620062;0.8335143883244509;0.015562157267737384;0.015562026066862767;0.8000433140930934;0.014891032241072265;0.8001836046873841
70.095944;1.044197064087398;0.8355570757909004;0.8001880546840827;-9.785642318197767e-05;-9.371171105429074e-05;1.044600453813969;9.999853923724588;0.8335143384974347;0.015562160049747663;0.015562029680608384;0.8000421684350598;0.014891032763090992;0.8001827299217724
70.105944;1.0441975890268305;0.8355562359732507;0.8001866976715991;-9.810431227029784e-05;-9.394899826220946e-05;1.0446015647791311;9.99985496704106;0.8335142908072961;0.01556216285071291;0.015562033244521902;0.8000400205595936;0.01489103336015148;0.8001808552701978
70.115944;1.044197470096892;0.8355537604685033;0.8001842767809662;-9.76977443316946e-05;-9.355959266401504e-05;1.044601679272888;9.999856064970706;0.8335142457273856;0.015562165658260813;0.01556203675514694;0.8000388705411223;0.014891034030696125;0.8001799802633378
70.125944;1.044197058087319;0.8355521414464723;0.8001829107460803;-9.770429489546258e-05;-9.356584225910987e-05;1.0446017967001675;9.999857214973604;0.8335142036902213;0.015562168459584204;0.015562040210940672;0.8000367184477638;0.014891034770929176;0.8001781050113203
70.135944;1.044197909665168;0.8355515178765606;0.8001815404887573;-9.718926612996677e-05;-9.307248050971059e-05;1.044601916383343;9.999858414406042;0.8335141649972879;0.015562171241070568;0.015562043611479122;0.8000345643446617;0.014891035575008807;0.8001762290588867
70.145944;1.0441975150733651;0.8355498810637805;0.800180166101455;-9.719581794965645e-05;-9.307872910343296e-05;1.044602037583073;9.99985966159161;0.833514129798465;0.015562173989587695;0.015562046957143265;0.800033408292655;0.014891036435967066;0.8001753519183584
70.155944;1.0441980828112014;0.8355489981575462;0.8001787878160723;-9.744370356955973e-05;-9.331600831794716e-05;1.0446021594991484;9.999860956110892;0.8335140981624537;0.015562176695416216;0.01556205024951695;0.8000312503203545;0.014891037346944965;0.8001734735934294
70.165944;1.0441980073421913;0.8355464785541498;0.8001763465250924;-9.703714063275022e-05;-9.292660281898043e-05;1.0446032813208668;9.999862298573177;0.8335140701320547;0.015562179353642973;0.015562053491218824;0.8000300904014473;0.014891038301115796;0.800172593422956
70.175944;1.044197638940178;0.8355451650558797;0.8001752959728454;-9.814993680062364e-05;-9.39922588554505e-05;1.0446034023560387;9.999863689781;0.8335140456832646;0.015562181962615827;0.015562056685122682;0.8000279284830376;0.01489103929004863;0.8001707115443875
70.185944;1.0441985338352628;0.8355444977417991;0.8001739070781179;-9.763491088695208e-05;-9.349889455427867e-05;1.0446035220498275;9.999865129499883;0.8335140246609634;0.015562184522080939;0.015562059834161793;0.800025764533158;0.014891040302677341;0.8001688277151423
70.195944;1.0441981820085624;0.8355428182541809;0.8001725149405622;-9.764146284770276e-05;-9.350513777142398e-05;1.0446036398578802;9.99986661625889;0.8335140067943139;0.01556218703231814;0.015562062941284906;0.8000245985774445;0.014891041325725761;0.8001679418154829
70.205944;1.04419813990426;0.8355402661476007;0.8001700605453953;-9.723490374202044e-05;-9.311573102570081e-05;1.0446037551991614;9.999868148419052;0.8335139917870351;0.015562189493320463;0.015562066009368677;0.8000224306961758;0.014891042344930806;0.8001660543097117
70.215944;1.0441987579805079;0.8355393342660098;0.8001686627486027;-9.748278348441951e-05;-9.335299656761998e-05;1.0446038674860127;9.999869724638462;0.8335139793700288;0.015562191903788625;0.015562069041884166;0.8000202609772266;0.014891043346924652;0.8001641651280234
70.225944;1.0441984305817846;0.8355376318759257;0.800167262474192;-9.748933420823554e-05;-9.335923342560526e-05;1.0446049761095675;9.999871343201443;0.8335139692616265;0.015562194260345;0.01556207204374118;0.8000190894883169;0.014891044320679994;0.8001632741368113
70.235944;1.044198412280007;0.8355361631311777;0.800165859917037;-9.67329825293916e-05;-9.263483756158398e-05;1.0446050804617735;9.999873001614375;0.8335139611369886;0.0155621965578695;0.015562075021186656;0.8000169162892184;0.014891045257221878;0.8001613816559434
70.245944;1.0441990531492797;0.8355352082435489;0.8001644549441894;-9.698085841743357e-05;-9.287209324942488e-05;1.0446051800252634;9.99987469654314;0.8335139546445414;0.015562198790237302;0.01556207798082602;0.80001574146838;0.014891046148674628;0.8001604872648248
70.255944;1.0441990488638746;0.8355326178994801;0.8001619883743389;-9.657430070525044e-05;-9.248267760761886e-05;1.044605274441603;9.999876423591916;0.8335139493974112;0.015562200949995043;0.015562080928240414;0.8000135651611444;0.014891046988263353;0.8001585912011506
70.265944;1.0441987495878127;0.8355308850608233;0.8001605788274702;-9.658085040931869e-05;-9.248890367738065e-05;1.0446053635192545;9.999878177647878;0.8335139449816575;0.015562203028362587;0.01556208386678947;0.8000113874892202;0.01489104777059903;0.800156693185339
70.275944;1.0441994098519214;0.8355299080262282;0.80015916700764;-9.682872073096642e-05;-9.272614645762075e-05;1.0446054472042468;9.99987995390195;0.8335139410565942;0.015562205016256426;0.015562086797596743;0.8000102084817499;0.01489104849083316;0.8001557929861031
70.285944;1.0441994236629137;0.8355284027651391;0.8001577532078836;-9.607237259579887e-05;-9.200174234347124e-05;1.0446065256027104;9.99988174859462;0.8335139374630904;0.015562206904983271;0.015562089720896663;0.8000080280711216;0.014891049143311776;0.8001538909280301
70.295944;1.0442000944289496;0.8355263067192636;0.8001552779473204;-9.667002797377988e-05;-9.25739564491068e-05;1.0446065990444595;9.999883558681182;0.833513934242202;0.015562208686518357;0.015562092637582193;0.8000068461531692;0.01489104972146043;0.8001529866651911
70.305944;1.0442001176141686;0.8355247898096223;0.8001538603669582;-9.591367989630966e-05;-9.184954862669316e-05;1.04460666803133;9.999885380704054;0.8335139315929525;0.015562210353565612;0.015562095549475003;0.8000046626653085;0.014891050218645115;0.8001510805914825
70.315944;1.044199843155345;0.8355233763445072;0.8001527759364874;-9.702647359405617e-05;-9.29151715610446e-05;1.0446067330801594;9.999887210232194;0.8335139297931512;0.015562211899466119;0.01556209845771342;0.8000034776424071;0.0148910506279543;0.8001501724476829
70.325944;1.044200826872916;0.8355226126829199;0.8001513550266014;-9.651144205986846e-05;-9.242177565696401e-05;1.0446067946274311;9.999889041925837;0.8335139291078889;0.01556221331863921;0.015562101360764169;0.8000012912276994;0.014891050941091175;0.8001482626626238
70.335944;1.0442005582602496;0.8355208405483385;0.8001499327881957;-9.65179815940813e-05;-9.242797854853643e-05;1.044606853033359;9.99989086924868;0.8335139297680788;0.015562214606941875;0.01556210425438261;0.7999991036320473;0.01489105114857281;0.8001463511015267
70.345944;1.0442002917932567;0.835517958235946;0.8001474501991485;-9.687430402286089e-05;-9.27691544497441e-05;1.0446079086015958;9.999892684190375;0.8335139320052348;0.015562215760680526;0.015562107133233754;0.799997915050179;0.014891051241000926;0.8001454375823641
70.355944;1.0442012821375604;0.8355171828217581;0.8001460264636591;-9.635926450030274e-05;-9.227574918421811e-05;1.0446079615710562;9.999894477833266;0.8335139360537199;0.01556221677531638;0.015562109992302313;0.7999957255846288;0.014891051209535771;0.8001435224399971
70.365944;1.044201019250894;0.8355154001351539;0.8001446023574067;-9.636579376212156e-05;-9.228194160403768e-05;1.0446080120904297;9.99989624172386;0.8335139420677469;0.015562217645578014;0.015562112827951027;0.7999945352078082;0.014891051045835567;0.8001426053484857
70.375944;1.0442010594646283;0.8355138562475648;0.8001431783186472;-9.560943590930217e-05;-9.155752091147324e-05;1.04460806020246;9.999897969006847;0.8335139499976814;0.01556221836612526;0.015562115638508794;0.7999923437654872;0.014891050742656432;0.8001406867106138
70.385944;1.0442017531807173;0.8355128319391442;0.8001417543625613;-9.585726840526512e-05;-9.179471846043888e-05;1.0446081058955898;9.999899654575687;0.8335139595884608;0.015562218931784617;0.015562118423633312;0.7999901510547396;0.014891050294592987;0.8001387664512751
70.395944;1.044201796290789;0.8355101782463253;0.8001392713622084;-9.545068763358527e-05;-9.140526945765418e-05;1.0446081492154382;9.999901294783657;0.8335139705041344;0.015562219338118844;0.015562121183612325;0.7999889569461626;0.014891049697989999;0.8001378445195554
70.405944;1.0442015392588608;0.8355083883037869;0.8001378479010679;-9.545719999935401e-05;-9.141145243577203e-05;1.0446091903291654;9.99990288672818;0.8335139823964851;0.015562219582121645;0.015562123919360897;0.7999867614569304;0.01489104895041493;0.8001359213820699
70.415944;1.0442022370580988;0.835507360367427;0.8001364244784874;-9.570501414261532e-05;-9.164864010577339e-05;1.0446092295099825;9.999904427239557;0.833513994904248;0.015562219662248251;0.015562126631912315;0.7999855647479387;0.014891048050581359;0.8001349968221689
70.425944;1.0442022842948142;0.8355058103601725;0.800135001090641;-9.494863871851025e-05;-9.092421584010279e-05;1.0446092670837137;9.999905912798082;0.8335140076812614;0.015562219577747328;0.015562129321359357;0.7999833670828804;0.014891046998144279;0.8001330713064826
70.435944;1.04420298507793;0.835505131727802;0.8001339125072916;-9.630269573059727e-05;-9.222081486093175e-05;1.0446093034018606;9.999907340120457;0.8335140204239104;0.015562219327821763;0.015562131986567909;0.7999821688012007;0.014891045792383954;0.8001321445080425
70.445944;1.044203035500386;0.8355024761516625;0.8001314298300467;-9.589609164502171e-05;-9.183136044623721e-05;1.044609338903945;9.999908706359703;0.8335140328199161;0.015562218911860493;0.015562134626629854;0.7999799703148286;0.014891044430893147;0.8001302166251453
70.455944;1.0442027861168024;0.835500686847413;0.8001300070523798;-9.590257630453798e-05;-9.183753496301903e-05;1.0446093741686584;9.9999100090557;0.8335140444656198;0.015562218330913284;0.015562137243043624;0.7999777720932705;0.014891042909675974;0.8001282871804782
70.465944;1.044203793275523;0.8354999036674144;0.8001285853264077;-9.538748628260418e-05;-9.134411246620211e-05;1.0446104098280027;9.999911246334596;0.83351405489021;0.015562217588446626;0.015562139839556993;0.7999765746481634;0.014891041224325115;0.8001273555760494
70.475944;1.0442035469181243;0.8354981188349638;0.8001271649460255;-9.539395930717378e-05;-9.135028382604986e-05;1.0446104464180885;9.999912417365675;0.8335140636515549;0.015562216688737498;0.01556214241971221;0.7999743785169783;0.014891039371559821;0.8001254216273203
70.485944;1.044203301781147;0.8354963370177314;0.8001257463273923;-9.540042644526989e-05;-9.135645356121061e-05;1.0446104843107595;9.999913522289797;0.8335140703450201;0.015562215634434884;0.015562144985521678;0.7999731841881348;0.014891037350129394;0.8001244843642628
70.495944;1.0442043126474856;0.8354944565553514;0.8001232704154615;-9.52350954236179e-05;-9.119799343080378e-05;1.0446105237711552;9.999914561638905;0.8335140745735685;0.015562214425783157;0.01556214753749611;0.7999709920291126;0.014891035159988311;0.8001225434706295
70.505944;1.044204069550958;0.8354926820128822;0.8001218561932864;-9.52415495289904e-05;-9.120415841460763e-05;1.0446105650491837;9.999915536162833;0.8335140759812433;0.01556221306141997;0.015562150074404549;0.7999698023229996;0.01489103280094376;0.8001215979726551
70.515944;1.0442041287949333;0.8354911529136727;0.8001204446080344;-9.448513316337818e-05;-9.047973103788821e-05;1.0446106084214546;9.999916446799341;0.8335140742807717;0.01556221153986515;0.015562152593287176;0.7999676153539553;0.014891030272801623;0.8001196476780366
70.525944;1.0442048406402318;0.8354901497391521;0.8001190356636879;-9.473287182867014e-05;-9.071688877520352e-05;1.0446106542378293;9.999917294724709;0.8335140692281913;0.015562209861516192;0.015562155090164604;0.7999654314659573;0.014891027576808371;0.8001176919962221
70.535944;1.0442049006401952;0.8354886294935766;0.8001176297326749;-9.397644546574719e-05;-8.999245958101113e-05;1.0446117029769078;9.999918081671403;0.8335140605690474;0.01556220803038467;0.01556215756085431;0.7999642511083188;0.014891024716783266;0.8001167304718285
70.545944;1.0442046588157357;0.8354861161284556;0.8001155022324712;-9.543890847684044e-05;-9.139299843226272e-05;1.0446117552031156;9.99991880988641;0.8335140479790049;0.015562206054244724;0.015562160001015544;0.7999620748788546;0.014891021698294806;0.8001147633384571
70.555944;1.0442053696007105;0.8354851269916375;0.8001141021030089;-9.568662528117842e-05;-9.163014547240665e-05;1.0446118114524054;9.9999194820612;0.8335140310847113;0.015562203943342665;0.015562162405271631;0.7999609035335695;0.014891018526435519;0.8001137903680583
70.565944;1.0442054271067875;0.8354836213744191;0.8001127049897252;-9.493018363554347e-05;-9.090571275295094e-05;1.0446118721732292;9.99992010134953;0.8335140095878366;0.015562201709431955;0.015562164766881393;0.7999587379022469;0.014891015204898949;0.8001118122249058
70.575944;1.0442051815846112;0.8354818796223576;0.8001113107047264;-9.493659465547218e-05;-9.091186188576126e-05;1.0446119377115874;9.999920670749336;0.8335139833353925;0.015562199365337879;0.015562167078598477;0.799957578746473;0.014891011736775957;0.8001108289350187
70.585944;1.04420618921467;0.8354811470896171;0.8001099194409084;-9.442143396487468e-05;-9.041841821187873e-05;1.0446120082919008;9.999921192570232;0.8335139522813478;0.015562196924399672;0.015562169333316622;0.799955426697965;0.01489100812548847;0.8001088411690506
70.595944;1.0442059399920887;0.835479415298818;0.8001085311599305;-9.44278328089437e-05;-9.042456239170749e-05;1.0446130840701118;9.999921668472528;0.8335139164713012;0.015562194400364633;0.015562171523550121;0.7999532822930079;0.014891004375349499;0.8001068490275213
70.605944;1.0442059902915608;0.8354768231943493;0.8001060866288933;-9.402114246964528e-05;-9.003508559409212e-05;1.0446131652701702;9.999922099261328;0.8335138760291964;0.015562191807208761;0.01556217364097329;0.7999521460010154;0.01489100049151654;0.8001058525714687
70.615944;1.0442066906255418;0.8354758633346325;0.800104704467331;-9.426881646522873e-05;-9.02722125763314e-05;1.0446132522607126;9.9999224849566;0.8335138310598321;0.015562189157861698;0.015562175677237522;0.7999500182230901;0.014890996479430296;0.8001038523269226
70.625944;1.0442064354807337;0.8354741448665673;0.8001033252509744;-9.427519721242925e-05;-9.027834864634826e-05;1.0446133455173972;9.99992282571138;0.8335137815687474;0.01556218646343932;0.01556217762507269;0.7999488993032049;0.0148909923448876;0.8001028480540765
