time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.635944;1.0442064798599218;0.8354726718619714;0.800101948824317;-9.351872380776083e-05;-8.955390865405505e-05;1.0446134455510259;9.999923122049575;0.8335137274554232;0.015562183734393711;0.015562179478812345;0.7999467895270856;0.014890988094844652;0.8001008401145527
70.645944;1.0442071744605421;0.8354720743648899;0.8001009097861906;-9.487264202166818e-05;-9.085044698695537e-05;1.0446135528456701;9.999923374049821;0.8335136685543502;0.015562180981710139;0.015562181234500613;0.7999456890603925;0.01489098373746339;0.800099828094972
70.655944;1.0442072154902757;0.8354695034223132;0.8000984789683263;-9.44659276224795e-05;-9.046096211585398e-05;1.0446146677885115;9.999923581330595;0.8335136047514151;0.015562178216582923;0.01556218288979901;0.7999435979106634;0.014890979281172912;0.8000978122600894
70.665944;1.0442079073440345;0.8354685643859175;0.800097110000486;-9.471357081009185e-05;-9.069807323356706e-05;1.0446147905930754;9.99992374409589;0.8335135360814154;0.015562175449956372;0.015562184444331557;0.79994251599113;0.014890974734118824;0.8000967922397523
70.675944;1.0442079463712024;0.8354671078179675;0.8000957437887325;-9.395708286247599e-05;-8.997363093661005e-05;1.0446149212562528;9.999923863832086;0.8335134626727315;0.015562172693167432;0.015562185900324745;0.7999404431868333;0.01489097010424476;0.8000947684275748
70.685944;1.044207683473771;0.8354654139918211;0.80009438028778;-9.396343501610561e-05;-8.997975573826141e-05;1.0446150595853125;9.999923943500942;0.833513384627368;0.01556216995795519;0.015562187262653427;0.7999383793762089;0.014890965399670183;0.8000927407341077
70.695944;1.04420837392545;0.835464487014655;0.8000930196897246;-9.421106181216194e-05;-9.021685908401324e-05;1.0446152052899331;9.999923987686968;0.8335133019779838;0.015562167254334546;0.015562188537629093;0.799937324450254;0.014890960629250738;0.800091709083714
70.705944;1.0442084126109938;0.8354630424000064;0.8000916621744458;-9.345456445033622e-05;-8.949241592249649e-05;1.0446153580891804;9.99992400243357;0.8335132146821247;0.015562164588465629;0.0155621897303621;0.7999352782973964;0.014890955802147223;0.8000896739493131
70.715944;1.044208150556345;0.8354602539938772;0.8000892480411733;-9.38106663707874e-05;-8.983348883937487e-05;1.0446165177830324;9.999923994719996;0.833513122602495;0.015562161962821076;0.015562190842961019;0.7999342407811306;0.01489095092646947;0.8000886351369422
70.725944;1.0442091446022905;0.8354595794643337;0.8000878960788547;-9.329543994052762e-05;-8.934002431134042e-05;1.044616684248706;9.999923971875525;0.8335130255581318;0.015562159378074241;0.015562191875776257;0.7999322117432007;0.014890946008981757;0.8000865931259472
70.735944;1.0442088851728375;0.8354582537900151;0.8000868814687397;-9.440803755377335e-05;-9.040556527857861e-05;1.04461685736661;9.999923941030593;0.8335129234309798;0.015562156834912612;0.015562192829292736;0.7999311909614673;0.01489094105624967;0.8000855476710595
70.745944;1.0442089288205283;0.8354568225280171;0.8000855342068992;-9.365153048776704e-05;-8.968112501264127e-05;1.044617036936998;9.999923908720948;0.8335128161712416;0.015562154334632242;0.015562193704661227;0.7999291780766977;0.014890936075782527;0.8000834992181812
70.755944;1.0442096262421314;0.8354559153970714;0.8000841888095103;-9.389912887250914e-05;-8.991821899613727e-05;1.0446172226316601;9.999923880780841;0.8335127037120655;0.01556215187884498;0.015562194504623685;0.7999281725635403;0.014890931076134038;0.8000824475087513
70.765944;1.044209673502439;0.8354533826940638;0.8000817857930271;-9.349237723070363e-05;-8.952873072898467e-05;1.0446174140117932;9.99992386243294;0.8335125859161003;0.015562149469416002;0.015562195234398137;0.7999261737737793;0.014890926066552304;0.8000803929127748
70.775944;1.0442094212161273;0.8354517169692838;0.8000804435179194;-9.349869448066295e-05;-8.953484926532258e-05;1.0446186105785664;9.999923858136004;0.8335124625547625;0.01556214710872648;0.015562195900360652;0.799925181037887;0.014890921057689063;0.800079335040725
70.785944;1.0442101242569595;0.8354508158427467;0.8000791023939764;-9.374627840039164e-05;-8.977193984648448e-05;1.044618811755724;9.99992387117955;0.8335123332959881;0.015562144799418006;0.015562196507502265;0.7999231937226041;0.01489091606314847;0.8000772742023624
70.795944;1.0442101769794654;0.8354493947776406;0.8000777624827597;-9.298976009553095e-05;-8.904750699879592e-05;1.0446190168190446;9.999923903621651;0.8335121977327336;0.015562142543687135;0.015562197058054927;0.7999212112203268;0.014890911099796969;0.8000752102348792
70.805944;1.0442099298066574;0.8354477339578061;0.8000764236344698;-9.299606733854311e-05;-8.905362737203594e-05;1.0446192248999497;9.999923956522965;0.8335120554627341;0.01556214034299143;0.01556219755250573;0.7999202329765664;0.014890906185910801;0.8000741429860075
70.815944;1.0442109390074605;0.8354470786524696;0.800075086030248;-9.248081233402942e-05;-8.856016879515329e-05;1.0446194351109885;9.999924030129105;0.8335119061879998;0.01556213819819697;0.015562197992134737;0.7999182585038798;0.014890901338543346;0.8000720728302947
70.825944;1.0442106946401923;0.8354443143054603;0.800072690153901;-9.283686838055109e-05;-8.890123625089884e-05;1.044619646686617;9.999924123998243;0.8335117497834564;0.015562136109874065;0.015562198380329352;0.7999172872938739;0.014890896572454373;0.8000709995270824
70.835944;1.0442107529538607;0.8354432484142446;0.8000716900025588;-9.318661210577129e-05;-8.92362377071922e-05;1.0446198590173827;9.999924237188935;0.8335115862838828;0.015562134079254228;0.015562198721434205;0.799915318759721;0.014890891901392301;0.8000689236488333
70.845944;1.0442114642606324;0.8354423552773854;0.8000703562536633;-9.343417012440095e-05;-8.947332935111721e-05;1.0446210715784292;9.999924368969978;0.8335114158324539;0.015562132109390687;0.015562199019027481;0.7999143522605126;0.014890887339533889;0.8000678451800126
70.855944;1.0442115242042276;0.8354409413629258;0.8000690243289712;-9.267763900054194e-05;-8.87489116837648e-05;1.0446212838605764;9.999924519876968;0.83351123866657;0.015562130204901685;0.015562199275406663;0.7999123871125522;0.014890882901138821;0.8000657648964652
70.865944;1.0442112832156707;0.8354392868494386;0.8000676943008954;-9.268392525240512e-05;-8.875503932612473e-05;1.0446214954107471;9.999924691895751;0.8335110550735335;0.015562128370712091;0.015562199491942917;0.7999114226482477;0.014890878599109326;0.8000646829547532
70.875944;1.0442119961926521;0.8354383956762257;0.8000663664272087;-9.293146874568175e-05;-8.899213151443171e-05;1.0446217059013074;9.99992488740091;0.8335108653011847;0.015562126610999778;0.015562199669457221;0.7999094583350171;0.014890874443819094;0.8000626001761388
70.885944;1.0442120575686664;0.8354358769942414;0.8000639815581895;-9.252468162633233e-05;-8.860266180858245e-05;1.0446219150700087;9.999925107851888;0.8335106695594133;0.015562124927529916;0.01556219980822432;0.799908493792092;0.0148908704430079;0.8000615165887034
70.895944;1.044211817808522;0.8354342234692426;0.8000626584757783;-9.253095499127096e-05;-8.860879086660246e-05;1.0446221225933394;9.999925353159014;0.8335104681026785;0.015562123317486486;0.015562199907690774;0.7999065287002134;0.014890866602222476;0.8000594328477997
70.905944;1.0442128330921314;0.8354335740751072;0.8000613380103502;-9.201566887315655e-05;-8.81153445857833e-05;1.0446233280549584;9.999925621803673;0.8335102612552556;0.015562121773535147;0.015562199966508537;0.7999055627428974;0.01489086292505783;0.8000583488688147
70.915944;1.0442125933218014;0.8354322704012731;0.8000603550985783;-9.312820776529688e-05;-8.918089989497098e-05;1.044623531005887;9.999925911275103;0.8335100493629142;0.015562120286482684;0.015562199982883588;0.7999035956211237;0.01489085941386895;0.8000562651778491
70.925944;1.0442126546408366;0.8354308582757263;0.8000590400583028;-9.23716583664176e-05;-8.845649490878767e-05;1.0446237310276894;9.999926218384676;0.8335098327338707;0.015562118847418557;0.015562199954752156;0.7999026270960913;0.01489085607035124;0.8000551815181085
70.935944;1.0442133674588046;0.8354299677272679;0.80005772763141;-9.261917290858898e-05;-8.869358249337616e-05;1.0446239277772653;9.999926539391062;0.8335096116179701;0.015562117448711481;0.015562199880076448;0.7999006570210625;0.014890852894640821;0.8000530982489928
70.945944;1.0442134275523414;0.8354274493356737;0.8000553585386613;-9.221236696208891e-05;-8.830411627502544e-05;1.0446241210125549;9.999926870039284;0.8335093862575841;0.015562116085239209;0.015562199757064849;0.7998996853485797;0.014890849884583496;0.8000520149892596
70.955944;1.044213185324053;0.8354257959236908;0.800054051379734;-9.221861723669686e-05;-8.831024209098036e-05;1.0446243106127049;9.999927205714663;0.8335091569590587;0.015562114754986844;0.01556219958370321;0.7998977121079821;0.01489084703692294;0.8000499320422619
70.965944;1.0442138954319804;0.8354249052914956;0.8000527467431017;-9.24661160189167e-05;-8.854732126319419e-05;1.0446254965906387;9.999927541810687;0.833508924088719;0.015562113458511532;0.01556219935733131;0.7998957373497361;0.014890844349023937;0.800047849167362
70.975944;1.0442139520950078;0.8354234930811903;0.8000514446875097;-9.170955337182906e-05;-8.782291545541553e-05;1.0446256790307122;9.999927873811135;0.8335086880070732;0.015562112198491412;0.015562199074535252;0.7998947610886198;0.014890841818998454;0.8000467660463084
70.985944;1.0442146592236834;0.8354226022730666;0.8000501448093225;-9.195704267490587e-05;-8.805998840395577e-05;1.0446258579899965;9.999928196977738;0.8335084490357676;0.015562110979597059;0.015562198730920341;0.7998927833226169;0.014890839444288395;0.8000446828340071
70.995944;1.044214712607575;0.8354211894388306;0.8000488469960005;-9.120047507396551e-05;-8.733558039043968e-05;1.044626033479979;9.999928506116094;0.8335082074573592;0.015562109808038991;0.015562198321252387;0.7998918041122451;0.014890837220948278;0.8000435990992618
71.005944;1.044214462715481;0.8354198841394574;0.800047885613531;-9.231298394258345e-05;-8.840112251583e-05;1.0446262054984035;9.999928795383994;0.8335079634836453;0.015562108690401305;0.015562197840286425;0.7998898235983231;0.01489083514463242;0.8000415153484206
71.015944;1.0442154657126679;0.8354181253394524;0.8000455311578889;-9.214740488336316e-05;-8.824259581608037e-05;1.0446263740032697;9.99992905830557;0.833507717236593;0.015562107632353972;0.015562197284090206;0.7998888419487605;0.014890833212184037;0.8000404316242278
71.025944;1.0442152114672005;0.8354164666964468;0.8000442370551547;-9.215362905390713e-05;-8.824870280317254e-05;1.0446265388404692;9.999929288369508;0.8335074688247076;0.015562106638772019;0.015562196651252958;0.7998868593233107;0.014890831422802295;0.8000383487515846
71.035944;1.0442152560241027;0.835415046759258;0.800042943830355;-9.139705316770453e-05;-8.752428759386747e-05;1.0446276997525124;9.999929479912746;0.8335072184393484;0.015562105715337338;0.015562195943360526;0.799885875876777;0.01489082977794211;0.8000372668241964
71.045944;1.0442159496983845;0.8354141454786645;0.8000416511492188;-9.164451615703724e-05;-8.776133622074919e-05;1.0446278564967704;9.999929628911836;0.8335069663309627;0.015562104869385704;0.015562195165132164;0.7998838917661952;0.014890828279929729;0.8000351865622224
71.055944;1.0442156867279626;0.8354124782927135;0.8000403590237732;-9.165073027722586e-05;-8.77674320929597e-05;1.0446280089399655;9.999929733445205;0.8335067127039166;0.01556210410849857;0.015562194323972527;0.7998829071408445;0.014890826930692042;0.8000341079270783
71.065944;1.0442157218763977;0.8354110491472202;0.8000390674480473;-9.089414776774123e-05;-8.704300900838657e-05;1.04462815704519;9.999929793670269;0.8335064576757195;0.01556210343807836;0.01556219342824724;0.7998809221538274;0.014890825731624958;0.8000320314882472
71.075944;1.0442164056662653;0.8354101383498078;0.8000377762859013;-9.114159751634832e-05;-8.728004307274482e-05;1.0446283007885202;9.999929811436653;0.8335062013448041;0.015562102859912018;0.015562192485909412;0.799879937010745;0.014890824684012038;0.8000309570780372
71.085944;1.0442164339325641;0.8354079463107249;0.8000357614310813;-9.184103063059026e-05;-8.79499726641994e-05;1.0446284400614316;9.999929789501415;0.8335059438987168;0.015562102371974439;0.015562191504751176;0.7998779519864384;0.014890823788870917;0.8000288852626665
71.095944;1.044216157196004;0.8354062664862754;0.8000344719698804;-9.18472315670715e-05;-8.795605272301546e-05;1.0446295746085;9.999929730507377;0.8335056856698371;0.015562101967972206;0.015562190492521659;0.7998769673954215;0.01489082304606789;0.8000278160022894
71.105944;1.0442171316966964;0.8354055876632492;0.800033183794825;-9.13318803568901e-05;-8.746256189359601e-05;1.0446297040454011;9.999929636720548;0.8335054271148958;0.015562101636658002;0.015562189455799933;0.7998749835729375;0.014890822453500183;0.800025750025671
71.115944;1.044216847496698;0.8354039018537184;0.8000318969570271;-9.133807481770979e-05;-8.746863379828759e-05;1.0446298279161241;9.999929511004083;0.8335051687866045;0.015562101363051108;0.015562188398494506;0.7998740008764708;0.01489082200688463;0.8000246873809083
71.125944;1.0442168609222262;0.8354024544548939;0.8000306115925596;-9.05814805351344e-05;-8.674419487124269e-05;1.044629945707014;9.999929357805984;0.8335049113383316;0.015562101131108766;0.015562187321239483;0.7998720196663751;0.014890821699628513;0.8000226287660673
71.135944;1.044217522628238;0.8354015259823268;0.800029327356062;-9.082890528658077e-05;-8.698119954875598e-05;1.0446300568613198;9.999929182839502;0.833504655529405;0.015562100925226767;0.015562186222564188;0.7998710402428554;0.014890821522782979;0.8000215741514706
71.145944;1.0442175285363242;0.8354000735609949;0.8000280441867481;-9.007230680501415e-05;-8.625675518426723e-05;1.0446301608598039;9.99992899200461;0.8335044022043737;0.015562100730440133;0.015562185100415257;0.7998690627856289;0.01489082146571111;0.8000195241983057
71.155944;1.0442172292454428;0.8353976211621505;0.8000260370658383;-9.153450724581124e-05;-8.765716671807866e-05;1.0446302573227;9.999928790946408;0.8335041522260545;0.015562100532637079;0.015562183952304971;0.7998680873641515;0.014890821516877803;0.8000184788866019
71.165944;1.0442178796318766;0.8353966860737961;0.8000247546960446;-9.178191879000234e-05;-8.789415528767884e-05;1.0446313460760095;9.99992858524686;0.833503906393355;0.015562100318696327;0.015562182774875833;0.7998661139758277;0.014890821664233084;0.8000164389096156
71.175944;1.0442178741229173;0.8353952275476129;0.8000234723337464;-9.102531365975426e-05;-8.716970191533321e-05;1.0446314271319472;9.999928380583734;0.8335036654170331;0.015562100076325337;0.015562181563992234;0.799865142540535;0.014890821895356739;0.8000154042770438
71.185944;1.0442175633497561;0.8353935259226349;0.8000221894857291;-9.103148521663352e-05;-8.717574506454679e-05;1.0446315006083784;9.999928182611802;0.8335034299282162;0.015562099794193355;0.015562180315780452;0.7998631729023982;0.014890822196823418;0.8000133756185484
71.195944;1.0442185036950862;0.8353928263896907;0.800020906116022;-9.051610686493532e-05;-8.668222084987416e-05;1.0446315667246848;9.999927996283274;0.8335032004597133;0.01556209946198668;0.015562179027962393;0.7998622048639279;0.014890822553212205;0.8000123526924637
71.205944;1.0442181853790395;0.8353911208808079;0.8000196220698736;-9.052227208198261e-05;-8.668825549513382e-05;1.044631625834787;9.99992782536683;0.833502977398047;0.015562099069675981;0.015562177700018043;0.7998602381983786;0.01489082294822638;0.8000103357685158
71.215944;1.0442181648360653;0.8353896545965315;0.8000183374568293;-8.976565997291934e-05;-8.596379101291926e-05;1.0446316783471512;9.999927673357593;0.8335027609490546;0.015562098606994906;0.015562176332306178;0.7998592726660273;0.014890823367927835;0.8000093243583897
71.225944;1.044218792803605;0.8353876015828957;0.800015992565266;-9.036277857458372e-05;-8.653566952548373e-05;1.0446327246334304;9.999927544680963;0.8335025511585331;0.015562098064018641;0.01556217492524394;0.7998573080712534;0.014890823802365874;0.8000073187001152
71.235944;1.0442187652249426;0.8353864811591547;0.8000150411614493;-9.071244927399645e-05;-8.687063187840156e-05;1.0446327650190745;9.999927444597827;0.8335023479469977;0.015562097431942356;0.015562173479365409;0.7998563442945126;0.014890824244254553;0.8000063183548582
71.245944;1.0442184327433544;0.8353847680672232;0.8000137534319418;-9.071860457063044e-05;-8.687665032850845e-05;1.0446327997524398;9.999927378855535;0.8335021511455183;0.01556209670371397;0.01556217199612481;0.7998543812491915;0.014890824687343842;0.8000043235583035
71.255944;1.044219351713905;0.8353840574346494;0.8000124639591714;-9.020321361309672e-05;-8.638310451701107e-05;1.0446328289788183;9.999927354103898;0.8335019605469252;0.01556209587519841;0.01556217047821111;0.7998534188202411;0.014890825126333366;0.8000033338701987
71.265944;1.04421901238112;0.8353823414565898;0.8000111720854138;-9.020936551142092e-05;-8.638911464554783e-05;1.0446328527939386;9.999927377626637;0.83350177589081;0.015562094945904966;0.015562168929091933;0.7998514568791395;0.014890825557584263;0.8000013495658788
71.275944;1.0442186698283367;0.8353806243283829;0.8000098773008244;-9.021551599379956e-05;-8.639512063001264e-05;1.0446328713124888;9.999927455831452;0.8335015967891768;0.015562093918076928;0.015562167352344043;0.7998504953755255;0.014890825979346146;0.8000003701669743
71.285944;1.0442195792568152;0.8353799102551351;0.8000085791535395;-8.970012075330935e-05;-8.590156295199903e-05;1.0446328847102009;9.999927593294837;0.8335014227332529;0.01556209279562751;0.015562165751193026;0.7998485343749304;0.01489082639088639;0.7999983957924294
71.295944;1.0442192312977552;0.8353770852221573;0.8000062176723778;-9.005599547247029e-05;-8.624247513122113e-05;1.0446338932212678;9.99992779321565;0.833501253202616;0.015562091584172176;0.015562164128582617;0.7998475739859593;0.014890826791349126;0.7999974258450564
71.305944;1.0442191829093572;0.8353759569974817;0.8000052463998725;-9.040566693151701e-05;-8.65774185616866e-05;1.0446338970920503;9.999928058052328;0.8335010877596493;0.015562090290842176;0.015562162486967053;0.7998456143017709;0.014890827179952954;0.7999954604710219
71.315944;1.0442197853868536;0.8353750003784925;0.8000039355775627;-9.065303186731814e-05;-8.681433067129907e-05;1.0446338965702004;9.999928389252815;0.8335009260871215;0.015562088923366942;0.015562160827221016;0.7998446554384252;0.014890827557168886;0.7999944992022628
71.325944;1.0442197351613813;0.8353735221568138;0.8000026200621692;-8.989641585348985e-05;-8.608983404406624e-05;1.0446338919311389;9.999928786687116;0.8335007680205784;0.015562087489461071;0.015562159148338316;0.7998426976075903;0.014890827925461292;0.7999925423197597
71.335944;1.0442193833912006;0.8353718027177286;0.8000012993834802;-8.990255998127571e-05;-8.609581377373616e-05;1.0446338834893387;9.999929249150018;0.8335006135702209;0.015562085996322432;0.01556215744894155;0.7998417411488401;0.014890828289389669;0.7999915893917852
71.345944;1.0442202869577943;0.8353710871943254;0.7999999733508291;-8.938716085471159e-05;-8.560223276700448e-05;1.0446338716159298;9.999929775832394;0.833500462869058;0.015562084449786554;0.015562155728241964;0.7998397864936436;0.014890828655334067;0.7999896405891941
71.355944;1.0442199366170188;0.8353693674544233;0.7999986415903875;-8.93933028020953e-05;-8.560820389837527e-05;1.044634856742706;9.999930367386202;0.8335003160601682;0.015562082854074719;0.015562153984854788;0.7998388340760402;0.014890829031055503;0.799988695253923
71.365944;1.0442198892658503;0.8353678883773579;0.7999973040837879;-8.863668787887228e-05;-8.488369593910511e-05;1.0446348392806308;9.999931026073265;0.8335001732293011;0.0155620812128567;0.015562152215887089;0.7998378842506801;0.014890829424621927;0.7999877530954453
71.375944;1.044220496080399;0.8353661733086486;0.7999952360492096;-9.034005364816033e-05;-8.651492365339199e-05;1.0446348195130555;9.999931755046761;0.833500034421774;0.015562079530831815;0.01556215041782168;0.7998359372804652;0.014890829842589555;0.7999858137400669
71.385944;1.0442204533806545;0.8353646918883338;0.7999938866842262;-8.95834376437463e-05;-8.579041046216342e-05;1.0446347976218262;9.999932556957205;0.8334998996759535;0.015562077814142932;0.015562148587498681;0.7998349933701469;0.014890830289247424;0.799984876358226
71.395944;1.0442201122058357;0.8353629675515283;0.7999925312361217;-8.958957297143936e-05;-8.579636603428927e-05;1.0446347738067971;9.999933433081765;0.8334997690525386;0.015562076069286163;0.015562146722149988;0.7998330526734433;0.014890830766915232;0.7999829409761254
71.405944;1.0442207277776494;0.8353620040132836;0.7999911697328851;-8.983691612143613e-05;-8.603323339987566e-05;1.0446347482923206;9.999934383568531;0.8334996426994015;0.015562074302061833;0.015562144818572694;0.7998321152711649;0.01489083127598748;0.7999820070492014
71.415944;1.0442206947377584;0.8353605167920595;0.7999898022980972;-8.908029696967939e-05;-8.530871285784726e-05;1.0446347212280764;9.999935407822495;0.8334995209006278;0.015562072517498382;0.015562142871964932;0.799830181139306;0.014890831815801132;0.7999800747429697
71.425944;1.0442203638445136;0.8353587860966515;0.7999884287348515;-8.908642542810066e-05;-8.531465776361368e-05;1.0446356926654956;9.999936504390243;0.8334994040172978;0.015562070720252822;0.015562140876080625;0.7998292501341775;0.014890832386367998;0.7999791434846859
71.435944;1.044221291517778;0.8353580569886817;0.799987049089345;-8.857101143282198e-05;-8.482104652372478e-05;1.044635662617211;9.999937670844188;0.8334992923908152;0.015562068914279603;0.015562138825022095;0.799827322053317;0.014890832989390037;0.7999772133535349
71.445944;1.0442209681067227;0.8353566711232758;0.7999859979764619;-8.968342827803036e-05;-8.588642127722084e-05;1.044635631108526;9.999938904249714;0.8334991863255617;0.015562067101448453;0.015562136714191193;0.799826396721188;0.014890833628340679;0.7999762837489577
71.455944;1.0442209500674133;0.8353540677217277;0.7999835460202598;-8.927652261160821e-05;-8.549679852249297e-05;1.0446355982215134;9.999940201838807;0.8334990861191094;0.015562065280872015;0.015562134539478845;0.7998244739793452;0.014890834307608852;0.7999743548180985
71.465944;1.0442206345043603;0.8353523264499497;0.7999821465573249;-8.928264108507273e-05;-8.550273038452819e-05;1.044635564091489;9.99994156114547;0.8334989920886837;0.01556206345001949;0.01556213229703596;0.7998235535899596;0.014890835030799191;0.7999734260383415
71.475944;1.0442215774589354;0.8353515859700713;0.7999807399881727;-8.876721923252731e-05;-8.50091085282274e-05;1.0446355288424867;9.999942979823901;0.8334989045889754;0.015562061606377763;0.015562129984365063;0.7998216351797096;0.014890835799914069;0.7999714975172656
71.485944;1.0442212687536785;0.8353498382951084;0.7999793259063734;-8.877333258272442e-05;-8.501503430697675e-05;1.0446364925633447;9.99994445574663;0.833498824013298;0.015562059748210965;0.015562127600631246;0.7998207182854756;0.014890836615895587;0.7999705685489327
71.495944;1.0442212643907787;0.8353483285804635;0.7999779041763051;-8.801670443213787e-05;-8.429049964720278e-05;1.0446364552950882;9.99994598720825;0.8334987507683238;0.015562057874694349;0.0155621251458047;0.7998188024183853;0.014890837478427208;0.7999686390337315
71.505944;1.0442219147678646;0.835347686934538;0.7999768093939209;-8.937030917483253e-05;-8.558676557721203e-05;1.044636416984253;9.999947572857012;0.8334986852380037;0.01556205598681493;0.015562122620959823;0.7998178870811242;0.014890838385213035;0.7999677081606288
71.515944;1.044221915457691;0.8353461709704664;0.7999753720427696;-8.861367786903979e-05;-8.486222836247982e-05;1.0446363774826612;9.999949211260908;0.8334986278153556;0.015562054088408531;0.01556212002967162;0.7998159717683822;0.014890839332605332;0.7999657758184625
71.525944;1.0442216168957141;0.8353444109388424;0.7999739270679637;-8.861978158504083e-05;-8.486814480901718e-05;1.0446363365481859;9.999950900383293;0.8334985789717763;0.015562052185539717;0.01556211737783821;0.7998150559772655;0.014890840316889312;0.7999648412022484
71.535944;1.0442225752631682;0.8353436522082037;0.799972474804797;-8.810434585660839e-05;-8.437451045463427e-05;1.044636293792152;9.99995263772923;0.8334985392547513;0.015562050284446906;0.015562114672341941;0.7998141392428526;0.014890841335129927;0.799963904044829
71.545944;1.0442222807346757;0.835340780854844;0.7999699558317499;-8.846015623986416e-05;-8.471532179744137e-05;1.044636248706025;9.999954420873925;0.8334985092264235;0.015562048389502817;0.015562111920332597;0.7998122211927585;0.0148908423851701;0.7999619641668234
71.555944;1.044221988287036;0.835339013670672;0.7999684891963266;-8.84662505342512e-05;-8.472122993330625e-05;1.0446372008259612;9.99995624717813;0.8334984893466699;0.015562046502922018;0.015562109128533036;0.7998113015519491;0.01489084346458463;0.7999610210182416
71.565944;1.0442229529623308;0.8353382485899438;0.7999670157501912;-8.795080655024018e-05;-8.422758873158305e-05;1.0446371498816025;9.999958113592147;0.8334984798384454;0.015562044626370826;0.015562106302427733;0.7998093800836471;0.014890844569763693;0.7999590749101569
71.575944;1.044222665156477;0.8353368278171713;0.7999658706966838;-8.906319319669985e-05;-8.529293126197638e-05;1.0446370958180295;9.99996001779167;0.8334984806542917;0.015562042761859848;0.015562103445994272;0.7998084565723399;0.014890845696235763;0.799958125620361
71.585944;1.0442226813903752;0.8353352974149286;0.7999643849308822;-8.830655158120559e-05;-8.45683864518452e-05;1.0446370387370596;9.999961959173985;0.8334984915383701;0.01556204091037925;0.015562100561809376;0.7998065308894319;0.01489084683988686;0.7999561737169507
71.595944;1.044223352510082;0.8353342877652179;0.7999628938101205;-8.855382836945195e-05;-8.480518537515724e-05;1.044636978787572;9.999963938403322;0.8334985120942473;0.015562039070650076;0.015562097651808143;0.7998056030516714;0.014890847997746601;0.7999552190715288
71.605944;1.0442233745311296;0.8353327560579046;0.7999613981374938;-8.779718358879448e-05;-8.408063894288324e-05;1.0446369160436564;9.999965955947435;0.8334985418309326;0.015562037240571267;0.015562094718217514;0.799803673196019;0.014890849167648627;0.7999532621948786
71.615944;1.0442230984011527;0.8353309828312337;0.7999598982094259;-8.780326284563285e-05;-8.408653487980625e-05;1.0446378504851273;9.999968010625157;0.8334985802135996;0.01556203541898206;0.015562091763087227;0.7998027414875196;0.01489085034746322;0.7999523028792519
71.625944;1.0442240806714744;0.8353302133390779;0.7999583945165643;-8.728780509183698e-05;-8.359288431961619e-05;1.0446377820634172;9.999970099298679;0.833498626708985;0.015562033604566495;0.015562088787340746;0.7998008080329845;0.014890851534550274;0.7999503416408914
71.635944;1.0442238116591143;0.8353287895481846;0.7999572221398096;-8.840017929060189e-05;-8.465821685071854e-05;1.044637710697036;9.999972217570448;0.8334986808065848;0.015562031794320256;0.015562085791238333;0.7997998728588509;0.014890852725649703;0.799949378374687
71.645944;1.0442238476818424;0.8353261508655155;0.7999546522069279;-8.799323662595456e-05;-8.426856282208265e-05;1.044637636181458;9.999974360297827;0.833498742027053;0.01556202998450911;0.015562082774976659;0.7997989359888303;0.014890853917124946;0.7999484135731848
71.655944;1.0442245393846492;0.8353251399720839;0.7999531384735351;-8.824049269850565e-05;-8.450534534135678e-05;1.0446375581352676;9.999976521832702;0.8334988099075454;0.015562028172508912;0.015562079737949552;0.7997969975731521;0.014890855105553954;0.7999464477593383
71.665944;1.0442245824584677;0.835323607626584;0.7999516218182108;-8.748384085578809e-05;-8.378079631079545e-05;1.0446374760395136;9.999978696859047;0.8334988840006327;0.0155620263570924;0.015562076678407996;0.7997960579375679;0.014890856288457087;0.7999454809207918
71.675944;1.0442243273071077;0.8353218343603065;0.7999501021859603;-8.748990556097549e-05;-8.378668158347415e-05;1.044637389380464;9.99998088130873;0.8334989639024554;0.015562024537228198;0.015562073594609666;0.7997941175393445;0.014890857464200276;0.7999435137217252
71.685944;1.0442253298185213;0.8353210654352878;0.7999485798817906;-8.69744357557519e-05;-8.329302340617435e-05;1.0446382978224529;9.999983071916835;0.8334990492424501;0.015562022711635023;0.015562070485869208;0.7997931769173623;0.014890858631383374;0.79994254607336
71.695944;1.0442250797743484;0.8353196429282801;0.7999473899434736;-8.808679818298871e-05;-8.435834650144507e-05;1.044638201223022;9.999985265315818;0.8334991396812953;0.015562020879968481;0.015562067352787626;0.79979123665502;0.014890859788737307;0.7999405784437215
71.705944;1.0442251331220203;0.8353181126997606;0.7999458630467727;-8.733014292409135e-05;-8.36337960938395e-05;1.0446380994847047;9.999987458373658;0.8334992349521836;0.015562019043458383;0.015562064197034459;0.7997902973488558;0.014890860935210123;0.7999396104915767
71.715944;1.0442258402311682;0.8353171049649784;0.7999443343265797;-8.757738116850292e-05;-8.387056416647422e-05;1.044637992459081;9.999989648783453;0.8334993348290403;0.015562017204103636;0.015562061020857755;0.7997883595926337;0.014890862070239982;0.7999376425561575
71.725944;1.0442255951488078;0.835315335601719;0.7999428044122513;-8.758343519998131e-05;-8.387644093155458e-05;1.0446378799445022;9.999991834704204;0.8334994390486999;0.015562015363917544;0.015562057827024025;0.7997874239780535;0.014890863194275095;0.7999366743446947
71.735944;1.0442256523722713;0.8353138085984957;0.7999412738887818;-8.68267772813603e-05;-8.315188895921539e-05;1.0446377616578086;9.999994014336457;0.8334995472845974;0.015562013524895939;0.015562054619442895;0.7997864910978268;0.014890864308637819;0.7999357061284996
71.745944;1.0442263621889258;0.8353116981199477;0.7999386836786732;-8.742370632655399e-05;-8.372353616420179e-05;1.0446376372073118;9.999996186068643;0.8334996591172855;0.015562011689213789;0.015562051403515107;0.7997845615262622;0.014890865414650343;0.7999337381296743
71.755944;1.0442264200006122;0.8353105235741902;0.7999374883158731;-8.777335122470594e-05;-8.405842603664612e-05;1.0446385061001573;9.999998348574728;0.8334997740213632;0.015562009858821732;0.015562048185720793;0.7997836357763233;0.014890866512582927;0.799932769927727
71.765944;1.0442261761765468;0.8353087597621063;0.7999359589661249;-8.777939749059801e-05;-8.40642962376584e-05;1.044638367744098;10.000000500219983;0.8334998914331835;0.015562008034392347;0.015562044973159763;0.7997817142693175;0.014890867601063198;0.7999308016995867
71.775944;1.0442271868122204;0.8353080015316161;0.7999344311936778;-8.726391281700943e-05;-8.357062656813806e-05;1.0446382214649865;10.000002638162513;0.8335000108267723;0.015562006214965512;0.01556204177324556;0.7997807973553364;0.014890868677750422;0.7999298329306979
71.785944;1.0442269420204682;0.8353062411756832;0.7999329054591144;-8.726995486567009e-05;-8.357649324728419e-05;1.0446380665269077;10.000004758267565;0.8335001317551048;0.015562004398487471;0.015562038593198543;0.7997788853682304;0.014890869741507046;0.7999278638991537
71.795944;1.0442269979675862;0.8353047238062088;0.7999313824860036;-8.651329239855024e-05;-8.285193938976783e-05;1.0446379021677878;10.000006855996189;0.8335002539005131;0.01556200258225681;0.01556203543939365;0.7997779786515362;0.014890870794465794;0.7999268943185844
71.805944;1.0442277051331463;0.8353037298007888;0.799929862693623;-8.676050307133416e-05;-8.308868410507603e-05;1.0446377276987648;10.000008927411685;0.8335003771451402;0.015562000763945514;0.015562032316590877;0.7997770775345415;0.014890871841170338;0.7999259244875698
71.815944;1.0442277590310431;0.8353025657534233;0.7999286817022057;-8.71101445502533e-05;-8.342357319091676e-05;1.0446375425890593;10.000010969869212;0.833500501591623;0.015561998943057744;0.015562029227411895;0.7997751822945154;0.014890872886148036;0.7999239547054693
71.825944;1.0442275100520508;0.8353008125685465;0.7999271700214744;-8.71161778537192e-05;-8.342943428893765e-05;1.0446383464942806;10.00001298225601;0.8335006274874723;0.015561997120841164;0.015562026172281829;0.7997742931012399;0.014890873933706411;0.7999229847263426
71.835944;1.0442275605654674;0.8352993023239826;0.7999256630931689;-8.635951069915484e-05;-8.270487955331972e-05;1.0446381392790745;10.000014964702343;0.8335007551376028;0.015561995299401757;0.015562023149862717;0.7997724099311774;0.014890874988519407;0.7999210149317548
71.845944;1.044228260730207;0.8352983155611748;0.7999241610966772;-8.66067086195387e-05;-8.294161589368134e-05;1.0446379210028454;10.000016918274035;0.8335008848321915;0.015561993481785531;0.015562020159085555;0.7997715325514605;0.014890876054554822;0.799920044946739
71.855944;1.0442283057119837;0.8352957031808411;0.7999216049876484;-8.619973272966986e-05;-8.255194210077965e-05;1.0446376918487672;10.000018845009672;0.8335010167371908;0.015561991671661588;0.01556201720199879;0.7997696606529582;0.014890877134524125;0.7999180751230648
71.865944;1.044228045636227;0.8352939583850986;0.7999201134559828;-8.620575527036195e-05;-8.255779695738294e-05;1.0446374520712527;10.000020747979047;0.8335011508560702;0.015561989872209053;0.015562014283730538;0.799768794009813;0.014890878231269016;0.7999171052292909
71.875944;1.0442290363014002;0.8352935697258381;0.7999189618658256;-8.679655739120718e-05;-8.31235614575115e-05;1.044637201965015;10.000022631023816;0.8335012871599673;0.015561988086258374;0.015562011409131214;0.7997679325205805;0.014890879348855265;0.799916135609249
71.885944;1.044228767521594;0.8352918301780781;0.7999174800757859;-8.680257471861287e-05;-8.312941332133631e-05;1.0446379418387277;10.000024498404127;0.8335014257322498;0.015561986317446286;0.015562008580200713;0.7997660761588804;0.01489088049226061;0.7999141665356312
71.895944;1.0442287952270264;0.8352903344914544;0.7999160028037564;-8.604589958617199e-05;-8.240485743171239e-05;1.0446376720660249;10.000026355052212;0.8335015667534715;0.015561984570629827;0.015562005796716537;0.7997652249230598;0.01489088166652198;0.7999131976209664
71.905944;1.044229469843635;0.8352893629858814;0.7999145296098348;-8.629307658634029e-05;-8.264157886957982e-05;1.0446373931810666;10.000028207251676;0.8335017104013038;0.015561982850831923;0.015562003058604647;0.7997633788228795;0.014890882875582745;0.7999112290552078
71.915944;1.0442294869530888;0.8352878725375003;0.7999130604549511;-8.55363992145292e-05;-8.19170220652478e-05;1.044637105917662;10.000030062372675;0.8335018568231892;0.01556198116153208;0.015562000367629603;0.799762537899143;0.014890884121503451;0.7999102602943874
71.925944;1.0442291971848616;0.8352864931785984;0.7999119297871555;-8.664871873142713e-05;-8.298231343074308e-05;1.0446368111923274;10.000031927358322;0.8335020061395134;0.01556197950479431;0.015561997727377364;0.7997607022403278;0.014890885404530502;0.7999082915183996
71.935944;1.0442301567944796;0.8352857705652699;0.7999104676748628;-8.613320193245711e-05;-8.248862587420819e-05;1.0446365100457269;10.000033807385662;0.8335021583873072;0.015561977883441259;0.015561995142389215;0.7997598719572762;0.014890886722744587;0.7999073222496523
71.945944;1.044229855930419;0.8352840466683717;0.7999090085691084;-8.613920781773776e-05;-8.249446765292334e-05;1.044636203536445;10.000035705855442;0.8335023134534284;0.015561976302233684;0.015561992617457677;0.7997590471174673;0.014890888071721385;0.7999063525139793
71.955944;1.0442298506892098;0.8352825663816272;0.7999075522835813;-8.538252871301604e-05;-8.17699085353762e-05;1.044636892610847;10.000037625496397;0.8335024710536197;0.015561974766698027;0.015561990157258692;0.7997572276813084;0.014890889446234085;0.7999043822967373
71.965944;1.044230491561206;0.835281609929974;0.7999060983111334;-8.562969029140961e-05;-8.20066140978061e-05;1.044636578054295;10.000039569008228;0.833502630773542;0.015561973281428625;0.015561987766442348;0.7997564134505415;0.014890890842544626;0.79990341101958
71.975944;1.0442301727281311;0.8352787866369051;0.7999035869031695;-8.598537825443225e-05;-8.234732264703465e-05;1.0446362605574366;10.000041538225664;0.8335027921682008;0.015561971849175139;0.015561985449328646;0.7997546040004031;0.014890892258409276;0.7999014387191614
71.985944;1.044230148944124;0.8352776623900499;0.799902471341848;-8.633501054492357e-05;-8.268220740210049e-05;1.0446359407218044;10.000043533578863;0.8335029548830245;0.01556197047004995;0.015561983208314619;0.7997537986542418;0.014890893691523233;0.7999004646791567
71.995944;1.0442307708788021;0.8352767115019213;0.7999010216880035;-8.658216511270342e-05;-8.291890265554284e-05;1.0446356189564492;10.000045555070814;0.8335031187374861;0.015561969140987973;0.015561981042787037;0.799751996568155;0.014890895138998847;0.799898488916088
72.005944;1.0442307343083606;0.8352752402337914;0.7998995724730863;-8.58254854722497e-05;-8.219433881405584e-05;1.0446352954520122;10.00004760310775;0.8335032836998929;0.015561967856009789;0.015561978949518574;0.7997511968428416;0.01489089659851757;0.7998975108322508
72.015944;1.0442303900349492;0.8352735285654836;0.7998981229919225;-8.58314829210917e-05;-8.220016556116401e-05;1.0446349702764108;10.000049678564249;0.8335034497800258;0.015561966607063207;0.015561976922597214;0.7997503985785969;0.014890898069192963;0.7998965304203025
72.025944;1.0442303409602702;0.8352720583461453;0.7998966728730642;-8.507480540905903e-05;-8.147560052391386e-05;1.0446356434549005;10.00005178299641;0.8335036169588087;0.015561965385405994;0.015561974953600599;0.79974860089051;0.014890899550638043;0.7998945477846523
72.035944;1.044230938063267;0.8352711094425397;0.7998952214667383;-8.532195418883246e-05;-8.171228487958602e-05;1.0446353150044434;10.000053918634329;0.8335037851820781;0.015561964182494278;0.015561973034117979;0.7997478029120989;0.014890901041886633;0.7998935626276477
72.045944;1.0442308775110387;0.835269988031912;0.799894103385389;-8.567159270416982e-05;-8.20471662813623e-05;1.0446349849817762;10.000056087575038;0.833503954361677;0.01556196298987393;0.015561971158357515;0.7997460038174212;0.014890902541839173;0.7998915753946484
72.055944;1.0442305105883005;0.8352682747312462;0.7998926482401237;-8.567758993283443e-05;-8.2052985688451e-05;1.0446346535367694;10.000058291249365;0.8335041243743797;0.015561961799533435;0.015561969323161442;0.7997452028601393;0.01489090405048654;0.7998905858417403
72.065944;1.0442313941015184;0.835267563902602;0.799891190533306;-8.51620659492726e-05;-8.155927652281102e-05;1.0446343209381024;10.000060530977581;0.8335042950684421;0.015561960604808259;0.015561967526668863;0.7997443993826948;0.014890905569598028;0.7998895942481854
72.075944;1.0442310186807762;0.8352658477507001;0.7998897296804972;-8.516806302976651e-05;-8.156509130152897e-05;1.0446339875413269;10.00006280818627;0.8335044662393805;0.015561959401102422;0.015561965767658765;0.799742592794441;0.014890907101536708;0.7998876009006897
72.085944;1.0442309409048434;0.8352643712195055;0.7998882653717712;-8.441139231386052e-05;-8.084052125088985e-05;1.0446336537169099;10.000065123641727;0.8335046375637309;0.01556195818610633;0.015561964045870428;0.7997417825680961;0.014890908646791306;0.7998866055547917
72.095944;1.0442315118174637;0.8352637644053572;0.799887131966032;-8.576485270447951e-05;-8.213663709715288e-05;1.0446343198329924;10.000067477450981;0.8335048085654012;0.015561956958617522;0.015561962362565233;0.7997399682835155;0.014890910203066723;0.7998846085837021
72.105944;1.0442314274193383;0.8352611786794123;0.7998846002665757;-8.535786422045178e-05;-8.174693094816586e-05;1.0446339862932008;10.000069870101628;0.8335049786696744;0.01556195571668527;0.015561960720959413;0.7997391496745059;0.014890911766393023;0.7998836095168983
72.115944;1.0442310385658728;0.83525945690219;0.7998831237711774;-8.536386134389777e-05;-8.175273589084349e-05;1.0446336534972818;10.000072302890425;0.8335051473071874;0.015561954457122693;0.015561959126717245;0.7997383266289758;0.014890913332489784;0.7998826082535462
72.125944;1.0442319014740449;0.8352587379530974;0.799881643151787;-8.484833968910754e-05;-8.125901491229128e-05;1.044633321710958;10.000074777524754;0.8335053139991118;0.015561953176364513;0.015561957587407213;0.7997364991580236;0.014890914897089715;0.7998806046035478
72.135944;1.0442315062495973;0.83525701447889;0.7998801583579666;-8.485433710625353e-05;-8.126481467856013e-05;1.044632991024227;10.000077295823557;0.8335054783788657;0.01556195187127911;0.015561956109813703;0.799735667342574;0.014890916454761429;0.7998795977906662
72.145944;1.0442314090842797;0.8352558813328373;0.7998790044625449;-8.52039925650647e-05;-8.159968752711882e-05;1.0446326614736217;10.000079859465425;0.8335056401397646;0.015561950539864674;0.015561954697427528;0.7997338312643338;0.014890917997764116;0.7998775876838412
72.155944;1.0442319608440764;0.8352549197385998;0.7998775116495883;-8.54511328243328e-05;-8.18363340597253e-05;1.0446323331690917;10.000082469260054;0.8335057989547404;0.015561949182139845;0.015561953350771715;0.7997329909587193;0.014890919516736066;0.7998765735036614
72.165944;1.0442318575833232;0.8352534365954878;0.7998760150033078;-8.469447353405352e-05;-8.111175435063535e-05;1.0446330062890978;10.000085124509427;0.8335059544648601;0.01556194780043033;0.015561952069372123;0.7997321464129131;0.01489092100256418;0.799875555111993
72.175944;1.044231450450779;0.8352517126136119;0.7998745142823739;-8.470047364471579e-05;-8.111754452012073e-05;1.044632680992411;10.000087823339458;0.8335061063437181;0.015561946398851957;0.0155619508530451;0.7997302976202757;0.014890922447443873;0.7998735324802119
72.185944;1.0442313426016165;0.8352502304023977;0.7998730094782546;-8.39438187157413e-05;-8.039296222031426e-05;1.0446323573879657;10.000090563495942;0.8335062543359081;0.015561944982602327;0.015561949701736456;0.7997294446688518;0.014890923844930735;0.7998725051451488
72.195944;1.0442318852417778;0.8352496202690949;0.7998718350291004;-8.529727759411083e-05;-8.168904606924027e-05;1.0446320356016319;10.000093342627737;0.8335063982603649;0.015561943557113262;0.015561948614427397;0.7997275877744462;0.014890925190933647;0.7998704734206477
72.205944;1.0442317746625291;0.8352481400003885;0.7998703210492121;-8.454062577668384e-05;-8.096446062092052e-05;1.044631715789615;10.000096157970535;0.8335065380228175;0.015561942127117718;0.015561947588810666;0.7997267272322994;0.01489092648514773;0.7998694370088858
72.215944;1.0442313622229342;0.835246419781648;0.7998688017847478;-8.454662876688924e-05;-8.097024042229525e-05;1.0446313980608686;10.000099005723632;0.8335066736088423;0.015561940696183189;0.015561946622231971;0.7997258633852545;0.014890927730159105;0.7998683961917007
72.225944;1.0442322047550119;0.8352457046336226;0.7998672768860943;-8.40311154166776e-05;-8.047649777748254e-05;1.044631082488371;10.000101880877919;0.8335068050499881;0.015561939267234417;0.01556194571193602;0.7997239966475247;0.014890928928766228;0.7998663512555267
72.235944;1.0442317930420504;0.8352439870135586;0.7998657457884334;-8.403711902616132e-05;-8.048227206613822e-05;1.0446317691947264;10.000104778145893;0.8335069323735764;0.015561937843842941;0.01556194485434416;0.7997231275142195;0.01489093008229635;0.7998653019178661
72.245944;1.0442316838640533;0.8352425118143275;0.7998642081568672;-8.328047399026279e-05;-7.975768149918086e-05;1.0446314583431646;10.000107692842896;0.8335070555263794;0.015561936431472946;0.015561944044708814;0.7997212565329058;0.014890931190506409;0.7998632485403696
72.255944;1.0442322284704761;0.8352419090426904;0.7998629982374695;-8.463393245369668e-05;-8.105374650737042e-05;1.044631150083573;10.00011062057721;0.8335071743123776;0.015561935037687987;0.015561943276770228;0.7997203842875027;0.014890932251896569;0.7998621908005558
72.265944;1.044232122972604;0.8352393299485761;0.7998603866795645;-8.422696097735179e-05;-8.066401111896497e-05;1.044630844571302;10.000113556560452;0.8335072883950132;0.015561933670737585;0.015561942542488048;0.7997195113851921;0.01489093326333546;0.7998611289525431
72.275944;1.04423171844338;0.8352376172104247;0.799858826777073;-8.423296499358713e-05;-8.066977662249785e-05;1.0446305420377064;10.000116495645598;0.8335073973731238;0.015561932337570635;0.015561941832160527;0.7997176384128731;0.01489093421875428;0.79985906327289
72.285944;1.0442325715257033;0.835236909453297;0.7998572589926207;-8.371745437304024e-05;-8.0176023676183e-05;1.0446302428263579;10.000119433097403;0.833507500915692;0.015561931042782418;0.01556194113382162;0.7997167659325956;0.014890935108417583;0.7998579934765039
72.295944;1.0442321730226054;0.8352351992181959;0.7998556831406637;-8.372345786772855e-05;-8.018178578426125e-05;1.0446299473446385;10.00012236505417;0.8335075988932913;0.015561929789025609;0.015561940432550502;0.7997148945073396;0.01489093592020419;0.7998559199230647
72.305944;1.0442320798389606;0.8352340811319767;0.7998544342261295;-8.407314311831025e-05;-8.051664516297404e-05;1.0446306560082093;10.000125288171501;0.8335076914254615;0.015561928578352388;0.015561939711611692;0.7997140246291005;0.014890936641923083;0.7998548422684926
72.315944;1.0442326434080953;0.8352331362131478;0.7998528424633196;-8.432027334268835e-05;-8.075324332168503e-05;1.0446303692450813;10.000128199058071;0.8335077788130834;0.015561927413051584;0.015561938954848477;0.7997131566069884;0.014890937263054188;0.7998537606840668
72.325944;1.0442325600467162;0.8352316710298635;0.7998512430320839;-8.356363623511884e-05;-8.002865033778632e-05;1.0446300874782937;10.000131093498936;0.8335078614071193;0.01556192629539247;0.015561938148074739;0.7997112905405228;0.01489093777540277;0.7998516752745045
72.335944;1.0442321810110502;0.835229965952625;0.7998496358726009;-8.356963840682847e-05;-8.00344090938584e-05;1.0446298110709944;10.000133965718494;0.8335079395208651;0.015561925227333767;0.015561937278716473;0.799710426308032;0.014890938172802222;0.7998505855196
72.345944;1.0442321094342137;0.8352285033496469;0.799848021160538;-8.281300315636221e-05;-7.930981752860449e-05;1.0446295403416448;10.000136808921457;0.8335080134281255;0.01556192421107259;0.015561936335156063;0.799709563553661;0.014890938450130035;0.7998494913671174
72.355944;1.0442326964323119;0.8352279135523798;0.7998467335657758;-8.416645267403252e-05;-8.060586385830443e-05;1.0446292756371724;10.000139616485043;0.8335080833874177;0.015561923249260683;0.015561935307265198;0.7997077017875964;0.014890938602290404;0.7998473927707319
72.365944;1.0442326380160518;0.8352264546396233;0.7998451036276717;-8.340981801699025e-05;-7.988127367110543e-05;1.0446290173054493;10.000142382318375;0.8335081496537619;0.015561922343781117;0.01556193418757967;0.7997068405439979;0.014890938624613364;0.7998462891787415
72.375944;1.0442322852474757;0.8352247572718475;0.7998434661924891;-8.341581798589525e-05;-7.988703094041095e-05;1.0446297655706622;10.000145100736008;0.8335082124824207;0.015561921494955274;0.015561932971671398;0.7997049794345674;0.014890938514220861;0.799844180758227
72.385944;1.0442331947014853;0.8352240670728139;0.7998418216244984;-8.29003047140102e-05;-7.939327455522251e-05;1.0446295205091896;10.000147766120184;0.833508272111211;0.015561920702626325;0.01556193165772922;0.79970411809391;0.014890938269931216;0.7998430670418909
72.395944;1.0442328569972934;0.8352227270121719;0.7998405049337635;-8.401262928485671e-05;-8.045848488992825e-05;1.044629282123709;10.000150372654117;0.8335083287342105;0.015561919967257597;0.015561930246141917;0.7997032561294296;0.014890937891077273;0.7998419481504992
72.405944;1.0442328287032094;0.8352212833990619;0.7998388467923528;-8.325599619628218e-05;-7.973389748521778e-05;1.0446290503714357;10.000152914951126;0.833508382493944;0.015561919289872817;0.015561928738829668;0.7997013931317807;0.014890937377140697;0.799839824249128
