time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.415944;1.0442334608582011;0.8352203669170668;0.7998371821732497;-8.350311111329541e-05;-7.997048201316686e-05;1.0446288251980558;10.000155388631029;0.8335084334822632;0.015561918672334632;0.015561927138597746;0.7997005287141161;0.014890936728442885;0.7998386950170696
72.425944;1.0442334493876606;0.8352189350151328;0.799835511715225;-8.274647862568865e-05;-7.924589539039718e-05;1.0446286066331576;10.00015778994416;0.8335084817455921;0.015561918118270813;0.015561925449705494;0.7996996625516366;0.01489093594742018;0.7998375607103481
72.435944;1.044233145311545;0.835217268397002;0.7998338358715543;-8.275247445625373e-05;-7.925164859352344e-05;1.0446283948566921;10.00016011565186;0.8335085272935949;0.015561917632707908;0.015561923678835599;0.7996977943936543;0.014890935039472244;0.7998354216711779
72.445944;1.0442341051460362;0.8352169617382718;0.7998324903080221;-8.33432876574776e-05;-7.981734551664733e-05;1.0446291902135176;10.000162363406323;0.8335085701106411;0.015561917220335241;0.015561921834840928;0.7996969240077373;0.014890934012887677;0.7998342778039418
72.455944;1.0442338194328817;0.8352153083074447;0.7998308059196084;-8.334928279613821e-05;-7.982309693549725e-05;1.0446289931993553;10.000164531209872;0.8335086101930759;0.015561916884711462;0.015561919927617136;0.799695051108853;0.014890932878791244;0.7998321297586635
72.465944;1.0442338446447257;0.8352139026949095;0.7998291183810167;-8.259265435810322e-05;-7.909851202200107e-05;1.0446288043546677;10.000166616055788;0.8335086475733064;0.015561916628551173;0.015561917967412433;0.7996941753596781;0.014890931651241696;0.7998309775394138
72.475944;1.0442335782807413;0.835211156442816;0.7998263689045259;-8.294830895087863e-05;-7.943910696726306e-05;1.044628624097331;10.000168613350374;0.833508682266224;0.015561916453379414;0.015561915965172991;0.799693296402513;0.01489093034618805;0.7998298217722467
72.485944;1.0442345768294299;0.835210527159487;0.7998246774935773;-8.243279420772827e-05;-7.89453468827372e-05;1.0446284526850174;10.000170517404527;0.8335087141943186;0.01556191635916219;0.015561913932870743;0.7996914138511455;0.014890928979248397;0.7998276632535262
72.495944;1.0442343308121238;0.8352092507852921;0.7998233205239921;-8.354511770646021e-05;-8.001055090636844e-05;1.0446282903205657;10.000172321910002;0.833508743198271;0.01556191634535838;0.015561911882490776;0.7996905272720022;0.014890927563927433;0.79982650236475
72.505944;1.0442343966523515;0.8352078728847807;0.7998216295281432;-8.27884925375312e-05;-7.928596828851194e-05;1.0446281372154518;10.000174020357711;0.8335087691346621;0.015561916412302269;0.01556190982472289;0.7996896362040058;0.014890926111372061;0.7998253399308365
72.515944;1.0442351252504825;0.8352070235369824;0.7998199401834105;-8.303559397379682e-05;-7.952253672500656e-05;1.0446289935700754;10.000175607143891;0.8335087919383035;0.015561916561175216;0.015561907769330446;0.7996877402025244;0.014890924631360955;0.7998231766196426
72.525944;1.0442352123248426;0.8352056597261561;0.7998182535424878;-8.227896838288321e-05;-7.879795564052911e-05;1.044628859558954;10.00017707853552;0.8335088115741673;0.015561916793335835;0.015561905727004346;0.7996868388482333;0.014890923133126495;0.7998220124714398
72.535944;1.0442350086110843;0.8352040617761701;0.7998165701644461;-8.228495769634218e-05;-7.88037021234904e-05;1.0446287353315078;10.000178432289724;0.8335088279581456;0.015561917110300758;0.015561903710548858;0.7996859317262822;0.014890921625254752;0.799820847985781
72.545944;1.0442360702358413;0.8352038240133269;0.7998152256248511;-8.287576940936734e-05;-7.93693990180736e-05;1.0446286210016236;10.000179666745982;0.8335088409310606;0.015561917513607967;0.015561901734205822;0.7996840184740805;0.014890920115829355;0.7998186836032213
72.555944;1.0442358873574127;0.8352022395109855;0.7998135506882448;-8.288175435425791e-05;-7.937514458223338e-05;1.0446285166747369;10.000180780997706;0.8335088502860376;0.015561918003852909;0.015561899812278537;0.7996830988543971;0.014890918613332547;0.7998175191691931
72.565944;1.0442360160475301;0.8352009026181383;0.7998118808404572;-8.212512560931835e-05;-7.865056679456898e-05;1.0446284225119968;10.000181775961398;0.8335088558060146;0.015561918579789405;0.015561897958493867;0.7996811727097555;0.01489091712710282;0.7998153551712412
72.575944;1.044235853358244;0.8351993310439378;0.7998102164559064;-8.21311062993746e-05;-7.865631153931499e-05;1.0446283387305344;10.000182654460342;0.8335088573013408;0.015561919238305199;0.01556189618584794;0.7996802398618741;0.014890915666823875;0.7998141914338966
72.585944;1.0442369552158546;0.8351987695677092;0.7998085581480072;-8.161557736896986e-05;-7.816255029671721e-05;1.0446292655194889;10.000183420298296;0.8335088546796944;0.015561919974785988;0.015561894505594842;0.7996793001095868;0.014890914241483057;0.7998130283990965
72.595944;1.044236811569029;0.8351975604269194;0.7998072410901702;-8.272788533388701e-05;-7.922775079639536e-05;1.0446292029538264;10.00018407809706;0.8335088480031748;0.015561920783701706;0.015561892925754035;0.7996773533190329;0.014890912859079139;0.7998108666130934
72.605944;1.044236978323463;0.8351962491746091;0.7998055961235545;-8.197125003237633e-05;-7.850317387105022e-05;1.0446291509856336;10.000184633218904;0.8335088374691707;0.015561921659624637;0.01556189145112396;0.7996763994797361;0.014890911527824754;0.7998097061822727
72.615944;1.0442378059770374;0.8351954659174704;0.7998039583311674;-8.221831905388613e-05;-7.87397269733446e-05;1.0446291094873001;10.000185090495078;0.8335088233396634;0.015561922597540852;0.015561890084336252;0.7996754386607708;0.01489091025674283;0.7998085477807158
72.625944;1.0442379898880998;0.8351941677150123;0.7998023283278162;-8.146167885509654e-05;-7.801514900891997e-05;1.0446290782636283;10.000185453031387;0.8335088058519705;0.015561923592248107;0.015561888826101562;0.7996734709391964;0.014890909054521355;0.799806392107701
72.635944;1.0442378804814638;0.83519298473983;0.7998010411628756;-8.257397478572997e-05;-7.908034400108293e-05;1.0446290570481434;10.000185722354662;0.8335087851507013;0.015561924638194865;0.015561887675041278;0.7996724963714845;0.01489090792846117;0.7998052393728189
72.645944;1.0442390335476688;0.8351924626092894;0.799799427582404;-8.205842778354723e-05;-7.85865752010908e-05;1.044629045530456;10.000185899507184;0.8335087613048683;0.015561925730227496;0.01556188662813172;0.7996715150059817;0.014890906884028441;0.7998040903303585
72.655944;1.0442389390043147;0.8351909436080276;0.7997978225579396;-8.206438105237418e-05;-7.859230655744003e-05;1.044630043403357;10.000185986048226;0.833508734393368;0.015561926864524405;0.015561885681935615;0.7996695269181764;0.014890905924595002;0.7998019457154352
72.665944;1.0442391529003243;0.8351896724415289;0.7997962263812929;-8.130773006189574e-05;-7.786772446853687e-05;1.0446300503970558;10.000185984339856;0.8335087045552778;0.015561928038605437;0.015561884834177628;0.7996685322188257;0.0148909050517836;0.799800805685177
72.675944;1.0442400260788234;0.8351889293328955;0.7997946389902191;-8.155477032400807e-05;-7.810425905890541e-05;1.0446300662660186;10.000185897360339;0.8335086719628713;0.015561929250715305;0.015561884084030546;0.7996675310158577;0.014890904265827502;0.7997996708370969
72.685944;1.0442402543610332;0.8351880207054889;0.799793395516396;-8.19044496101523e-05;-7.843913356166249e-05;1.0446300907187192;10.000185728588388;0.8335086367491757;0.015561930499776326;0.015561883430372667;0.7996655234085754;0.014890903565235793;0.7997975416743657
72.695944;1.044240188712802;0.8351865274345371;0.7997918263377504;-8.191038682935493e-05;-7.84448545451884e-05;1.0446301233325934;10.000185482168302;0.8335085988887272;0.015561931785542984;0.015561882870203575;0.7996645095324042;0.01489090294668057;0.799796418116838
72.705944;1.0442404318936591;0.8351852810614341;0.7997902667471637;-8.115372424292139e-05;-7.77202662363274e-05;1.044630163498542;10.00018516294399;0.8335085580850069;0.01556193310811162;0.015561882398658291;0.7996624895897262;0.014890902405728566;0.7997943007588785
72.715944;1.0442413346566692;0.8351845616273699;0.799788716951601;-8.1400745231537e-05;-7.795678662167163e-05;1.0446302103906977;10.000184776129025;0.8335085137847852;0.015561934467164256;0.015561882009533148;0.7996614638650358;0.014890901937503795;0.7997931894868407
72.725944;1.0442415925305546;0.8351836753514531;0.7997875122968904;-8.175041427397616e-05;-7.829165505923923e-05;1.0446312629980057;10.000184327155194;0.8335084652869748;0.01556193586183551;0.015561881695817736;0.7996604327147674;0.01489090153706797;0.7997920846911099
72.735944;1.044241556203596;0.8351822029526503;0.7997859831531416;-8.175633582517264e-05;-7.829736450331292e-05;1.0446313202952213;10.000183821456666;0.83350841181345;0.015561937291456851;0.015561881450193701;0.7996583965096299;0.014890901200183087;0.799789986728369
72.745944;1.0442427817624405;0.8351817385236178;0.7997844645313917;-8.124075099698994e-05;-7.780357157816521e-05;1.0446313814332169;10.000183263749236;0.8335083525175517;0.015561938756257878;0.015561881265685813;0.7996573555956542;0.014890900923717497;0.7997888953520489
72.755944;1.0442427593137742;0.8351802744718687;0.7997829563012854;-8.124666423519957e-05;-7.780927430164824e-05;1.0446314457326973;10.000182658019012;0.8335082864965866;0.015561940257497336;0.015561881136573969;0.7996563103108184;0.014890900704723353;0.7997878107137081
72.765944;1.0442430448255495;0.8351790554104509;0.7997814584573657;-8.048998442390664e-05;-7.708467472983792e-05;1.0446315125632846;10.000182008542719;0.8335082128757931;0.015561941797604431;0.015561881057894706;0.79965426100104;0.014890900539427813;0.7997857328166471
72.775944;1.0442439888528035;0.8351787112558098;0.7997803053985401;-8.184331599352183e-05;-7.838063293639509e-05;1.044631581335871;10.000181320253054;0.8335081309189428;0.015561943379842036;0.015561881023939883;0.7996532079841437;0.014890900423600867;0.7997846609875511
72.785944;1.044244286803042;0.835177499540053;0.7997788272164793;-8.108663003152939e-05;-7.765602922851517e-05;1.0446316515917886;10.000180598205128;0.8335080400690548;0.015561945007590528;0.015561881028420141;0.7996521514846892;0.01489090035356465;0.7997835949454184
72.795944;1.044244289305921;0.8351760501133164;0.7997773579550601;-8.109252762384625e-05;-7.766171957515047e-05;1.0446327230196801;10.000179847571696;0.8335079399583013;0.015561946684804085;0.01556188106547322;0.7996500916453992;0.014890900326625451;0.7997815343390421
72.805944;1.0442445989332567;0.83517484495449;0.799775897005178;-8.033583655011506e-05;-7.693711217611039e-05;1.0446327953918435;10.000179074173682;0.8335078304105937;0.015561948416371936;0.01556188112956796;0.7996490286624979;0.014890900340854036;0.7997804782936169
72.815944;1.0442455664938959;0.8351745139717882;0.7997747782491511;-8.168915018413628e-05;-7.823305562784624e-05;1.0446328685409692;10.000178284248458;0.8335077113915692;0.01556195020646132;0.01556188121529557;0.7996479629256913;0.014890900395102366;0.7997794264866395
72.825944;1.044245887741498;0.8351733147757076;0.7997733314818207;-8.093245301629438e-05;-7.750844422146833e-05;1.0446329423643372;10.00017748367249;0.833507582953571;0.01556195205696823;0.01556188131843032;0.7996458950561667;0.014890900489691624;0.7997773786444787
72.835944;1.044245913745137;0.8351707709988347;0.79977083119831;-8.128797395156798e-05;-7.784894625669434e-05;1.044633016805404;10.0001766779036;0.8335074452095168;0.015561953968401172;0.015561881437436358;0.7996448258664426;0.014890900626362774;0.7997763340619514
72.845944;1.0442472010674364;0.8351703399592413;0.7997693957886569;-8.07723518528148e-05;-7.735512572877939e-05;1.0446330918603306;10.00017587241524;0.8335072983266835;0.01556195594181283;0.015561881573543188;0.79964375627194;0.014890900806822762;0.7997752926886488
72.855944;1.044247240420293;0.8351689078141136;0.7997679651165219;-8.07782244339601e-05;-7.7360796778563e-05;1.0446331675713108;10.000175072663955;0.8335071425460159;0.01556195797927296;0.015561881729314038;0.7996416871796026;0.014890901031779596;0.7997732546126871
72.865944;1.0442475883507003;0.8351680686658906;0.799766873617249;-8.112785828191078e-05;-7.76956416858452e-05;1.0446332439455455;10.00017428340365;0.8335069781928415;0.015561960082804329;0.015561881907261993;0.7996406194081936;0.014890901301279022;0.7997722194625353
72.875944;1.0442479436485888;0.8351668818470585;0.7997654511202772;-8.037114776980795e-05;-7.697102283974297e-05;1.0446343208876097;10.00017350783788;0.8335068056483963;0.015561962253847804;0.015561882109668987;0.7996395536514814;0.014890901615019983;0.799771187370544
72.885944;1.0442489583832053;0.8351662182006498;0.7997640319626208;-8.061808616906692e-05;-7.720747818243167e-05;1.0446343982063948;10.00017274752144;0.8335066253124214;0.015561964493603144;0.015561882339310213;0.7996374904631409;0.014890901972423638;0.7997691584813865
72.895944;1.044249327940886;0.8351650344581407;0.7997626160346952;-7.986136896038941e-05;-7.648285599190511e-05;1.0446344756070038;10.000172003210235;0.8335064376138432;0.015561966802765342;0.015561882599324057;0.7996364302236446;0.01489090237333261;0.7997681324632946
72.905944;1.0442494028688687;0.8351639604213578;0.7997615377993859;-8.097356493984565e-05;-7.754797777501531e-05;1.0446345526738345;10.000171275485563;0.8335062430454712;0.015561969181140207;0.015561882891910985;0.7996353730858657;0.014890902818587473;0.799767109498671
72.915944;1.044250739119997;0.8351635413357534;0.7997601275588727;-8.045791624347366e-05;-7.705414133741922e-05;1.0446346289499344;10.000170564624941;0.8335060421679614;0.015561971628166226;0.015561883217488956;0.7996333190156419;0.01489090330881722;0.7997650897388174
72.925944;1.0442508268105024;0.8351621194364897;0.799758719783757;-8.046375946609021e-05;-7.705979340068645e-05;1.0446347040081891;10.000169870652384;0.8335058356025651;0.01556197414368834;0.015561883574378406;0.7996322679556642;0.01489090384258851;0.7997640728066078
72.935944;1.0442512219617812;0.8351609394410168;0.7997573142070667;-7.970702897538295e-05;-7.633516445664102e-05;1.0446347774201048;10.000169194028498;0.8335056240011874;0.015561976728277171;0.015561883958509317;0.7996312199408845;0.014890904416913382;0.7997630588045569
72.945944;1.04425227510202;0.8351606314697566;0.7997562449792084;-8.106028024968986e-05;-7.763106192392847e-05;1.0446358487570595;10.000168536472849;0.8335054079987566;0.0155619793828802;0.015561884363846973;0.7996291750734831;0.014890905029703869;0.7997610477463951
72.955944;1.0442526813274786;0.835159453302755;0.7997548421020199;-8.030354213070192e-05;-7.690642976641958e-05;1.0446359176546138;10.000167900937877;0.8335051882317921;0.015561982108628495;0.01556188478325678;0.7996281334711935;0.014890905680751423;0.7997600390879774
72.965944;1.0442527907872168;0.8351580349175429;0.7997534397332011;-8.03093668312453e-05;-7.691207129682407e-05;1.0446359838344585;10.000167290478464;0.8335049653866572;0.015561984907259107;0.015561885209078911;0.7996270952605474;0.014890906370724655;0.7997590328321703
72.975944;1.0442532054109375;0.835156858253159;0.7997520375855195;-7.955262213315313e-05;-7.618743684061848e-05;1.0446360470869818;10.000166707522382;0.8335047401792604;0.015561987780733795;0.015561885633653058;0.7996250605475477;0.014890907100469267;0.7997570289860869
72.985944;1.0442542753010922;0.8351565531242182;0.7997509699082714;-8.0905852478289e-05;-7.748332228658767e-05;1.0446361072705899;10.000166154088221;0.83350451332542;0.015561990730427331;0.015561886049991095;0.7996240293821208;0.014890907870980984;0.7997560270397513
72.995944;1.0442546953210274;0.8351553770330887;0.7997495668665439;-8.014910007836815e-05;-7.675868545543671e-05;1.0446361643285225;10.000165631554465;0.833504285539351;0.015561993757555776;0.015561886452560961;0.7996230017725953;0.014890908683399148;0.7997550270633996
73.005944;1.0442548155093683;0.835153959778332;0.7997481628297464;-8.01549060242007e-05;-7.676431802918393e-05;1.0446362182823234;10.000165139828677;0.8335040574907306;0.015561996863767132;0.015561886837885232;0.7996219777131325;0.0148909095391243;0.799754029033241
73.015944;1.044256191194515;0.8351535457830049;0.7997467577908381;-7.963921250440279e-05;-7.62704601435145e-05;1.0446372692126233;10.000164676965571;0.833503829765388;0.015562000050463447;0.015561887204761008;0.7996199572113238;0.014891910439867971;0.7997520517833118
73.025944;1.0442563117655042;0.8351521275311685;0.7997453516745562;-7.964500838874971e-05;-7.627608772561567e-05;1.0446373173093588;10.00016423965562;0.8335036028929522;0.015562003317854912;0.01556188755423286;0.7996189402759576;0.014891911387424416;0.7997510578324453
73.035944;1.044256732436163;0.8351512990764899;0.7997442795707393;-7.999458926779327e-05;-7.66109126574111e-05;1.044637362963257;10.000163824398747;0.8335033773846324;0.015562006665009079;0.015561887888842095;0.7996179268191949;0.0148919123830413;0.7997500661624367
73.045944;1.0442578030594478;0.8351506412970096;0.7997428719635773;-8.024143966795597e-05;-7.684731463581164e-05;1.0446374067610968;10.000163428458126;0.8335031537478768;0.015562010090535842;0.015561888211481172;0.7996159165852403;0.014891913426168874;0.7997480772207961
73.055944;1.044258218287344;0.8351494605082604;0.799741464165087;-7.948466523915775e-05;-7.612267133660455e-05;1.044637449361592;10.000163049949157;0.8335029324929933;0.015562013593130083;0.015561888525310902;0.7996149092150506;0.014891914513132312;0.7997470909837215
73.065944;1.0442583280439435;0.835148036772718;0.7997400563053988;-7.949044275207877e-05;-7.612829008826598e-05;1.044637491365542;10.000162687474848;0.833502714101096;0.015562017171948373;0.015561888834047103;0.7996139043748134;0.01489191563732695;0.7997461079506781
73.075944;1.0442587340631102;0.8351472014243535;0.7997389835817023;-7.984001122917691e-05;-7.646311129302024e-05;1.0446375332811855;10.000162340053675;0.8335024989314647;0.015562020826654201;0.015561889141304968;0.7996119018234619;0.014891916790974158;0.7997441285885893
73.085944;1.0442597863219112;0.8351465351780307;0.7997375764177616;-8.008684083399406e-05;-7.669950096493737e-05;1.0446375755750028;10.000162007948076;0.8335022871485458;0.015562024556331539;0.015561889449809374;0.7996109013964773;0.014891917966177047;0.7997431527993225
73.095944;1.0442601796562918;0.8351453441932954;0.7997361699621137;-7.933005396128108e-05;-7.597485280818692e-05;1.0446386186952086;10.000161693301026;0.8335020787389179;0.015562028357539181;0.01556188976066019;0.7996099029349126;0.014891919155206856;0.7997421810152915
73.105944;1.0442602642073764;0.8351439084591084;0.7997347641308024;-7.93358152248234e-05;-7.598046187601756e-05;1.0446386630165856;10.000161398771695;0.8335018735852607;0.015562032223236566;0.01556189007222014;0.7996079062212066;0.014891920351496833;0.7997402137478554
73.115944;1.044261595434922;0.8351438218715486;0.7997336938531325;-7.992643146406697e-05;-7.654605111532192e-05;1.0446387087896427;10.000161125652385;0.8335016715485356;0.015562036143512483;0.015561890379795882;0.799606911009795;0.014891921550371534;0.7997392510411546
73.125944;1.0442619642898758;0.8351426186311843;0.7997322894382607;-7.916963731154071e-05;-7.582139886392407e-05;1.044638756132962;10.000160873799446;0.833501472512139;0.015562040107661877;0.015561890676670612;0.7996059170917149;0.014891922748152917;0.7997382934019149
73.135944;1.0442620223654973;0.8351411694339675;0.7997308855519251;-7.917538853541452e-05;-7.582699971716859e-05;1.044638805039194;10.000160642413245;0.833501276366339;0.015562044106120273;0.015561890954719264;0.799603924272812;0.014891923940569396;0.7997363411758112
73.145944;1.0442623717536224;0.8351399559874891;0.7997294823264536;-7.84185909231765e-05;-7.510234386481019e-05;1.0446388554100077;10.000160430368211;0.8335010830025683;0.015562048130725693;0.015561891204019239;0.7996029323351963;0.014891925121892918;0.7997353940276278
73.155944;1.0442633627367668;0.8351396080408237;0.79972841441934;-7.97717424781279e-05;-7.63981764722455e-05;1.0446389071242426;10.000160236573432;0.8335008923415362;0.015562052173772324;0.015561891413642519;0.7996019410706967;0.01489192628479593;0.7997344520646317
73.165944;1.0442636903280462;0.8351383831503009;0.7997270123366853;-7.9014941184102e-05;-7.567351615332999e-05;1.0446399600922027;10.000160060447737;0.8335007043243476;0.015562056227223259;0.015561891573683054;0.799600950320684;0.01489192742098531;0.7997335151758871
73.175944;1.0442637048557815;0.8351369111824415;0.7997256105560651;-7.902068169697233e-05;-7.567910388039522e-05;1.0446400142638395;10.000159901753701;0.8335005189153356;0.015562060282360422;0.015561891676084145;0.79959895998058;0.01489192852294165;0.7997315833516926
73.185944;1.0442649620420563;0.8351364365968348;0.7997242089422396;-7.850492982033992e-05;-7.518520636537343e-05;1.0446400695978204;10.000159759962733;0.833500336194793;0.015562064329483727;0.015561891714213487;0.7995979699779103;0.01489192958567054;0.7997306559932058
73.195944;1.0442649517752933;0.8351353016511422;0.7997231418727997;-7.961701917604519e-05;-7.625025485684465e-05;1.0446401260454221;10.000159633963927;0.8335001564577527;0.015562068357452063;0.01556189168233537;0.7995969801833771;0.014891930606845788;0.7997297330140287
73.205944;1.0442652297707562;0.8351340515644556;0.7997217394322312;-7.886021452245664e-05;-7.552558433339553e-05;1.0446401836098216;10.000159521776204;0.8334999802309373;0.015562072353140685;0.015561891575327495;0.7995949903123504;0.014891931585534125;0.7997278143684251
73.215944;1.0442651929370554;0.8351325536757727;0.7997203358035154;-7.886594840020957e-05;-7.553115691044488e-05;1.0446402424286239;10.000159420141038;0.8334998081795809;0.015562076300913476;0.015561891388866069;0.7995939999658637;0.014891932521253768;0.7997268994975605
73.225944;1.044266397054025;0.8351320524295054;0.7997189306333681;-7.83501922097311e-05;-7.503724540327147e-05;1.0446403027775053;10.0001593249268;0.8334996409092393;0.015562080182890287;0.015561891119310013;0.7995930087700371;0.014891933413508588;0.7997259883151843
73.235944;1.044266332045235;0.8351308899775659;0.7997178582438793;-7.94622784046497e-05;-7.610227908662718e-05;1.0446413649858202;10.000159232000176;0.8334994788150913;0.015562083981052141;0.015561890763165285;0.7995910164642223;0.014891934261100647;0.7997240806834703
73.245944;1.0442665536328524;0.8351296112666694;0.7997164488852778;-7.870547493176275e-05;-7.537759759581742e-05;1.044641429317967;10.00015913764748;0.833499322115638;0.015562087679793116;0.01556189031740108;0.7995900229191296;0.014891935062213025;0.7997231759117588
73.255944;1.0442674122349593;0.8351288458343857;0.799715037062613;-7.89522519067682e-05;-7.56139163584866e-05;1.044641495933982;10.000159038871248;0.8334991709598749;0.015562091266683767;0.01556188978036942;0.7995890281014038;0.014891935815470351;0.7997222737817903
73.265944;1.0442676031089646;0.8351275502728833;0.7997136228724029;-7.81954494026074e-05;-7.488922942762591e-05;1.0446415649839051;10.00015893363606;0.833499025466392;0.015562094732100913;0.01556188915236417;0.7995880319964065;0.014891936521135813;0.7997213737999042
73.275944;1.044267477036528;0.8351274607474757;0.7997136003114269;-7.895791968703289e-05;-7.561944925959525e-05;1.0446416366965463;10.000158820564224;0.833498885676329;0.01556209806936451;0.015561888435758923;0.7995860345491123;0.014891937182642746;0.7997194755266256
73.285944;1.0442676367969546;0.8351261473008007;0.7997121808565567;-7.820111945319718e-05;-7.489475734597495e-05;1.044641711350907;10.000158698129585;0.8334987514695401;0.015562101275319413;0.015561887634838054;0.799585035651681;0.014891937807305996;0.7997185779598261
73.295944;1.044268433577302;0.8351253463129026;0.7997107585567842;-7.844789315370353e-05;-7.513105925706973e-05;1.0446417891754394;10.000158563666604;0.8334986225610175;0.015562104350350128;0.015561886755716898;0.7995840351781833;0.014891938404897113;0.7997176806852435
73.305944;1.0442685633174962;0.8351240148615787;0.79970933356821;-7.769109412590726e-05;-7.440636174653796e-05;1.0446418702674585;10.000158413062072;0.8334984986055544;0.015562107297356551;0.015561885806258485;0.7995820330654595;0.014891938986099081;0.7997157833689154
73.315944;1.044268678531622;0.8351230242869487;0.7997082405483439;-7.804065350117878e-05;-7.474113286573744e-05;1.0446429545945854;10.000158242021799;0.8334983792932077;0.015562110120330937;0.015561884795263117;0.7995810293841957;0.014891939561668144;0.7997148851326343
73.325944;1.0442694317284469;0.8351221972372096;0.7997068097084788;-7.828742465503429e-05;-7.497742123519562e-05;1.0446430420526782;10.000158047848473;0.8334982643677;0.015562112823559128;0.015561883731515134;0.7995800243416495;0.014891940141114198;0.7997139855465487
73.335944;1.0442695188429156;0.8351208407139199;0.7997053758733134;-7.753062875756401e-05;-7.42527159382991e-05;1.0446431325112073;10.000157829754036;0.8334981536130229;0.015562115411487751;0.015561882623999854;0.7995790182417575;0.014891940732560411;0.7997130840399898
73.345944;1.0442692911121991;0.8351192353813316;0.7997039386957145;-7.753635920514115e-05;-7.425823912785854e-05;1.0446432258610603;10.00015758773893;0.8334980468453573;0.015562117888544062;0.015561881482640426;0.7995770114765662;0.014891941344313778;0.7997111803466689
73.355944;1.0442693514288697;0.835118213052343;0.7997028329225723;-7.788592382519289e-05;-7.459299967752292e-05;1.0446433221011324;10.000157321866054;0.8334979438814948;0.0155621202586954;0.015561880318243395;0.7995760045824912;0.01489194198535684;0.7997102737735905
73.365944;1.0442700507925375;0.8351173551040768;0.7997013886937426;-7.813269153667488e-05;-7.482926891976909e-05;1.0446434213772262;10.000157032814146;0.8334978445011206;0.015562122525139853;0.015561879142023572;0.7995749982721866;0.014891942664792851;0.7997093641553575
73.375944;1.0442700848039934;0.8351159683941457;0.7996999410295332;-7.737590012884696e-05;-7.410455197578463e-05;1.04464352391792;10.000156722400915;0.8334977484764554;0.015562124690949147;0.015561877965084512;0.7995729933295006;0.014891943392037888;0.799707451305852
73.385944;1.044269804440888;0.8351143335609292;0.7996984900187213;-7.73816306935892e-05;-7.411005878372155e-05;1.0446446299659846;10.000156392635605;0.8334976556472949;0.015562126760575123;0.0155618767979783;0.7995719904487846;0.014891944177042867;0.799706534518143
73.395944;1.0442707660593984;0.8351140448816851;0.7996973709724537;-7.797223539378639e-05;-7.46755594235567e-05;1.0446447397765855;10.00015604422059;0.8334975659722231;0.015562128740474813;0.015561875650527345;0.7995709901735809;0.014891945029584158;0.7997056136369203
73.405944;1.044270460227471;0.835112396011829;0.7996959146687468;-7.797796524648229e-05;-7.468105754343729e-05;1.0446448536267414;10.000155676020771;0.8334974795665199;0.015562130637788376;0.015561874531139221;0.7995699929275989;0.014891945957902683;0.7997046884093625
73.415944;1.0442704433089558;0.8351109810834518;0.7996944564625792;-7.722117790570495e-05;-7.395632846987362e-05;1.0446449717934272;10.000155285240853;0.8334973967282424;0.01556213245831667;0.015561873445911914;0.7995679990447545;0.0148919469674577;0.7997027588751624
73.425944;1.0442710663216799;0.8351100804533743;0.799692996629187;-7.746793877469964e-05;-7.419256710682677e-05;1.0446450945496664;10.000154867961188;0.8334973179018327;0.01556213420583054;0.015561872398951414;0.79956700874952;0.014891948061011887;0.7997018246844955
73.435944;1.0442710248560907;0.8351090006568281;0.7996918705592141;-7.781751323382019e-05;-7.452730458743771e-05;1.0446452221950588;10.000154420014228;0.8334972435922835;0.01556213588266633;0.015561871393492669;0.7995660221236709;0.014891949239871622;0.799700886116704
73.445944;1.0442706697823283;0.8351073228291318;0.7996904088849588;-7.782324109113787e-05;-7.453278593369037e-05;1.0446453550834809;10.000153937421514;0.8334971742813666;0.015562137490110376;0.015561870432423736;0.799564039110848;0.014891950504370016;0.7996989435121492
73.455944;1.0442706036751102;0.8351058785510459;0.7996889468147307;-7.706645548368939e-05;-7.380804459037292e-05;1.0446454936151497;10.00015341642898;0.8334971103556708;0.015562139028145953;0.01556186951806668;0.799563059523629;0.014891951852736693;0.7996979967194665
73.465944;1.044271478631618;0.8351055388869314;0.7996878192803321;-7.765706066932065e-05;-7.43735201754686e-05;1.0446466381452084;10.000152853982934;0.8334970520620538;0.01556214049516144;0.015561868652075801;0.7995620830415975;0.014891953279261537;0.799697046178606
73.475944;1.0442710860864282;0.8351038386415479;0.799686356948013;-7.766278536248123e-05;-7.437898914757565e-05;1.0446467888308961;10.000152248085787;0.8334969995100834;0.015562141888473961;0.015561867836040697;0.7995611092440155;0.014891954773980047;0.7996960922946996
73.485944;1.0442709820218021;0.835102372126374;0.7996848950476443;-7.690599940309058e-05;-7.365423922373771e-05;1.0446469455539198;10.000151597404832;0.8334969527130682;0.015562143205145587;0.01556186707209155;0.7995591376788193;0.014891956325357506;0.7996941357588756
73.495944;1.0442705638632932;0.8351006574605184;0.7996834337944257;-7.691172154269102e-05;-7.365970038465305e-05;1.044647108007614;10.000150901140097;0.8334969116387957;0.015562144441983042;0.015561866362394268;0.7995581679304827;0.014891957923625883;0.7996931767471018
73.505944;1.0442713880418437;0.835100289010682;0.7996823084906376;-7.750232277017595e-05;-7.422516176772236e-05;1.04464727584928;10.000150159437817;0.8334968762175688;0.01556214559528513;0.01556186570840458;0.7995571996382164;0.014891959562175813;0.7996922158827446
73.515944;1.0442709453110173;0.8350985607865665;0.799680849949945;-7.750804073383527e-05;-7.423061467146497e-05;1.0446474487369721;10.00014937332715;0.833496846301561;0.015562146660604024;0.015561865111326388;0.7995552324910243;0.014891961237435683;0.7996902536869651
73.525944;1.0442707923262515;0.8350970673928817;0.799679393599403;-7.67512519568686e-05;-7.350585344254098e-05;1.0446476262636104;10.00014854400863;0.833496821649262;0.015562147632290056;0.015561864572495141;0.7995542662558278;0.014891962947636936;0.799689290055031
73.535944;1.044271280594633;0.8350960898682903;0.7996779398014872;-7.699798851945677e-05;-7.374203907398942e-05;1.0446478079770922;10.000147672419637;0.8334968019644847;0.015562148503734179;0.015561864092484974;0.799553300807312;0.014891964690746117;0.7996883253321404
73.545944;1.0442711062938612;0.8350949354698387;0.7996768240486049;-7.734756139550444e-05;-7.407674694772161e-05;1.044648993517897;10.000146759402464;0.8334967869232826;0.015562149268762867;0.015561863670372307;0.7995523361250231;0.014891966463296881;0.7996873596879432
73.555944;1.0442706208663775;0.8350931860538248;0.7996753772054594;-7.735327044563955e-05;-7.408218456844366e-05;1.0446491826821624;10.000145805415585;0.8334967761673107;0.015562149923067072;0.015561863303738427;0.7995503722484281;0.014891968261509562;0.7996853935448588
73.565944;1.044270427310407;0.8350916738799538;0.7996739348416194;-7.659647665607467e-05;-7.3357412868731e-05;1.0446493753190966;10.000144809730077;0.8334967693397571;0.01556215046430762;0.015561862988533345;0.7995494091837722;0.014891970083525434;0.7996844269188668
73.575944;1.0442708767908628;0.8350906800504524;0.7996724974303436;-7.684319993490557e-05;-7.359358071228997e-05;1.0446495712339425;10.000143770429586;0.8334967661464133;0.015562150891066329;0.01556186271858642;0.7995484468295648;0.014891971930030463;0.7996834603988984
73.585944;1.0442706649436369;0.8350895118748441;0.7996714004472381;-7.719276800412829e-05;-7.392827967631288e-05;1.0446497702033557;10.000142684927734;0.8334967663600272;0.01556215120227907;0.015561862485225968;0.7995474849789079;0.014891973802737277;0.799682494347508
73.595944;1.0442704438820483;0.8350879923093777;0.799669974624434;-7.64359697406679e-05;-7.320350202949507e-05;1.0446499719735602;10.00014155016064;0.833496769817486;0.01556215139793127;0.015561862277989358;0.7995455233570994;0.014891975702575028;0.799680529145666
73.605944;1.0442708656695296;0.8350869930637931;0.799668554981371;-7.668268295339935e-05;-7.343965871212887e-05;1.0446501762095255;10.000140362745991;0.8334967764267545;0.015562151479661139;0.015561862086415596;0.7995445616540701;0.014891977628614795;0.7996795644375354
73.615944;1.0442706258041106;0.8350854717371516;0.7996671419910217;-7.59258810268832e-05;-7.271487752202211e-05;1.0446513825033445;10.000139118867997;0.8334967861450173;0.01556215144999409;0.015561861901917134;0.7995435995588019;0.01489197957756613;0.7996786002224738
73.625944;1.0442700752812482;0.8350840589297044;0.7996660705246199;-7.703793845593732e-05;-7.377976943360167e-05;1.044651590432862;10.00013781393242;0.8334967989806243;0.015562151311453366;0.015561861719343295;0.7995426367950806;0.014891981544494556;0.7996776362858636
73.635944;1.0442698169312414;0.8350836444237761;0.7996657308023469;-7.593153639478848e-05;-7.272020462802458e-05;1.0446517995898592;10.000136442912817;0.8334968149848998;0.015562151067186234;0.0155618615373846;0.799540673136954;0.01489198352489855;0.7996756725899868
73.645944;1.0442702021233374;0.8350826461126437;0.7996643386109693;-7.617823710709389e-05;-7.295634921691622e-05;1.0446520095637986;10.00013500114209;0.8334968341765443;0.015562150721983033;0.015561861357403324;0.799539708409728;0.014891985516293832;0.7996747085292037
73.655944;1.0442699270679952;0.8350814774168821;0.7996632884545689;-7.652779730122215e-05;-7.329103939451539e-05;1.044652219963824;10.000133484611217;0.8334968564909971;0.015562150281782572;0.015561861181748342;0.7995387425039191;0.014891987518719577;0.7996737439333261
73.665944;1.0442693434376609;0.8350797198358778;0.7996619106820949;-7.653347923362752e-05;-7.329644745145394e-05;1.0446524304852132;10.000131889403;0.8334968818165691;0.01556214975197841;0.015561861012518807;0.799537775390147;0.014891989534996623;0.799672778368735
73.675944;1.0442700080433798;0.835078967579162;0.7996605402340335;-7.601768070849528e-05;-7.28023897824913e-05;1.044652640879109;10.000130210702691;0.833496910096565;0.015562149136371651;0.015561860851188717;0.7995358071237862;0.014891991570068916;0.799670811504057
73.685944;1.0442694117559417;0.8350772136473437;0.7996591770015438;-7.602335730352361e-05;-7.280779383399345e-05;1.044652850832267;10.00012844264721;0.8334969414056752;0.01556214843782887;0.015561860698565758;0.7995348378631804;0.014891993629324;0.7996698425004969
73.695944;1.0442691110931852;0.8350760520639472;0.7996581557748293;-7.637291347745989e-05;-7.314248253457673e-05;1.044654059919232;10.000126579721263;0.8334969759006907;0.015562147659568853;0.015561860554969508;0.7995338678800515;0.014891995718363778;0.7996688711318294
73.705944;1.0442685038262904;0.8350743015204429;0.7996568067269021;-7.637858590598335e-05;-7.314788459310327e-05;1.0446542676490314;10.00012461833102;0.8334970137520316;0.015562146805707538;0.015561860421121917;0.7995318974975166;0.014891997845029488;0.7996668972143887
73.715944;1.0442691466168723;0.835073556072215;0.799655464605327;-7.586277904600516e-05;-7.265382304256379e-05;1.0446544735034942;10.000122556514176;0.8334970551806182;0.015562145881304022;0.015561860298623189;0.7995309269759627;0.01489200002037807;0.7996659199891025
73.725944;1.0442688318746762;0.8350720497530635;0.7996541292503393;-7.510596291038137e-05;-7.19290352850889e-05;1.0446546769326452;10.00012039233594;0.8334971004914639;0.01556214489216543;0.015561860189839955;0.7995299564529544;0.014892002256635624;0.7996649391610414
73.735944;1.0442682127725063;0.835070653669191;0.7996531352271488;-7.621799861031573e-05;-7.299391249645453e-05;1.0446548773113415;10.000118123314232;0.8334971499752747;0.015562143844104193;0.015561860098446383;0.7995289859616443;0.01489200456448564;0.7996639542494663
73.745944;1.0442688464439256;0.8350699131898787;0.7996518129980091;-7.570218611687872e-05;-7.24998505078882e-05;1.0446550738924483;10.000115747516444;0.8334972037563655;0.015562142741872889;0.015561860029733268;0.7995270154619104;0.014892006952119993;0.799661964952514
73.755944;1.0442682241637329;0.8350681710395951;0.799650497206801;-7.570784648605941e-05;-7.250524846499486e-05;1.0446552658691133;10.000113264854784;0.8334972617729396;0.015562141588618222;0.015561859989705253;0.799526044862122;0.014892009425876958;0.7996609704842129
73.765944;1.044267902747748;0.8350670214234466;0.7996495227889489;-7.605739632945255e-05;-7.283994164488424e-05;1.0446554525475575;10.000110677069202;0.833497323918906;0.015562140386871965;0.015561859983977463;0.7995250740192957;0.014892011991588927;0.799659970674942
73.775944;1.0442672800380903;0.8350652832237393;0.799648220222352;-7.606305228180804e-05;-7.284534003255974e-05;1.044656633469952;10.000107986892974;0.8334973901748944;0.015562139140534694;0.015561860017631907;0.7995241027127233;0.014892014655653119;0.7996589653300538
73.785944;1.0442679124703285;0.8350645505217802;0.7996469246139087;-7.554723100685705e-05;-7.235127889404454e-05;1.044656808395805;10.000105197776596;0.8334974606054402;0.015562137856053536;0.015561860095687548;0.7995221306302108;0.014892017424669815;0.7996569545738907
73.795944;1.0442672906842636;0.8350628163251554;0.7996456360405357;-7.555288142174559e-05;-7.23566767841848e-05;1.0446569772493812;10.000102313739239;0.8334975352872359;0.015562136542285878;0.015561860222814592;0.7995211573709128;0.014892020304640437;0.7996559381028945
73.805944;1.0442669711112325;0.835061674618608;0.7996446894004462;-7.590242692426522e-05;-7.269137543728864e-05;1.0446571401074296;10.000099338614147;0.8334976142676916;0.015562135209439752;0.015561860402257278;0.7995201824759819;0.014892023300833267;0.7996549161981924
73.815944;1.0442663515048525;0.835059944014997;0.7996434148973686;-7.590807317265644e-05;-7.269677413086664e-05;1.0446572971141288;10.000096275807543;0.8334976975711476;0.015562133867519269;0.015561860635014314;0.7995192054913904;0.014892026417127373;0.799653889019902
73.825944;1.044266988326802;0.8350592182309733;0.7996421472441787;-7.539224363642875e-05;-7.220271463552846e-05;1.0446574483395141;10.00009312920075;0.8334977852481825;0.015562132524913858;0.015561860919809347;0.7995172260052071;0.014892029655403715;0.7996518568838089
73.835944;1.0442666735043016;0.8350580804747983;0.7996412209931115;-7.574178737219456e-05;-7.253741761183972e-05;1.0446575937467504;10.000089903790194;0.8334978774443743;0.015562131187555462;0.01556186125367279;0.7995162436517499;0.014892033016664334;0.7996508195091965
73.845944;1.0442660594914137;0.8350574589346986;0.7996410257509385;-7.539784125413621e-05;-7.220804699391725e-05;1.0446587332553015;10.000086605290202;0.833497974397431;0.01556212985890546;0.01556186163247667;0.7995152581117111;0.014892036502205622;0.7996497771045872
73.855944;1.044266702617938;0.8350567343972151;0.7996397771641008;-7.488200776551435e-05;-7.171398955579148e-05;1.044658866783078;10.000083239500709;0.8334980763306324;0.015562128540785099;0.01556186205149199;0.7995142691199019;0.014892040113201771;0.7996487297524905
73.865944;1.044266093497584;0.8350550058016929;0.7996385344029758;-7.488764610747497e-05;-7.171938890600937e-05;1.0446589942616757;10.00007981197328;0.8334981833759727;0.015562127234328718;0.015561862506589322;0.7995132764728949;0.014892043850283056;0.79964767759939
73.875944;1.0442657885191107;0.8350538667922109;0.799637632221815;-7.52371899517169e-05;-7.205409763924489e-05;1.044659115679889;10.000076328067147;0.8334982955954798;0.015562125940501905;0.01556186299562526;0.7995112799811706;0.014892047714177476;0.7996456209839458
73.885944;1.0442651853219345;0.8350521358941833;0.7996364008757073;-7.524282740154669e-05;-7.205949850487885e-05;1.0446592311391805;10.000072793478953;0.8334984130187194;0.015562124660605147;0.015561863518848602;0.7995102794041028;0.014892051705956064;0.7996445596713175
73.895944;1.0442658401741836;0.8350514068887436;0.7996351751552604;-7.472699206912085e-05;-7.156544418785941e-05;1.0446593408678115;10.000069214621272;0.8334985356747057;0.015562123396618752;0.015561864078360308;0.7995092744872501;0.014892055825870646;0.7996434938115325
73.905944;1.044265243554571;0.8350500222485078;0.7996342895834145;-7.583900419285154e-05;-7.263032671430375e-05;1.0446594452162064;10.000065598088199;0.8334986636203827;0.015562122150679147;0.015561864677688783;0.7995082650514806;0.01489206007207468;0.7996424231946385
73.915944;1.044264951793734;0.8350485271872912;0.799633074481523;-7.508217734775903e-05;-7.190556267795764e-05;1.0446595446672635;10.000061949946051;0.833498796928666;0.01556212092386372;0.015561865321707995;0.7995062510161142;0.014892064440147942;0.7996403476764947
73.925944;1.0442656175822513;0.8350477927926427;0.7996318642012585;-7.456634402378905e-05;-7.141151266381e-05;1.0446606398423288;10.000058276110682;0.8334989356440515;0.01556211971452942;0.015561866016609081;0.7995052323483974;0.014892068922833582;0.7996392666768841
73.935944;1.0442650332198087;0.8350460532377141;0.7996306583968532;-7.457198226532762e-05;-7.141691718267239e-05;1.044660731479646;10.000054583382623;0.8334990797220225;0.015562118517000468;0.015561866769520833;0.7995042089643495;0.014892073510037598;0.7996381803094809
73.945944;1.0442647555164928;0.8350449026728483;0.7996297916461815;-7.492153784244464e-05;-7.175164101645003e-05;1.0446608203658159;10.000050879613003;0.8334992289916244;0.015562117322049644;0.015561867587240126;0.7995031806692112;0.01489207818975356;0.7996370885832532
73.955944;1.0442641825275467;0.8350431600771985;0.7996285939579171;-7.492717866087508e-05;-7.175704809756362e-05;1.0446609072660722;10.000047172689253;0.8334993832158819;0.01556211611873596;0.015561868475131902;0.7995011472202972;0.014892082949749717;0.7996349916127039
73.965944;1.0442648709414106;0.8350424194760212;0.7996273997986305;-7.441135032956019e-05;-7.12630033198117e-05;1.0446609929383657;10.000043469825552;0.8334995422054984;0.015562114895901763;0.015561869437709243;0.7995001084251911;0.014892087778708315;0.799633888887068
73.975944;1.0442643117129342;0.8350410233759229;0.7996265434128125;-7.552337064647926e-05;-7.23278937810691e-05;1.0446610781909311;10.000039778193683;0.8334997058559377;0.015562113642585966;0.015561870479562648;0.7994990641683885;0.01489209266579329;0.7996327803542224
73.985944;1.0442640615457632;0.8350395167817947;0.7996253550386655;-7.476655851292533e-05;-7.160314498016372e-05;1.0446611638856464;10.000036105754988;0.8334998740910419;0.01556211234741842;0.01556187160459024;0.7994980143800515;0.014892097599654921;0.7996316657851279
73.995944;1.0442635183634803;0.8350377670811744;0.7996241690702416;-7.477220394033442e-05;-7.160855611582281e-05;1.0446612508664286;10.000032461024912;0.8335000467847089;0.015562110997685357;0.015561872814388115;0.7994959589986179;0.014892102568451982;0.7996295451613575
74.005944;1.044264238590231;0.8350370185697582;0.7996229854241811;-7.425638139103781e-05;-7.111451665661477e-05;1.044662339842721;10.000028852332692;0.8335002237057461;0.015562109579454591;0.015561874107833058;0.7994948979447166;0.014892107560263648;0.799628418016529
74.015944;1.0442637127025123;0.8350367202652984;0.7996231980555514;-7.501882978112645e-05;-7.184465126227592e-05;1.0446624313321522;10.000025287333166;0.8335004045098914;0.015562108079070061;0.015561875482528003;0.7994938311315124;0.014892112562580566;0.7996272845092115
74.025944;1.044263496728957;0.8350352046540774;0.7996220184249683;-7.426202690894347e-05;-7.111991018175002e-05;1.0446625257396365;10.000021772743919;0.8335005887716426;0.015562106484490969;0.01556187693651264;0.7994927585470009;0.01489211756182371;0.7996261447391811
74.035944;1.0442642427166375;0.8350344491476636;0.7996208406631511;-7.37462094366153e-05;-7.062587456859194e-05;1.0446626234528475;10.00001831453068;0.8335007760351979;0.015562104785500228;0.015561878467820313;0.7994916803133344;0.01489212254395152;0.7996249989173019
74.045944;1.0442637420299932;0.8350330374308281;0.799619999671875;-7.485824178449403e-05;-7.169077222706781e-05;1.0446627248377651;10.000014918459595;0.8335009658919754;0.015562102973471695;0.015561880072960915;0.7994895966034762;0.014892127495461609;0.7996228475522374
74.055944;1.0442635503869406;0.8350315147565234;0.7996188263308238;-7.410144614725658e-05;-7.096603595784289e-05;1.044662830190451;10.000011590163835;0.8335011580518252;0.01556210104170677;0.01556188174724188;0.7994885075244894;0.014892132403887022;0.799621690776918
74.065944;1.044263064739177;0.8350297487097196;0.7996176555497363;-7.410710138472191e-05;-7.097145155189078e-05;1.0446629397091114;10.000008334545173;0.833501352365887;0.015562098986145868;0.015561883486216732;0.7994874131320707;0.01489213725734157;0.7996205293709779
74.075944;1.0442638407059248;0.8350289836535708;0.7996164876561576;-7.359128967914217e-05;-7.047741814690365e-05;1.0446630535068526;10.000005155242066;0.8335015488131061;0.015562096805331866;0.0155618852860177;0.7994863135049268;0.014892142043905394;0.7996193640143657
74.085944;1.0442633682664257;0.8350275622733463;0.7996156575065834;-7.470332763413374e-05;-7.154231720250343e-05;1.0446641716831808;10.000002054746062;0.833501747462548;0.015562094499384548;0.01556188714294148;0.7994842087396062;0.014892146751658548;0.7996171956252598
74.095944;1.0442632032461492;0.835026029811521;0.7996144958508095;-7.394654071893673e-05;-7.081758607113305e-05;1.0446642944089657;9.999999035333527;0.8335019484101108;0.015562092069115407;0.015561889053752406;0.7994830989122228;0.014892151368684926;0.7996160246880339
74.105944;1.0442627429378757;0.8350242538908341;0.7996133373644682;-7.39521999294234e-05;-7.08230020609304e-05;1.0446644219428312;9.999996100119393;0.8335021517223627;0.01556208951670316;0.015561891016586464;0.7994819840918846;0.014892155883129763;0.7996148522287994
74.115944;1.0442635434214078;0.8350238284433795;0.7996125167960705;-7.454277510058524e-05;-7.138845428518736e-05;1.044664554591801;9.999993252950107;0.8335023574669403;0.015562086847170182;0.015561893031211093;0.7994808643896865;0.014892160283718823;0.7996136790173526
74.125944;1.044263396396748;0.83502228829079;0.7996113643668075;-7.378599381125607e-05;-7.0663726539156e-05;1.044664692700235;9.999990497288929;0.8335025658148546;0.015562084068435027;0.015561895098205589;0.7994797400113776;0.014892164560586806;0.7996125057386215
74.135944;1.044262954145613;0.8350205041578121;0.7996102144882161;-7.379165475919417e-05;-7.066914172776244e-05;1.044664836643568;9.999987835419887;0.8335027770670347;0.015562081190414197;0.015561897217705466;0.7994776113001882;0.014892168706818152;0.7996103332458697
74.145944;1.0442637726831752;0.8350197200438426;0.7996090670574345;-7.327584999039084e-05;-7.017510995582186e-05;1.0446649867611906;9.999985268242117;0.8335029915264714;0.015562078224422704;0.015561899388363254;0.7994764787491886;0.014892172719731091;0.799609161917441
74.155944;1.044263342177192;0.8350182783186366;0.7996082564990253;-7.438789377614285e-05;-7.124000761340851e-05;1.044665143296436;9.999982795314775;0.8335032093329287;0.015562075181919967;0.015561901606961808;0.7994753429371094;0.014892176600412504;0.7996079926593993
74.165944;1.044263218437264;0.8350178302360642;0.7996081725231746;-7.328154594987627e-05;-7.018052772780827e-05;1.0446663064035853;9.99998041534001;0.8335034304381094;0.015562072073102982;0.01556190386876765;0.7994742043998542;0.014892180352136733;0.7996068261323162
74.175944;1.0442627985969848;0.8350160302057815;0.7996070302681547;-7.328720746039858e-05;-7.018593944969437e-05;1.0446664761793112;9.999978127130237;0.8335036547054082;0.015562068907242002;0.015561906168330928;0.7994720635636463;0.014892183978717374;0.7996046630812698
74.185944;1.044263638435372;0.8350155780337444;0.7996062234596274;-7.387778702231952e-05;-7.075138943625233e-05;1.0446666526673882;9.999975930526285;0.8335038819894751;0.015562065693502715;0.015561908500246652;0.7994709207818796;0.014892187483387945;0.7996035036911183
