time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.195944;1.0442632280054014;0.8350137672354532;0.7996050817832565;-7.388344667042224e-05;-7.07567975710279e-05;1.0446668358220144;9.999973826696282;0.8335041121510399;0.015562062441035175;0.015561910858913126;0.799469776369974;0.01489219086877838;0.7996023486457327
74.205944;1.044263123041636;0.8350121912549339;0.7996039392811005;-7.312667178388205e-05;-7.003206895300233e-05;1.0446670255008177;9.999971817741587;0.8335043450438323;0.015562059159486578;0.0155619132377456;0.7994686306125718;0.014892194137508483;0.7996011983850698
74.215944;1.0442630218641056;0.8350109582010118;0.799603129797393;-7.347628220912896e-05;-7.03668259149101e-05;1.044667221518471;9.99996990594576;0.8335045805142666;0.015562055858755308;0.015561915629681214;0.7994674837925335;0.014892197291855364;0.7996000532200015
74.225944;1.0442635763170258;0.8350098899264138;0.7996019829724846;-7.372290780427814e-05;-7.060291853980315e-05;1.0446674236420608;9.99996809302549;0.8335048184250698;0.015562052547422687;0.015561918027980744;0.7994653362279289;0.0148922003323196;0.7995979134821649
74.235944;1.0442634814865064;0.8350082926437861;0.7996008330450903;-7.296613287112066e-05;-6.987818775616474e-05;1.044667631534631;9.999966379663295;0.8335050586610474;0.015562049232693055;0.015561920425549873;0.7994641882885242;0.014892203257359663;0.7995967788191817
74.245944;1.0442630880459947;0.8350064465125588;0.7995996792664697;-7.297178726894355e-05;-6.988358631632608e-05;1.0446688447795465;9.999964765286819;0.8335053011000402;0.01556204592207437;0.015561922814193453;0.7994630403691518;0.014892206064933865;0.7995956492659144
74.255944;1.0442639519715458;0.8350059452671892;0.7995988559827918;-7.356236310542867e-05;-7.044902637917847e-05;1.0446690629263033;9.999963247895032;0.8335055455973353;0.015562042624390149;0.015561925184787466;0.7994618928435521;0.01489220875362327;0.7995945246589353
74.265944;1.044263563788186;0.8350040829614932;0.7995976931738418;-7.356801364533681e-05;-7.045441966939497e-05;1.0446692855065123;9.999961824486455;0.8335057919688722;0.01556203934916215;0.015561927527309607;0.7994607460661712;0.014892211323058773;0.7995934048658214
74.275944;1.0442634797878143;0.8350024536436584;0.7995965252923073;-7.28112366279287e-05;-6.972968363186972e-05;1.0446695121043283;9.99996049235188;0.8335060399402187;0.015562036105356026;0.015561929830874907;0.799458600382785;0.01489221377449681;0.7995912898736649
74.285944;1.0442633987776788;0.835002272545149;0.7995967461288558;-7.281128090638397e-05;-6.972968616060935e-05;1.0446697424325004;9.999959249823245;0.8335062891132871;0.015562032900904495;0.015561932084760963;0.7994574560817911;0.014892216110271852;0.7995901790074414
74.295944;1.0442639730396805;0.8350011495648118;0.7995955668061049;-7.305789087740944e-05;-6.996575781082991e-05;1.0446699763199028;9.99995809561134;0.8335065389454468;0.015562029742850444;0.015561934280118933;0.7994563133487834;0.014892218332230695;0.7995890720111354
74.305944;1.0442638980835177;0.8349994981374894;0.799594381462849;-7.230111202522778e-05;-6.924101778947264e-05;1.044670213668002;9.999957027956308;0.8335067887319949;0.015562026637599964;0.015561936411164688;0.7994551722962526;0.014892220441114646;0.7995879684660694
74.315944;1.044263524900664;0.8349979487911765;0.7995935244756543;-7.341314313498272e-05;-7.030588684608902e-05;1.0446704544586831;9.999956044619495;0.8335070376455354;0.015562023591186877;0.015561938474898722;0.7994540330335812;0.014892222436636729;0.7995868680244317
74.325944;1.0442634559021935;0.8349962848967661;0.7995923262692497;-7.265636297163596e-05;-6.958114383631758e-05;1.044671698758449;9.999955143213421;0.8335072847834859;0.015562020608957823;0.015561940469875468;0.7994518956992143;0.014892224317513966;0.7995847705637946
74.335944;1.0442640418582005;0.8349951372879963;0.7995911212172699;-7.290296141928232e-05;-6.981720146574206e-05;1.0446719466579535;9.999954321128524;0.8335075291946251;0.015562017695066712;0.01556194239562686;0.7994507604383718;0.014892226082084736;0.7995836754570925
74.345944;1.0442639779554779;0.8349938135119458;0.7995902440014295;-7.3252567267598e-05;-7.015194284060877e-05;1.0446721982118305;9.999953574879111;0.8335077699530925;0.015562014852547951;0.015561944252956388;0.7994496274014194;0.01489222772885077;0.7995825826036391
74.355944;1.0442636149037445;0.8349918958012734;0.7995890247981068;-7.325820153316682e-05;-7.015731379053658e-05;1.04467245342951;9.999952899350278;0.8335080062460546;0.015562012083540435;0.015561946044065664;0.7994484967883266;0.014892229256150948;0.7995814917456113
74.365944;1.044263555035488;0.8349902162803419;0.799587798382524;-7.250141633097182e-05;-6.943256433445228e-05;1.044672712280639;9.999952287654462;0.8335082374143313;0.015562009389139552;0.015561947772399791;0.7994473688573503;0.014892230661309834;0.7995804026739227
74.375944;1.0442644505908822;0.8349892968153867;0.7995865646559279;-7.198558596597441e-05;-6.893849234668112e-05;1.0446729746783434;9.999951731747007;0.833508462970863;0.015562006768968514;0.015561949442128799;0.7994452438845375;0.014892231939669766;0.799578315429595
74.385944;1.044264093316161;0.834987721447743;0.7995856583361075;-7.309760248309829e-05;-7.000334367816384e-05;1.0446732404480668;9.99995122350219;0.8335086825907078;0.0155620042213506;0.015561951056521157;0.7994441221366699;0.01489223308479069;0.7995772295760554
74.395944;1.0442640393644524;0.8349860356386288;0.7995844100163586;-7.234081235872817e-05;-6.927859020407609e-05;1.0446735093011659;9.999950755741532;0.833508896063788;0.015562001744821207;0.015561952616370266;0.7994430038307985;0.01489223408967642;0.7995761451901167
74.405944;1.0442646397581703;0.8349859761136571;0.7995842137422667;-7.223782764136394e-05;-6.917988364026145e-05;1.0446747808522185;9.999950322693266;0.8335091032555656;0.015561999339768932;0.015561954120596145;0.7994418890344848;0.014892234947501993;0.7995750621856759
74.415944;1.0442645899762826;0.8349846369552971;0.7995832854073419;-7.258742373799305e-05;-6.951461592731786e-05;1.044675054701439;9.999949919900244;0.8335093040810677;0.015561997008562027;0.015561955567957834;0.7994407775917411;0.014892235652399312;0.7995739805389772
74.425944;1.0442642410765792;0.8349827061059645;0.7995820148436117;-7.259303830386437e-05;-6.95199694986308e-05;1.0446753304693586;9.999949544122424;0.8335094984821213;0.01556199475438273;0.015561956957465362;0.7994386691655448;0.014892236200261347;0.7995719004599467
74.435944;1.044264195562205;0.8349810151965066;0.7995807369078657;-7.183623902260228e-05;-6.879521000494291e-05;1.0446756077165587;9.999949193538749;0.8335096864037349;0.015561992579654689;0.015561958287709817;0.7994375633429426;0.014892236588209581;0.7995708216374173
74.445944;1.04426510548941;0.8349804354553714;0.799579786216454;-7.242678025286704e-05;-6.936061243915642e-05;1.0446758858938727;9.999948868006381;0.8335098677596396;0.015561990484614388;0.015561959556227219;0.7994364596862796;0.01489223681287399;0.7995697442384634
74.455944;1.0442647621431609;0.8349785022958823;0.7995784931102428;-7.243238410839536e-05;-6.93659584903168e-05;1.044676164373124;9.999948568961535;0.8335100424471562;0.01556198846686866;0.015561960759466928;0.7994353576935002;0.014892236868483783;0.7995686682396297
74.465944;1.044264721228801;0.8349768100176129;0.7995771921468857;-7.16755771294707e-05;-6.864119547676003e-05;1.04467644242542;9.999948298737294;0.833510210420954;0.015561986522760677;0.015561961893693627;0.7994342567709084;0.014892236746773395;0.799567593631278
74.475944;1.0442643799295914;0.8349752268234348;0.7995762175829177;-7.278756587788367e-05;-6.970602723247182e-05;1.0446767191458932;9.99994805980717;0.8335103717280449;0.01556198464993122;0.01556196295580272;0.7994321562811011;0.014892236439460076;0.7995655205583528
74.485944;1.0442652940452826;0.8349742984893251;0.7995748996976773;-7.227170141182464e-05;-6.921193267179902e-05;1.0446779934438002;9.999947854678739;0.833510526479323;0.015561982848714127;0.015561963943254972;0.7994310555647174;0.014892235940190878;0.7995644486125889
74.495944;1.0442649536626083;0.8349723684627905;0.799573572852232;-7.227728929415403e-05;-6.921727008482997e-05;1.0446782641160617;9.99994768605807;0.8335106747971555;0.015561981121700858;0.015561964853876079;0.7994299539268706;0.01489223524438733;0.7995633779531607
74.505944;1.044264914490599;0.8349706816627276;0.7995722369235786;-7.152047070629022e-05;-6.849250351350398e-05;1.044678529945097;9.999947556431081;0.8335108167768415;0.015561979473245469;0.01556196568588541;0.7994288506849784;0.014892234349087216;0.7995623086796028
74.515944;1.0442648748777106;0.8349704537347767;0.7995722858348977;-7.152048911308824e-05;-6.849249157787351e-05;1.0446787897949343;9.999947467400656;0.833510952501426;0.015561977908685127;0.015561966437885395;0.7994277452512779;0.014892233253479877;0.7995612409863266
74.525944;1.0442654867523387;0.8349692949262411;0.799570930791308;-7.17670124681594e-05;-6.872849360733228e-05;1.0446790426748114;9.999947419909525;0.8335110820729299;0.015561976432490712;0.015561967109190479;0.7994256371678607;0.01489223195916317;0.7995591752980478
74.535944;1.044265445259443;0.834967618981831;0.799569566006033;-7.101018651138671e-05;-6.800372627726681e-05;1.0446792877285402;9.999947415011867;0.8335112055920509;0.015561975046685871;0.015561967700779111;0.7994245260849353;0.014892230470234535;0.7995581115571486
74.545944;1.0442651011454436;0.8349660566376854;0.7995685260643935;-7.212215250708843e-05;-6.906854843655428e-05;1.044679524204222;9.999947453811915;0.8335113231079883;0.015561973749998063;0.01556196821546165;0.7994234117363723;0.014892228793045921;0.7995570502413134
74.555944;1.0442660102847807;0.8349651536489074;0.7995671417754067;-7.160626501638428e-05;-6.857444631945866e-05;1.0446797514711685;9.99994753669695;0.8335114345900553;0.015561972538111854;0.015561968656635493;0.7994222939605204;0.01489222693482496;0.7995559916575059
74.565944;1.0442656630622007;0.8349632533553785;0.7995657481166061;-7.161182969995813e-05;-6.857977465550341e-05;1.0446809690139307;9.999947662839606;0.8335115399299328;0.015561971405665127;0.01556196902737305;0.799421172748973;0.014892224901840698;0.7995549361355977
74.575944;1.0442656156489563;0.8349619499542974;0.7995646804029959;-7.19613911071996e-05;-6.891449847686684e-05;1.0446811763506358;9.999947830257714;0.8335116389647566;0.015561970347882037;0.015561969330524159;0.7994200482575664;0.014892222698153594;0.7995538840370727
74.585944;1.0442655668445917;0.8349603036545881;0.7995632696635082;-7.120455600453086e-05;-6.8189731764861e-05;1.044681372999608;9.999948036212125;0.833511731513092;0.015561969360507313;0.015561969569700107;0.7994179207360809;0.01489222032529613;0.7995518358902647
74.595944;1.0442661688298227;0.834959185621664;0.7995618510825522;-7.145105226560046e-05;-6.842572071493175e-05;1.0446815585436278;9.999948277650512;0.8335118174158463;0.015561968440044533;0.015561969750897216;0.7994167904278835;0.014892217783154926;0.799550791638912
74.605944;1.044266116803231;0.83495790264117;0.7995607600229109;-7.180060998614365e-05;-6.876044643834723e-05;1.0446817326625004;9.999948551790403;0.8335118965791738;0.015561967584997432;0.015561969882637377;0.7994156575328552;0.014892215071485679;0.7995497516585786
74.615944;1.0442657615386672;0.8349571426987775;0.7995603867790122;-7.145661258907262e-05;-6.843104148431224e-05;1.044681895133519;9.999948856606235;0.8335119690158806;0.015561966796389501;0.015561969973915011;0.7994145222299293;0.014892212191046673;0.7995487160761853
74.625944;1.044265705347517;0.8349555245610435;0.7995589475884713;-7.069977125106762e-05;-6.770627686014612e-05;1.0446820458731698;9.999949190566388;0.8335120348642953;0.015561966077138226;0.015561970032764296;0.7994133846960391;0.014892209144212382;0.7995476849610295
74.635944;1.0442662990951068;0.8349547847147604;0.799557836838913;-7.205265267215466e-05;-6.900175452654851e-05;1.044682184949861;9.999949551917357;0.8335120943958338;0.015561965431324777;0.015561970067197001;0.7994112451300599;0.014892205935604742;0.7995456585176798
74.645944;1.0442662380689791;0.834953181090127;0.799556385456085;-7.129580797696069e-05;-6.82769913318485e-05;1.0446833124970438;9.999949938223967;0.8335121480231273;0.0155619648634561;0.015561970086315421;0.7994101037894226;0.014892202572302756;0.7995446364162784
74.655944;1.0442661744616386;0.834951584598721;0.7995549282234676;-7.053896272009603e-05;-6.755222974618011e-05;1.0446834285772306;9.999950346260363;0.8335121962353972;0.0155619643772525;0.015561970099550883;0.7994089609670204;0.014892199062566475;0.7995436188412249
74.665944;1.0442658070114723;0.8349501037997107;0.7995537999384389;-7.165090134336105e-05;-6.861704780035316e-05;1.0446835331276405;9.99995077208522;0.8335122394795568;0.01556196397419348;0.015561970115430434;0.7994078169070356;0.014892195414468517;0.7995426057914369
74.675944;1.0442666918396706;0.8349492837853666;0.7995523314395495;-7.113498721164125e-05;-6.812294517626826e-05;1.044683626070787;9.999951211190492;0.8335122781335802;0.015561963653088243;0.015561970141454976;0.799406671773253;0.014892191635914764;0.7995415972734066
74.685944;1.044266319364568;0.8349474672430914;0.7995508576163275;-7.11405226180647e-05;-6.812826952334076e-05;1.0446837075055717;9.999951658797658;0.8335123125236145;0.01556196341147759;0.01556197018415518;0.7994055256765817;0.0148921877343642;0.7995405933265718
74.695944;1.0442662455242104;0.8349462475627308;0.7995497135729903;-7.14900709729695e-05;-6.846300463422743e-05;1.0446837777816973;9.99995211020811;0.8335123428576726;0.015561963247340561;0.01556197024842762;0.7994033786657464;0.01489218371568654;0.7995385941702254
74.705944;1.0442658676407355;0.8349455496942871;0.7995492894971755;-7.114605790495675e-05;-6.813360299211713e-05;1.04468383739831;9.999952560762884;0.8335123691860683;0.015561963159089132;0.015561970337504848;0.7994022307235473;0.014892179583876702;0.7995375994720796
74.715944;1.044266741634742;0.8349447541406428;0.7995478014688923;-7.06301357367393e-05;-6.763949998572809e-05;1.044683886902907;9.999953005577956;0.833512391476468;0.01556196314369466;0.015561970454216098;0.7994010818426373;0.014892175341563616;0.7995366094201878
74.725944;1.044266659103438;0.8349432011232284;0.7995463091565214;-6.987328239940158e-05;-6.691474323622726e-05;1.044683926871447;9.999953439770398;0.8335124097105497;0.015561963194963798;0.015561970601618031;0.7993999320957488;0.014892170990269052;0.799535624117772
74.735944;1.0442662723490441;0.8349417611585987;0.7995451473902655;-7.098520919801183e-05;-6.797955886905637e-05;1.044684957875813;9.999953859037399;0.8335124239344905;0.015561963303936036;0.015561970782215077;0.7993987816127635;0.014892166530832246;0.7995346438235031
74.745944;1.044267137516084;0.8349409789179788;0.7995436469439898;-7.0469283005118e-05;-6.748545373696782e-05;1.0446849804403917;9.999954259989128;0.8335124342622747;0.015561963460778169;0.015561970997422781;0.7993976305246716;0.014892161964321065;0.7995336689354104
74.755944;1.044266745247902;0.834939196858739;0.7995421424096116;-7.047480624444554e-05;-6.7490771879325e-05;1.0446849950520096;9.999954640270186;0.8335124408825848;0.01556196365657425;0.015561971247592916;0.7993954789775864;0.014892157292869752;0.7995317000874951
74.765944;1.044266651968939;0.8349380082976985;0.7995409683756942;-7.082435243810218e-05;-6.782550776527259e-05;1.0446850022124388;9.999954998235522;0.8335124440855591;0.01556196388424007;0.015561971531171372;0.7993943271779851;0.014892152519872998;0.7995307373935999
74.775944;1.0442662555867435;0.8349362319061877;0.7995394548968537;-7.082987397397034e-05;-6.783082284049177e-05;1.0446850024458552;9.999955331778722;0.8335124442288877;0.015561964138599766;0.015561971843275395;0.799393175378881;0.014892147649435986;0.7995297814461662
74.785944;1.044267112527375;0.8349354611888207;0.7995379363553887;-7.031394432458237e-05;-6.733671169591423e-05;1.044684996205526;9.999955637595711;0.8335124416706389;0.015561964416001491;0.015561972175617616;0.7993920238482407;0.014892142686484483;0.7995288325669433
74.795944;1.0442670148460398;0.834935386264925;0.7995378065327535;-7.03139513851007e-05;-6.733672396964136e-05;1.0446849837913887;9.999955912069895;0.8335124367733218;0.015561964713495063;0.015561972518167296;0.799390872872022;0.014892137637636986;0.7995278909518362
74.805944;1.0442666152809674;0.8349336166411824;0.7995362766150754;-7.03194719178749e-05;-6.734203381972993e-05;1.0446849653903378;9.999956152253736;0.8335124299300597;0.015561965028021138;0.015561972860846875;0.7993897227720057;0.014892132510517414;0.7995269566945324
74.815944;1.04426651677252;0.8349320901239364;0.7995347407284756;-6.956261933463606e-05;-6.661727103523714e-05;1.0446859411546263;9.999956355504143;0.833512421544424;0.015561965356389745;0.015561973194215721;0.7993875739171212;0.014892127312233829;0.7995250299906622
74.825944;1.0442670707559734;0.834931436826831;0.7995335332789115;-7.091546371399252e-05;-6.79127179835235e-05;1.0446859112457558;9.999956518694052;0.8335124119939332;0.015561965695907858;0.015561973509568852;0.7993864267290481;0.014892122049378894;0.7995241104487035
74.835944;1.0442669729863894;0.8349299147949351;0.799531984861424;-7.015861180849967e-05;-6.718795236801512e-05;1.0446858758779083;9.999956638232904;0.8335124016203338;0.015561966045215588;0.015561973798950829;0.7993852816974081;0.014892116728789944;0.7995231981098151
74.845944;1.0442665748763995;0.8349281540301595;0.799530429985207;-7.016413035897e-05;-6.719325246407962e-05;1.044685835323341;9.999956710882039;0.8335123907916001;0.01556196640547378;0.015561974055723923;0.7993841393907413;0.014892111357976742;0.7995222927451366
74.855944;1.0442664793105085;0.8349269856974155;0.7995292035200084;-7.051368384032372e-05;-6.752798006643964e-05;1.0446857898847086;9.99995673445403;0.833512379987919;0.015561966781301954;0.015561974275596432;0.799383000451134;0.0148921059449997;0.7995213940566769
74.865944;1.0442673390293;0.8349262318314499;0.7995276361224284;-6.99977544503835e-05;-6.703385473882841e-05;1.0446857399049538;9.999956707740129;0.8335123697969646;0.015561967179645319;0.015561974456810233;0.7993818656084383;0.014892100497227964;0.7995205017093154
74.875944;1.044266946237326;0.8349244759874465;0.7995260627492694;-7.0003272131862e-05;-6.703914727246462e-05;1.0446856857272302;9.9999566298715;0.8335123608449683;0.015561967606908056;0.015561974599680674;0.7993797357184336;0.014892095019773911;0.7995186155644978
74.885944;1.0442668576371106;0.8349244180833352;0.7995258779316902;-7.000329237513707e-05;-6.703915376743082e-05;1.0446856275829122;9.999956499711256;0.8335123537486631;0.015561968067321399;0.01556197470663371;0.7993786117586364;0.014892089515141094;0.7995177350781203
74.895944;1.0442664714749297;0.8349226642641351;0.7995242932343997;-7.000881066989278e-05;-6.704444212478308e-05;1.0446865655914614;9.999956315887957;0.8335123490699844;0.015561968563583333;0.015561974781920536;0.7993774947544317;0.014892083984191217;0.7995168603398659
74.905944;1.0442673445042143;0.8349219145873708;0.799522703029608;-6.949288028469901e-05;-6.65503069099932e-05;1.0446864998483896;9.99995607742727;0.8335123472634521;0.015561969098035562;0.015561974830407188;0.7993763856957689;0.014892078427980652;0.7995159912846053
74.915944;1.0442669677794896;0.834920512020609;0.7995214420159372;-7.060480227128256e-05;-6.76150851834692e-05;1.0446864303887633;9.999955784092808;0.8335123486743565;0.015561969673039456;0.015561974856339023;0.7993752854767884;0.01489207284963835;0.7995151278546352
74.925944;1.044266897896155;0.8349190017697606;0.7995198409888365;-6.984795657148227e-05;-6.689030479699655e-05;1.0446863570640716;9.999955436004388;0.8335123535789463;0.015561970290641549;0.015561974862542101;0.7993741948567004;0.014892067254697848;0.7995142700678168
74.935944;1.0442668340549883;0.8349174925919942;0.7995182348146234;-6.909111200490399e-05;-6.616552297559496e-05;1.0446862795291674;9.999955033149808;0.8335123621922023;0.015561970952330317;0.015561974850628687;0.7993731144845904;0.014892061650030158;0.7995134179943781
74.945944;1.0442674288257388;0.8349168556165331;0.7995169584865096;-7.044394626843453e-05;-6.746093062281315e-05;1.0446861973635317;9.999954575576076;0.8335123746570456;0.015561971659500505;0.015561974821753838;0.7993710449672176;0.014892056042947665;0.7995115718517722
74.955944;1.0442673777172258;0.8349153489937975;0.799515343283945;-6.968710150505395e-05;-6.673614424836361e-05;1.0446861101971994;9.999954064322674;0.8335123910706581;0.015561972413640593;0.015561974776254522;0.7993699868520432;0.014892050440640462;0.7995107313123833
74.965944;1.0442670318885452;0.8349147092815423;0.7995147839725147;-6.934308208334892e-05;-6.64066971771498e-05;1.044686017762381;9.999953502224175;0.8335124114991728;0.015561973215217687;0.015561974712622646;0.7993689404973663;0.01489204485003209;0.7995098965710369
74.975944;1.044266993974458;0.8349135551433675;0.7995134971189677;-6.969264458880259e-05;-6.674140438313228e-05;1.044685919907086;9.99995289382055;0.8335124359400901;0.015561974062727494;0.01556197462703458;0.7993679059706124;0.014892039278302457;0.7995090676320425
74.985944;1.0442679164002295;0.8349128155347467;0.7995118733548141;-6.917671115524904e-05;-6.62472481140068e-05;1.0446868165852357;9.99995224490908;0.8335124643046444;0.01556197495346906;0.015561974513287221;0.7993668830816635;0.014892033732966468;0.7995082444666631
74.995944;1.0442675907952086;0.8349110745620685;0.7995102478556796;-6.918222169054444e-05;-6.625250544118487e-05;1.0446867077896964;9.999951562108137;0.8335124964526115;0.015561975885177586;0.01556197436371385;0.7993658715110912;0.014892028221151042;0.799507427015729
75.005944;1.0442675730264501;0.8349099261648697;0.7995089557750462;-6.95317849946723e-05;-6.658720724180034e-05;1.0446865934879004;9.999950851866634;0.8335125322354808;0.015561976856715874;0.015561974171139125;0.7993638709319394;0.014892022748699905;0.7995056153584604
75.015944;1.0442672604407197;0.8349081897166365;0.7995073278323548;-6.953729322690511e-05;-6.65924584992339e-05;1.0446864736642985;9.999950119308295;0.8335125715482257;0.01556197786746566;0.015561973929324548;0.7993628810519229;0.014892017319430219;0.7995048090251978
75.025944;1.044268208893008;0.8349074591309207;0.7995056991003436;-6.902135526483974e-05;-6.609829010534697e-05;1.044686348420921;9.999949367500186;0.8335126143915296;0.015561978916676577;0.015561973632050913;0.7993619015870397;0.014892011935365311;0.7995040080453434
75.035944;1.0442679085192208;0.834906077542816;0.7995044044961186;-7.013326892778278e-05;-6.716303213266669e-05;1.0446862180033138;9.99994859695171;0.8335126608866353;0.015561980003475983;0.015561973273917824;0.799360932243208;0.014892006598230801;0.7995032122197775
75.045944;1.0442679148962575;0.8349056964817034;0.7995038345383444;-6.902689428807701e-05;-6.610351655039375e-05;1.0446860827580033;9.999947805760934;0.8335127112249724;0.01556198112695154;0.015561972851598525;0.7993599727415862;0.014892001311084325;0.7995024212663748
75.055944;1.0442688797936657;0.8349049740276315;0.7995022052271895;-6.851095364351297e-05;-6.560933883719854e-05;1.0446859431003803;9.99994699075269;0.8335127655976674;0.015561982286268738;0.015561972363275407;0.7993590228384722;0.014891996078870885;0.7995016348432222
75.065944;1.0442685943377548;0.8349036003827511;0.7995009110858442;-6.962286595498432e-05;-6.66740708396789e-05;1.0446867994811284;9.999946148858644;0.8335128241354121;0.015561983481429594;0.015561971807797184;0.7993580822912308;0.014891990907543921;0.7995008525971733
75.075944;1.0442686141049524;0.8349021204583923;0.7994992830827159;-6.886602020515922e-05;-6.594925679325265e-05;1.044686652333785;9.999945278090685;0.8335128868648002;0.015561984713953661;0.015561971184158474;0.7993561508220624;0.01489198580262615;0.7994990743999109
75.085944;1.0442683363204766;0.8349004017039898;0.7994976560820126;-6.887152097247939e-05;-6.595448239281716e-05;1.0446865020477383;9.99994437807871;0.8335129536703193;0.015561985986491163;0.01556197049054817;0.7993552281495719;0.014891980768719832;0.799498299699349
75.095944;1.0442693168521247;0.8349000374035448;0.7994963651676381;-6.946198840453775e-05;-6.651978972028493e-05;1.0446863489630414;9.999943450144777;0.8335130242585916;0.015561987301808699;0.015561969723671331;0.7993543140436379;0.014891975809889199;0.7994975285394335
75.105944;1.0442693473390325;0.8348985624081322;0.7994947411011353;-6.870514373514414e-05;-6.579496748666652e-05;1.0446861933614127;9.999942496937955;0.8335130981631466;0.015561988661895593;0.01556196887921213;0.7993534083328165;0.01489197092937149;0.79949676082286
75.115944;1.0442690801825298;0.8348979536231338;0.79949417807478;-6.836111705697038e-05;-6.546547517900992e-05;1.0446860354805363;9.999941521910909;0.8335131748089883;0.01556199006737853;0.015561967953386872;0.7993525108708123;0.014891966128955051;0.7994959964714681
75.125944;1.0442691180206163;0.8348968292271903;0.7994928918881594;-6.871068511517291e-05;-6.580014690702158e-05;1.0446858755343815;9.999940528664037;0.8335132535741242;0.01556199151722914;0.015561966944271213;0.7993516215164608;0.014891961409277895;0.7994952354009383
75.135944;1.044269812163439;0.834895876902281;0.7994912724329442;-6.895708354060505e-05;-6.603597838265731e-05;1.0446857136941854;9.999939520026052;0.8335133338137423;0.015561993008924925;0.01556196585198334;0.7993507401391702;0.014891956770363474;0.799494477492882
75.145944;1.0442698582378043;0.8348947525791683;0.7994899891655278;-6.930665352331168e-05;-6.637064426839722e-05;1.0446855500784253;9.999938497801981;0.8335134149151834;0.015561994538417475;0.015561964678464968;0.7993498665626668;0.014891952211746034;0.7994937226129614
75.155944;1.0442696075644158;0.8348930374805681;0.7994883723257067;-6.931215181662594e-05;-6.637584247919238e-05;1.0446863847924095;9.999937463846729;0.8335134963915452;0.015561996099796355;0.015561963427239183;0.799348000441064;0.014891947732788718;0.7994919707864706
75.165944;1.0442696628778163;0.8348915626697869;0.7994867564781681;-6.85553118454675e-05;-6.565100248942156e-05;1.0446862179644292;9.999936421055775;0.8335135779107672;0.01556199768627993;0.015561962102814573;0.7993471412035202;0.014891943333410138;0.7994912214893768
75.175944;1.0442706768701056;0.8348911989111631;0.7994854760310908;-6.914578259016955e-05;-6.621628328511881e-05;1.0446860497780615;9.999935373348404;0.833513659215739;0.015561999291569617;0.015561960709700152;0.7993462881066348;0.014891939014355923;0.7994904747348704
75.185944;1.0442704416812103;0.8348894814915484;0.7994838614352255;-6.915128080562061e-05;-6.622147019987733e-05;1.0446858805453076;9.999934325183903;0.8335137400242032;0.015562000909628566;0.015561959251934678;0.7993454403209482;0.014891934776718165;0.7994897304050939
75.195944;1.0442705137870358;0.8348891105256309;0.7994833069618593;-6.804492213199639e-05;-6.516192076378735e-05;1.044685710746504;9.999933280972206;0.8335138200257786;0.015562002534768027;0.015561957733507487;0.7993445970202168;0.01489193062169155;0.7994889883670794
75.205944;1.0442702910221981;0.8348877411247788;0.7994820281960945;-6.91568355253869e-05;-6.622660334467538e-05;1.0446855409397406;9.999932244724139;0.8335138989662277;0.015562004163105238;0.015561956158122961;0.7993437574463795;0.014891926550754555;0.7994882484365861
75.215944;1.0442713294739185;0.8348870250705139;0.7994804153454595;-6.864089544138454e-05;-6.573237144666204e-05;1.0446853716273672;9.99993122030233;0.8335139766823833;0.015562005793302604;0.015561954528156107;0.7993429208997587;0.014891922565688111;0.7994875103939003
75.225944;1.044271420685701;0.8348855465602589;0.7994788031042691;-6.788406292082342e-05;-6.500751837331745e-05;1.044685203231058;9.999930211974704;0.8335140530184086;0.015562007425879144;0.015561952844246644;0.7993410866956938;0.01489191866834122;0.7994857741606363
75.235944;1.0442712166786046;0.8348841766718502;0.7994775261226574;-6.89959778407209e-05;-6.607219184618573e-05;1.0446860361347199;9.99992922439271;0.8335141277388155;0.015562009062342142;0.015561951105948213;0.7993402541646876;0.014891914860664893;0.7994850390901708
75.245944;1.0442713194498883;0.8348826981512406;0.7994759151490178;-6.823914785893164e-05;-6.534733482708332e-05;1.0446858706708195;9.999928262062458;0.8335142005611532;0.015562010705218631;0.015561949313382109;0.7993394226817349;0.014891911145847172;0.7994843049874443
75.255944;1.0442720795115;0.834881740985336;0.799474304799403;-6.848553843897274e-05;-6.55831172554042e-05;1.0446857070522855;9.999927329071957;0.833514271215134;0.015562012358984561;0.015561947468785729;0.7993385917077934;0.014891907529956077;0.7994835714058619
75.265944;1.044272191602029;0.8348817180866944;0.7994740895863577;-6.848560616166815e-05;-6.558305939440899e-05;1.0446855453396653;9.999926428920178;0.833514339424008;0.01556201403075183;0.01556194557672313;0.799337760852442;0.014891904021973993;0.7994828378576503
75.275944;1.044272307518804;0.8348802388542689;0.799472481318767;-6.772877869225462e-05;-6.485819725299377e-05;1.0446853854867661;9.999925564686123;0.8335144049040238;0.015562015729718406;0.015561943643615244;0.7993369299053485;0.014891900631662366;0.7994821038766355
75.285944;1.0442721256830623;0.8348785181944819;0.7994708744996064;-6.773427921826048e-05;-6.486335585093485e-05;1.0446852273762515;9.999924739439251;0.8335144674090447;0.015562017465666551;0.015561941676863263;0.7993360987961652;0.014891897367301185;0.7994813690755452
75.295944;1.044273201847683;0.8348781496599099;0.7994696042680048;-6.832475646438297e-05;-6.54286070371126e-05;1.0446850708013082;9.999923955372696;0.8335145267370727;0.015562019247789721;0.015561939683424855;0.7993352675110693;0.01489189423510456;0.7994806331655793
75.305944;1.0442730261615791;0.8348764278215117;0.7994680014719636;-6.833025471735011e-05;-6.543375968468111e-05;1.0446849155150764;9.999923212485234;0.8335145827190931;0.015562021084361386;0.015561937669516732;0.7993334359925497;0.014891891239879405;0.7994788960439668
75.315944;1.0442731542730563;0.8348749464594214;0.7994664013130705;-6.757342829555382e-05;-6.470889084066306e-05;1.044684761356748;9.999922509259127;0.8335146352117146;0.015562022982510174;0.01556193564145832;0.7993326040752432;0.014891888385511726;0.7994781569649161
75.325944;1.0442732845942273;0.834873814455249;0.7994651389348253;-6.792301932600233e-05;-6.504352384342847e-05;1.0446856082996947;9.999921844480246;0.833514684087156;0.015562024947473675;0.015561933604743781;0.7993317715131257;0.014891885674544308;0.7994774155788841
75.335944;1.0442740692129786;0.8348739608549203;0.7994646049022758;-6.781988437741643e-05;-6.494458511397571e-05;1.0446854563923527;9.999921217813107;0.8335147292732629;0.015562026981708593;0.015561931561810271;0.7993309380299977;0.014891883107281413;0.7994766713699235
75.345944;1.0442742034215007;0.834872479562956;0.7994630155978388;-6.706305777068868e-05;-6.421971206034339e-05;1.0446853056919778;9.999920629160131;0.8335147708134861;0.01556202908490081;0.015561929511956016;0.7993301033094701;0.01489188068162878;0.7994759238878055
75.355944;1.0442740383271476;0.8348711070523233;0.799461765669269;-6.817496937006575e-05;-6.528435629249242e-05;1.0446851562360182;9.999920078129215;0.8335148088408969;0.015562031254790202;0.01556192745344076;0.7993292669543351;0.014891878394392079;0.7994751726799889
75.365944;1.0442741762492644;0.8348696260263843;0.7994601864804904;-6.741814237644849e-05;-6.455948089589601e-05;1.0446850080493137;9.99991956404841;0.833514843496601;0.015562033488086588;0.015561925385582128;0.7993284284593075;0.014891876243135269;0.7994744172409745
75.375944;1.0442749679393681;0.8348690160958032;0.7994589479065664;-6.877093333345637e-05;-6.585472989495754e-05;1.0446848611700286;9.999919086146214;0.8335148748853389;0.01556203578139037;0.015561923309757036;0.7993275872213514;0.014891874226603805;0.7994736570643007
75.385944;1.0442751082367367;0.834867535530707;0.7994573812911131;-6.801410437026074e-05;-6.512985250789881e-05;1.0446847156287014;9.999918643564765;0.8335149030695901;0.015562038131269306;0.015561921228674228;0.799325742606284;0.014891872343263985;0.799471891923778
75.395944;1.0442752489401839;0.8348671620335886;0.7994568812549263;-6.690776211416975e-05;-6.407028224741773e-05;1.0446845713793647;9.999918235453304;0.833514928089758;0.015562040532994455;0.01556191914463445;0.7993248940247357;0.014891870590218842;0.7994711212328709
75.405944;1.0442750883252208;0.8348657917977449;0.7994556638566027;-6.80196676901497e-05;-6.513491957758413e-05;1.044685428300562;9.9999178613511;0.8335149500000775;0.01556204298011543;0.015561917058901802;0.7993240409401771;0.01489186896408156;0.7994703450399466
75.415944;1.0442761818572863;0.8348650766417172;0.7994541197398654;-6.75037166964015e-05;-6.464064835691262e-05;1.0446852862688796;9.999917521348722;0.8335149688823128;0.015562045466091754;0.01556191497255439;0.7993231828435884;0.014891867461581972;0.7994695632543635
75.425944;1.0442760192754938;0.8348633599644338;0.7994525839999976;-6.750919917810968e-05;-6.464577920114865e-05;1.0446851451840853;9.999917215591376;0.8335149848366299;0.015562047985745557;0.01556191288730723;0.7993223193054282;0.014891866077935812;0.799468775787662
75.435944;1.0442761556060556;0.834862235556345;0.7994513919765178;-6.785878739016094e-05;-6.498040718369477e-05;1.044685004967153;9.99991694374901;0.8335149979574334;0.015562050535101546;0.015561910805101631;0.7993214500490466;0.014891864805805599;0.799467982599793
75.445944;1.0442762884498533;0.8348607636902122;0.7994498747970771;-6.710195577406202e-05;-6.425553212408683e-05;1.0446848655669905;9.99991670580819;0.8335150082821527;0.015562053110517872;0.015561908726897184;0.7993205749290221;0.014891863636748165;0.7994671837210585
75.455944;1.0442770689299525;0.8348598154886591;0.7994483675993839;-6.734830981453993e-05;-6.44912660969029e-05;1.0446847268988835;9.99991650384332;0.8335150157399228;0.015562055708276549;0.015561906652586426;0.7993196938930913;0.014891862562437403;0.7994663791374447
75.465944;1.0442771913303162;0.8348598042015682;0.7994482651928587;-6.73483871559195e-05;-6.449120846167655e-05;1.044684588744923;9.999916342392646;0.8335150201683715;0.015562058324564925;0.015561904582251023;0.7993188069738916;0.014891861574195161;0.7994655686721175
75.475944;1.044277005988501;0.8348580987499348;0.799446779449719;-6.735386208924915e-05;-6.44963404061991e-05;1.0446844507200759;9.999916226803142;0.8335150214338477;0.015562060955020761;0.015561902516836555;0.7993169142416727;0.014891860662483037;0.7994637521863485
75.485944;1.0442771147932883;0.8348566371060647;0.7994453050012238;-6.659702669536742e-05;-6.377147036403415e-05;1.0446843123327465;9.999916161290345;0.8335150195448465;0.015562063594621865;0.015561900457944826;0.799316015757276;0.014891859817791342;0.7994629289627158
75.495944;1.044278169677784;0.8348562905417044;0.799444176726813;-6.718748529768155e-05;-6.433670869761284e-05;1.0446851730979756;9.999916148212613;0.8335150146106752;0.015562066238481097;0.015561898407800749;0.7993151115487881;0.014891859032197396;0.7994620987874358
75.505944;1.044277962113164;0.8348545948620841;0.7994427255203264;-6.719295335558771e-05;-6.434184217320587e-05;1.0446850326429762;9.999916188786694;0.8335150067137738;0.015562068881891862;0.015561896369459425;0.7993142015761758;0.01489185830044571;0.7994612613203473
75.515944;1.0442780481305824;0.834853493389969;0.7994416212248489;-6.75425363669486e-05;-6.46764832435792e-05;1.0446848907931523;9.99991628409887;0.8335149958728038;0.01556207151907036;0.01556189434690145;0.7993132857259817;0.014891857620736025;0.799460416345288
75.525944;1.0442778255178573;0.8348529120034143;0.7994412543005652;-6.719849321129009e-05;-6.43469321335974e-05;1.0446847475937693;9.999916435170038;0.8335149820962797;0.015562074142018156;0.015561892344639073;0.7993123638339986;0.014891856994548537;0.7994595637574259
75.535944;1.0442788506256462;0.8348522316664713;0.7994398409790722;-6.668252169286879e-05;-6.385266909973189e-05;1.044684603245457;9.999916642451625;0.8335149654126749;0.015562076740443314;0.015561890367025872;0.7993114356970296;0.01489185642443234;0.7994587034790374
75.545944;1.0442789155437024;0.8348511431894569;0.7994387757995636;-6.703210184101876e-05;-6.418731630845928e-05;1.0446844580497567;9.999916905626037;0.8335149458545297;0.015562079302599894;0.015561888418587185;0.7993105011196335;0.014891855911346384;0.799457835428052
75.555944;1.0442786730358498;0.8348494694523152;0.7994373895482352;-6.703755921607761e-05;-6.41924546394722e-05;1.0446843123850806;9.999917223707765;0.8335149234106274;0.015562081816239727;0.01556188650531244;0.7993095600178317;0.014891855454064443;0.799456959544808
75.565944;1.0442787260457664;0.8348480421706513;0.7994360171229938;-6.628071379260871e-05;-6.346759952991899e-05;1.0446841666515776;9.999917595263915;0.8335148979850345;0.01556208426930495;0.01556188463494412;0.7993086125184976;0.014891855050127844;0.7994560757979146
75.575944;1.0442794263562127;0.8348474918223212;0.7994349930317594;-6.763345773933062e-05;-6.476284110714456e-05;1.044684021196751;9.999918018675752;0.8335148694773524;0.015562086650732204;0.015561882816343435;0.7993066589733888;0.014891854696145346;0.7994541843319358
75.585944;1.0442794700085534;0.8348471833257729;0.799434707434839;-6.652710430251597e-05;-6.370330552736117e-05;1.044684876274474;9.999918492389655;0.833514837941277;0.015562088951089924;0.015561881059349596;0.7993056998489824;0.014891854387766752;0.7994532847548776
75.595944;1.044279510021762;0.8348457751433843;0.7994333757799299;-6.577025447066371e-05;-6.297845625006504e-05;1.0446847320516808;9.999919015016356;0.833514803617733;0.015562091162682232;0.01556187937426886;0.799304735574241;0.014891854120479006;0.7994523772115607
75.605944;1.044279245809945;0.8348444827147765;0.799432392075449;-6.688212476558419e-05;-6.404310642823956e-05;1.0446845886262768;9.999919584939043;0.8335147668083122;0.015562093279336024;0.015561877770480776;0.7993037664697968;0.014891853890575244;0.7994514617672285
75.615944;1.044280233995753;0.8348438513792132;0.7994310869442547;-6.636613614915234e-05;-6.354885354825635e-05;1.0446844460605693;9.999920199961213;0.8335147277198097;0.015562095296028882;0.015561876255651821;0.7993027927517673;0.014891853695868634;0.7994505386542425
75.625944;1.044279965770778;0.8348425740161939;0.7994301295722105;-6.747800070015522e-05;-6.461350486068186e-05;1.0446843044712466;9.999920857757415;0.8335146863966717;0.015562097209072116;0.01556187483619219;0.7993018145380051;0.014891853535801854;0.7994496083104826
75.635944;1.0442799979756026;0.8348411956506819;0.7994288505704515;-6.672114273487497e-05;-6.388866214458353e-05;1.0446841641030318;9.999921556054966;0.8335146427814066;0.01556209901723076;0.015561873518221938;0.7993008318712507;0.014891853410753608;0.7994486713577311
75.645944;1.0442800302569526;0.8348398247304658;0.7994275843788214;-6.596428326510375e-05;-6.316382140183238e-05;1.0446840252844767;9.999922291529165;0.8335145968258684;0.015562100722455771;0.015561872308112002;0.7992998447999753;0.014891853321587512;0.7994477285021876
75.655944;1.0442797621120503;0.8348396760091776;0.7994277249159655;-6.672663778178543e-05;-6.389379401732076e-05;1.0446838883054013;9.999923058707733;0.8335145485660529;0.015562102329086981;0.01556187121200954;0.7992988534623287;0.014891853269430213;0.7994467803979266
75.665944;1.0442807500400226;0.8348390812358163;0.7994264837449191;-6.621063514042789e-05;-6.33995450521223e-05;1.0446837533435571;9.9999238501312;0.8335144981431096;0.01556210384194912;0.015561870234700669;0.7992978581142901;0.014891853255193013;0.7994458275740455
75.675944;1.044280484879236;0.8348374894456217;0.7994252549306587;-6.621605866802419e-05;-6.340469061721908e-05;1.0446846205106657;9.999924657419689;0.8335144457664243;0.01556210526473816;0.015561869379037726;0.7992958591386261;0.014891853279871154;0.7994438706354238
75.685944;1.0442805229217702;0.8348364933799476;0.7994243733136012;-6.656561615206994e-05;-6.373936181982599e-05;1.0446844899132557;9.999925472603639;0.8335143916442211;0.015562106600573014;0.015561868646399149;0.7992948570048377;0.014891853346098995;0.7994429096032687
75.695944;1.0442805632318581;0.8348351523253731;0.7994231695867541;-6.580874538304926e-05;-6.301452637324938e-05;1.0446843616232901;9.999926289420868;0.8335143359413731;0.015562107854883354;0.015561868037501212;0.799293852120039;0.014891853459400329;0.7994419449387145
75.705944;1.0442812583763885;0.83483433638708;0.799421978413176;-6.605501750114636e-05;-6.325025870684114e-05;1.044684235668122;9.999927104271645;0.833514278790279;0.01556210903748439;0.0155618675532502;0.7992928446954478;0.014891853627187172;0.7994409768423497
75.715944;1.0442813038439902;0.8348344578908169;0.7994221940780394;-6.605507036535803e-05;-6.325025534557626e-05;1.044684112106006;9.99992791616442;0.8335142203033034;0.015562110161076753;0.015561867195121502;0.7992918347425155;0.01489185385577587;0.7994400054663716
75.725944;1.0442810509886014;0.8348328848932711;0.7994210279123304;-6.606047856351197e-05;-6.32554014095898e-05;1.0446839910727101;9.999928725374374;0.8335141605448697;0.01556211123814429;0.015561866964270931;0.7992908221512949;0.014891854148001517;0.799439030916364
75.735944;1.044281102469384;0.8348319038966434;0.7994202086256044;-6.641002672349337e-05;-6.359007854183912e-05;1.0446838727457337;9.999929531902055;0.8335140995232435;0.015562112280109175;0.015561866860819808;0.7992898067798542;0.014891854503242591;0.7994380531843941
75.745944;1.044282110785368;0.8348313366665057;0.799419066392281;-6.589400171660681e-05;-6.3095832870714e-05;1.0446837572675889;9.999930334975513;0.8335140372507617;0.015562113298600317;0.015561866885188024;0.7992887884879067;0.014891854918769303;0.7994370721199149
75.755944;1.0442818676225558;0.8348297665641842;0.7994179353853705;-6.58994015411897e-05;-6.310097902047289e-05;1.0446846446914593;9.999931133232497;0.8335139738372197;0.01556211430559154;0.015561867039674111;0.7992877671056932;0.01489185539055868;0.799436087525805
75.765944;1.0442819288707246;0.8348298927150279;0.799418209390793;-6.589944975144832e-05;-6.310098465881189e-05;1.0446845350177452;9.999931924696334;0.8335139095562925;0.015562115311265064;0.015561867328293795;0.7992867424235183;0.014891855913635801;0.7994350993014856
75.775944;1.0442816919434281;0.8348283207039944;0.7994170994197894;-6.590484653665738e-05;-6.310613243870791e-05;1.0446844282628296;9.999932706767972;0.8335138448332017;0.015562116322253865;0.015561867756101012;0.7992857142532164;0.014891856482390909;0.7994341074839354
75.785944;1.0442827125347964;0.8348277496292265;0.7994159991795476;-6.538881315304709e-05;-6.261188850423721e-05;1.0446843244509731;9.999933476539526;0.8335137801919047;0.015562117342327554;0.015561868328197847;0.7992836824784545;0.014891857090963315;0.7994321123733256
75.795944;1.0442827820044802;0.8348267628617054;0.7994152426435279;-6.573835637827634e-05;-6.294657431857443e-05;1.0446842235917677;9.99993423094339;0.8335137162287423;0.015562118373226495;0.015561869048326965;0.7992826469891865;0.014891857734006192;0.7994311138109617
75.805944;1.044282552490038;0.8348251822149019;0.7994141596271999;-6.574374740833768e-05;-6.295172238070533e-05;1.0446841256869808;9.999934966643348;0.8335136535461848;0.015562119414330361;0.015561869918792817;0.7992816075959603;0.014891858406858947;0.7994301122098011
75.815944;1.0442826262976066;0.8348241877840665;0.7994134187988714;-6.609328965246048e-05;-6.328641100980254e-05;1.0446840307215293;9.999935680232191;0.8335135926350721;0.015562120463367132;0.015561870940849478;0.7992805640902774;0.014891859104911965;0.799429107846276
75.825944;1.0442833544841412;0.8348244669763949;0.7994134094270203;-6.599003430218832e-05;-6.318746598310692e-05;1.0446839386969038;9.999936368684937;0.8335135338334766;0.015562121517920385;0.015561872114140713;0.7992795163804058;0.014891859823721293;0.7994281010390493
75.835944;1.0442834322233936;0.8348231129453914;0.799412346622287;-6.523314475898357e-05;-6.246264693600496e-05;1.0446838496887452;9.999937029507429;0.8335134773499895;0.015562122575907012;0.015561873436680947;0.7992784645289269;0.014891860559790153;0.799427092145269
75.845944;1.0442835116954488;0.834822102412735;0.7994116238004013;-6.558268661161588e-05;-6.279734047928446e-05;1.0446847638169718;9.999937660345632;0.8335134232600802;0.015562123635402648;0.015561874905682012;0.7992774086744807;0.014891861311302757;0.799426081541554
75.855944;1.0442832914429365;0.8348204949498432;0.7994105707991037;-6.55880709634896e-05;-6.280249137121677e-05;1.0446846811539692;9.999938258544736;0.8335133715196955;0.015562124694622478;0.015561876518395945;0.799276348923834;0.014891862078473839;0.7994250696277047
75.865944;1.0442843271484648;0.8348198834659218;0.7994095215615908;-6.507202777069108e-05;-6.230825393540274e-05;1.0446846016535039;9.999938821553162;0.8335133220221798;0.015562125752567723;0.015561878272865913;0.7992752852894602;0.014891862862677355;0.7994240568296426
75.875944;1.0442844102410382;0.8348188515408461;0.7994088098827918;-6.542156919605129e-05;-6.264295307887982e-05;1.0446845251549501;9.999939347700293;0.8335132746358191;0.015562126809644306;0.015561880167956347;0.7992742176892029;0.0148918636654123;0.799423043567064
75.885944;1.0442841928674669;0.8348183276199866;0.7994088249870399;-6.507745741163274e-05;-6.231343556078854e-05;1.0446844514757663;9.99993983623826;0.8335132292193931;0.015562127867373057;0.01556188220319726;0.7992731459804178;0.014891864488709149;0.7994220301983338
75.895944;1.044284277263611;0.8348172792335717;0.7994081164190594;-6.542699792504904e-05;-6.264813849539262e-05;1.044684380472564;9.999940287046114;0.833513185624779;0.015562128928466961;0.015561884379546928;0.7992720699940159;0.014891865335597526;0.7994210169747483
75.905944;1.0442850145290339;0.8348163942354321;0.799407073311228;-6.567321955937604e-05;-6.288386718170039e-05;1.0446843119660703;9.999940700668917;0.833513143673841;0.015562129997157084;0.015561886699642048;0.7992699895389042;0.014891866209783854;0.7994190042026134
75.915944;1.0442851000485334;0.8348149791059716;0.799406029595701;-6.491632557002949e-05;-6.215906218141137e-05;1.044684245665485;9.999941078481879;0.8335131031387594;0.015562131078535352;0.015561889166001085;0.7992689044195832;0.014891867115968419;0.7994179915567535
75.925944;1.044285186372367;0.8348139046106051;0.7994053190178619;-6.526586476281457e-05;-6.249377119783724e-05;1.0446841812269705;9.999941422872865;0.8335130637288463;0.015562132178014835;0.015561891778672919;0.799267814521011;0.014891868060353038;0.799416979116622
75.935944;1.0442849725077497;0.8348133373236231;0.7994053308490537;-6.492174703884112e-05;-6.216426062896899e-05;1.0446851183422057;9.999941737358215;0.8335130251011461;0.015562133301669813;0.015561894534908713;0.799266719897271;0.014891869049463402;0.799415966676605
75.945944;1.0442850610578187;0.8348118957070669;0.7994042799695834;-6.416485117979561e-05;-6.143946170216284e-05;1.0446850567287287;9.999942026167895;0.8335129869418861;0.015562134456555349;0.015561897430606916;0.7992656207761152;0.01489187008774637;0.7994149539895706
75.955944;1.0442858033459828;0.8348113166158387;0.7994035595382473;-6.551749376237028e-05;-6.273470380074906e-05;1.0446849960571107;9.99994229372337;0.8335129490400589;0.01556213565018661;0.015561900461570593;0.799264517482654;0.014891871176850178;0.7994139408683424
75.965944;1.044285894697736;0.8348098587475024;0.7994024995098157;-6.476059471233051e-05;-6.200990795277143e-05;1.0446849359248587;9.999942544798179;0.8335129112215621;0.015562136889296476;0.015561903624192732;0.7992634103433321;0.014891872317414229;0.7994129272113568
75.975944;1.0442859873585228;0.8348087430978867;0.7994017683310073;-6.511012949369549e-05;-6.234462671916745e-05;1.0446848758823726;9.999942784648129;0.8335128732201661;0.015562138179078014;0.015561906915028307;0.799262299617435;0.014891873510820096;0.7994119129490221
