time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.985944;1.0442857799045282;0.8348070303668559;0.7994006958817306;-6.511549019176999e-05;-6.234978834263531e-05;1.0446848154663992;9.999943018234921;0.8335128346907899;0.015562139523273314;0.015561910329098086;0.7992611854628381;0.014891874759922426;0.7994108980120818
75.995944;1.044286828029095;0.8348074207888859;0.7994006758389017;-6.42499388353797e-05;-6.152090077187299e-05;1.0446847542440294;9.999943249062307;0.8335127953492554;0.015562140924043264;0.015561913859275241;0.7992600679304988;0.014891876069292523;0.7994098823462509
76.005944;1.04428662192629;0.8348060450992022;0.7993999232856045;-6.536172962761211e-05;-6.258557651516068e-05;1.0446846918183732;9.999943478365678;0.8335127550330985;0.015562142381578874;0.015561917497572323;0.7992589469966036;0.014891877444461254;0.7994088659103958
76.015944;1.044286717191887;0.8348045550085433;0.7993988280754012;-6.460482231128049e-05;-6.186078930075984e-05;1.044684627779747;9.999943705043915;0.8335127136209735;0.015562143894581257;0.015561921235859566;0.7992578226228092;0.01489187889079095;0.799407848647955
76.025944;1.0442868121170157;0.8348034088914495;0.7993980590847228;-6.495434886595658e-05;-6.219551734436511e-05;1.0446855616928261;9.999943926513875;0.833512670939717;0.01556214546216543;0.015561925065211753;0.7992566948017413;0.014891880413089595;0.799406830461102
76.035944;1.0442875584405888;0.83480242933707;0.7993969465778015;-6.520053017632192e-05;-6.243124802927176e-05;1.0446854931335678;9.999944139773705;0.8335126267678495;0.015562147085896167;0.015561928976073438;0.799255563580949;0.014891882015348025;0.7994058112016118
76.045944;1.0442876507476386;0.8348020294661722;0.7993968846410198;-6.40941304700989e-05;-6.137180302703596e-05;1.0446854217085162;9.999944341984024;0.8335125809078048;0.015562148769598518;0.015561932959542316;0.799253429090205;0.01489188370054037;0.7994037908807293
76.055944;1.0442874394725534;0.8348006264071737;0.7993960886186245;-6.520590511444192e-05;-6.243648344667817e-05;1.0446853470831674;9.999944530761592;0.8335125332229033;0.015562150517800629;0.015561937007964342;0.7992522915567032;0.014891885471173049;0.7994027690472001
76.065944;1.0442875262834057;0.8347991091422183;0.7993949487218222;-6.44489839648612e-05;-6.171170469342458e-05;1.0446852690602308;9.999944704135086;0.8335124835923927;0.015562152335512083;0.015561941114817198;0.799251151271417;0.014891887329873326;0.7994017458691687
76.075944;1.0442885629298957;0.8347983483909652;0.7993937995001763;-6.393289246492458e-05;-6.121749098608818e-05;1.0446851876158265;9.999944860114546;0.8335124318690783;0.015562154227919026;0.015561945274364568;0.7992500084998874;0.014891889279065266;0.7994007214286544
76.085944;1.0442883406322505;0.834796928104133;0.7993929755624475;-6.504465497029551e-05;-6.228217305039801e-05;1.044685102860615;9.999944996170933;0.8335123779216884;0.015562156198265346;0.015561949480841305;0.7992488633824216;0.014891891320330196;0.7993996958552847
76.095944;1.0442884150121547;0.8347964994607673;0.7993928671865643;-6.393824141806914e-05;-6.122273833186405e-05;1.0446850149945024;9.99994510869367;0.8335123216771728;0.015562158246729744;0.01556195372782198;0.7992477159277684;0.014891893454469294;0.7993986692956272
76.105944;1.0442884846530067;0.8347953075134935;0.7993920247259173;-6.42877451012377e-05;-6.155748048390411e-05;1.0446849242583327;9.999945192636154;0.8335122630783154;0.015562160371762886;0.015561958008526956;0.7992465661456281;0.014891895681384484;0.7993976419221043
76.115944;1.0442892018477783;0.8347942809704092;0.7993908386048105;-6.453388820507748e-05;-6.179321152570903e-05;1.0446848309122094;9.99994524162293;0.833512202061544;0.015562162570825658;0.015561962316409583;0.7992454141653457;0.014891897998978578;0.7993966139511476
76.125944;1.0442892619312785;0.8347927262834494;0.7993896440992966;-6.377694623499313e-05;-6.10684415637349e-05;1.0446857352501662;9.999945248881028;0.8335121386220747;0.01556216483912908;0.01556196664508351;0.7992442601911981;0.014891900403155554;0.7993955856597614
76.135944;1.0442890162448075;0.8347912733451773;0.7993887762982439;-6.488868803068519e-05;-6.213312614072559e-05;1.0446856375635596;9.999945209172733;0.8335120728485476;0.015562167168749415;0.015561970988579385;0.7992431043772706;0.014891902889746482;0.7993945574243009
76.145944;1.0442890674182066;0.8347897047051724;0.7993875665647642;-6.41317391358017e-05;-6.140835775524885e-05;1.0446855380761082;9.999945120517216;0.833512004849577;0.015562169549063441;0.015561975342702608;0.7992419467716727;0.01489190545514849;0.7993935297307686
76.155944;1.0442891146025237;0.8347895848246991;0.7993877441804875;-6.413174625260115e-05;-6.140844668232593e-05;1.0446854369544187;9.999944984214435;0.8335119346634833;0.01556217196710904;0.015561979705462088;0.7992407873835815;0.014891908093908123;0.7993925031024773
76.165944;1.0442898106196992;0.8347885232643234;0.7993865211649049;-6.437786387621097e-05;-6.164417357979333e-05;1.0446853343593248;9.99994480358982;0.8335118622521516;0.015562174407739337;0.015561984075448634;0.7992396263112941;0.014891910795969977;0.7993914780003187
76.175944;1.0442898512894907;0.8347869332110535;0.7993852922272214;-6.362090425510344e-05;-6.09194059831279e-05;1.0446852304585121;9.999944583129253;0.8335117875391307;0.015562176854547248;0.01556198845024274;0.7992384637971349;0.01489191354666032;0.7993904547838535
76.185944;1.044289588442531;0.8347854449031734;0.799384392216386;-6.473262515804616e-05;-6.198408788777073e-05;1.044685125433768;9.99994432854301;0.8335117104212728;0.015562179291472907;0.015561992826723986;0.799237300195116;0.014891916329020472;0.7993894337548325
76.195944;1.0442896250872016;0.8347838411660657;0.7993831521984;-6.397565878962564e-05;-6.125931949012842e-05;1.0446850194920632;9.9999440465478;0.8335116307699454;0.015562181704058112;0.015561997202620234;0.799236135935862;0.014891919126028382;0.7993884152313946
76.205944;1.044290614061243;0.8347840994458711;0.7993829665091202;-6.311003516808478e-05;-6.043044950925127e-05;1.0446849128544968;9.999943743506321;0.8335115484534054;0.015562184079460275;0.015562001577472772;0.7992349715104525;0.01489192192160342;0.7993873995764541
76.215944;1.0442903472820084;0.8347825912234034;0.7993820509592591;-6.422174436298326e-05;-6.149512732766403e-05;1.0446858057760164;9.999943424178193;0.8335114633620694;0.015562186405272557;0.015562005952279948;0.7992328074780465;0.014891924700761604;0.7993853873231671
76.225944;1.0442903806998032;0.8347809681850086;0.7993807960271427;-6.346476757989892e-05;-6.077035666414639e-05;1.0446856985848798;9.999943092085184;0.8335113753973569;0.015562188667711434;0.015562010328406798;0.7992316444692287;0.014891927449471902;0.7993843784147981
76.235944;1.044290412925694;0.8347796888244413;0.7993798711473991;-6.381422935686744e-05;-6.110510132812272e-05;1.0446855916758617;9.99994275105821;0.8335112844354284;0.015562190849880251;0.015562014706651727;0.7992304831272334;0.01489193015446356;0.799383373236687
76.245944;1.04429109597834;0.8347785759454277;0.7993786071176178;-6.406030645015551e-05;-6.134080920741342e-05;1.0446854854487977;9.999942406544733;0.833511190328322;0.015562192931433383;0.015562019087190387;0.7992293240133682;0.014891932803307712;0.7993823719603362
76.255944;1.0442911247115232;0.8347780429535748;0.7993783983829597;-6.295384449857661e-05;-6.0281380747503114e-05;1.0446853802082554;9.999942065614743;0.8335110929709564;0.01556219488983469;0.015562023470315668;0.7992281675419514;0.014891935385173981;0.7993813747583803
76.265944;1.0442908500176937;0.8347765073864896;0.7993774604698259;-6.406553468498444e-05;-6.134604778178853e-05;1.0446852761140062;9.999941735690712;0.833510992383938;0.015562196701912797;0.015562027856882165;0.7992270139888731;0.014891937891184934;0.7993803818019571
76.275944;1.0442908740917336;0.8347748587872066;0.7993761836862849;-6.330854264410994e-05;-6.062126906424333e-05;1.0446851732545195;9.999941423173167;0.8335108887367034;0.015562198345335544;0.015562032247298834;0.7992258635716024;0.0148919403134431;0.7993793932138791
76.285944;1.0442918491584243;0.8347743180025986;0.7993752372815311;-6.389880960337187e-05;-6.118655489605527e-05;1.0446850717544471;9.999941133109058;0.8335107823129548;0.015562199800116657;0.015562036639255365;0.7992247165210286;0.01489194264397184;0.7993784090422038
76.295944;1.0442915667473995;0.8347724213134881;0.7993739519952809;-6.390404571400691e-05;-6.119169542474728e-05;1.044684971815522;9.999940869986437;0.8335106734887625;0.015562201049532575;0.015562041025939439;0.7992235730876001;0.014891944874914576;0.7993774292451599
76.305944;1.0442915826581802;0.8347718689550396;0.7993737221578999;-6.27975722549504e-05;-6.013225826863728e-05;1.0446858737176727;9.999940638763988;0.8335105627455185;0.01556220208031275;0.015562045396290886;0.799222433512946;0.014891946999952494;0.7993764536909159
76.315944;1.0442912943603908;0.8347703162020201;0.7993727633114018;-6.390924606887486e-05;-6.119690980079681e-05;1.0446857778446446;9.99994044517528;0.8335104506839818;0.015562202882550486;0.0155620497369188;0.7992212980195194;0.014891949015664546;0.7993754822366457
76.325944;1.0442913040226984;0.8347686524408428;0.7993714657965593;-6.31522417710381e-05;-6.047211879811493e-05;1.044685684720752;9.999940295172216;0.8335103379897221;0.015562203449087455;0.015562054033638237;0.7992201668405448;0.014891950921659175;0.7993745148132981
76.335944;1.044292263822347;0.8347680982552157;0.7993704988494341;-6.374249506463443e-05;-6.103738940357879e-05;1.0446855950124374;9.999940194109373;0.8335102253264556;0.015562203774925303;0.015562058271467807;0.7992190402633775;0.014891952719593475;0.7993735514195941
76.345944;1.0442919653065237;0.8347661896474505;0.7993691931311822;-6.374771607468727e-05;-6.104251216274367e-05;1.0446855095001768;9.99994014625055;0.8335101132480227;0.01556220385737105;0.01556206243500054;0.7992179186433892;0.01489195441181187;0.7993725920748699
76.355944;1.044291964385747;0.8347656266792617;0.7993689427675907;-6.264123492530531e-05;-5.9983063670025156e-05;1.0446854290222012;9.999940155168483;0.8335100022068779;0.01556220369543664;0.015562066510700008;0.7992168023726679;0.014891956000934733;0.7993716367662841
76.365944;1.0442919599582072;0.8347643055036097;0.7993679629839202;-6.299066841621263e-05;-6.031777986049419e-05;1.0446853543966634;9.999940224787332;0.8335098925974134;0.01556220328849757;0.015562070488585;0.7992156918069897;0.014891957490929381;0.7993706853983926
76.375944;1.0442926044997864;0.8347631555260375;0.7993666434854673;-6.323669556297576e-05;-6.055343596186552e-05;1.044685286378016;9.99994035973429;0.8335097847868231;0.015562202636196364;0.015562074361554865;0.7992145871904253;0.014891958887983222;0.7993697378046407
76.385944;1.0442925932572389;0.8347618334503158;0.7993656533384803;-6.358612647424572e-05;-6.088814609797032e-05;1.0446852256222445;9.999940565089457;0.8335096791199025;0.015562201739443731;0.015562078124498566;0.7992134886162989;0.01489196020032182;0.799368793791178
76.395944;1.0442922773731276;0.8347610280446438;0.7993653824000644;-6.324186680581678e-05;-6.055860259508879e-05;1.0446861725834418;9.999940846415694;0.8335095758834812;0.01556220060127149;0.015562081774326659;0.799212396033641;0.014891961437931337;0.7993678531309585
76.405944;1.0442922591554034;0.8347593581753442;0.7993640462764279;-6.248484999913231e-05;-5.9833788515543646e-05;1.0446861273972874;9.99994120924552;0.8335094752716574;0.015562199227026879;0.015562085310034337;0.7992113093157106;0.01489196261214662;0.7993669155352702
76.415944;1.0442931909923758;0.8347588018301336;0.7993630390707617;-6.307508839997593e-05;-6.039903200734675e-05;1.0446860898528527;9.999941657837761;0.8335093773816039;0.015562197623990338;0.015562088732715487;0.7992102283369714;0.014891963734256077;0.7993659806434944
76.425944;1.0442928646831486;0.8347568955027992;0.7993616916216515;-6.308029215461749e-05;-6.0404124148846815e-05;1.0446860594554601;9.999942194797834;0.833509282264414;0.015562195800915935;0.01556209204559509;0.799209152965904;0.01489196481353804;0.799365048037425
76.435944;1.044292836394764;0.8347555826735079;0.7993606735400385;-6.342971921503499e-05;-6.073882043946427e-05;1.0446860355366883;9.999942821684412;0.8335091900324809;0.015562193767555223;0.015562095253963806;0.7992070830377309;0.014891965855920097;0.7993631174747866
76.445944;1.0442928052674831;0.8347550307067362;0.7993603751919369;-6.232323199695522e-05;-5.9679350053788476e-05;1.0446860173337884;9.999943539162357;0.8335091009272808;0.015562191534025192;0.015562098365480422;0.7992060184106857;0.014891966863990542;0.7993621882459285
76.455944;1.0442924704338465;0.8347531359602038;0.7993590122783045;-6.232843292279502e-05;-5.9684432482648726e-05;1.0446860039760066;9.999944346423986;0.8335090152595787;0.015562189110510596;0.015562101390053077;0.7992049590081115;0.014891967838300926;0.7993612601980564
76.465944;1.0442933880284424;0.8347525987083277;0.7993579791949157;-6.291866662525555e-05;-6.024966006077097e-05;1.0446859944596276;9.999945241069934;0.8335089332613832;0.015562186507899848;0.015562104338577106;0.7992039047582141;0.014891968778635618;0.7993603330212242
76.475944;1.0442930486224964;0.8347507144836068;0.7993566066943578;-6.29238643642e-05;-6.025473450950146e-05;1.044685987714646;9.999946220280124;0.8335088550041179;0.015562183738937219;0.015562107222045716;0.7992028555706487;0.014891969684192147;0.7993594064436426
76.485944;1.0442930081078512;0.8347494265981464;0.7993555641989324;-6.327329178596295e-05;-6.058941865117411e-05;1.0446869827283245;9.999947282378514;0.8335087804637226;0.015562180818020821;0.015562110051341883;0.7992018113991912;0.014891970553134189;0.7993584802505134
76.495944;1.0442929652553685;0.8347489023226544;0.7993552418425246;-6.21668066993961e-05;-5.952993784955522e-05;1.044686978635159;9.999948427135134;0.8335087095958139;0.015562177759107836;0.015562112836837224;0.7992007722289172;0.01489197138196515;0.799357554264444
76.505944;1.044293572479788;0.8347478001675332;0.7993538550634197;-6.241280687479784e-05;-5.9765538698349086e-05;1.0446869746879939;9.999949654625738;0.833508642298466;0.015562174574058037;0.015562115588224422;0.799199737982194;0.014891972165074586;0.7993566283103095
76.515944;1.044293525094045;0.8347465337150598;0.7993527980749974;-6.276223562987616e-05;-6.0100215755128496e-05;1.0446869701358314;9.999950964271127;0.8335085783745767;0.015562171272740196;0.015562118314281592;0.7991987084997968;0.014891972894771193;0.7993557022163581
76.525944;1.0442934755659166;0.8347449259478852;0.7993514014628887;-6.200521628516259e-05;-5.9375370920257494e-05;1.0446869641916283;9.999952355104863;0.8335085175884586;0.015562167864067314;0.015562121021720915;0.7991976836036015;0.014891973561888948;0.7993547758410228
76.535944;1.0442931228049874;0.8347434354978743;0.7993503344053052;-6.311685883416693e-05;-6.0439945217741976e-05;1.0446869561398442;9.999953826616343;0.8335084597250018;0.015562164357407829;0.015562123713998404;0.7991966631438624;0.014891974157061786;0.7993538490765525
76.545944;1.0442940229661177;0.8347437141858004;0.7993499871507859;-6.225117772424855e-05;-5.961098737634801e-05;1.044686945426487;9.99995537899576;0.8335084046041501;0.01556216076378519;0.015562126391445089;0.7991956470080088;0.014891974671767363;0.799352921848043
76.555944;1.0442936670687473;0.8347418929907623;0.79934857511689;-6.225636961836925e-05;-5.961603453011953e-05;1.0446869316378518;9.999957012139312;0.8335083520866382;0.015562157095566145;0.015562129052665545;0.799194635093536;0.014891975098332497;0.7993519941413701
76.565944;1.0442936118322141;0.8347406720206666;0.7993474924476793;-6.260580003241541e-05;-5.9950699770930194e-05;1.0446869143884552;9.999958724240297;0.833508302081669;0.015562153364771875;0.015562131695531988;0.799193627268765;0.014891975429397622;0.7993510660074732
76.575944;1.0442935570068699;0.8347391118845015;0.7993460697533843;-6.184878109248629e-05;-5.922584249880555e-05;1.0446868931978106;9.999960511626757;0.8335082545429485;0.015562149582041381;0.015562134315990591;0.7991926233635813;0.014891975658006396;0.799350137518787
76.585944;1.0442932023039306;0.8347387774696379;0.7993460358077485;-6.261095932160035e-05;-5.9955761567633796e-05;1.0446878674988893;9.9999623701257;0.833508209437103;0.01556214575705923;0.015562136906497393;0.79919162314586;0.014891975778932707;0.7993492087526696
76.595944;1.0442941044390188;0.8347380010495937;0.7993446024614802;-6.209473790326787e-05;-5.946142962117078e-05;1.0446878367887396;9.999964296412225;0.8335081667168032;0.015562141899144347;0.015562139457670475;0.7991906262682114;0.014891975789511484;0.7993482798204274
76.605944;1.0442940557566476;0.834736473607411;0.7993431639572087;-6.133771782402673e-05;-5.8736565271709264e-05;1.0446878007166753;9.999966287948688;0.833508126311833;0.015562138016616415;0.015562141961533693;0.7991896322878033;0.014891975688078414;0.7993473508933586
76.615944;1.0442937091003515;0.8347350663260242;0.7993420550155812;-6.244935452539262e-05;-5.980111418536599e-05;1.04468775902563;9.999968341893785;0.8335080881225073;0.01556213411505307;0.015562144412538913;0.7991886407649205;0.014891975471232822;0.7993464221997688
76.625944;1.044293667081809;0.8347335622132781;0.7993406067030742;-6.169233342715239e-05;-5.9076245333822385e-05;1.044687711469418;9.999970454301037;0.8335080520473163;0.0155621301967046;0.015562146806757047;0.7991876513326863;0.014891975132680866;0.7993454939845159
76.635944;1.0442942810788651;0.8347340476375362;0.7993405480002737;-6.269530324964261e-05;-6.0036679125336566e-05;1.0446876577954045;9.99997261995655;0.8335080180159299;0.015562126262503199;0.01556214914080758;0.7991866637083734;0.014891974665000834;0.7993445664391164
76.645944;1.0442942463959688;0.8347325684158227;0.7993390910962598;-6.193827935598952e-05;-5.931180566056551e-05;1.0446875978176424;9.999974832275303;0.8335079859643769;0.015562122314040893;0.015562151410665723;0.7991856776772979;0.014891974062969984;0.7993436396262156
76.655944;1.0442942155005714;0.8347311023439877;0.7993376304724235;-6.118125488075367e-05;-5.858693080016893e-05;1.044687531514837;9.99997708315908;0.8335079558159357;0.015562118352966245;0.015562153611121066;0.7991846930744949;0.014891973325668368;0.7993427134508139
76.665944;1.04429388727453;0.8347297585016773;0.7993365011058328;-6.229288297288713e-05;-5.965146564340657e-05;1.0446874590539799;9.999979363111265;0.8335079275154021;0.015562114379775466;0.015562155736672384;0.7991837097727147;0.014891972456081648;0.7993417877277372
76.675944;1.044294817609483;0.8347301885367284;0.7993360937284945;-6.142719014353465e-05;-5.882247652469811e-05;1.0446883807878784;9.999981661483213;0.8335079010254738;0.015562110394851891;0.015562157782058971;0.7991827276693946;0.014891971459490056;0.7993408622696886
76.685944;1.0442947980297381;0.834729113518328;0.7993349589826217;-6.17766140548457e-05;-5.915711793790613e-05;1.0446882972927884;9.99998396654895;0.8335078762536388;0.015562106400190193;0.015562159740987245;0.7991817466722296;0.014891970342802539;0.7993399368791033
76.695944;1.0442944806418253;0.8347274626082335;0.7993334875200363;-6.178178242746419e-05;-5.916212238635097e-05;1.0446882093826066;9.999986265863434;0.8335078530025744;0.015562102398862632;0.01556216160534144;0.7991807666833202;0.01489196911464685;0.79933901130461
76.705944;1.0442944674363777;0.8347264164677991;0.7993323491256478;-6.21312030484356e-05;-5.949675997973602e-05;1.0446881180412455;9.999988547621056;0.8335078310197254;0.01556209839372132;0.015562163366373468;0.7991797875697266;0.014891967784355843;0.7993380852760444
76.715944;1.0442941557447158;0.8347247946477127;0.7993308747463047;-6.213636596730617e-05;-5.950175854478955e-05;1.0446880243578658;9.999990802201943;0.833507810120321;0.015562094387571081;0.015562165016262607;0.799178809130234;0.014891966361001544;0.7993371585884389
76.725944;1.044295101277272;0.8347252966918146;0.7993304589622835;-6.127066345504268e-05;-5.8672758591646344e-05;1.0446879295511515;9.999993022641261;0.8335077902685045;0.015562090383726758;0.015562166549002375;0.7991778311237293;0.01489196485428666;0.7993362311464451
76.735944;1.0442950956814727;0.8347242936351035;0.7993293177038223;-6.162007998314422e-05;-5.900739084412022e-05;1.0446878349647464;9.999995204242722;0.8335077715416712;0.01556208638644909;0.015562167960437606;0.7991768533468574;0.014891963275289992;0.7993353029293119
76.745944;1.0442947913648966;0.8347227139904143;0.7993278414521083;-6.162523555526204e-05;-5.901238089963383e-05;1.0446877419253124;9.99999734365935;0.8335077540216425;0.01556208240195977;0.015562169247121628;0.7991758756356654;0.014891961635643158;0.7993343739104491
76.755944;1.044294790628102;0.8347217377317299;0.7993266997117205;-6.197464905921844e-05;-5.9347009247202836e-05;1.044687651574091;9.99999943766698;0.8335077377225304;0.015562078439020494;0.01556217040508665;0.7991748977913475;0.014891959946592682;0.7993334440138918
76.765944;1.0442957458481117;0.8347222932188727;0.7993262826646718;-6.110893942341017e-05;-5.8518000845171295e-05;1.0446875647682856;10.000001482824516;0.833507722633099;0.015562074507688253;0.015562171430122977;0.7991739195583214;0.014891958218440677;0.7993325131426885
76.775944;1.044295448779974;0.8347207511871345;0.7993248058540122;-6.11140878603216e-05;-5.852298163703358e-05;1.0446884820553075;10.000003476245304;0.8335077088009781;0.015562070616904084;0.015562172319059072;0.7991729406874877;0.014891956459988457;0.7993315812169987
76.785944;1.0442954554710229;0.8347198106844989;0.7993236635698078;-6.146349783823525e-05;-5.8857603605992834e-05;1.044688403768498;10.0000054162975;0.8335076963373621;0.015562066772929728;0.015562173070347057;0.7991719610005106;0.014891954677994639;0.7993306481820612
76.795944;1.0442954648765808;0.8347185314179646;0.7993221866097369;-6.070645171572462e-05;-5.813270024854277e-05;1.0446883302071783;10.000007302526685;0.8335076853631849;0.015562062979163446;0.015562173683463897;0.7991709803975244;0.014891952876909498;0.7993297140040377
76.805944;1.044295175837475;0.8347184773902759;0.7993221038398034;-6.146859740095755e-05;-5.8862565493581134e-05;1.0446882617030377;10.000009135127705;0.8335076759662802;0.015562059236245934;0.015562174157936832;0.7991699988467778;0.014891951059687722;0.7993287786190412
76.815944;1.044296144146878;0.8347179800022291;0.7993206271419383;-6.095233279222873e-05;-5.836817433336365e-05;1.0446881985133432;10.000010914936817;0.8335076681964693;0.015562055542246697;0.015562174492860436;0.7991690163760504;0.01489194922947279;0.7993278418617681
76.825944;1.04429586015158;0.8347164886737449;0.7993191506304512;-6.095747132215407e-05;-5.837313901411321e-05;1.0446881407589141;10.000012643882796;0.8335076621126078;0.015562051893218043;0.015562174687373165;0.7991680330255395;0.014891947390398399;0.799326903488761
76.835944;1.04429587952747;0.8347155960204832;0.7993180090124827;-6.130687750875647e-05;-5.870775030067336e-05;1.0446880885226106;10.000014324582452;0.833507657861044;0.01556204828458476;0.01556217474189962;0.7991670487967989;0.014891945546302646;0.799325963265638
76.845944;1.0442959008272992;0.8347143617553914;0.799316532956083;-6.0549826962444925e-05;-5.798283579367644e-05;1.0446880418996543;10.000015959155261;0.8335076557198942;0.015562044713479906;0.015562174659238554;0.7991660636789355;0.014891943698801162;0.7993250210237292
76.855944;1.044296576183603;0.8347151120980164;0.799316451152335;-6.155274862090769e-05;-5.894320275246828e-05;1.04468800089359;10.000017548875379;0.8335076560413872;0.01556204117990491;0.015562174444793965;0.7991650777196742;0.014891941847170295;0.799324076687348
76.865944;1.044296600604418;0.8347138919616445;0.7993149754498436;-6.079569587137707e-05;-5.821828368799509e-05;1.0446889653219604;10.000019094944369;0.8335076591603636;0.015562037685802362;0.01556217410568911;0.7991640910422719;0.014891939989795959;0.7993231302544272
76.875944;1.04429662640762;0.8347130277050735;0.7993138346526507;-6.114510100227849e-05;-5.8552887904160065e-05;1.0446889347976598;10.00002059892743;0.8335076653754555;0.015562034233879144;0.015562173649088344;0.7991631037976176;0.014891938125300017;0.7993221817346192
76.885944;1.0442963522786852;0.8347115792364416;0.7993123596204873;-6.115023075634317e-05;-5.855783538423484e-05;1.04468890877533;10.000022062307862;0.8335076749662259;0.01556203082683083;0.015562173081342999;0.799162116095871;0.014891936252584663;0.7993212311255072
76.895944;1.0442973337784491;0.8347122457166255;0.7993119447940158;-6.0284506309313574e-05;-5.772879668868006e-05;1.0446888866810575;10.000023485920991;0.8335076882250211;0.015562027466816319;0.015562172408563144;0.7991601279298896;0.01489193437057248;0.7993192786049166
76.905944;1.0442970609582938;0.8347111571649748;0.7993108059115634;-6.139609213536429e-05;-5.8793263532362474e-05;1.0446888680367468;10.000024869486234;0.8335077054718999;0.015562024155669346;0.015562171637344448;0.7991591391246776;0.014891932478219204;0.7993183238361372
76.915944;1.0442970892496881;0.8347099641723782;0.7993093336178637;-6.063903712053697e-05;-5.806833495314978e-05;1.0446888524715514;10.000026211581382;0.8335077269812815;0.015562020895583764;0.015562170775437076;0.7991581493744349;0.014891930573984155;0.7993173669813227
76.925944;1.044297117115912;0.8347091240574123;0.7993081974059745;-6.0988441262888526e-05;-5.840293048329758e-05;1.0446888396279386;10.000027510528529;0.8335077529097313;0.015562017689295236;0.015562169832361666;0.7991571583417455;0.014891928655594584;0.7993164079893179
76.935944;1.0442968431277144;0.8347088028010239;0.7993077877780445;-6.064411792082567e-05;-5.807324004542538e-05;1.0446888291199556;10.000028764980481;0.8335077832926334;0.015562014539456973;0.015562168818847736;0.7991561657427101;0.014891926721574664;0.7993154467990045
76.945944;1.04429782302151;0.8347087293359788;0.7993066552513846;-6.123429712676722e-05;-5.8638340842002635e-05;1.0446888206473688;10.000029973532492;0.833507818016331;0.015562011448008901;0.015562167744615102;0.7991551714051437;0.014891924772578486;0.7993144833709795
76.955944;1.044297848392474;0.834707545348571;0.7993051902302322;-6.0477241106969714e-05;-5.7913405259036215e-05;1.0446888140863386;10.000031135155767;0.8335078567507402;0.015562008416027756;0.015562166615580466;0.7991541752812494;0.014891922811004274;0.7993135176437126
76.965944;1.0442975715341578;0.8347061210003591;0.7993037273306033;-6.048236094940506e-05;-5.791833034845525e-05;1.044689809393145;10.000032251015902;0.8335078989207622;0.015562005443842923;0.01556216543253735;0.7991531774003638;0.01489192084024266;0.7993125494848271
76.975944;1.044297594604151;0.8347063931188264;0.7993036608230714;-6.048231885206655e-05;-5.791829420972903e-05;1.0446898064604822;10.000033325313659;0.8335079437464036;0.015562002531802132;0.01556216419243021;0.7991521778327937;0.014891918864474963;0.7993115787281005
76.985944;1.0442985698631737;0.8347059706672029;0.7993022023458926;-5.996603481248561e-05;-5.7423860220981173e-05;1.0446898051001925;10.000034364063227;0.8335079903415109;0.01556199968117059;0.015562162891170295;0.7991511766980207;0.014891916889018069;0.7993106052335862
76.995944;1.0442982888918262;0.8347048931879338;0.7993010806274714;-6.107761219618505e-05;-5.848830374683282e-05;1.044689805093281;10.000035373585233;0.8335080378118777;0.015561996893519113;0.0155621615256045;0.7991501741773211;0.014891914920489458;0.7993096289038368
77.005944;1.0442983074515173;0.8347037047859899;0.7992996264159282;-6.0320554404601876e-05;-5.776335902381935e-05;1.0446898062192342;10.000036359897948;0.8335080853018347;0.015561994169523953;0.015562160093745208;0.7991491705161332;0.014891912966022732;0.7993086496930515
77.015944;1.0442980229911638;0.8347022727053884;0.7992981740898537;-6.032566820342267e-05;-5.776827050728957e-05;1.0446898082793485;10.000037328654525;0.8335081320079741;0.015561991509024233;0.015562158594411202;0.799148166036148;0.014891911032279584;0.7993076676166302
77.025944;1.0442980375013453;0.834702533900258;0.7992981178275954;-6.0325628161362826e-05;-5.776822818401123e-05;1.0446898110845229;10.000038285318062;0.8335081771755668;0.015561988911616113;0.015562157026733357;0.7991471611543672;0.01489190912511337;0.7993066826926605
77.035944;1.0442990030717108;0.834702097633719;0.7992966692823125;-5.980933997749791e-05;-5.7273781707874435e-05;1.0446898144419947;10.000039235073071;0.8335082200882828;0.015561986377243308;0.015562155389700934;0.7991461563589825;0.014891907249733407;0.7993056948528957
77.045944;1.0442987111300808;0.8347010039003367;0.799295557242359;-6.092091380905319e-05;-5.833821171301345e-05;1.0446898182115207;10.000040182363822;0.8335082600254473;0.015561983907286601;0.015562153682286826;0.7991461521430898;0.014891905411060759;0.799305703775339
77.055944;1.0442987173343685;0.8346997972855672;0.7992941125655232;-6.016385649081399e-05;-5.7613256930401934e-05;1.0446898223553605;10.000041130777433;0.8335082961698608;0.01556198150522756;0.015562151903931025;0.7991451489476895;0.01489190361418566;0.7993047096538048
77.065944;1.0442987203042529;0.8347000421164842;0.7992940639389816;-6.016382042531403e-05;-5.7613208488745953e-05;1.0446908269412434;10.00004208314656;0.8335083275753917;0.015561979175664004;0.015562150054820822;0.7991441471285813;0.014891901865054857;0.7993037121826537
77.075944;1.0442993722670164;0.8346993477550123;0.7992926229623033;-6.0409699125625255e-05;-5.784860423054065e-05;1.0446908320891681;10.000043041652386;0.8335083532624241;0.015561976922506975;0.015562148135637551;0.7991431469657393;0.014891900171435617;0.7993027112452139
77.085944;1.0442993682579453;0.8346981271377993;0.7992911838871831;-5.965264384994308e-05;-5.712364300101454e-05;1.0446908378474222;10.000044008440096;0.8335083723616891;0.015561974748376594;0.01556214614695536;0.7991421487314353;0.014891898543369133;0.7993017067748125
77.095944;1.0442993606366922;0.8346972510451769;0.7992900812236894;-6.000205358060824e-05;-5.7458207946179215e-05;1.0446908441122946;10.000044986439622;0.8335083842182985;0.015561972655644893;0.015562144088852523;0.7991411527653435;0.014891896992445303;0.7993006987771727
77.105944;1.0442990482647656;0.8346968863600782;0.7992897051372738;-5.965772502931695e-05;-5.712847627711596e-05;1.0446908506567356;10.000045979536276;0.8335083884104593;0.015561970647732853;0.015562141961340915;0.7991401594913743;0.014891895530471393;0.799299687282155
77.115944;1.0442990335195934;0.8346960007266485;0.7992886058146506;-6.0007137082093333e-05;-5.746303789506378e-05;1.0446908572139753;10.000046991700799;0.8335083846797731;0.01556196872937565;0.015562139765602735;0.7991391693700611;0.014891894168085215;0.7992986723161172
77.125944;1.0442999688655183;0.8346955233673863;0.7992871734336285;-5.9490850786052795e-05;-5.696856900069566e-05;1.0446908635310201;10.000048025869447;0.8335083728428554;0.015561966905484632;0.015562137504711823;0.7991381828076348;0.014891892913685048;0.7992976539325616
77.135944;1.0442996459859442;0.8346943884171131;0.7992860772350104;-6.060242713315699e-05;-5.8032975531698325e-05;1.044690869362199;10.000049084065022;0.8335083527765564;0.015561965179288508;0.015562135183082615;0.7991372000672788;0.014891891772953456;0.7992966321876968
77.145944;1.044299620749622;0.8346942475702124;0.7992857076314215;-5.9495939309379564e-05;-5.69733898246641e-05;1.0446908744857797;10.000050168134587;0.8335083244692071;0.015561963551112485;0.01556213280565612;0.7991362212527007;0.014891890748426818;0.7992956070690441
77.155944;1.0442992909075042;0.8346927562703673;0.7992842800574695;-5.950105160243123e-05;-5.69782653161076e-05;1.0446908787046743;10.000051279515878;0.8335082880379928;0.015561962018169154;0.015562130377425721;0.7991352463807924;0.014891889839248279;0.7992945784917402
77.165944;1.0443002124718619;0.8346926145968471;0.799283188694177;-6.009122941232031e-05;-5.754331811121976e-05;1.0446918817542965;10.00005241863366;0.8335082436743626;0.01556196057472905;0.01556212790293526;0.7991342754679908;0.014891889041887246;0.7992935463529015
77.175944;1.044300177285691;0.8346913591062874;0.799281764236106;-5.9334181479172616e-05;-5.681834661999196e-05;1.0446918832563115;10.000053584808773;0.8335081915803776;0.015561959212858823;0.015562125385891135;0.7991333085432875;0.014891888350781979;0.7992925105643776
77.185944;1.0442998379623516;0.834691316997347;0.7992817352891393;-6.009631987658882e-05;-5.7548133146091814e-05;1.0446918828297078;10.000054776380534;0.8335081319493365;0.015561957924186553;0.015562122829395135;0.7991323456290791;0.014891887757728895;0.7992914710319722
77.195944;1.0442997970717236;0.8346900582664329;0.7992803134920234;-5.9339272227474865e-05;-5.682316165182286e-05;1.0446918802932756;10.000055991181526;0.8335080649777856;0.015561956702084103;0.015562120236335101;0.7991313867788891;0.014891887251613627;0.7992904276273911
77.205944;1.0442997537242236;0.8346891475073323;0.7992792272293875;-5.968869060686178e-05;-5.7157720153744304e-05;1.0446918758206645;10.000057227579846;0.8335079908909212;0.01556195554318128;0.015562117609500083;0.7991304320877531;0.014891886820119282;0.7992893802000051
77.215944;1.044300360490051;0.8346884070218913;0.7992778068287653;-5.9934556009140346e-05;-5.73930834128906e-05;1.0446918699178651;10.000058485204741;0.8335079099720014;0.015561954447066258;0.015562114952557157;0.7991294815676185;0.014891886452210835;0.799288328593164
77.225944;1.0443003125240162;0.8346882495869163;0.7992774462789547;-5.882807167900749e-05;-5.6333501552179086e-05;1.0446918632432889;10.000059764545941;0.8335078225737714;0.015561953413782467;0.015562112271463884;0.7991285350206014;0.014891886139368055;0.7992872726630355
77.235944;1.044300262195843;0.8346873327453396;0.7992763609604497;-5.9177489748690745e-05;-5.666806272863899e-05;1.0446918564114052;10.000061065831948;0.8335077291182417;0.015561952441348947;0.015562109574121753;0.7991275920767326;0.014891885875105986;0.7992862123379115
77.245944;1.0442999083478253;0.8346858229699141;0.7992749412037482;-5.9182593431223503e-05;-5.6672933349272675e-05;1.0446918498696551;10.000062388114072;0.833507630097845;0.015561951526211417;0.015562106868939085;0.7991266523638941;0.014891885653824707;0.7992851476607723
77.255944;1.0442998533434344;0.8346849002414741;0.7992738564766185;-5.953201034934e-05;-5.7007496390714826e-05;1.044692843902564;10.000063729380338;0.8335075260620237;0.015561950665729617;0.0155621041639506;0.79912571569029;0.014891885470042675;0.7992840787468432
77.265944;1.044300448524671;0.834685252332887;0.7992734970957822;-5.942843144458036e-05;-5.690824600303558e-05;1.0446928387784322;10.000065087615505;0.833507417586589;0.01556194985939813;0.015562101466013264;0.7991247820944922;0.01489188531856552;0.7992830056969765
77.275944;1.0443003890858504;0.8346843218723495;0.7992724135364871;-5.977784655759228e-05;-5.724281044069489e-05;1.0446928348831515;10.000066461214239;0.8335073052396632;0.015561949107794954;0.015562098779995655;0.7991238517015955;0.014891885195761739;0.7992819285378563
77.285944;1.0443003275476799;0.8346830373614892;0.7992709963244897;-5.902079332766672e-05;-5.651784609844075e-05;1.0446928326554215;10.000067848322027;0.8335071895639662;0.015561948411111668;0.015562096108735478;0.7991229245590352;0.01489188510034464;0.7992808472119561
77.295944;1.0442999628997225;0.8346818564865531;0.7992699149815475;-6.01323549710055e-05;-5.758224646922026e-05;1.0446928323984344;10.00006924723263;0.8335070710894033;0.015561947769224508;0.01556209345362738;0.7991220006125027;0.014891885032082533;0.7992797616263431
77.305944;1.0443008510879022;0.8346824301940207;0.7992695602929443;-5.926661917662479e-05;-5.675316225634832e-05;1.0446928342089057;10.00007065806085;0.8335069503160734;0.01556194718300467;0.015562090815514799;0.799121079757224;0.014891884990292932;0.799278671762807
77.315944;1.044300783747234;0.8346811297918224;0.7992681481951731;-5.850956146684059e-05;-5.6028200778864786e-05;1.044692838064101;10.000072082946064;0.8335068276424503;0.015561946654998259;0.015562088195762613;0.7991201618690211;0.014891884973777931;0.7992775777952514
77.325944;1.0443004132050497;0.8346799326093863;0.7992670731110753;-5.9621117433635784e-05;-5.7092602000421567e-05;1.0446928438824483;10.000073524384993;0.8335067033299425;0.01556194618849738;0.015562085597279122;0.7991192468128793;0.014891884980952627;0.7992764801167482
77.335944;1.0443003417310668;0.8346786214479878;0.7992656661201459;-5.8864057142450525e-05;-5.636764278349014e-05;1.0446928515120775;10.000074984027716;0.8335065775429132;0.015561945785697934;0.0155620830252156;0.7991183344464049;0.014891885009813043;0.799275379238366
77.345944;1.0443002682082323;0.8346787611279042;0.7992656559466151;-5.886403395874203e-05;-5.6367608578039536e-05;1.0446928607337047;10.000076462716152;0.8335064504558132;0.015561945446230354;0.015562080486355835;0.7991174246157855;0.01489188505845811;0.7992742756532313
77.355944;1.044300845054659;0.8346779614773203;0.799264254209406;-5.9109864526841614e-05;-5.66029659311063e-05;1.0446938712553242;10.000077960877995;0.8335063223737972;0.015561945167046435;0.01556207798717052;0.7991165171464357;0.014891885125828388;0.7992731697938728
77.365944;1.0443007673322873;0.8346769851833636;0.7992631897423266;-5.945926991665682e-05;-5.693754218687391e-05;1.0446938826867533;10.000079479029743;0.8335061937308873;0.015561944943616948;0.015562075532019064;0.7991156118456884;0.01489188521195526;0.799272062053064
77.375944;1.0443006873541947;0.8346767612910521;0.7992628527104886;-5.835277457357731e-05;-5.587798275555993e-05;1.0446938945440172;10.000081018208581;0.8335060649798463;0.015561944771580518;0.015562073122233474;0.7991147085317132;0.014891885317777617;0.7992709527413242
77.385944;1.0443003038089993;0.8346751855477168;0.7992614584891596;-5.8357849686331816e-05;-5.5882857292476617e-05;1.0446939063028915;10.000082579507893;0.8335059365220858;0.015561944648026783;0.01556207075723506;0.7991138070681292;0.01489188544562447;0.7992698420277763
77.395944;1.0443011724077915;0.8346749575486125;0.7992604011920899;-5.8947998721931595e-05;-5.644792050856574e-05;1.0446939174731842;10.000084163212051;0.8335058087133232;0.015561944571495859;0.015562068437384585;0.7991129073717068;0.014891885599769566;0.79926872998226
77.405944;1.0443010847466658;0.8346736135410134;0.799259011501653;-5.819092960769417e-05;-5.5722971283530255e-05;1.044693927617116;10.000085768905077;0.8335056818994124;0.015561944540808103;0.015562066164525382;0.799112009386154;0.014891885784617179;0.7992676166433273
77.415944;1.0443006931589374;0.834673480404138;0.799259018026354;-5.8953041377849534e-05;-5.645277331810371e-05;1.0446939362862069;10.000087396191871;0.8335055564360138;0.015561944553969575;0.015562063939721477;0.799111113028398;0.014891886001520667;0.799266502001519
77.425944;1.0443005997640038;0.8346721279889766;0.7992576325637147;-5.819597084360897e-05;-5.5727825986827e-05;1.0446939429507414;10.000089044895017;0.833505432653683;0.01556194460772179;0.015562061762362703;0.7991102181810174;0.014891886247475805;0.7992653859666687
77.435944;1.044300202006598;0.8346708803068263;0.7992565837643593;-5.930750816316108e-05;-5.6792233475040375e-05;1.0446939470089471;10.000090714564157;0.8335053107988569;0.015561944697549861;0.015562059631721121;0.7991093247663623;0.014891886516084871;0.7992642684203112
77.445944;1.044301055397278;0.8346702822953702;0.7992552025829426;-5.879118017224571e-05;-5.629776698353925e-05;1.0446939478932862;10.000092403710033;0.8335051910040242;0.015561944818317996;0.015562057549300021;0.7991084327672462;0.014891886799839141;0.7992631492823762
77.455944;1.0443009512785046;0.8346703743754549;0.799255217889079;-5.879115368195551e-05;-5.62977519425406e-05;1.0446949452159995;10.000094109693485;0.8335050732998396;0.01556194496603373;0.015562055520255547;0.799107542159091;0.014891887092481333;0.7992620284908276
77.465944;1.0443005418131917;0.8346687661441471;0.7992538415181393;-5.879621656039084e-05;-5.630262764179468e-05;1.0446949388673394;10.00009582975504;0.8335049576630911;0.015561945139507191;0.015562053552120987;0.7991066528753853;0.01489188738934711;0.7992609059494706
77.475944;1.0443004290784805;0.8346673948412372;0.7992524678404486;-5.803914440394123e-05;-5.557768485079295e-05;1.0446949289906764;10.000097562063724;0.8335048440638742;0.015561945339759764;0.015562051651745557;0.7991057648159133;0.014891887685844981;0.7992597815288024
77.485944;1.044300311712702;0.8346663689142945;0.7992514315033731;-5.838854499368102e-05;-5.5912276028762174e-05;1.044694915824703;10.000099305937137;0.8335047324952323;0.01556194556825943;0.015562049823385047;0.7991048778661135;0.01489188797635237;0.7992586551054828
77.495944;1.0443008418764637;0.8346666171314946;0.7992511228515792;-5.828492052782893e-05;-5.581302657191192e-05;1.0446948995023928;10.000101061590065;0.8335046230015655;0.015561945826851081;0.01556204806877877;0.7991039919440722;0.014891888253889244;0.7992575265710339
77.505944;1.0443007143778051;0.8346655823603997;0.7992500922206197;-5.8634320968716816e-05;-5.614761873305203e-05;1.0446948799619091;10.000102829843035;0.8335045157040367;0.015561946118857481;0.015562046388493548;0.7991031070429669;0.01489188850988678;0.7992563958103072
77.515944;1.0443005813307866;0.8346641933756254;0.7992487299297315;-5.7877248502147864e-05;-5.5422678684649495e-05;1.044694857033655;10.000104611977306;0.833504410819004;0.015561946448983796;0.015562044783409478;0.7991032232498335;0.014891888734924818;0.7992562625489321
77.525944;1.0443001412988189;0.834662908158713;0.7992477051831229;-5.898877865605594e-05;-5.648708541450317e-05;1.0446948305831327;10.00010640940214;0.8335043086353364;0.015561946822228969;0.015562043254476689;0.7991023407594062;0.01489188892079393;0.7992551270935783
77.535944;1.0443009499600677;0.8346633779588003;0.7992474084328052;-5.812302029799554e-05;-5.565801948737238e-05;1.044694800586599;10.000108222880588;0.8335042094384801;0.01556194724302183;0.015562041801475537;0.7991014598465801;0.014891889061909896;0.7992539892817505
77.545944;1.0443007990142594;0.8346623237440988;0.7992463897498017;-5.847242118122981e-05;-5.599261246258263e-05;1.044694767112414;10.000110051786296;0.8335041134720854;0.015561947715000251;0.015562040423184244;0.7991005807569003;0.014891889154928359;0.7992528491148244
77.555944;1.0443003410918263;0.8346606745283429;0.7992450392239283;-5.8477474589150405e-05;-5.599748255853898e-05;1.0446957302810551;10.00011189385811;0.8335040209695173;0.01556194824191207;0.015562039118128384;0.7990997035980599;0.014891889198330056;0.7992517065301522
77.565944;1.044300178843379;0.8346603675584449;0.7992447507801954;-5.737097820276826e-05;-5.4937942654680746e-05;1.0446956903349909;10.000113745646518;0.8335039321580824;0.015561948828660984;0.015562037884599148;0.7990988283549401;0.0148918891929798;0.7992505613868529
77.575944;1.0443000116509973;0.8346592983763349;0.7992437395256309;-5.772037856645317e-05;-5.527253510565377e-05;1.0446956477385172;10.0001156034615;0.8335038472068471;0.015561949481099655;0.015562036720808838;0.799097954986279;0.014891889142104367;0.7992494134758992
77.585944;1.0443004925582426;0.8346583958327873;0.799242395368378;-5.796616334944283e-05;-5.550787326090943e-05;1.0446956030944583;10.000117464043088;0.8335037661835736;0.015561950205173;0.015562035625789398;0.7990970834810863;0.01489188904999554;0.7992482625421267
77.595944;1.0443003173358225;0.8346573159237356;0.7992413873169961;-5.8315562467491636e-05;-5.584246487152856e-05;1.044695556928633;10.000119324331084;0.8335036890534983;0.015561951005679087;0.015562034600248015;0.7990962138416086;0.014891888920740658;0.7992471083329379
77.605944;1.0443001391519662;0.8346569877224509;0.7992411053915557;-5.7209064745530925e-05;-5.4782925446853914e-05;1.044695509574667;10.000121180827167;0.8335036157189374;0.015561951884782448;0.0155620336460814;0.7990953460060258;0.014891888757876701;0.7992459506589461
77.615944;1.0442996576525254;0.8346556564883775;0.7992400995135555;-5.8320585701964566e-05;-5.584732355740862e-05;1.0446954612390706;10.000123029535116;0.8335035460717845;0.015561952841691411;0.01556203276521661;0.7990944797603472;0.014891888564504204;0.7992447894022238
77.625944;1.0442994759008264;0.834654211406919;0.7992387600581938;-5.756350756633493e-05;-5.512238070229051e-05;1.0446954121351621;10.00012486658273;0.8335034800194749;0.015561953873644396;0.015562031959514996;0.7990936147141201;0.014891888343631067;0.7992436244775271
77.635944;1.0442999459111155;0.8346536320344125;0.7992377560571036;-5.8915757074573396e-05;-5.641724454830507e-05;1.0446953625505881;10.000126688985238;0.8335034174941401;0.015561954976964994;0.01556203123162602;0.7990927503386862;0.014891888099181853;0.799242455854408
77.645944;1.0442997633098918;0.8346532833292845;0.7992374779260837;-5.780925767584885e-05;-5.535770544727282e-05;1.0446953128301748;10.00012849510045;0.8335033584901612;0.015561956148210638;0.015562030586373787;0.7990918860171783;0.014891887836960625;0.799241283639617
77.655944;1.0442995808718691;0.8346518233606605;0.7992361410734594;-5.7052177255218114e-05;-5.4632761284362624e-05;1.0446962633149757;10.000130284444445;0.8335033031353953;0.015561957385395746;0.015562030031787225;0.7990910210965904;0.014891887564612127;0.7992401081021
77.665944;1.044299097714564;0.8346504676279005;0.7992351395907749;-5.8163691427250604e-05;-5.5697153190608696e-05;1.0446962142858325;10.000132056824885;0.833503251718166;0.015561958687281139;0.015562029578019818;0.7990901549297588;0.014891887291265893;0.7992389296261574
77.675944;1.0442998699141297;0.8346508676932872;0.7992348639833611;-5.729792132823389e-05;-5.486807951828395e-05;1.0446961659957112;10.00013381147486;0.8335032046228913;0.015561960051218737;0.01556202923500128;0.7990892868816016;0.014891887027277447;0.7992377486604981
77.685944;1.0442996893714631;0.834649744733631;0.7992338644382345;-5.764731699221457e-05;-5.5202668411023956e-05;1.044696118741121;10.000135546931611;0.8335031622420562;0.015561961472733348;0.015562029010967064;0.7990884163451193;0.014891886783542111;0.7992365656984897
77.695944;1.0442992087261163;0.8346480279511194;0.7992325312979138;-5.765235071051769e-05;-5.520752034728598e-05;1.0446960727980514;10.000137261591606;0.8335031249065328;0.015561962946279598;0.015562028911977903;0.7990875427944324;0.014891886570461768;0.7992353812830839
77.705944;1.0442990303845006;0.834646897755927;0.7992315338971944;-5.8001745912661555e-05;-5.554210766729811e-05;1.0446960282488926;10.000138954181095;0.8335030928363947;0.015561964465050817;0.015562028941954737;0.7990866658054951;0.01489188639729339;0.799234195985093
77.715944;1.0442988532592343;0.8346465211797289;0.7992312626060628;-5.689524713855419e-05;-5.448256634632548e-05;1.0446959849428983;10.000140623411669;0.833503066168785;0.015561966020399744;0.015562029103295131;0.7990857850378861;0.014891886272122038;0.7992330103489156
77.725944;1.0442993298184982;0.8346459056386358;0.7992302675467957;-5.8247483353782326e-05;-5.577741265361795e-05;1.044695942671062;10.000142267590453;0.8335030450348889;0.01556196760168071;0.01556202939766005;0.7990849002273778;0.01489188620207101;0.799231824883835
77.735944;1.044299155244445;0.8346444162136067;0.7992289392591484;-5.7490400172839195e-05;-5.505246150890134e-05;1.0446959013709385;10.00014388500141;0.8335030295620717;0.01556196919714105;0.015562029826122948;0.7990850111795544;0.014891886194341904;0.7992316399191222
77.745944;1.044298982156118;0.8346443798734771;0.7992290064650777;-5.749038097927926e-05;-5.5052454442697226e-05;1.0446958612097281;10.000145473942764;0.8335030198221893;0.0155619707963831;0.015562030388851646;0.7990841177548975;0.01489188625806268;0.7992304562802509
77.755944;1.0442985096178967;0.8346426444481726;0.7992276809259229;-5.749541026838526e-05;-5.505729635617712e-05;1.044695822544796;10.000147032082143;0.8335030158171176;0.01556197239272475;0.015562031085451076;0.79908321983756;0.014891886404655257;0.7992292742260011
