time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.765944;1.0442983400657413;0.83464114768442;0.7992263568627637;-5.673832810855853e-05;-5.433234235604725e-05;1.0446967858504388;10.000148556501983;0.8335030174742872;0.015561973983315408;0.015562031915772115;0.7990823172795579;0.014891886645991493;0.799228094196355
77.775944;1.0442991261773011;0.8346407607283984;0.7992253687469419;-5.73284490548053e-05;-5.489738442958124e-05;1.0446967516768142;10.000150044461947;0.8335030246508036;0.015561975567304794;0.01556203287937859;0.7990814098762933;0.014891886992608943;0.7992269166863861
77.785944;1.0442986600152357;0.8346401264568802;0.799225106918645;-5.698406214916942e-05;-5.456762980289895e-05;1.0446967205694477;10.00015149340898;0.8335030371869766;0.015561977143915396;0.015562033973423595;0.7990804974104293;0.014891887453401352;0.7992257422149464
77.795944;1.044298497826884;0.8346389742508882;0.7992241216643713;-5.733346088368777e-05;-5.490220868734088e-05;1.0446966929272379;10.000152900207896;0.8335030549622782;0.01556197871149627;0.015562035191119693;0.7990795796900626;0.01489188803579934;0.7992245712916237
77.805944;1.0442983387722293;0.8346374708353744;0.7992228034514707;-5.6576380937993276e-05;-5.4177250205528015e-05;1.0446966689539192;10.000154261045614;0.8335030779046573;0.015561980267569215;0.015562036522520292;0.7990786565279577;0.014891888745777656;0.7992234044314762
77.815944;1.0442978818565825;0.8346360740348915;0.7992218215525225;-5.768788794069134e-05;-5.5241616335503876e-05;1.0446966487860232;10.000155572191055;0.8335031059508567;0.015561981809440515;0.015562037957078669;0.7990777277258563;0.01489188958801234;0.7992222421779662
77.825944;1.0442986829940053;0.834636434795905;0.7992215664240789;-5.682211747119326e-05;-5.441252489131926e-05;1.044696632662174;10.000156830343414;0.8335031390090378;0.01556198333433618;0.015562039485726277;0.7990767931074291;0.014891890566094242;0.7992210851039598
77.835944;1.0442985340058575;0.8346352738533634;0.7992205879691683;-5.717152061680258e-05;-5.47471002955263e-05;1.0446966209736857;10.000158032282632;0.8335031770017394;0.015561984838862378;0.015562041101054197;0.7990758525604238;0.014891891682483376;0.7992199337898366
77.845944;1.0442980875280095;0.8346335200874054;0.7992192761436138;-5.717654730797443e-05;-5.475192411715635e-05;1.044696614222793;10.000159174859627;0.8335032199139538;0.0155619863192382;0.015562042796891955;0.7990749060503298;0.014891892937993628;0.7992187887884075
77.855944;1.0442979459806228;0.8346334601458101;0.7992193593229732;-5.717654077776006e-05;-5.4751911145981876e-05;1.0446966129856534;10.000160255555562;0.8335032677228241;0.015561987772601963;0.015562044568668743;0.7990739536003736;0.01489189433152583;0.7992176505693213
77.865944;1.0442987619273167;0.8346327036931666;0.7992180487173081;-5.6660183141124414e-05;-5.425740331174124e-05;1.0446976178496874;10.00016127279869;0.833503320301307;0.015561989197901248;0.015562046413643104;0.7990729952613569;0.014891895861071798;0.7992165194648277
77.875944;1.0442983271946986;0.8346309419612642;0.7992167379944446;-5.6665208745901295e-05;-5.426222300254517e-05;1.04469762931641;10.000162225897403;0.8335033774128201;0.015561990595677777;0.015562048330442037;0.7990720311011223;0.014891897525487145;0.7992153956602963
77.885944;1.0442981977697818;0.834629768302245;0.7992157614753617;-5.7014615288689193e-05;-5.4596796767503365e-05;1.0446976477373853;10.000163114971988;0.8335034387527572;0.015561991966600986;0.015562050319306986;0.79907106120233;0.01489189932558797;0.799214279217706
77.895944;1.0442980726357451;0.8346293501106088;0.7992155092240525;-5.590813047179342e-05;-5.353724796529095e-05;1.0446976732859856;10.000163940770246;0.833503504004525;0.015561993308818647;0.015562052383159636;0.7990700856551621;0.01489190126336487;0.799213170126991
77.905944;1.0442976507394097;0.8346279329399457;0.7992145311417483;-5.701963754796538e-05;-5.4601604991918644e-05;1.0446977059754097;10.000164704457049;0.8335035729034855;0.015561994616499597;0.015562054528111135;0.7990701045675497;0.014891903340026583;0.799213068196564
77.915944;1.0442984879723725;0.834627168357563;0.799213217646724;-5.6503277550406565e-05;-5.4107095314570156e-05;1.0446977457195696;10.000165407774306;0.8335036452581496;0.015561995880655294;0.015562056762160556;0.7990691181026277;0.01489190555527033;0.7992119737626161
77.925944;1.0442983760041566;0.834627097115924;0.7992132974371485;-5.650327709570794e-05;-5.410708798507255e-05;1.044697792395972;10.000166053215045;0.8335037209269196;0.015561997089862618;0.015562059091655617;0.7990681265222636;0.01489190790796175;0.7992108866093036
77.935944;1.044297967120329;0.8346253291690471;0.7992119821784341;-5.650829950770684e-05;-5.411190679225815e-05;1.0446978459247214;10.000166643671797;0.8335037998165216;0.015561998231250982;0.015562061518880533;0.7990671301948238;0.014891910396380376;0.7992098066246445
77.945944;1.0442978633300022;0.8346241516195433;0.7992110006261252;-5.685770815227474e-05;-5.4446485735502805e-05;1.0446979062884683;10.000167181858949;0.8335038819175408;0.015561999293078884;0.015562064043693317;0.799066129553385;0.01489191301771801;0.7992087336250495
77.955944;1.0442974621582946;0.8346223847105373;0.7992096834598028;-5.6862728668639626e-05;-5.445130441444559e-05;1.044697973363675;10.000167670340689;0.833503967290198;0.01556200026607174;0.015562066666039653;0.7990651250272257;0.014891915767596613;0.7992076673954133
77.965944;1.044298319217469;0.8346230779072379;0.7992097593891372;-5.7103443410076775e-05;-5.4681752657321505e-05;1.0446990466911417;10.000168112151378;0.833504055966354;0.015562001142037579;0.01556206938617821;0.7990641169725723;0.014891918640342469;0.7992066077549859
77.975944;1.0442982259046807;0.8346215552714742;0.7992084400597032;-5.6346369196773555e-05;-5.395679612169874e-05;1.044699125451315;10.000168510769633;0.833504147880976;0.015562001912346142;0.015562072203831628;0.7990631056666344;0.014891921630370772;0.7992055546289335
77.985944;1.0442978342469753;0.8346197948198141;0.7992071194739934;-5.635138839409551e-05;-5.396161520124516e-05;1.0446992086644278;10.000168869133166;0.8335042429028414;0.015562002568432827;0.015562075117602048;0.7990620913835714;0.014891924733422787;0.7992045080888976
77.995944;1.0442977460143723;0.8346197345290056;0.7992071918684912;-5.635139443662618e-05;-5.396161866119584e-05;1.044699295397008;10.00016918903964;0.833504340904558;0.015562003103676753;0.015562078124078638;0.7990610744574641;0.014891927946471912;0.7992034682991869
78.005944;1.0442976596781814;0.8346182224171841;0.7992058690184392;-5.559432293313206e-05;-5.323666574835505e-05;1.0446993848462047;10.000169471415926;0.8335044418123735;0.01556200351443274;0.015562081217057601;0.7990600552670406;0.014891931266757556;0.7992024353664742
78.015944;1.0442982274125703;0.8346175854629432;0.7992048796257314;-5.694653611841787e-05;-5.453147234147608e-05;1.0446994763696764;10.000169716299473;0.8335045456052329;0.015562003799420566;0.015562084388346255;0.799059034175082;0.014891934690530066;0.799201409241912
78.025944;1.0442981441306556;0.8346171887000987;0.7992046142340232;-5.5840060630609346e-05;-5.3471940971401055e-05;1.044699569483586;10.000169922131947;0.8335046522761811;0.015562003958432139;0.015562087629498619;0.7990580114650591;0.014891938212193223;0.7992003897619325
78.035944;1.0442980622484273;0.8346160393370642;0.7992036228353857;-5.618947640755959e-05;-5.3806530484843396e-05;1.04469966381879;10.000170085542328;0.8335047618310991;0.015562003991208606;0.015562090932963379;0.7990569873119794;0.014891941824609355;0.7991993766999761
78.045944;1.0442976806292703;0.834614304216903;0.7992022956407963;-5.619449559654116e-05;-5.381135100415299e-05;1.0446997591180256;10.000170202410004;0.8335048743308708;0.015562003896960441;0.01556209429282097;0.7990559618477603;0.014891945519900054;0.7991983697668399
78.055944;1.0442976014319005;0.8346131633449477;0.7992013017300966;-5.654391255886771e-05;-5.4145941702895815e-05;1.0446998552926896;10.000170269183432;0.8335049898651136;0.015562003674425434;0.015562097705236725;0.7990559353013609;0.014891949289929922;0.7991983684403193
78.065944;1.0442984769444055;0.8346135455430282;0.799201031286959;-5.5678147192064565e-05;-5.3316858666955867e-05;1.0446999524514349;10.000170283376843;0.8335051084382571;0.015562003321958095;0.015562101167727155;0.7990549080816809;0.014891953127170749;0.799197372654173
78.075944;1.044298098676411;0.8346121715507803;0.799200034333478;-5.6789651604894704e-05;-5.438121767981438e-05;1.0447010508125565;10.000170243822094;0.8335052299031626;0.015562002837576396;0.015562104677659729;0.7990538807207812;0.014891957025813989;0.79919638177006
78.085944;1.0442980223010858;0.8346106923439119;0.7991987013588048;-5.6032583472203985e-05;-5.365626909276564e-05;1.044701150557315;10.000170150724044;0.8335053539694218;0.015562002219077446;0.015562108231373575;0.7990528537464034;0.014891960981419467;0.7991953953583933
78.095944;1.0442979465721058;0.8346106723847723;0.7991987610194259;-5.603260048093073e-05;-5.3656283852752795e-05;1.0447012517690337;10.000170004902724;0.8335054801951044;0.015562001464187215;0.01556211182400132;0.7990518275976046;0.014891964989545021;0.7991944130941591
78.105944;1.0442985237728006;0.8346097213392735;0.7991974249484066;-5.627832033293124e-05;-5.389154314055518e-05;1.0447013544488586;10.00016980700145;0.8335056079842588;0.015562000570886107;0.015562115449499233;0.7990508026064719;0.014891969045248732;0.7991934347291443
78.115944;1.044298448614174;0.8346086019598499;0.7991964218056546;-5.662773965942218e-05;-5.422613568644652e-05;1.0447014585315713;10.000169557301;0.8335057366994275;0.0155619995379563;0.015562119100657319;0.7990497790169973;0.014891973143089689;0.7991924600134127
78.125944;1.0442983730164623;0.8346071370768601;0.7991950821966206;-5.58706718049283e-05;-5.350118816825551e-05;1.044701563899146;10.000169255937854;0.8335058658334505;0.01556199836514197;0.015562122769061206;0.7990487570392132;0.014891977277004028;0.7991914886257488
78.135944;1.0442979952855163;0.8346065421291053;0.7991948000894628;-5.552628456208148e-05;-5.3171427090198104e-05;1.0447016704101497;10.000168903390886;0.833505995023003;0.0155619970529865;0.015562126445170804;0.7990477369254911;0.014891981440140293;0.7991905201664095
78.145944;1.0442979172216633;0.8346054352289024;0.7991937909992249;-5.587570457204184e-05;-5.35060207017089e-05;1.0447017779305714;10.00016850065979;0.8335061239305865;0.0155619956030294;0.015562130118206308;0.7990467190134839;0.014891985624093496;0.7991895542067455
78.155944;1.0442987909928683;0.8346047456775173;0.7991924451443718;-5.535933733223722e-05;-5.3011513062304655e-05;1.0447018863147561;10.0001680489206;0.8335062522135714;0.015561994018086724;0.015562133776093893;0.7990457037010351;0.014891989818459545;0.7991885903445013
78.165944;1.0442984080922626;0.8346045139665157;0.7991924911031761;-5.612143723727141e-05;-5.374129248178065e-05;1.0447019953511743;10.000167549511039;0.8335063795608679;0.015561992302626107;0.015562137406363299;0.7990446913639299;0.01489199401178992;0.7991876282752335
78.175944;1.0442983242671464;0.8346030717018262;0.7991911406514269;-5.5364368719922223e-05;-5.3016345574303326e-05;1.0447031047938855;10.000167004286297;0.8335065056629807;0.015561990463152533;0.015562140997212301;0.7990436822757874;0.014891998192714992;0.7991866678297984
78.185944;1.044298238536108;0.8346019833143217;0.7991901223330778;-5.5713789582292886e-05;-5.3350940713441784e-05;1.044703214490993;10.000166415416402;0.8335066301267415;0.015561988507571699;0.01556214453782538;0.7990436766063178;0.014892002350434318;0.7991867087444738
78.195944;1.0442978500480602;0.8346014156224343;0.7991898263555948;-5.5369399849686426e-05;-5.3021178454081454e-05;1.0447033244331887;10.000165784994243;0.8335067524190825;0.015561986443625801;0.015562148018505008;0.7990426744621026;0.01489200647466503;0.79918575131164
78.205944;1.0442987148933376;0.8346010977034604;0.7991888026822519;-5.5959518399707266e-05;-5.358620997192858e-05;1.0447034346870325;10.000165114947169;0.8335068718633901;0.015561984277351433;0.015562151430666587;0.7990416758764768;0.014892010554966952;0.7991847953698595
78.215944;1.0442986250483444;0.8345996721541254;0.7991874414630433;-5.520244961705727e-05;-5.286126348562729e-05;1.0447035453539595;10.000164406422023;0.833506987684248;0.015561982012656085;0.015562154766491913;0.799040680786033;0.014892014580354395;0.7991838410368848
78.225944;1.0442982332559658;0.8345983589770037;0.79918641151206;-5.631394451397609e-05;-5.392561339147889e-05;1.0447036565228678;10.000163659199941;0.8335070991102375;0.015561979652602179;0.01556215801870845;0.7990396890932655;0.014892018540093093;0.7991828885469964
78.235944;1.0442981419699067;0.8345980472343598;0.799186103000921;-5.520747852800981e-05;-5.2866094217840024e-05;1.0447037681249913;10.000162872401706;0.8335072054659765;0.015561977200668752;0.015562161180449058;0.7990387007823256;0.014892022424760596;0.7991819382159331
78.245944;1.044298050262916;0.8345969820230001;0.7991850655451036;-5.555689932079972e-05;-5.3200689137446603e-05;1.0447038798046466;10.000162045496353;0.8335073061936427;0.01556197466060465;0.015562164244987126;0.7990377159638793;0.01489202622588797;0.799180990356179
78.255944;1.0442986108356451;0.8345960922194068;0.7991836890211675;-5.580259567271789e-05;-5.343592708915906e-05;1.0447039909805262;10.000161178490934;0.8335074008724691;0.015561972035746472;0.015562167206183008;0.7990367348156128;0.014892029934724165;0.799180045228311
78.265944;1.0442985190607208;0.8345961400256268;0.7991837017404272;-5.580261970358817e-05;-5.34359497141406e-05;1.044704101081267;10.000160271694599;0.8335074892604599;0.015561969328860939;0.015562170059761637;0.7990357574871904;0.014892033541991374;0.7991791030803622
78.275944;1.0442984278187013;0.834594734760772;0.7991823148886388;-5.5045547993841506e-05;-5.2711000102987616e-05;1.0447042097011972;10.000159325619691;0.8335075712721605;0.015561966543028806;0.015562172804086982;0.7990347840458931;0.014892037038220295;0.7991781641841548
78.285944;1.044298036377088;0.8345934408490325;0.7991812566279128;-5.6157036034875046e-05;-5.3775342297473155e-05;1.0447053165454425;10.000158341471343;0.8335076468921674;0.015561963682434418;0.015562175439511092;0.7990338144822063;0.014892040413583524;0.7991772287899362
78.295944;1.0442979471585547;0.8345931473355922;0.7991809171526512;-5.5050568210270234e-05;-5.271582082259989e-05;1.0447054213425733;10.000157321917275;0.8335077161271969;0.01556196075150526;0.015562177966673666;0.7990328487272972;0.01489204365760515;0.7991762970566404
78.305944;1.0442988126378077;0.8345925120942824;0.7991795118047451;-5.453418555538672e-05;-5.222129947669482e-05;1.0447055238315959;10.000156271024919;0.8335077790419335;0.015561957753607414;0.015562180385827207;0.7990328866915887;0.014892046759724338;0.799176368861255
78.315944;1.0442984244648652;0.8345912263551208;0.7991784347664173;-5.564566909014271e-05;-5.328563625892195e-05;1.044705623765226;10.00015519343793;0.8335078358105886;0.015561954691418448;0.015562182698472548;0.7990319283461251;0.014892049711040115;0.7991754445178537
78.325944;1.0442983383701794;0.8345909414192336;0.7991780766849219;-5.453919870974858e-05;-5.222611310827812e-05;1.044705720929467;10.000154093870297;0.8335078867188239;0.015561951568170692;0.0155621849091308;0.7990309737299246;0.014892052505636707;0.7991745237503048
78.335944;1.0442982530761544;0.8345899024278565;0.7991769877838422;-5.4888613197471234e-05;-5.2560701445110165e-05;1.0447058151798962;10.000152977224408;0.8335079321461649;0.01556194838758426;0.015562187024889622;0.7990300228727628;0.014892055140178447;0.799173606378788
78.345944;1.0442978672646295;0.8345882763122856;0.7991755587322333;-5.489359914559284e-05;-5.25654914283219e-05;1.0447059064480637;10.000151848628269;0.8335079725409584;0.015561945153547339;0.015562189053632887;0.7990290757900405;0.014892057612740853;0.7991726921336075
78.355944;1.044298736600941;0.8345880051674064;0.7991744590935602;-5.548369985921068e-05;-5.3130506954307385e-05;1.0447059947204391;10.000150712815763;0.833508008409385;0.01556194187088347;0.015562191003559208;0.7990281325139142;0.014892059922042738;0.7991717806589952
78.365944;1.0442986527495066;0.8345877317480107;0.7991740795212596;-5.437722532891026e-05;-5.207098387575638e-05;1.044706079991878;10.000149573621455;0.8335080403645628;0.015561938545643934;0.01556219288416209;0.7990271930481507;0.014892062066954245;0.7991708715386145
78.375944;1.0442982682155573;0.834586463060441;0.7991729701047646;-5.548869773570565e-05;-5.313531454438834e-05;1.0447061621874658;10.00014843417847;0.8335080691373531;0.015561935184857678;0.015562194705988444;0.7990262573352243;0.014892064045832116;0.7991699643238863
78.385944;1.0442981852439386;0.8345850879800679;0.7991715213484422;-5.473161253623891e-05;-5.241035855137608e-05;1.0447072411181204;10.000147296826777;0.8335080954888857;0.015561931796787876;0.015562196478413977;0.7990253253152197;0.014892065856421523;0.7991690585733267
78.395944;1.0442981027169154;0.8345851708818525;0.799171461870454;-5.473162849120525e-05;-5.241038114490375e-05;1.0447073164623788;10.000146162692419;0.8335081201350466;0.015561928390907382;0.015562198207879503;0.799024396997504;0.01489206749706097;0.7991681539019835
78.405944;1.0442986731269548;0.8345843211388183;0.7991700033721477;-5.4977286596573824e-05;-5.264559222582968e-05;1.0447073876963664;10.000145031919894;0.8335081437140077;0.015561924977030921;0.015562199898343917;0.7990244724427457;0.014892068968053408;0.7991682498151141
78.415944;1.0442985915511276;0.8345833009781045;0.7991688745528674;-5.532669009010846e-05;-5.298018152612563e-05;1.044707454074708;10.000143904128763;0.8335081667561127;0.015561921564266244;0.015562201552631006;0.7990235516669362;0.014892070271974403;0.7991673463684176
78.425944;1.0442985104261335;0.8345830391728536;0.7991684655741512;-5.422020777297344e-05;-5.1920662504221104e-05;1.0447075147680052;10.000142778535494;0.8335081897036631;0.015561918160344568;0.015562203172231212;0.7990226345827752;0.014892071413018309;0.7991664430933306
78.435944;1.044298128425875;0.8345817805942729;0.7991673262286414;-5.533166622383774e-05;-5.298499151392435e-05;1.044707569021922;10.00014165392149;0.8335082129880553;0.015561914771749662;0.0155622047565231;0.79902172103281;0.014892072395714539;0.7991655396501296
78.445944;1.0442980474341432;0.8345804141972917;0.7991658468443886;-5.457456979011689e-05;-5.226003783719722e-05;1.044707616198935;10.000140528901255;0.8335082370647793;0.015561911404720305;0.015562206303815239;0.7990208108440378;0.014892073223776291;0.799164635624909
78.455944;1.04429891961962;0.8345812665490758;0.7991657558518941;-5.481526057403443e-05;-5.249048854207011e-05;1.0447076557268753;10.000139402984779;0.8335082623854526;0.015561908066072284;0.015562207812506224;0.7990199038461935;0.014892073899845882;0.7991637305592356
78.465944;1.0442985364500545;0.8345796609975885;0.799164264862038;-5.482021510052467e-05;-5.249527094550113e-05;1.044707687063677;10.0001382775365;0.8335082893541625;0.015561904762988087;0.015562209280946154;0.7990189998917164;0.014892074425869855;0.7991628239903318
78.475944;1.0442984535363447;0.8345786461140032;0.7991631025448318;-5.5169606567762916e-05;-5.2829862519276e-05;1.0447077097472743;10.000137155569805;0.8335083182573056;0.015561901502332142;0.015562210707815242;0.7990180989096297;0.014892074804321004;0.7991619154546592
78.485944;1.0442983696528414;0.8345783887840411;0.799162659291202;-5.406311264766124e-05;-5.177034694332559e-05;1.0447077234540498;10.000136040830597;0.833508349192922;0.015561898290477253;0.015562212092579655;0.7990172009412071;0.014892075040452198;0.7991610044901699
78.495944;1.0442979837066422;0.8345771339405548;0.7991614851763728;-5.5174553263634156e-05;-5.2834673084453945e-05;1.0447087279724097;10.000134936769166;0.8335083820647203;0.015561895133665899;0.015562213434417622;0.7990163060863353;0.014892075143341697;0.7991600906704849
78.505944;1.0442988516679779;0.8345765325220549;0.7991599708041387;-5.4658121698109595e-05;-5.2340140167943716e-05;1.044708723140618;10.000133845805845;0.8335084166511729;0.015561892037781223;0.015562214730556646;0.7990154143863617;0.014892075123921813;0.7991591736281402
78.515944;1.0442987655537572;0.8345751688786381;0.7991584508650778;-5.390100680868286e-05;-5.1615188021669814e-05;1.044708708873283;10.00013276936497;0.8335084527350325;0.01556188900725307;0.015562215975148569;0.7990155257704809;0.014892074992033646;0.7991592528291246
78.525944;1.044298679350542;0.8345752606520328;0.7991583197272459;-5.390099968619389e-05;-5.161522112913109e-05;1.0447086852773155;10.000131708267473;0.8335084902016392;0.01556188604459048;0.015562217158776573;0.7990146401365884;0.014892074754793106;0.7991583282009984
78.535944;1.0442982923453252;0.8345736551218057;0.7991567895641468;-5.390593031428157e-05;-5.162000085683368e-05;1.0447086526702276;10.000130662689285;0.8335085290052987;0.015561883151005379;0.015562218269236327;0.7990137574705148;0.014892074416348409;0.7991573990938746
78.545944;1.044298207053294;0.8345726387045836;0.7991555896572686;-5.425530423340254e-05;-5.1954597201643665e-05;1.0447086114450026;10.000129632170145;0.8335085691050057;0.015561880327409993;0.015562219293798503;0.7990128778555641;0.014892073978825193;0.7991564650078243
78.555944;1.0442990761793365;0.8345731403729634;0.79915511085896;-5.338947032755185e-05;-5.1125506461503774e-05;1.044708561996809;10.000128616353155;0.8335086104995747;0.01556187757599529;0.015562220221208421;0.7990120013704615;0.014892073443560225;0.7991555254532631
78.565944;1.0442986916123824;0.8345718810934815;0.7991539035882352;-5.4500887503207634e-05;-5.218983242771813e-05;1.0447085047925355;10.000127615494511;0.8335086532992154;0.015561874901486012;0.015562221042444507;0.7990111279882913;0.014892072811795607;0.7991545799995068
78.575944;1.0442986093204594;0.8345705119734108;0.7991523587198955;-5.3743755797070894e-05;-5.1464885735074987e-05;1.0447084404150813;10.000126630268811;0.8335086977304086;0.015561872310334752;0.015562221751141405;0.799010257540742;0.014892072085332038;0.7991536282881943
78.585944;1.0442985283713024;0.8345705974894865;0.7991522052450727;-5.3743735256179126e-05;-5.1464927332546134e-05;1.044708369500787;10.000125661849603;0.8335087440447907;0.015561869808537578;0.015562222343453936;0.7990093897357264;0.014892071266590458;0.7991526699702947
78.595944;1.0442981478346847;0.8345689849660212;0.7991506552731091;-5.374864483319006e-05;-5.146970783704038e-05;1.0447082926426772;10.00012471212885;0.8335087923737549;0.015561867399975681;0.01556222281672074;0.799008524187788;0.014892070357477307;0.7991517046604123
78.605944;1.0442990236934657;0.8345687227215526;0.7991494378983914;-5.433867794197222e-05;-5.2034724315075085e-05;1.044709210364571;10.000123783510174;0.8335088426579809;0.015561865086290335;0.015562223168313669;0.7990086604598922;0.014892069358752792;0.7991517318368399
78.615944;1.0442989477928581;0.834568453325703;0.7991489439243871;-5.323215242557611e-05;-5.0975222443657826e-05;1.044709123204095;10.000122878726982;0.8335088947229135;0.015561862867586854;0.015562223396139385;0.7990077981231511;0.014892068270792607;0.7991507516309645
78.625944;1.044298572561944;0.834567183506234;0.799147723792517;-5.4343550527085844e-05;-5.2039548282317653e-05;1.044709031813083;10.000122000799099;0.8335089483645985;0.015561860742508418;0.01556222349953483;0.7990069367633886;0.014892067094590919;0.7991497637711773
78.635944;1.0442984999234166;0.8345658018934764;0.7991461685959967;-5.3586403359588235e-05;-5.131460476606527e-05;1.0447089369825182;10.000121152888426;0.8335090033132657;0.015561858708269007;0.015562223478705547;0.799006075925986;0.014892065832091015;0.7991487682154961
78.645944;1.0442984283776118;0.8345658725948344;0.7991460075617302;-5.358637097333791e-05;-5.1314652071596206e-05;1.044708839572626;10.000120338293176;0.8335090591750712;0.015561856761239046;0.015562223333689807;0.7990052151082422;0.014892064485204136;0.7991477649614345
78.655944;1.0442990099708263;0.834565004763551;0.7991444529875548;-5.383193240098328e-05;-5.154984221308276e-05;1.04470874041081;10.00011956058747;0.833509115477627;0.015561854897082861;0.015562223064493483;0.7990043538075097;0.01489206305420289;0.7991467540497645
78.665944;1.0442989392322286;0.8345639605195792;0.7991432340885836;-5.418127787196702e-05;-5.1884446806358927e-05;1.0447086402456607;10.000118823314986;0.8335091717692774;0.015561853111004546;0.015562222671970669;0.7990034915456811;0.014892061537696615;0.7991457355738837
78.675944;1.044298868143662;0.8345636685974163;0.799142741574;-5.307474099448834e-05;-5.082494932961227e-05;1.0447085397361853;10.0001181293279;0.8335092277033168;0.015561851398758543;0.015562222157876672;0.7990026278756107;0.014892059934029651;0.7991447097253412
78.685944;1.0442984951352303;0.83456237374396;0.7991415257665749;-5.418612315684659e-05;-5.188927345470723e-05;1.0447084394434576;10.000117480556574;0.8335092830938645;0.015561849757491081;0.015562221523466362;0.7990017623969543;0.01489205824215011;0.7991436768193879
78.695944;1.0442984220487144;0.8345609647620694;0.7991399776120123;-5.342896460638985e-05;-5.116433208104264e-05;1.0447083398317696;10.000116878130086;0.8335093379015966;0.015561848186112507;0.015562220768367715;0.7990018947469618;0.014892056461668498;0.799143637096878
78.705944;1.044299301177705;0.8345617681332247;0.7991398261217868;-5.366959443475026e-05;-5.139479412234213e-05;1.0447082412630022;10.000116322455039;0.8335093921402362;0.015561846685106167;0.01556221989124545;0.7990010245446277;0.014892054592609182;0.7991425914166849
78.715944;1.0442989241989944;0.8345601073768848;0.7991382834097278;-5.367447058741151e-05;-5.139956928756922e-05;1.0447091439820226;10.00011581362498;0.8335094457981758;0.015561845255955022;0.015562218891264547;0.7990001513424724;0.01489205263560621;0.7991415402066377
78.725944;1.0442988469974674;0.8345590313059559;0.7991370784603943;-5.402380988550017e-05;-5.1734177018556426e-05;1.044709048112236;10.000115351748526;0.8335094988462664;0.015561843901190878;0.015562217769012017;0.7989992746511623;0.014892050592712836;0.7991404840916723
78.735944;1.044298768670517;0.8345587072849897;0.7991366018849195;-5.2917269136809886e-05;-5.0674684385505695e-05;1.044708953708509;10.00011493623691;0.8335095512634593;0.015561842624485754;0.015562216526732646;0.7989983940323856;0.014892048467193058;0.7991394236432624
78.745944;1.044298388389094;0.8345573807483552;0.7991354038559917;-5.4028642891891176e-05;-5.17390074855804e-05;1.0447088608603519;10.000114565210628;0.8335096030187075;0.015561841429738352;0.015562215168175684;0.7989975091873314;0.01489204626248057;0.7991383593268125
78.755944;1.0442992622648963;0.834556703086765;0.7991338750918864;-5.351214565020139e-05;-5.1244475648019404e-05;1.044708769717364;10.000114236424766;0.833509654047252;0.015561840320278204;0.01556221369807065;0.7989966199385883;0.014892043982713517;0.7991372914990298
78.765944;1.0442991824034065;0.8345567149215096;0.7991337444109852;-5.3512106307682694e-05;-5.124453446352416e-05;1.0447086803927854;10.000113948524113;0.8335097042649066;0.015561839299250027;0.015562212121708502;0.7989957261109534;0.014892041634423108;0.7991362204468683
78.775944;1.044298801763072;0.8345550258011447;0.7991322237119712;-5.3516974844100944e-05;-5.124930891714844e-05;1.0447085929033362;10.000113701314675;0.8335097536291737;0.015561838370753422;0.015562210445225369;0.7989948274392223;0.014892039226671462;0.7991351463908599
78.785944;1.0442987230018905;0.8345539221696262;0.7991310418726406;-5.3866312350001165e-05;-5.158392163825495e-05;1.0447085072312845;10.000113495486982;0.8335098021658075;0.015561837540910143;0.015562208675798866;0.7989949235548175;0.014892036769465973;0.7991350692894025
78.795944;1.0442986454532448;0.8345535708690485;0.7991305893903409;-5.2759771036761104e-05;-5.0524435939457126e-05;1.0447084233555342;10.00011333231259;0.8335098499113267;0.015561836817754738;0.01556220682090875;0.7989940140346552;0.014892034272592529;0.7991339895581763
78.805944;1.0442992220733165;0.8345529786350723;0.7991294162624072;-5.411180201007172e-05;-5.181916391636459e-05;1.044708341175741;10.000113213265124;0.8335098968862117;0.015561836209983205;0.015562204887022282;0.7989930984530137;0.01489203174569167;0.7991329070857681
78.815944;1.0442991483656812;0.8345515100072547;0.7991279130542358;-5.335463528088849e-05;-5.10942303060221e-05;1.0447082604647742;10.000113139390724;0.8335099431266394;0.01556183572591097;0.01556220287834324;0.7989921763416442;0.014892029199089978;0.7991318219691268
78.825944;1.0442990773000633;0.8345514910882111;0.7991278082996378;-5.3354596449636024e-05;-5.109429703858191e-05;1.044709180910554;10.000113110187376;0.8335099886775114;0.015561835372810754;0.01556220079632853;0.7989912471156326;0.01489202664451314;0.7991307343316459
78.835944;1.0442990093191198;0.8345500095591731;0.7991263137721047;-5.2597430031313034e-05;-5.036936555439663e-05;1.0447091021868653;10.000113122406647;0.8335100335565379;0.015561835156933731;0.015562198640521885;0.7989903100684155;0.01489202409406612;0.7991296442684703
78.845944;1.0442986438493407;0.8345486294247835;0.7991251581443257;-5.3708793884426623e-05;-5.143368908979309e-05;1.0447090240173553;10.000113170119779;0.8335100777455864;0.015561835084615758;0.015562196410039227;0.798989364421612;0.014892021557760541;0.7991285518014104
78.855944;1.044299537338852;0.8345490012236582;0.799124732109359;-5.284291255461364e-05;-5.0604610535540166e-05;1.0447089461978543;10.00011324677418;0.8335101211999063;0.015561835162559563;0.015562194104570829;0.7989884094189844;0.014892019042039312;0.7991274568736266
78.865944;1.044299482225221;0.8345478454652874;0.7991235858590998;-5.3192249514206885e-05;-5.093922905131571e-05;1.0447088685527592;10.000113347518427;0.8335101638644729;0.015561835396941852;0.015562191724599482;0.7989884444277782;0.0148920165500084;0.7991273592041226
78.875944;1.0442991316324357;0.8345460907998578;0.7991221100165358;-5.319710714121391e-05;-5.0944000787491456e-05;1.044708790874974;10.000113469367811;0.8335102056945639;0.015561835793362754;0.01556218927077943;0.7989874689724487;0.014892014082654476;0.7991262590076349
78.885944;1.0442990881891734;0.8345460234189087;0.7991220335740072;-5.319707112866218e-05;-5.094407130347287e-05;1.044708712918994;10.000113609620483;0.8335102466461769;0.015561836357385667;0.015562186742745496;0.7989864827092601;0.014892011640866202;0.7991251559447162
78.895944;1.0442990510599062;0.8345444906805505;0.7991205685345432;-5.2439904935517556e-05;-5.021913972281102e-05;1.0447086344937264;10.000113764613108;0.8335102866594807;0.015561837093962827;0.015562184138270927;0.798985485359812;0.014892009227391305;0.7991240498321203
78.905944;1.044299672863283;0.8345438191315842;0.7991194436538623;-5.3791924249809425e-05;-5.1513856873215184e-05;1.04470855559662;10.00011392974298;0.8335103256948801;0.015561838006177957;0.015562181453084892;0.7989844766351352;0.014892006847442215;0.7991229405307542
78.915944;1.0442996486093308;0.8345433738512021;0.7991190496244885;-5.268538586367234e-05;-5.045437707415662e-05;1.044708476416955;10.000114100271778;0.8335103637754908;0.01556183909550385;0.015562178681128278;0.798983456249928;0.014892004507849265;0.7991218279921875
78.925944;1.0442996307561412;0.8345421620426346;0.7991179365339816;-5.303472654819671e-05;-5.07889936222591e-05;1.044708397224594;10.00011427187835;0.833510400972375;0.015561840363356182;0.015562175815719278;0.7989824240277986;0.014892002215607854;0.7991207122661736
78.935944;1.044299318211272;0.8345403509100667;0.7991164950320981;-5.303958306903482e-05;-5.079375745370293e-05;1.0447093183381022;10.000114440640587;0.8335104373350656;0.015561841811446897;0.015562172851428867;0.7989813799670371;0.014891999976759877;0.7991195934819362
78.945944;1.0442993132872276;0.834540227117683;0.7991164541446312;-5.3039554421512326e-05;-5.079382695011706e-05;1.044709240159053;10.000114602541645;0.8335104728068061;0.015561843440724652;0.015562169785036467;0.7989813241911161;0.014891997795995687;0.7991194716549979
78.955944;1.0442993150990754;0.8345386384734145;0.7991150259711572;-5.228239293859325e-05;-5.0068890784119674e-05;1.0447091631874648;10.000114752709777;0.8335105072172907;0.01556184525043434;0.015562166614672256;0.7989802568633632;0.014891995676929838;0.7991183473785655
78.965944;1.0442999762938003;0.8345379120300419;0.7991139394797396;-5.363441096186943e-05;-5.1363595660017224e-05;1.044709088047298;10.000114885634177;0.8335105403811729;0.015561847237544875;0.015562163337869098;0.7989791781745653;0.014891993622537495;0.7991172207812185
78.975944;1.0442999918853917;0.8345374135170422;0.7991135856483091;-5.252788084874712e-05;-5.030411192520297e-05;1.0447090154378265;10.000114996806921;0.8335105721842557;0.015561849395898634;0.015562159950288946;0.7989780883779015;0.014891991635109446;0.7991160922142966
78.985944;1.0443000143666425;0.8345361509093682;0.7991125147598247;-5.287722940224372e-05;-5.063872196490387e-05;1.0447089459700603;10.000115083832785;0.8335106025831556;0.01556185171609801;0.015562156446351415;0.7989769877761954;0.014891989716198708;0.7991149620641298
78.995944;1.0442997426353469;0.8345342922713939;0.7991111175379784;-5.2882088950179e-05;-5.064347282827583e-05;1.0447088800582052;10.000115145905614;0.8335106315748061;0.015561854187064086;0.015562152820794565;0.798975876658849;0.014891987866975206;0.7991138307347676
79.005944;1.0442997787908816;0.8345341250934568;0.7991111229643192;-5.288207178328173e-05;-5.064353550169305e-05;1.04470881795462;10.000115183530566;0.8335106591705838;0.015561856796977941;0.01556214906950442;0.7989747552495639;0.014891986087946738;0.7991126986280163
79.015944;1.044300775132935;0.8345332599583576;0.7991097430005911;-5.236557018407603e-05;-5.014898124788346e-05;1.04470875984918;10.000115199479712;0.833510685360234;0.015561859533140947;0.015562145189736193;0.7989746236941845;0.01489198437815786;0.7991125659518838
79.025944;1.0443005230255973;0.8345317384745673;0.7991087064450815;-5.3476939775526226e-05;-5.121327342296389e-05;1.0447087059393194;10.000115198943172;0.8335107100883075;0.015561862382700723;0.01556214118042608;0.7989734820993267;0.014891982735774679;0.7991114334085002
79.035944;1.0443005778099728;0.8345312127925245;0.7991084039082691;-5.237042174272396e-05;-5.0153777940609296e-05;1.044708656439193;10.000115187788014;0.8335107332861391;0.015561865332893663;0.015562137041793081;0.7989723305836018;0.01489198115961239;0.7991103011197307
79.045944;1.0443006380411233;0.8345299289836426;0.7991073851659153;-5.27197817203689e-05;-5.048837341644733e-05;1.044709611550807;10.000115171114148;0.8335107549450773;0.015561868370464436;0.015562132774189745;0.7989711693088899;0.014891979649513975;0.7991091692677488
79.055944;1.0443007035371628;0.8345282957518573;0.7991060402706206;-5.196263644398356e-05;-4.976341457308735e-05;1.0447095714209294;10.000115153784144;0.8335107751250062;0.015561871482489173;0.01556212837788144;0.7989699985450932;0.014891978205882062;0.7991080379203069
79.065944;1.0443014268119584;0.8345286405816834;0.7991060971911259;-5.296529373734611e-05;-5.072354168987251e-05;1.044709536110755;10.000115141141737;0.8335107938499935;0.015561874657297456;0.015562123853905053;0.7989688187663706;0.014891976829142813;0.7991069070530473
79.075944;1.0443015029567626;0.8345270098050196;0.7991047671696909;-5.22081514052677e-05;-4.999857535876693e-05;1.0447095056302145;10.000115138490315;0.8335108110371016;0.015561877883495228;0.015562119204617739;0.7989676306879722;0.014891975519277578;0.7991057765615739
79.085944;1.0443015845438386;0.834525730736702;0.7991037780710358;-5.255752056479838e-05;-5.0333157983511656e-05;1.0447094800115257;10.000115150870183;0.8335108265590097;0.015561881148581857;0.015562114433553771;0.7989664352239793;0.014891974276623879;0.7991046463244055
79.095944;1.0443013703836521;0.8345249711391585;0.7991035195772885;-5.221302563375263e-05;-5.000333081011571e-05;1.044709459318042;10.000115183839993;0.8335108403248985;0.015561884438635059;0.015562109544867532;0.7989662334319927;0.014891973103100784;0.7991045161041784
79.105944;1.0443014623929734;0.8345236986017044;0.7991025409089364;-5.256239877716208e-05;-5.0337906168184125e-05;1.0447094435935622;10.0001152437957;0.8335108522988566;0.015561887738740144;0.01556210454239306;0.7989650264587186;0.014891972001234929;0.7991033862507277
79.115944;1.0443025127535344;0.8345228427454721;0.7991012315152005;-5.204591103880852e-05;-4.984331390270491e-05;1.0447094328474964;10.000115337330989;0.833510862502485;0.015561891034434587;0.015562099428766378;0.7989638154441088;0.014891970972188607;0.7991022566134823
79.125944;1.0443023127929256;0.83452244447765;0.7991013190051207;-5.2807930128865236e-05;-5.057302690111916e-05;1.0447094270971529;10.000115470382498;0.8335108710096586;0.01556189431403947;0.015562094205407035;0.798962601423722;0.014891970015871621;0.7991011271782027
79.135944;1.0443024177902187;0.8345208355461129;0.7991000143004457;-5.205079929411273e-05;-4.98480388788973e-05;1.0447094264030572;10.000115647601884;0.833510877919709;0.015561897569949194;0.01556208887332384;0.7989613853147608;0.014891969132446945;0.7990999978859175
79.145944;1.0443025260910344;0.8345195807403676;0.7990990450592868;-5.2400180633907144e-05;-5.018260045234891e-05;1.0447094308604103;10.000115872227571;0.8335108833096972;0.01556190079848766;0.01556208343357198;0.7989601679420495;0.014891968322716345;0.7990988686715893
79.155944;1.0443023360515735;0.8345188474915995;0.7990988008622087;-5.205569399824312e-05;-4.985274921675471e-05;1.044710440585445;10.000116146512232;0.833510887169838;0.015561903998923116;0.015562077886507115;0.798958950009477;0.014891967587482118;0.7990977394555373
79.165944;1.044303402979723;0.8345183651820263;0.7990978310387591;-5.2645721449147806e-05;-5.0417688708564396e-05;1.0447104556863012;10.000116472240512;0.8335108893601884;0.015561907171232667;0.015562072230380159;0.7989587320737309;0.014891966927127492;0.7990976099369217
79.175944;1.044303518220113;0.8345167773419349;0.7990965254529216;-5.188859615786476e-05;-4.969268663323804e-05;1.0447104761940995;10.000116850735113;0.8335108896101082;0.015561910313856281;0.01556206646125255;0.7989575146022013;0.014891966341393888;0.7990964803356927
79.185944;1.0443033339470633;0.8345164109225582;0.799096612144903;-5.265062240838325e-05;-5.0422376692984185e-05;1.0447105020563083;10.000117282786173;0.8335108875819509;0.015561913423295815;0.015562060575320696;0.7989562980323897;0.014891965829038794;0.7990953504436523
79.195944;1.0443034520018413;0.8345148357057111;0.7990953025805767;-5.189349892822644e-05;-4.9697367687021904e-05;1.0447105332141833;10.000117769186184;0.8335108829664858;0.015561916494932104;0.015562054571469057;0.7989550827574659;0.01489196538758335;0.7990942203500279
79.205944;1.0443035709315114;0.8345136163687322;0.7990943249881334;-5.224288777603728e-05;-5.0031909520116145e-05;1.0447105696528696;10.000118311124114;0.83351087550099;0.015561919523399435;0.01556204845243891;0.7989538691339139;0.014891965013556671;0.7990930902192156
79.215944;1.0443036902944274;0.834513160619342;0.7990940695494737;-5.113640435706708e-05;-4.897235937545078e-05;1.0447106114267928;10.000118910037585;0.8335108649420448;0.015561922502640964;0.015562042225207923;0.7989526575639238;0.014891964703239998;0.7990919602118376
79.225944;1.0443044621719855;0.8345124753253991;0.7990930859147652;-5.2488434108017406e-05;-5.0266954472561707e-05;1.0447106587041053;10.000119567517862;0.8335108510892001;0.015561925426939417;0.01556203590013245;0.7989514485327829;0.014891964453249163;0.7990908304354841
79.235944;1.0443045811978966;0.8345120318049063;0.7990928240502011;-5.138195137769018e-05;-4.920739969318433e-05;1.044710711765154;10.000120285184723;0.8335108338002225;0.015561928292471312;0.015562029488702079;0.7989512425605395;0.014891964260300853;0.7990907008105993
79.245944;1.0443046997255918;0.8345108367923524;0.7990918337076223;-5.173134273917355e-05;-4.954193174464622e-05;1.0447107709240357;10.000121064230441;0.833510812937044;0.015561931098004633;0.015562023001580194;0.7989500401424526;0.014891964120395335;0.7990895718595182
79.255944;1.0443045167292595;0.8345090570381107;0.7990905052057821;-5.173621920733741e-05;-4.954658139899101e-05;1.0447108364771596;10.000121904930193;0.8335107883426889;0.015561933844897468;0.015562016448445615;0.7989488416864768;0.014891964028248345;0.7990884436965447
79.265944;1.04430463461042;0.8345089785354972;0.7990905672068608;-5.1736250681733456e-05;-4.954657522421981e-05;1.044710908726715;10.000122806296323;0.8335107598969073;0.015561936536706074;0.015562009839399413;0.7989476474954049;0.014891963977231372;0.799087316689493
79.275944;1.0443057062078924;0.8345082102687467;0.7990892314591883;-5.121976705937464e-05;-4.9051927086922796e-05;1.0447119879776767;10.000123765844375;0.8335107275426344;0.0155619391780857;0.015562003186069515;0.7989464578520205;0.014891963959713848;0.7990861912517424
79.285944;1.0443055235696441;0.8345067922310478;0.7990882264706498;-5.23311538247813e-05;-5.011612251520083e-05;1.0447120744558756;10.000124779559838;0.8335106912949073;0.01556194177373975;0.015561996501521824;0.7989452730960205;0.014891963968196913;0.7990850677823518
79.295944;1.0443056427351933;0.8345063750653102;0.7990879425652666;-5.122467319943609e-05;-4.9056557959955656e-05;1.0447121682308884;10.000125841896617;0.8335106513074545;0.015561944328096385;0.015561989800040176;0.7989440936017336;0.014891963996880175;0.7990839466143945
79.305944;1.0443057627868326;0.834505203635868;0.79908692930193;-5.1574065239041665e-05;-4.9391079618313666e-05;1.0447122692134514;10.00012694594149;0.8335106079129149;0.015561946845300207;0.015561983097419855;0.7989439197105405;0.014891964042523402;0.7990838278842685
79.315944;1.0443055826348964;0.8345034450645678;0.7990855766929897;-5.157893667871128e-05;-4.9395714566713774e-05;1.044712377177135;10.00012808393037;0.8335105615792999;0.015561949329557337;0.015561976411322374;0.7989427516613684;0.014891964104320143;0.7990827122980282
79.325944;1.0443066578815323;0.8345041478568244;0.799085612944657;-5.18196053453738e-05;-4.962607919907417e-05;1.0447124917355948;10.000129247511529;0.8335105128423009;0.01556195178538401;0.01556196976114059;0.7989415895624085;0.014891964182824824;0.7990816000953674
79.335944;1.0443067799736574;0.8345026356412044;0.7990842494031092;-5.106248348128769e-05;-4.890104276582797e-05;1.0447126123487913;10.000130427549342;0.833510462263192;0.015561954217300729;0.01556196316756495;0.798940433454635;0.014891964278613902;0.7990804917179741
79.345944;1.0443069020747378;0.8345014755593547;0.7990832143101807;-5.14118766480786e-05;-4.923556104301357e-05;1.0447127384460253;10.00013161414887;0.8335104104223484;0.015561956629857257;0.01556195665238707;0.7989392833787263;0.014891964391861134;0.7990793876124158
79.355944;1.044306722536605;0.8345008346103815;0.7990828978762874;-5.106738819856377e-05;-4.89056588492543e-05;1.044712869532395;10.00013279754295;0.8335103579012698;0.015561959027763802;0.015561950237708146;0.7989381393373686;0.014891964522705692;0.7990782881721037
79.365944;1.044306843009859;0.8344996795128338;0.7990818500560762;-5.141678149864036e-05;-4.9240176023241226e-05;1.044713005158024;10.000133969310472;0.8335103051971409;0.015561961415926931;0.015561943943999478;0.7989380012365045;0.014891964671318992;0.7990781934738587
79.375944;1.0443079158157913;0.8344989391663848;0.7990804613565137;-5.090029211449911e-05;-4.8745512404100096e-05;1.044713144857088;10.000135122718337;0.833510252627771;0.015561963800082101;0.01556193778896673;0.7989368689089835;0.014892964837039965;0.799077122588606
79.385944;1.0443077328238652;0.834498653996404;0.7990804605275967;-5.1662317788920044e-05;-4.947516260788439e-05;1.0447142881182363;10.000136252290403;0.8335102003388113;0.015561966186817947;0.015561931788531084;0.7989357421769135;0.014892965017839956;0.7990760380693864
79.395944;1.0443078501549163;0.8344971554666674;0.7990790596251619;-5.090519622364213e-05;-4.8750122744876145e-05;1.0447144343182275;10.000137353467816;0.8335101484078822;0.015561968582260203;0.015561925958534327;0.7989346209002657;0.01489296521158302;0.7990749585210124
79.405944;1.0443079672510749;0.8344971148022978;0.79907904691403;-5.0905235089798954e-05;-4.875010949424649e-05;1.0447145826479456;10.000138422503444;0.8335100969438496;0.01556197099086544;0.015561920315079431;0.7989335050027819;0.014892965417540838;0.7990738838569411
79.415944;1.0443077836991224;0.8344953798363459;0.7990776343233298;-5.091009981123915e-05;-4.875473123566709e-05;1.0447147321398058;10.000139456128712;0.8335100461176728;0.015561973415320394;0.015561914873108021;0.7989323944565095;0.014892965635897423;0.7990728139403004
79.425944;1.044307902411656;0.8344942372739422;0.799076550714843;-5.1259493576138814e-05;-4.908924661090127e-05;1.0447148817887597;10.000140450784276;0.8335099961437603;0.015561975857470904;0.01556190964537831;0.7989312892273727;0.014892965866019233;0.7990717486499861
79.435944;1.0443089767096054;0.8344946164744567;0.7990761867217714;-5.039364514070655e-05;-4.826005004923341e-05;1.0447150306776427;10.00014140213373;0.8335099472605074;0.015561978319424843;0.015561904643228134;0.7989311892111991;0.014892966105650012;0.7990716877565357
79.445944;1.0443087991297024;0.8344932387287987;0.799075092496511;-5.150502218282461e-05;-4.932422521831011e-05;1.0447151780521342;10.00014230557265;0.8335098997413711;0.01556198080353228;0.015561899877584558;0.798930094197186;0.01489296635104507;0.799070631577902
79.455944;1.0443089262906675;0.8344917553843023;0.7990736588668884;-5.074789795986758e-05;-4.8599184941052354e-05;1.0447153233264743;10.000143157042075;0.8335098539341733;0.01556198331121733;0.0155618953586727;0.7989290038902077;0.014892966596795622;0.7990695798459982
79.465944;1.0443090581243797;0.8344917314275058;0.7990736147051131;-5.0747936851337434e-05;-4.8599175110659805e-05;1.044715466041042;10.000143953026045;0.8335098102482585;0.015561985841964233;0.015561891095420829;0.7989279179831085;0.014892966835706936;0.7990685323788563
79.475944;1.0443091957800463;0.8344902555224782;0.7990721722482113;-4.9990812130921656e-05;-4.7874136822050796e-05;1.0447156057750897;10.000144690029467;0.8335097690483655;0.0155619883928311;0.015561887095958682;0.798926836194389;0.014892967059978472;0.7990674889877217
79.485944;1.0443099928824249;0.8344896546082946;0.7990710605046125;-5.134280928353795e-05;-4.916868053531181e-05;1.0447157420322974;10.000145364197884;0.8335097305800875;0.015561990958164273;0.015561883367452145;0.7989257582222337;0.014892967263000592;0.7990664495544226
79.495944;1.0443101451709778;0.8344892941202574;0.7990706705061043;-5.0236329327778947e-05;-4.810911738740193e-05;1.0447158742064782;10.000145971025406;0.8335096950096048;0.015561993529917285;0.015561879913904654;0.7989256837497836;0.014892967439738267;0.7990664138649208
79.505944;1.0443103056177017;0.8344881813923323;0.7990695524641739;-5.058571883436609e-05;-4.8443637926421625e-05;1.0447170016445784;10.000146505687768;0.8335096625047674;0.015561996098709086;0.015561876734924871;0.798924612562895;0.014892967585689008;0.7990653822915174
79.515944;1.0443101734233617;0.8344875903542806;0.7990691566751871;-5.0241216612599286e-05;-4.8113731616376875e-05;1.0447171237092967;10.00014696445945;0.8335096332770854;0.015561998654804989;0.015561873827333985;0.798923544600218;0.014892967696333938;0.79906435473077
79.525944;1.0443103510437646;0.8344864879916447;0.7990680334161324;-5.0590603708349704e-05;-4.844825404212924e-05;1.0447172398063844;10.00014734605031;0.8335096075413265;0.015562001188543532;0.01556187118673229;0.798922479873529;0.0148929677680056;0.7990633312582001
79.535944;1.0443114913905232;0.8344858034257389;0.7990665733989971;-5.0074094509503205e-05;-4.795358729444063e-05;1.0447173493886397;10.000147651465756;0.8335095854384176;0.0155620036907769;0.015561868807300825;0.7989214183974751;0.014892967798873735;0.7990623119632053
