time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.545944;1.044311386524843;0.8344855772428239;0.7990665055103798;-5.083610564010607e-05;-4.8683239764736177e-05;1.044717451970241;10.00014788281861;0.83350956703619;0.015562006153496248;0.015561866681627819;0.798920360196615;0.014892967788416327;0.799061296979723
79.555944;1.044311592432502;0.8344841409199346;0.7990650419801737;-5.0078970416002686e-05;-4.7958207935827645e-05;1.0447175471570416;10.000148042683609;0.8335095524012545;0.015562008570099397;0.015561864801022146;0.7989203053239291;0.014892967736304698;0.7990612862642602
79.565944;1.0443118082354548;0.8344830590955883;0.7990639116683981;-5.0428353289621894e-05;-4.829273506638078e-05;1.0447176346085223;10.000148134120854;0.8335095416625363;0.015562010935238386;0.015561863155318278;0.7989192538261962;0.014892967642532994;0.7990602802455994
79.575944;1.044311732970288;0.8344828483729504;0.7990638398075832;-5.119035982997599e-05;-4.902239018527661e-05;1.0447177139323374;10.000148160022983;0.8335095350361917;0.015562013243982058;0.015561861732417366;0.7989182057269116;0.014892967507823304;0.7990592788156835
79.585944;1.0443119687030746;0.8344814276434854;0.7990623730269597;-5.043322115772849e-05;-4.829736152181801e-05;1.0447177846465263;10.000148121741432;0.8335095327913766;0.015562015490285597;0.015561860518109823;0.7989171610899807;0.014892967332750865;0.7990582820345309
79.595944;1.0443131676948654;0.834481123494933;0.799061240018294;-5.102322061878922e-05;-4.88622554751359e-05;1.0447178462547477;10.0001480185621;0.8335095351881091;0.015562017666201541;0.015561859496483164;0.7989161200686752;0.014892967117233152;0.7990572899148
79.605944;1.0443134223561832;0.8344808198485991;0.7990608314656732;-4.991673043927272e-05;-4.7802707229320484e-05;1.0447178983262895;10.000147848614775;0.8335095424502231;0.015562019762689868;0.015561858650902793;0.7989150828726825;0.014892966861553874;0.7990563024083107
79.615944;1.04431338482077;0.8344795238213141;0.7990596973674373;-5.1028079480229534e-05;-4.8866886422244663e-05;1.0447189405081767;10.000147609818967;0.8335095547471881;0.015562021771328581;0.015561857965062969;0.798915049667295;0.014892966566517042;0.79905631926487
79.625944;1.0443136568470777;0.8344792311652006;0.799059287983374;-4.9921587668325954e-05;-4.780734036686281e-05;1.0447189725342843;10.000147299629164;0.8335095721640687;0.01556202368549353;0.015561857423883963;0.7989140204726803;0.014892966232152218;0.799055340775713
79.635944;1.0443139369543062;0.8344781871050041;0.7990581532621405;-5.0270962664810807e-05;-4.814187457410204e-05;1.0447189942626174;10.000146914294268;0.833509594717678;0.015562025500127181;0.015561857013725913;0.7989129952033509;0.014892965857244918;0.7990543667654421
79.645944;1.044314877239777;0.8344773209173465;0.7990566837134961;-5.051640211435176e-05;-4.8376855981357754e-05;1.0447190056513094;10.00014644889779;0.8335096223861738;0.015562027211164802;0.01556185672173422;0.7989119738060003;0.014892965439512932;0.7990533972866746
79.655944;1.044315172283542;0.8344773950729986;0.7990566080862201;-5.051642701749805e-05;-4.837687047819324e-05;1.044719006649458;10.000145898448487;0.8335096550799044;0.015562028815337836;0.015561856535417723;0.798910956315008;0.014892964975419172;0.7990524324247505
79.665944;1.0443154743915366;0.8344760190603441;0.7990551381162148;-4.9759276198466004e-05;-4.765184666510341e-05;1.0447189971307975;10.00014525915858;0.8335096926061667;0.015562030309708926;0.015561856442654651;0.7989099428244102;0.014892964460585866;0.7990514722482943
79.675944;1.0443154822580105;0.83447475730538;0.7990540021695871;-5.0870611854672064e-05;-4.871602331089233e-05;1.0447189769412193;10.000144528457774;0.8335097346680218;0.01556203169142923;0.015561856431866741;0.7989099334554851;0.014892963890628753;0.7990515165746882
79.685944;1.0443157976074937;0.8344744986351035;0.7990535905632192;-4.9764111760602624e-05;-4.76564796989683e-05;1.0447189459736996;10.000143703964175;0.8335097808599324;0.015562032957982216;0.015561856492652291;0.7989089283415727;0.014892963261586428;0.7990505656580591
79.695944;1.0443161187647407;0.8344734878080561;0.7990524528608635;-5.0113477047765825e-05;-4.7991013741142456e-05;1.0447189042272447;10.000142782842664;0.8335098306764629;0.015562034107293303;0.015561856616088993;0.7989079276243769;0.014892962570419782;0.7990496191845075
79.705944;1.0443173986491905;0.8344728943666461;0.799050979296699;-4.959693333199575e-05;-4.749634663427508e-05;1.0447188518482655;10.000141761886669;0.8335098835813748;0.015562035138074715;0.015561856793887363;0.7989069314331487;0.014892961815371378;0.7990486770134357
79.715944;1.0443174283789258;0.8344727587886389;0.7990508982657978;-5.035891516325766e-05;-4.822599997363115e-05;1.044718789094791;10.000140638054921;0.8335099390733772;0.015562036050036398;0.01556185701710877;0.7989059398596434;0.014892960995518106;0.799047739032751
79.725944;1.0443177632156648;0.8344714124111534;0.7990494216350821;-4.960175379321859e-05;-4.750097214938788e-05;1.0447187162532487;10.000139408764825;0.8335099966687901;0.015562036843750945;0.015561857275761034;0.79890495296343;0.014892960109528697;0.7990468051163009
79.735944;1.0443181016803396;0.8344715262946503;0.799049337597646;-4.9601769385863174e-05;-4.7500985368124385e-05;1.0447196336058011;10.000138071656208;0.833510055891079;0.015562037521024124;0.015561857558996684;0.7989049707889846;0.014892959154661727;0.7990468748776977
79.745944;1.0443181422064083;0.8344699480424946;0.7990478581274503;-4.960656879939012e-05;-4.750559296336598e-05;1.0447195414445303;10.000136624661344;0.8335101163329438;0.01556203808498203;0.015561857854653752;0.7989039933861717;0.014892958127232016;0.7990459483606895
79.755944;1.044319439922554;0.834469725955628;0.7990467121095313;-5.0196537803711157e-05;-4.807047665422613e-05;1.0447194400759225;10.000135066665221;0.8335101777042613;0.015562038539537889;0.01556185814876207;0.7989030208280136;0.014892957023995628;0.7990450250580533
79.765944;1.0443197860029794;0.8344695031962621;0.7990462903075041;-4.909002882022725e-05;-4.70109279587009e-05;1.0447193298191173;10.000133398107344;0.8335102398391082;0.015562038889002362;0.015561858426372728;0.7989020531824442;0.014892955843155685;0.7990441046641782
79.775944;1.0443198325759528;0.834468286605411;0.7990451428443104;-5.020134643333097e-05;-4.807508876980589e-05;1.0447192110202885;10.000131620804009;0.8335103026699137;0.015562039137360439;0.01556185867326198;0.7989010904676858;0.014892954584117631;0.7990431869094511
79.785944;1.0443201814274867;0.8344669651118279;0.7990436606034304;-4.944417960232212e-05;-4.735005333548776e-05;1.0447190840595522;10.000129737200568;0.8335103661503842;0.015562039287664479;0.015561858876783727;0.7989011326479961;0.014892953246488386;0.7990432713625113
79.795944;1.0443205311365138;0.8344671031812875;0.7990435724321033;-4.9444193907549166e-05;-4.7350061521857445e-05;1.0447189493511142;10.000127750195393;0.8335104301734269;0.015562039343091085;0.015561859025232463;0.7989001796285288;0.014892951829954787;0.7990423581158124
79.805944;1.0443218349431846;0.8344669001955902;0.7990424250418215;-5.0034159362817216e-05;-4.791493709433609e-05;1.0447188073642188;10.000125663663319;0.8335104945277138;0.015562039308578144;0.01556185910729027;0.7988992312364092;0.014892950334670049;0.7990414467379036
79.815944;1.044321884237855;0.8344664550952235;0.7990420034141004;-4.968960709595659e-05;-4.758501444516945e-05;1.0447186586279944;10.000123482637095;0.8335105589242742;0.01556203919069145;0.015561859113094418;0.7988982872493428;0.014892948761258438;0.7990405369557264
79.825944;1.0443222344270193;0.8344654964138206;0.7990408579162569;-5.0038962663910566e-05;-4.791953295685978e-05;1.0447185037088647;10.000121212963885;0.833510623066786;0.015562038996533127;0.015561859035630208;0.7988973474298926;0.014892947111211995;0.7990396284958978
79.835944;1.0443225841384425;0.834464191054331;0.7990393794276192;-4.9281793797199465e-05;-4.719448955317432e-05;1.0447183432311336;10.000118860993291;0.8335106866794602;0.015562038733625487;0.015561858870336898;0.7988964114902447;0.014892945387692346;0.7990387211219163
79.845944;1.044322632027284;0.8344641032240476;0.7990392969090557;-5.004376371039882e-05;-4.79241205994539e-05;1.0447181779378676;10.000116433198214;0.8335107495275733;0.015562038410081639;0.015561858613701195;0.7988964790703924;0.014892943596440918;0.7990388144809834
79.855944;1.044322979925828;0.8344628019728326;0.7990378227277622;-4.928659332827421e-05;-4.719907240931295e-05;1.0447190087166076;10.000113935648278;0.8335108114600956;0.015562038033892212;0.015561858262675431;0.7988955498055995;0.014892941746419615;0.7990379087550515
79.865944;1.0443242800685133;0.8344626133870168;0.799036685838731;-4.9876552433320336e-05;-4.7763932961355256e-05;1.0447188365639413;10.000111374112036;0.8335108723960262;0.015562037611914008;0.015561857814752854;0.7988946233930273;0.014892939848882087;0.799037003525143
79.875944;1.0443243239034914;0.8344621803045059;0.799036277187339;-4.953199304564684e-05;-4.7433994587861e-05;1.0447186625326779;10.000108755311269;0.8335109322461397;0.01556203714951249;0.015561857267711697;0.7988936995953222;0.014892937915649744;0.7990360984436812
79.885944;1.0443246668718815;0.8344612310030224;0.7990351471968359;-4.988134389273115e-05;-4.7768499669369276e-05;1.0447184877087994;10.000106088467286;0.8335109908538643;0.015562036651234084;0.01556185661931299;0.7988927782453625;0.014892935958250654;0.7990351931364948
79.895944;1.0443250075291974;0.834461038738295;0.7990347464107448;-4.877482929847941e-05;-4.6708929732970815e-05;1.0447183131618218;10.000103385832313;0.8335110480297089;0.015562036122397078;0.015561855867772484;0.7988928592758094;0.014892933987360473;0.7990352870852628
79.905944;1.0443253453088028;0.8344600886655689;0.7990336252693335;-4.912417806208135e-05;-4.7043430726023604e-05;1.0447181398132301;10.000100661933846;0.8335111036468038;0.015562035570125195;0.015561855012626179;0.7988919427153812;0.014892932012216446;0.7990343803199087
79.915944;1.0443263319506975;0.8344593095925147;0.7990321748111681;-4.936955234198302e-05;-4.727833985879254e-05;1.0447179683075676;10.0000979319814;0.8335111576823325;0.0155620350021505;0.01556185405559777;0.7988910286359279;0.014892930040394301;0.7990334723984688
79.925944;1.0443266613504547;0.8344594637704004;0.7990321242493218;-4.936955988232578e-05;-4.727832516842165e-05;1.0447177990028045;10.000095210231638;0.8335112101754727;0.015562034424961638;0.015561853001637599;0.7988901171105403;0.014892928077786954;0.7990325631495203
79.935944;1.0443269849408998;0.8344581607386607;0.7990306858165678;-4.861237735435279e-05;-4.6553257677002626e-05;1.0447176321011433;10.000092509086464;0.8335112611547836;0.015562033843840953;0.015561851858884434;0.7988892082137519;0.014892926129045627;0.7990316524599191
79.945944;1.044327000578539;0.834458071718134;0.7990306479552641;-4.937433147988893e-05;-4.7282861845379364e-05;1.0447174678157702;10.000089838381681;0.8335113105705114;0.015562033264102989;0.015561850636988454;0.7988883020146476;0.014892924198309914;0.7990307401495557
79.955944;1.0443273093937941;0.8344567663924539;0.7990292228268513;-4.8617145711748676e-05;-4.6557789521836094e-05;1.044717306439985;10.00008720448131;0.8335113582944468;0.01556203269169659;0.015561849346032705;0.7988883985558334;0.014892922288968463;0.7990308257322373
79.965944;1.0443276094060283;0.8344558096010816;0.7990281389963808;-4.896648577433127e-05;-4.6892277361374114e-05;1.0447171482979618;10.000084610413927;0.8335114042271815;0.015562032132561594;0.015561847996994685;0.7988874978670382;0.014892920402153915;0.7990299091656686
79.975944;1.0443288533266188;0.834456720672301;0.7990281213192744;-4.9207088507565004e-05;-4.712259913710238e-05;1.0447179936561493;10.000082057353152;0.8335114483948356;0.015562031591858967;0.015561846602080147;0.7988865999921266;0.014892918536281597;0.7990289899078425
79.985944;1.0443288320914006;0.8344551728487705;0.7990267158441287;-4.921184517641155e-05;-4.712714066098389e-05;1.0447178426777817;10.000079546091605;0.8335114909072141;0.015562031074346287;0.01556184517402378;0.7988857049836294;0.014892916689461617;0.7990280677070255
79.995944;1.044329100856359;0.8344542145865507;0.7990256509092737;-4.9561182586783416e-05;-4.7461623017389135e-05;1.0447176954446027;10.000077077657858;0.8335115318559225;0.015562030584986232;0.015561843725279438;0.7988848128968705;0.01489291486216081;0.7990271425011851
80.005944;1.0443293582455688;0.8344540133390902;0.799025316760606;-4.8454656415047976e-05;-4.640203373141395e-05;1.0447175520141943;10.000074653364438;0.8335115712751588;0.015562030128724366;0.015561842268373026;0.7988849238309642;0.01489291305709088;0.7990272142506494
80.015944;1.0443293029998284;0.8344528145102874;0.799024263051886;-4.956593675408029e-05;-4.7466131024669503e-05;1.044717412495512;10.00007227501394;0.8335116091487806;0.015562029710107117;0.015561840817134019;0.7988840379607659;0.014892911277857678;0.7990262835543048
80.025944;1.044329537052279;0.8344526142244822;0.7990239397813299;-4.845941033822914e-05;-4.6406539535070323e-05;1.044717277131045;10.000069945200055;0.833511645438215;0.015562029333674472;0.015561839387156558;0.7988831554755349;0.01489290952870668;0.7990253504757064
80.035944;1.0443307128464447;0.8344524199788945;0.7990228965331769;-4.904934276765807e-05;-4.697135897529628e-05;1.0447171463431502;10.000067666870015;0.8335116801412878;0.015562029003986537;0.01556183799491731;0.7988822764916838;0.014892907814235233;0.7990244151412305
80.045944;1.0443306221599207;0.8344508755923258;0.7990215235106756;-4.9054090739614066e-05;-4.6975886991142187e-05;1.044717020732456;10.000065442659853;0.833511713346078;0.015562028723679643;0.015561836656904164;0.7988814010478404;0.014892906138136132;0.7990234775751187
80.055944;1.0443308209016386;0.8344510297863917;0.7990215489130572;-4.905409207944155e-05;-4.69758554165737e-05;1.0447169010240014;10.000063275056368;0.8335117452258983;0.015562028491181686;0.015561835389141437;0.7988815291583298;0.014892904502497101;0.7990235375840429
80.065944;1.0443310082642245;0.834449730643764;0.7990201839699089;-4.829689797801965e-05;-4.625076615435134e-05;1.0447167879423054;10.000061166633564;0.8335117759669122;0.015562028300622964;0.015561834206128488;0.7988806608824243;0.014892902908207576;0.7990225954477412
80.075944;1.044331184434087;0.8344498902935151;0.7990202161440382;-4.829689963838612e-05;-4.625073286034766e-05;1.0447166821023548;10.000059119922257;0.8335118056930935;0.01556202814378375;0.015561833120348288;0.7988797963947261;0.014892901355704974;0.7990216508130645
80.085944;1.0443320020436986;0.8344491186954168;0.7990188565837596;-4.8542238255601775e-05;-4.6485593119168105e-05;1.0447165839896204;10.000057137981171;0.8335118344612971;0.015562028012232686;0.015561832143487005;0.7988789360057588;0.014892899844941325;0.7990207033785351
80.095944;1.0443321560370256;0.8344481785685491;0.7990178333987923;-4.8891572797104e-05;-4.682006279190946e-05;1.0447174939412118;10.000055225555839;0.8335118623398738;0.015562027898711216;0.015561831287852067;0.7988780800918449;0.0148928983739279;0.7990197528147245
80.105944;1.0443322990454242;0.83444799918102;0.7990175366010498;-4.778504556174721e-05;-4.576046333652572e-05;1.0447174120994767;10.000053389213189;0.8335118895325911;0.015562027797829388;0.015561830566927308;0.7988782289562585;0.014892896937400372;0.7990197986929105
80.115944;1.04433213008733;0.8344468254248221;0.7990165156271622;-4.889631772607342e-05;-4.682454074936324e-05;1.0447173384012771;10.000051636096705;0.8335119164379848;0.015562027705330673;0.01556182999523375;0.7988773827328969;0.014892895527181647;0.7990188411793436
80.125944;1.0443322512645448;0.8344458954155812;0.7990154952855114;-4.924565267623805e-05;-4.71590064490844e-05;1.0447172725790816;10.000049972523934;0.8335119435752311;0.015562027616095353;0.015561829587868593;0.7988765414339578;0.014892894133506886;0.7990178799164609
80.135944;1.0443323614364604;0.8344457254053904;0.7990152002977965;-4.813912712532793e-05;-4.609940377489072e-05;1.0447172141345216;10.000048402754775;0.8335119715063086;0.015562027523416613;0.0155618293602315;0.7988757050788311;0.014892892746113665;0.7990169146592327
80.145944;1.0443334141142213;0.8344455625267511;0.7990141802340148;-4.872905444737257e-05;-4.666420449532595e-05;1.044717162345771;10.000046928104167;0.8335120008733187;0.015562027420123931;0.015561829327748538;0.7988748737822122;0.014892891355206595;0.7990159451072545
80.155944;1.0443332009954582;0.8344451562945815;0.799013884888072;-4.838446357054474e-05;-4.633420743834184e-05;1.0447171163376163;10.000045547499976;0.8335120324314568;0.01556202729938624;0.01556182950510772;0.7988750477530143;0.014892889952715515;0.7990159707774608
80.165944;1.044333277845801;0.8344442349857035;0.7990128639420252;-4.8733800093448555e-05;-4.666866930444696e-05;1.0447170751437493;10.00004425910213;0.8335120669680436;0.01556202715460821;0.015561829905027238;0.7988742271892955;0.014892888533482525;0.7990149917229867
80.175944;1.0443333437710107;0.8344429653986711;0.7990115077683312;-4.797660627684517e-05;-4.594356700207365e-05;1.0447170377736779;10.000043061119241;0.8335121052114317;0.015562026979106988;0.015561830537390103;0.7988734121486428;0.014892887095980476;0.799014007488713
80.185944;1.0443330979994472;0.8344429116245948;0.7990115448847981;-4.8738546590946115e-05;-4.6673131393166e-05;1.0447170033218725;10.00004195139746;0.833512147815223;0.015562026766246028;0.01556183140976148;0.798872602526455;0.014892885642431903;0.7990130178280368
80.195944;1.044334096621195;0.8344424045767301;0.7990101872982414;-4.822194105554887e-05;-4.6178361869883204e-05;1.0447169710640782;10.000040927250518;0.8335121953430714;0.015562026510626048;0.015561832528085438;0.7988717981290036;0.014892884177800539;0.7990120225643071
80.205944;1.0443341317716959;0.8344425911279473;0.7990102232203337;-4.822195080189666e-05;-4.617832153502991e-05;1.0447169405023717;10.000039985835658;0.8335122481842793;0.015562026208942927;0.015561833895926459;0.7988719987489172;0.01489288270788155;0.7990120214266906
80.215944;1.0443338563550153;0.8344410805808742;0.7990088645811527;-4.822668806619593e-05;-4.6182820990870433e-05;1.0447179113376037;10.000039123925246;0.8335123064741294;0.015562025858877039;0.015561835513219926;0.798871204219822;0.014892881238055298;0.7990110147417939
80.225944;1.044333872746224;0.8344401590204418;0.7990078401588858;-4.8576027293219094e-05;-4.651728199295503e-05;1.0447178833875648;10.000038337774654;0.8335123701240836;0.015562025457721408;0.015561837375902355;0.7988704144508596;0.014892879773598254;0.7990100023841193
80.235944;1.0443338801521909;0.8344399934760953;0.7990075405736977;-4.746950735577515e-05;-4.545767861842074e-05;1.0447178565359838;10.000037623952686;0.8335124389227884;0.015562025003242979;0.015561839476582693;0.7988696294122987;0.01489287832067849;0.7990089844369025
80.245944;1.0443338788799168;0.8344390693268384;0.7990065157761205;-4.7818848226244406e-05;-4.5792141103824695e-05;1.044717830737718;10.00003697993752;0.8335125126128461;0.015562024495562266;0.015561841805835242;0.7988688490708279;0.014892876886838508;0.7990079609616934
80.255944;1.044334521903312;0.8344397715057961;0.7990065504381269;-4.882137543012221e-05;-4.6752035912931804e-05;1.0447178060497915;10.000036404148297;0.8335125909342689;0.015562023937610194;0.015561844353674503;0.7988690733217946;0.014892875481184398;0.7990079318192097
80.265944;1.0443345047135775;0.8344384948422606;0.799005191119207;-4.806418338395576e-05;-4.60269337840702e-05;1.0447177826234149;10.000035895855051;0.8335126736534832;0.01556202333425561;0.015561847110763307;0.7988683019621178;0.01489287411471374;0.799006897438236
80.275944;1.0443344807002035;0.8344375658205326;0.7990041663310328;-4.841352540121056e-05;-4.63613977533926e-05;1.0447177605859124;10.000035454532492;0.8335127605791882;0.01556202269054783;0.015561850068928629;0.7988675347042502;0.014892872800232677;0.7990058578288066
80.285944;1.0443341497849736;0.8344371517310648;0.7990038665551942;-4.8068933696832186e-05;-4.60313964211378e-05;1.044717739929045;10.000035079240723;0.8335128515969142;0.015562022009739062;0.015561853221347656;0.7988667711878119;0.014892871551658853;0.799004813254192
80.295944;1.0443341151054537;0.8344362193190109;0.7990028416918158;-4.841827603048416e-05;-4.636586129397702e-05;1.0447177205341507;10.00003476910437;0.8335129467209409;0.01556202129329756;0.015561856562270984;0.7988660109636295;0.014892870382786728;0.7990037640043739
80.305944;1.044334076706718;0.8344360423647402;0.7990025417506641;-4.731176011659961e-05;-4.5306263494169e-05;1.0447177022274727;10.000034524041693;0.8335130460748114;0.015562020542885338;0.015561860085869288;0.7988662534693648;0.014892869305726657;0.7990037101871966
80.315944;1.0443349893163982;0.8344358682833913;0.7990015163984996;-4.790168584994374e-05;-4.587105865254663e-05;1.0447176847975181;10.000034344674892;0.8335131497737236;0.015562019762051038;0.015561863785429546;0.7988654980354728;0.014892868329894109;0.7990026523930095
80.325944;1.0443346457418996;0.8344343404294406;0.7990001558969512;-4.7906417559617185e-05;-4.587555446223261e-05;1.0447176680292478;10.000034231872341;0.8335132578183702;0.01556201895713415;0.01556186765298243;0.7988647439409509;0.014892867462169144;0.7990015906294188
80.335944;1.044334602591312;0.8344345069740942;0.7990001885582099;-4.7906436260042616e-05;-4.587552464667385e-05;1.0447186517558809;10.000034186425188;0.8335133701014271;0.015562018137511131;0.015561871678362099;0.7988639904668803;0.014892866708436217;0.7990005250398684
80.345944;1.0443345594515747;0.8344332154913512;0.7989988259088503;-4.714924523009888e-05;-4.515042669619749e-05;1.0447186358980327;10.000034208756773;0.8335134864890313;0.015562017314699297;0.01556187584863962;0.7988632368902332;0.014892866075605693;0.7989994557553333
80.355944;1.044334215676108;0.8344331369972507;0.7989988557154942;-4.791118557396934e-05;-4.587999208216849e-05;1.0447186204356975;10.00003429849194;0.8335136068684824;0.015562016501050728;0.015561880148613842;0.798863482465752;0.014892865572083604;0.7989993827045115
80.365944;1.044335127248841;0.8344329521286238;0.798997824094087;-4.850110841218276e-05;-4.644478671199751e-05;1.0447186053201685;10.00003445402569;0.8335137311579961;0.015562015709149446;0.015561884562016869;0.7988627264586502;0.014892865206900268;0.798998306317039
80.375944;1.0443350861083194;0.8344316536837093;0.7989964558105325;-4.7743915949551286e-05;-4.571968984615353e-05;1.0447185904689853;10.000034672587896;0.8335138593424023;0.015562014951032717;0.015561889073233299;0.7988619681944149;0.014892864989006013;0.7989972265298587
80.385944;1.0443350459666705;0.8344318087320155;0.7989964791729813;-4.7743935901479295e-05;-4.571966457254274e-05;1.0447185758811584;10.000034951104903;0.8335139914897566;0.015562014236339204;0.015561893668312541;0.798861207089114;0.014892864926209752;0.7989961435328287
80.395944;1.0443347058101;0.834430264880415;0.7989951058014425;-4.774866150412634e-05;-4.572415915158514e-05;1.0447185617251282;10.000035287341468;0.8335141277018687;0.015562013570921279;0.015561898333666092;0.7988614426705449;0.01489286502379968;0.7989960574609741
80.405944;1.0443346677749887;0.8344304149164585;0.7989951236569801;-4.774868152968946e-05;-4.572413556730775e-05;1.0447185483151824;10.000035680130384;0.8335142680725123;0.015562012956804523;0.015561903053500841;0.7988606745835172;0.014892865284338324;0.7989949690720122
80.415944;1.0443346308786488;0.8344291064923043;0.79899374428735;-4.69914880668678e-05;-4.499904083623537e-05;1.0447185360254045;10.00003612863507;0.8335144126608036;0.015562012392184221;0.015561907809204122;0.7988599025743972;0.014892865708621484;0.7989938786098074
80.425944;1.0443352476614767;0.834428666051965;0.7989926959231576;-4.8343322081893594e-05;-4.629342408585694e-05;1.0447185252543953;10.000036631971552;0.8335145614476794;0.015562011871357547;0.015561912581195518;0.7988591264565805;0.014892866296567128;0.7989927864026928
80.435944;1.0443352127765375;0.834428458645618;0.7989923690747427;-4.7236804555192806e-05;-4.523383597220283e-05;1.0447185164749402;10.000037189188918;0.8335147143314326;0.01556201138588331;0.015561917350537026;0.7988583460430677;0.014892867047634123;0.7989916926844778
80.445944;1.0443351784005745;0.8344274908799574;0.7989913134553914;-4.7586144276374344e-05;-4.556830879998766e-05;1.0447185102196423;10.00003779856661;0.8335148711379591;0.01556201092706797;0.015561922099288038;0.798858561090776;0.014892867961019858;0.7989915975094022
80.455944;1.044335144117044;0.8344272767660587;0.7989909791722134;-4.6479625624550775e-05;-4.450872190479599e-05;1.0447195069660773;10.000038456836624;0.8335150315991171;0.015562010487942278;0.01556192681095974;0.7988577713103687;0.01489286903514785;0.798990501534338
80.465944;1.044334808562919;0.8344260608114197;0.7989899160072887;-4.759087748107372e-05;-4.5572780806635124e-05;1.0447195070749815;10.000039159575898;0.8335151953603657;0.015562010063269405;0.015561931471220376;0.7988569764042538;0.014892870266596348;0.7989894050028067
80.475944;1.0443347735883393;0.8344250808314148;0.7989888490740136;-4.794021435831387e-05;-4.590725384165671e-05;1.0447195108104093;10.000039902447007;0.8335153620390143;0.01556200964933077;0.015561936068049825;0.798856176076209;0.014892871649889427;0.7989883084065439
80.485944;1.0443356915342745;0.8344256147695304;0.7989885033114389;-4.7074267478231536e-05;-4.507798792579207e-05;1.0447195183854059;10.000040682311434;0.8335155312790921;0.015562009244724052;0.015561940591339822;0.7988553700050173;0.014892873178437927;0.7989872122254958
80.495944;1.0443353539256914;0.8344243831613937;0.7989874284556866;-4.818551471786319e-05;-4.614204355966815e-05;1.0447195300072771;10.000041497633926;0.8335157027333507;0.015562008850250284;0.015561945032395769;0.7988555578498489;0.014892874845839526;0.7989871166615438
80.505944;1.0443353163139741;0.8344241428635445;0.7989870746815261;-4.707899279530705e-05;-4.5082456681226106e-05;1.044719545875117;10.000042347653427;0.8335158759801472;0.015562008467513697;0.015561949383868984;0.7988547393145516;0.01489287664642688;0.7989860222899852
80.515944;1.0443352775922945;0.8344231381879239;0.7989859918150112;-4.742832726819191e-05;-4.541692833082935e-05;1.0447195661042865;10.000043230921113;0.8335160504747915;0.01556200809783916;0.015561953639517708;0.7988539141609662;0.014892878574175508;0.7989849290182682
80.525944;1.0443352377584467;0.8344217763360844;0.7989845704853682;-4.667112367974081e-05;-4.469183198518121e-05;1.044719590619262;10.000044144875847;0.8335162255599746;0.015562007741646558;0.015561957793461657;0.7988530821515145;0.01489288062151864;0.7989838368130705
80.535944;1.0443358494549893;0.8344223831965686;0.7989845392487213;-4.7673618709475555e-05;-4.565171012836264e-05;1.0447196191339445;10.000045086640005;0.8335164005036696;0.01556200739784868;0.015561961840717974;0.7988532430453441;0.01489288278023439;0.798983745446639
80.545944;1.0443358077254647;0.8344210039528508;0.7989831102454448;-4.69164124003962e-05;-4.492661094608532e-05;1.0447196512584638;10.000046053990236;0.8335165745717839;0.015562007063951484;0.01556196577908992;0.7988523966532539;0.014892885043338962;0.7989826553365404
80.555944;1.0443357654157528;0.8344210715072958;0.7989830718203261;-4.691642701832183e-05;-4.492658917472969e-05;1.0447196865871984;10.000047045990325;0.8335167471119396;0.015562006737212083;0.01556196961008138;0.7988515428388625;0.014892887405723938;0.7989815665856611
80.565944;1.0443354217979637;0.8344194336831897;0.79898163619021;-4.6921127020528156e-05;-4.4931065944708326e-05;1.0447197246969442;10.000048063013736;0.8335169175911873;0.015562006415986833;0.015561973337876137;0.7988506814655805;0.014892889863487904;0.7989804796253134
80.575944;1.044335379283832;0.8344183770545381;0.7989805323698297;-4.727045794260665e-05;-4.526553065735807e-05;1.0447197651193487;10.000049106284262;0.8335170855758779;0.015562006100194549;0.015561976966729974;0.7988498123735159;0.01489289241302041;0.7989793949407364
80.585944;1.0443353371647495;0.8344184185945833;0.7989804857436837;-4.7270471968786495e-05;-4.5265505111447136e-05;1.0447208073330099;10.000050177479347;0.8335172506940058;0.01556200579038326;0.015561980498420874;0.7988499353988043;0.014892895050145504;0.7989793128297432
80.595944;1.0443362493339385;0.8344177581647856;0.7989790429704077;-4.675383125921203e-05;-4.477071369512999e-05;1.0447208508217325;10.00005127858278;0.8335174126313757;0.015562005486105139;0.015561983932425869;0.7988490503838103;0.014892897769650724;0.7989782340346715
80.605944;1.044335907757364;0.8344175435572021;0.7989789924287023;-4.751574905083466e-05;-4.550026038627113e-05;1.0447208951599614;10.000052412024932;0.8335175711583048;0.015562005184930809;0.015561987268258137;0.7988481571464306;0.014892900565817734;0.7989771586413199
80.615944;1.0443358683743889;0.8344161066848504;0.7989775463488716;-4.6758537465034204e-05;-4.477514867282137e-05;1.044720940018026;10.000053580775333;0.833517726106053;0.015562004882702409;0.015561990506801118;0.7988472554530449;0.014892903433464595;0.7989760867767604
80.625944;1.044335830495223;0.8344150127208629;0.7989764334735908;-4.7107865317880665e-05;-4.5109603989208404e-05;1.0447209851382198;10.000054787918874;0.8335178772806616;0.015562004574615363;0.015561993650356204;0.7988473450298073;0.014892906368096242;0.7989760183377357
80.635944;1.0443354935209763;0.8344144294775186;0.7989760445495863;-4.676323921732182e-05;-4.477957460872873e-05;1.0447210303951782;10.000056036118698;0.8335180244337955;0.015562004256394793;0.015561996703031591;0.7988464255651554;0.014892909364927737;0.7989749537846781
80.645944;1.0443354599617005;0.8344133240655688;0.7989749296553458;-4.711256465890156e-05;-4.511402559709306e-05;1.0447210758813483;10.000057327515483;0.833518167316892;0.01556200392499538;0.015561999670891129;0.7988454966939491;0.014892912418027187;0.7989738931660564
80.655944;1.0443363827395993;0.8344137326976309;0.7989745390519962;-4.6246599372499424e-05;-4.4284731794569296e-05;1.0447211218819827;10.00005866406237;0.8335183057053237;0.01556200357830438;0.015562002560493155;0.7988445580302271;0.014892915519786139;0.7989728368035726
80.665944;1.0443363548981568;0.8344126175277085;0.7989734227702695;-4.659592331464175e-05;-4.461917946541492e-05;1.044721168781423;10.000060048059277;0.8335184393660999;0.015562003214234496;0.015562005376606852;0.7988436092389591;0.014892918660872024;0.7989717850401602
80.675944;1.0443360292800217;0.8344123640402342;0.7989733655872779;-4.7357831960554147e-05;-4.534871036647304e-05;1.044721217026879;10.000061482350688;0.8335185680300491;0.015562002830456601;0.015562008121016312;0.7988436500417442;0.014892921832216206;0.7989717380170283
80.685944;1.0443360082817912;0.8344108913391335;0.7989719141410838;-4.660061184654652e-05;-4.46235847779348e-05;1.0447212671137165;10.000062969788614;0.833518691389991;0.015562002424949732;0.015562010793493288;0.7988426801568087;0.01489292502764676;0.798970696357359
80.695944;1.0443359911747785;0.834409764429757;0.7989707971919678;-4.694993172774167e-05;-4.495802724663625e-05;1.044721319525826;10.000064512305665;0.8335188091322954;0.015562001996464493;0.0155620133939868;0.7988416992992787;0.014892928243448435;0.7989696600555288
80.705944;1.0443359781801933;0.8344093916562783;0.7989704057126024;-4.584339596232614e-05;-4.389841344727242e-05;1.0447223746778667;10.000066110144985;0.8335189210127578;0.015562001544863624;0.015562015923575551;0.7988407072727224;0.014892931475387944;0.798968629091372
80.715944;1.0443366220407575;0.834408780296938;0.7989692898297381;-4.719517228804433e-05;-4.519273008088067e-05;1.0447224328867737;10.000067761588292;0.8335190269131607;0.015562001071263655;0.015562018383643746;0.7988407040167815;0.014892934716916948;0.7989686030986675
80.725944;1.0443366177218325;0.8344084024625028;0.7989689000018023;-4.608863291938056e-05;-4.4133112699863336e-05;1.0447224943610385;10.00006946324572;0.8335191268029585;0.015562000576628762;0.015562020774954902;0.7988396895357318;0.014892937959548542;0.7989675821513901
80.735944;1.0443366178071436;0.8344072652609239;0.7989677859898627;-4.643794678670538e-05;-4.446754765427309e-05;1.0447225592216227;10.00007121046917;0.8335192206768945;0.015562000059654121;0.015562023097812596;0.7988386638358832;0.014892941194017297;0.79896656581707
80.745944;1.0443363211588814;0.8344055361859076;0.7989663381831508;-4.64426117681112e-05;-4.447197636911534e-05;1.0447226275566492;10.000072997398442;0.833519308553497;0.01556199951691956;0.015562025353047543;0.7988376269490289;0.014892944411511042;0.7989655539142472
80.755944;1.0443363297047552;0.8344055015629874;0.7989662849475107;-4.644261133968224e-05;-4.447192453905574e-05;1.0447226995021128;10.000074816850109;0.8335193904703907;0.015561998945237975;0.015562027542367534;0.7988375789478466;0.014892947604579211;0.7989655461671809
80.765944;1.0443363422810894;0.8344043584000372;0.7989651723720929;-4.679192122881703e-05;-4.480635470324753e-05;1.0447227752837007;10.000076660784082;0.8335194664241216;0.015561998343432703;0.015562029667428765;0.7988365199255054;0.014892950767190381;0.7989645428699008
80.775944;1.0443373124333417;0.8344047323026907;0.798964784909173;-4.5925936068723285e-05;-4.3977037937370946e-05;1.0447228551348557;10.000078521418066;0.8335195363488701;0.01556199771251548;0.015562031728737956;0.7988354499898054;0.014892953894408357;0.7989635438406277
80.785944;1.0443370319606355;0.8344033444232126;0.7989636722661511;-4.7037137149807906e-05;-4.504102909221953e-05;1.044722939197239;10.000080392173203;0.8335196001995074;0.015561997055298352;0.015562033725389116;0.7988343692723738;0.014892956982331814;0.7989625491049652
80.795944;1.044337056775189;0.8344029522248927;0.7989632847185306;-4.59305912754398e-05;-4.39814039530497e-05;1.0447230275296595;10.000082267793129;0.8335196580251842;0.0155619963758181;0.015562035655731941;0.7988332779574202;0.01489296002802407;0.7989615586518104
80.805944;1.0443370861952397;0.8344018006488731;0.7989621722032512;-4.627989852644762e-05;-4.431583122880648e-05;1.0447231201034777;10.000084143865216;0.833519709947912;0.015561995678453264;0.015562037518265568;0.7988331763397939;0.014892963029097286;0.7989615722112069
80.815944;1.044336819554389;0.8344000569802471;0.7989607254728394;-4.628455228133232e-05;-4.432024877844652e-05;1.044723216757491;10.000086016422678;0.833519756124355;0.01556199496727548;0.01556203931163407;0.7988320648445245;0.014892965983437093;0.7989605899807875
80.825944;1.04433781284657;0.8344007692840003;0.7989606732411347;-4.652510591195835e-05;-4.4550499526438434e-05;1.044723317313284;10.000087881646996;0.8335197967259335;0.01556199424585685;0.0155620410336807;0.7988309439520691;0.014892968889704285;0.7989596116194343
80.835944;1.0443378580458957;0.8343992614045614;0.7989592273476817;-4.576786724002326e-05;-4.382535611591063e-05;1.0447244217780023;10.000089735554026;0.8335198318910804;0.015561993517554005;0.015562042680736276;0.7988298141163273;0.014892971747153521;0.7989586369244156
80.845944;1.0443379089315232;0.8343992067597469;0.798959175653227;-4.576786409183864e-05;-4.382530407330616e-05;1.0447245303489847;10.000091573828673;0.8335198616782545;0.015561992786067244;0.015562044247845819;0.7988296757374933;0.014892974553566916;0.7989586654670656
80.855944;1.0443376645840727;0.8343978021164948;0.7989580641817451;-4.687905762959645e-05;-4.488929172875762e-05;1.0447246432574762;10.000093391354659;0.8335198860616945;0.015561992055468807;0.015562045729852203;0.7988285291206737;0.014892977303946993;0.7989576973347805
80.865944;1.044337727069696;0.8343962855015794;0.7989566178564103;-4.612181790703423e-05;-4.4164150120006974e-05;1.0447247607162227;10.000095181580338;0.8335199049736359;0.015561991329973672;0.015562047122522845;0.7988273744454845;0.0148929799915371;0.7989567321578173
80.875944;1.0443377952010098;0.8343962212775513;0.7989565649876497;-4.6121814994740485e-05;-4.416410145930121e-05;1.0447248829812805;10.000096936714348;0.8335199183923698;0.015561990614143347;0.015562048422566211;0.7988262118338578;0.014892982608764574;0.7989557698140985
80.885944;1.044338822371229;0.8343954595599312;0.7989551172906106;-4.560512899339162e-05;-4.366926422750079e-05;1.0447250103145804;10.000098648593456;0.8335199264005878;0.015561989912844854;0.015562049627466193;0.7988260414277796;0.014892985147188864;0.7989558100466311
80.895944;1.0443386001256891;0.8343951478450864;0.7989550626859653;-4.6367012244915414e-05;-4.4398773572669094e-05;1.0447251428583557;10.000100309572517;0.8335199291615388;0.01556198923100633;0.015562050736644406;0.7988248633873458;0.014892987597828788;0.7989548531452176
80.905944;1.0443386839236226;0.8343936176442817;0.7989536129836803;-4.5609771528770576e-05;-4.3673635443880566e-05;1.0447252806063267;10.000101913238929;0.8335199268749239;0.015561988573799038;0.015562051752064059;0.7988236778964012;0.01489298995197168;0.7989538989032721
80.915944;1.0443387724298763;0.8343935403721617;0.79895355607793;-4.560977025281458e-05;-4.3673592094513284e-05;1.0447254234683339;10.00010345476495;0.8335199197312727;0.015561987946437353;0.01556205267654862;0.7988224852231428;0.014892992201796303;0.7989529473207053
80.925944;1.0443385642447727;0.8343921133634941;0.798952438135644;-4.672095953593484e-05;-4.473758200085693e-05;1.0447255713114716;10.000104931114269;0.8335199078545729;0.015561987353523056;0.015562053512560537;0.7988222857846048;0.014892994340645576;0.7989529983138327
80.935944;1.0443386610542897;0.8343905752390753;0.7989509841900201;-4.5963719327785684e-05;-4.401244675025722e-05;1.0447257239667607;10.000106340915067;0.8335198913046935;0.015561986798745549;0.015562054263159892;0.7988210801926365;0.01489299636322055;0.7989520524676219
80.945944;1.0443397151024014;0.8343912526829242;0.7989509226578587;-4.620427066965294e-05;-4.424270678327492e-05;1.0447258812563012;10.000107683364247;0.8335198701504056;0.015561986284206014;0.015562054932216709;0.7988198692574873;0.014892998265218832;0.7989511099681431
80.955944;1.0443398188292279;0.834389710302826;0.79894946553885;-4.544703016303983e-05;-4.3517574001764465e-05;1.0447270430547977;10.000108957251689;0.8335198445048635;0.01556198580862439;0.015562055522706116;0.7988186539089982;0.014893000042027994;0.7989501712064707
80.965944;1.0443396244388832;0.834389381135082;0.7989494010624806;-4.620891219943357e-05;-4.424708859334777e-05;1.0447272093326145;10.000110161565491;0.8335198145038472;0.01556198536609846;0.015562056035694945;0.7988184350341143;0.014893001687907744;0.7989502363319435
80.975944;1.0443397335459599;0.8343878345749869;0.7989479414400092;-4.545167118704627e-05;-4.352195732683527e-05;1.044727380073983;10.000111296697808;0.8335197802989595;0.01556198494747571;0.01556205647113703;0.7988172133555491;0.014893003195818197;0.7989493058925194
80.985944;1.0443398446805074;0.8343877417900413;0.7989478749305078;-4.545167265501677e-05;-4.352192373388024e-05;1.044727555117315;10.000112364552603;0.8335197420685573;0.01556198454339286;0.01556205682925342;0.7988159895241669;0.014893004557242287;0.7989483798360179
80.995944;1.0443396564225298;0.8343859505579249;0.7989464135245608;-4.5456311019931794e-05;-4.352634376966766e-05;1.0447277341649481;10.000113367697438;0.8335197000432724;0.015561984146229378;0.01556205711190443;0.7988147643296555;0.014893005763230275;0.7989474583221392
81.005944;1.0443407240772393;0.8343855090685942;0.7989452858433064;-4.604616401846366e-05;-4.409108372833593e-05;1.0447279169992985;10.000114308555702;0.8335196545213287;0.015561983749808746;0.015562057323945019;0.7988145387693887;0.014893006806446788;0.7989475414244243
81.015944;1.0443408390078166;0.8343854103465893;0.7989452168924442;-4.604616602012381e-05;-4.4091053750991215e-05;1.0447281036652731;10.000115188913115;0.8335196057731943;0.015561983348194775;0.015562057473654071;0.7988133139714634;0.014893007682113012;0.7989466297410622
81.025944;1.0443409544627378;0.8343838539272759;0.7989437528520262;-4.528892357636837e-05;-4.336592692597767e-05;1.0447282944769618;10.0001160099228;0.8335195539205985;0.015561982935282886;0.015562057571751815;0.7988120911288582;0.014893008387623207;0.7989457232473243
81.035944;1.0443407691061357;0.8343835109389698;0.7989436814986633;-4.60508021063984e-05;-4.4095445673796144e-05;1.0447284899176108;10.000116772806518;0.8335194989923554;0.015561982505176491;0.015562057629294359;0.7988108714671819;0.014893008921996687;0.7989448219740962
81.045944;1.0443408847262243;0.8343819506220718;0.7989422144914452;-4.5293558136380376e-05;-4.337032003515874e-05;1.0447286905422293;10.00011747961881;0.8335194410678546;0.015561982052976188;0.015562057655368843;0.7988106562075906;0.01489300928514502;0.7989449257290261
81.055944;1.0443410000480764;0.8343818438401195;0.7989421395891586;-4.529355930302556e-05;-4.337029498107462e-05;1.0447288968946398;10.000118133462275;0.8335193803055766;0.015561981575821284;0.01556205765684979;0.7988094465167476;0.014893009477157396;0.7989440348685884
81.065944;1.044342068503118;0.8343810403807115;0.7989406684967966;-4.477685880580634e-05;-4.2875465717814e-05;1.0447291094284674;10.000118738305357;0.8335193168748638;0.015561981073261224;0.015562057640173002;0.7988082434264351;0.014893009498677575;0.7989431492597058
81.075944;1.044341881727214;0.8343795806852298;0.7989395296562201;-4.5888034316385066e-05;-4.393945935552692e-05;1.0447293284458288;10.000119298627666;0.8335192508847824;0.015561980546433834;0.015562057611892598;0.7988070477515161;0.014893009351369361;0.798942268909825
81.085944;1.0443419952821815;0.8343794645933438;0.7989394482749472;-4.588803356504222e-05;-4.393943810643349e-05;1.0447305540463963;10.000119819073497;0.8335191823703155;0.015561979996987397;0.01556205757714885;0.7988068600725373;0.014893009036938788;0.7989423935730133
81.095944;1.0443421080098352;0.8343778888998431;0.7989379708168115;-4.5130784364129504e-05;-4.321431705286456e-05;1.0447307861273856;10.000120304283021;0.8335191113426105;0.015561979427120521;0.015562057538373529;0.7988056807889563;0.014893008555846717;0.7989415234526492
81.105944;1.0443419187570937;0.8343775246209002;0.7989378854958162;-4.589265460366823e-05;-4.394383983975321e-05;1.0447310244492578;10.00012075862738;0.8335190377928157;0.015561978840616001;0.015562057495494561;0.7988045101922624;0.014893007907369008;0.7989406581657491
81.115944;1.0443420294370382;0.8343759410846991;0.7989364044441436;-4.513540335248868e-05;-4.3218719543282974e-05;1.0447312686979968;10.000121185632075;0.8335189616381941;0.0155619782430203;0.01556205744723258;0.7988033484976179;0.01489300709106088;0.7989397974344365
81.125944;1.0443430924702872;0.8343765712781139;0.7989363158124726;-4.537594308119447e-05;-4.344899340679906e-05;1.0447315185332193;10.000121587455894;0.8335188827356677;0.015561977640184589;0.015562057392561135;0.7988031958147683;0.014893006108380446;0.7989399407551386
81.135944;1.0443432004027784;0.8343749796846478;0.7989348316263527;-4.4618690760287096e-05;-4.2723874263455465e-05;1.0447317736121722;10.000121964879561;0.8335188009325261;0.0155619770367764;0.015562057331095676;0.7988020521134482;0.014893004963308351;0.7989390880932025
81.145944;1.0443430055421032;0.8343734926676603;0.7989336804230703;-4.572985782083346e-05;-4.378786781263266e-05;1.0447320335557397;10.000122317848506;0.8335187160751863;0.015561976435863352;0.015562057262635789;0.7988009172485097;0.014893003662180767;0.7989382388218897
81.155944;1.0443431096526;0.8343733484887494;0.7989335874216629;-4.5729856781742174e-05;-4.378785271078568e-05;1.0447322979211708;10.000122646180058;0.8335186280276731;0.01556197583888638;0.015562057187116753;0.7987997910406738;0.014893002213491019;0.7989373924604565
81.165944;1.0443432115449276;0.8343717442839376;0.798932098921;-4.4972605672524025e-05;-4.306273435895845e-05;1.0447325662141158;10.000122950211667;0.8335185367197333;0.015561975245700214;0.01556205710532692;0.7987996733381105;0.014893000628024386;0.7989375483963483
81.175944;1.0443433112064993;0.8343715919699551;0.798932002885826;-4.4972606902675084e-05;-4.306272059622648e-05;1.0447328378791074;10.000123231311505;0.8335184421741335;0.015561974654828717;0.015562057019669957;0.7987985639924627;0.014892998919186634;0.7989367065950512
81.185944;1.044344061322182;0.8343705014527243;0.798930511027088;-4.52177639187811e-05;-4.3297427447511715e-05;1.04473311227586;10.000123491660933;0.8335183444967874;0.01556197406397081;0.015562056933568711;0.7987974627988043;0.01489299710267805;0.7989358665337074
81.195944;1.044344156780995;0.8343703420590227;0.7989304113744984;-4.521776789245283e-05;-4.3297414960969885e-05;1.0447333886904;10.00012373343738;0.833518243853981;0.015561973471093324;0.015562056849471106;0.7987963694824788;0.014892995195308206;0.7989350278353295
81.205944;1.0443442500914855;0.8343687237166646;0.798928915554749;-4.4460519970510426e-05;-4.257229753176966e-05;1.044733666362835;10.000123958507645;0.8335181404642044;0.015561972875538073;0.015562056767559373;0.798796283708194;0.014892993214352243;0.798935189876241
81.215944;1.0443440399050035;0.8343672113302916;0.7989277517184942;-4.557168905689709e-05;-4.363628897332042e-05;1.0447349445120704;10.000124168478063;0.8335180345988127;0.015561972278025991;0.015562056686545608;0.7987952050755327;0.014892991177718687;0.7989343525343948
81.225944;1.0443441277341323;0.834367043496462;0.7989276447016397;-4.557169736819408e-05;-4.363627864311343e-05;1.0447352223771729;10.000124364254003;0.8335179265603407;0.015561971679872744;0.015562056605235491;0.7987941331029819;0.014892989103434643;0.7989335151882109
81.235944;1.0443442119625872;0.8343654175278704;0.7989261405576754;-4.4814452672860054e-05;-4.291116230880036e-05;1.044735499252809;10.000124545464535;0.8335178166286086;0.015561971082084727;0.0155620565230661;0.7987930672308864;0.014892987008342028;0.7989326773488953
81.245944;1.0443452457200266;0.8343660072207305;0.7989260272248648;-4.505500052549432e-05;-4.3141439632164765e-05;1.0447357744817996;10.00012471017387;0.833517704996827;0.015561970484365908;0.015562056439674392;0.7987930069116884;0.014892984907134353;0.7989328382691228
81.255944;1.0443450204241156;0.8343641368077799;0.7989245166519416;-4.505961981156215e-05;-4.314585569512689e-05;1.0447360474037346;10.000124854851938;0.8335175917635584;0.015561969884560111;0.015562056354331754;0.7987919517212385;0.014892982812100504;0.7989319976876335
81.265944;1.0443450915284418;0.8343639610533022;0.7989243971078359;-4.505963384865988e-05;-4.3145849328373894e-05;1.0447363172758073;10.00012497504615;0.8335174770107214;0.015561969278987117;0.015562056265685475;0.7987909013444997;0.01489298073311696;0.7989311548625307
81.275944;1.0443451579489271;0.8343623278309793;0.7989228805337667;-4.4302392615133306e-05;-4.2420735619511374e-05;1.044736583272888;10.000125066392254;0.8335173608523258;0.01556196866305445;0.015562056171706548;0.7987898554968758;0.014892978677044392;0.7989303093137551
81.285944;1.0443452198051184;0.8343610423752523;0.7989216954639342;-4.465170497520809e-05;-4.275519857109323e-05;1.044736844614431;10.000125124984198;0.8335172433638827;0.015561968032035307;0.015562056069790836;0.7987898138943834;0.014892976646760364;0.7989304604575488
81.295944;1.0443449763271475;0.8343606214715543;0.7989215670477855;-4.541358311751897e-05;-4.3484725168883674e-05;1.0447371006396586;10.00012514746349;0.8335171245023454;0.015561967382698659;0.015562055957308111;0.7987887762191354;0.014892974641367027;0.7989296082417653
81.305944;1.0443459834471807;0.8343597457437348;0.7989200419594393;-4.489687811480807e-05;-4.298989711417842e-05;1.044737350785108;10.00012513116875;0.8335170041344878;0.015561966714881307;0.01556205583207766;0.798787742070351;0.014892972657646449;0.7989287521051586
