time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.315944;1.0443460331327619;0.8343595628758158;0.7989199086525512;-4.4896898835294305e-05;-4.2989897686623953e-05;1.0447375945808726;10.000125073801394;0.8335168821008037;0.01556196603181617;0.015562055692092796;0.7987867109762297;0.01489297069166942;0.798927891715219
81.325944;1.0443460791064407;0.8343579234366092;0.798918379498643;-4.413966196148088e-05;-4.2264789495143144e-05;1.0447378315969658;10.000124972821236;0.833516758210276;0.015561965339799314;0.015562055535308733;0.7987866824689487;0.014892968740217446;0.7989280266139386
81.335944;1.044345820270704;0.83435749902309;0.7989182430009237;-4.49015430842238e-05;-4.299431922280871e-05;1.044738061282971;10.00012482518449;0.8335166322208138;0.01556196464727581;0.015562055360900993;0.7987856561784052;0.01489296680147724;0.7989271568929841
81.345944;1.0443458584035685;0.8343558593404798;0.7989167115903021;-4.414430778386075e-05;-4.226921253790136e-05;1.0447392828445965;10.000124627461872;0.8335165038749033;0.015561963963362497;0.015562055171360134;0.7987846318605871;0.014892964874580259;0.7989262821610461
81.355944;1.044345892081305;0.8343556757870132;0.7989165737312783;-4.414433384085523e-05;-4.226921862139565e-05;1.044739495291942;10.000124376449351;0.8335163729466495;0.015561963297315098;0.015562054972321025;0.798783609300339;0.014892962959033054;0.7989254022481651
81.365944;1.044346573340135;0.8343549075058072;0.7989153761755714;-4.549604122544487e-05;-4.356349480529615e-05;1.04473969759068;10.00012406983752;0.8335162392493896;0.015561962658932112;0.015562054770056713;0.7987835882068935;0.014892961055219688;0.7989255168693925
81.375944;1.0443465962455505;0.8343532693677616;0.7989138445719928;-4.473880764687662e-05;-4.2838389913570336e-05;1.0447398887595762;10.000123706037618;0.833516102614354;0.015561962058153767;0.015562054570700342;0.798782568235528;0.014892959165184119;0.7989246263713037
81.385944;1.0443466125400391;0.8343530881487028;0.7989137078006525;-4.47388374584735e-05;-4.283839912864097e-05;1.044740067916526;10.000123283814702;0.8335159629011816;0.015561961504006277;0.015562054381371822;0.7987815490817011;0.014892957292196632;0.7989237307527186
81.395944;1.0443466213265875;0.8343514524807791;0.7989121781775079;-4.3981606125283324e-05;-4.211329599530196e-05;1.0447402343064849;10.000122802650571;0.8335158200654135;0.015561961004475853;0.015562054210204184;0.7987815305436363;0.014892955439650586;0.7989238301830007
81.405944;1.0443463207989843;0.8343510338170343;0.7989120441124891;-4.474349135308304e-05;-4.284282851256798e-05;1.0447403872771497;10.00012226350534;0.8335156742355606;0.015561960567275998;0.015562054065481496;0.7987805125210078;0.014892953611153687;0.7989229254362882
81.415944;1.0443463124118781;0.8343494017643353;0.7989105179302572;-4.398626087653217e-05;-4.211772554383277e-05;1.0447405262474994;10.000121669513579;0.833515525756238;0.015561960199985828;0.015562053954958677;0.7987794949990641;0.01489295181185444;0.798922016732767
81.425944;1.0443472483889893;0.8343499895614069;0.798910387879697;-4.4226822447378945e-05;-4.2348015372897896e-05;1.0447406507162063;10.000121025901242;0.8335153751766395;0.01556195990887542;0.015562053885098192;0.798778478068267;0.014892950048797156;0.7989211043699764
81.435944;1.0443472213109757;0.834348711331793;0.798909200468053;-4.457614824815039e-05;-4.268248999011104e-05;1.0447407602429217;10.000120338987289;0.8335152231859158;0.015561959697274468;0.01556205386028501;0.7987784619305013;0.014892948329202314;0.7989211883767038
81.445944;1.0443468838404204;0.8343479524427166;0.7989087403594252;-4.4231479320952596e-05;-4.235244524667376e-05;1.044740854372389;10.000119615597407;0.8335150705232006;0.015561959564652112;0.015562053882242547;0.7987774468406978;0.014892946658188274;0.7989202692087186
81.455944;1.044346838246417;0.8343466796034257;0.7989075573951699;-4.458080557334992e-05;-4.26869198073861e-05;1.044740932618772;10.000118863086033;0.833514917916972;0.015561959506804118;0.015562053949968187;0.7987764330110694;0.01489294503758959;0.7989193467087771
81.465944;1.0443467838000384;0.8343450603737678;0.7989060421491282;-4.382357688090405e-05;-4.1961817665891884e-05;1.0447409945584702;10.000118088706897;0.8335147660673913;0.015561959516739093;0.015562054060449595;0.7987754205655235;0.014892943466407727;0.7989184208391272
81.475944;1.0443467207995059;0.8343448999130947;0.798905923012658;-4.382361418799955e-05;-4.1961832105661264e-05;1.0447410399223198;10.000117298814347;0.8335146156084875;0.015561959586078951;0.015562054209334594;0.7987754095885286;0.014892941942868639;0.7989184913749586
81.485944;1.0443463485945874;0.8343430459669885;0.7989044117050633;-4.382823398414194e-05;-4.196624680685482e-05;1.0447420686576523;10.000116499085012;0.8335144670473722;0.015561959707044307;0.015562054391046784;0.798774400155596;0.014892940466430084;0.7989175586240524
81.495944;1.0443472232974926;0.8343436530385847;0.7989042961631162;-4.406879613233762e-05;-4.219653683300227e-05;1.044742080972041;10.000115694573642;0.8335143207396872;0.015561959873566556;0.015562054599019756;0.7987733922433351;0.014892939037676559;0.7989166224081131
81.505944;1.044347137185691;0.8343423943595101;0.7989031225508006;-4.4418122773053375e-05;-4.253101252883976e-05;1.044742077263904;10.000114888655846;0.8335141769225085;0.015561960080474013;0.015562054826487582;0.7987723856081422;0.014892937657098194;0.798915682783248
81.515944;1.0443467434198106;0.8343416548905292;0.7989026753625258;-4.407345053134832e-05;-4.220096592751996e-05;1.0447420579465787;10.000114082478216;0.83351403578434;0.01556196032287299;0.015562055067668529;0.798772379785065;0.014892936325023818;0.798915739684563
81.525944;1.0443466446013516;0.8343404010034398;0.7989015043373973;-4.4422776067483866e-05;-4.2535441765502026e-05;1.044742023329135;10.000113275814073;0.8335138975284577;0.015561960596884944;0.015562055318399149;0.7987713742289341;0.014892935042786005;0.7989147935774692
81.535944;1.0443465403434855;0.8343399067113964;0.7989010595236994;-4.331625719217055e-05;-4.1475881545423687e-05;1.0447419736317982;10.000112468099095;0.8335137624278134;0.015561960900045687;0.015562055575562452;0.7987703684952003;0.014892933813396087;0.7989138443942766
81.545944;1.0443464313644235;0.8343386576204053;0.7988998904322883;-4.36655828627939e-05;-4.181035852256198e-05;1.0447419090752643;10.000111658656918;0.8335136308497608;0.015561961230949177;0.015562055835983217;0.798770362338101;0.014892932640665556;0.798913892070652
81.555944;1.0443469711039273;0.8343379325333018;0.7988987218376565;-4.5017274283053395e-05;-4.31046192646538e-05;1.0447418299729825;10.000110846486413;0.8335135031753919;0.015561961588671335;0.015562056095486441;0.7987693556476488;0.01489293152773928;0.7989129370507942
81.565944;1.0443468552970872;0.8343374462928397;0.7988982787131862;-4.3910754875969186e-05;-4.2045060218817964e-05;1.0447417367994063;10.000110030165187;0.8335133796761575;0.015561961971929198;0.015562056348665166;0.7987683483004351;0.014892930475909907;0.7989119791829394
81.575944;1.0443467376500517;0.8343362058827093;0.7988971106335855;-4.426008025724748e-05;-4.2379537361314376e-05;1.0447416301959491;10.000109207346519;0.833513260475382;0.01556196237882649;0.015562056589635588;0.7987673400890127;0.014892929483972701;0.7989110183961345
81.585944;1.044346619386438;0.834335726032943;0.7988966678722815;-4.31535615695067e-05;-4.131997909844761e-05;1.0447415109111768;10.000108373905256;0.8335131455875168;0.015561962807877241;0.015562056812911973;0.7987673307514119;0.014892928548815765;0.7989110543957404
81.595944;1.0443462007074011;0.8343342518530741;0.7988955003185149;-4.426472882539693e-05;-4.238396578690536e-05;1.0447413797718406;10.000107524219784;0.8335130349643036;0.015561963259667522;0.015562057013850661;0.7987663200268958;0.014892927666482642;0.7989100873944993
81.605944;1.0443460847210408;0.8343337791110159;0.7988950585101876;-4.315821091072831e-05;-4.1324407576968404e-05;1.0447412376954455;10.000106652533555;0.8335129285133976;0.015561963737746636;0.015562057189354925;0.798765307683694;0.014892926832418914;0.7989091170821642
81.615944;1.0443469249860695;0.8343333147943807;0.7988938923867858;-4.374805558796484e-05;-4.188915379664733e-05;1.0447420856425753;10.000105753647981;0.8335128261064222;0.015561964247443117;0.015562057339001605;0.7987642935116064;0.014892926041673185;0.7989081433314484
81.625944;1.0443468150829542;0.8343331992921303;0.7988937869568655;-4.374809615904472e-05;-4.188917404540015e-05;1.0447419245318375;10.000104822611393;0.8335127275803694;0.015561964793607351;0.015562057465346803;0.7987642773510526;0.014892925289811641;0.7989081658853754
81.635944;1.044346408316479;0.8343313918267543;0.798892288910827;-4.3752702573557705e-05;-4.1893577954432454e-05;1.0447417551810338;10.000103854441738;0.8335126327128536;0.015561965379590603;0.015562057572667716;0.798763259151395;0.014892924573447397;0.7989071851132645
81.645944;1.0443463073060157;0.8343301789653326;0.7988911272284371;-4.410202810653523e-05;-4.222805316940566e-05;1.044741578244063;10.000102844393876;0.8335125411948248;0.015561966007201639;0.015562057665580104;0.7987622389347401;0.014892923889933936;0.798906201031631
81.655944;1.044346211562493;0.8343297286278746;0.7988906929921556;-4.299551047541546e-05;-4.116849398911983e-05;1.0447413941961325;10.00010178855736;0.8335124526317524;0.015561966676342394;0.015562057748852704;0.7987622166762731;0.014892923237140325;0.7989062138525378
81.665944;1.0443458204964615;0.8343282861306979;0.7988895363673079;-4.410667294302506e-05;-4.223247331565524e-05;1.0447412034330117;10.000100684094383;0.8335123665888684;0.015561967384993844;0.015562057827523937;0.7987611922662998;0.014892922612622098;0.7989052244676086
81.675944;1.0443466900541207;0.8343289584196232;0.7988894425239544;-4.434723097116075e-05;-4.246275955509748e-05;1.0447410063591072;10.000099528997012;0.83351228264721;0.015561968130118656;0.015562057906728976;0.7987601656046026;0.014892922011243731;0.7989042333310017
81.685944;1.0443466121498783;0.8343274189962115;0.7988879581701993;-4.3589995530860756e-05;-4.173765386220463e-05;1.0447408033733616;10.000098322240095;0.8335122004145352;0.015561968909073971;0.015562057991647152;0.7987591367107009;0.01489292142357718;0.7989032410534254
81.695944;1.0443465403935244;0.8343273413711567;0.7988878716249337;-4.3590036426976325e-05;-4.1737673675378906e-05;1.0447405948607695;10.000097064241285;0.8335121195019618;0.015561969720668988;0.01556205808674299;0.7987591057519811;0.014892920837515426;0.7989032479426008
81.705944;1.0443461736277209;0.8343255733321375;0.7988863949905478;-4.359463455962801e-05;-4.174207001266264e-05;1.0447403812596479;10.000095756868014;0.8335120394783881;0.0155619705643307;0.015562058194183943;0.7987580729910371;0.01489292024141009;0.7989022546655519
81.715944;1.0443461136798053;0.8343255076779971;0.7988863165769654;-4.359467419225493e-05;-4.174209034553342e-05;1.0447401631205673;10.000094403096439;0.8335119598344112;0.015561971438052533;0.015562058313321692;0.7987570387087968;0.01489291962631638;0.7989012612517783
81.725944;1.0443460593774956;0.8343239923734616;0.7988848483921367;-4.28374351802852e-05;-4.1016984379308584e-05;1.0447399410877787;10.000093006478753;0.8335118800116251;0.015561972337780627;0.015562058441529206;0.7987570031495445;0.014892918987410539;0.7989012676180722
81.735944;1.0443469642105214;0.8343247011047569;0.7988847785040014;-4.307798630386066e-05;-4.124726978350197e-05;1.0447397158401146;10.00009157046833;0.8335117994669999;0.01556197325821993;0.01556205857536095;0.7987559664848695;0.014892918324014633;0.7989002740477773
81.745944;1.0443466197699778;0.8343233073942993;0.7988836532102527;-4.418913750782812e-05;-4.231124306592137e-05;1.0447404880519218;10.000090097992599;0.8335117177301542;0.015561974193128585;0.015562058711618936;0.7987549287943208;0.014892917637517551;0.7988992801352994
81.755944;1.0443465814294288;0.8343218113902603;0.7988821975725711;-4.343189323435537e-05;-4.158613628318067e-05;1.0447402583847663;10.0000885913331;0.8335116344272872;0.015561975135026296;0.015562058847092315;0.7987538901060919;0.014892916929366286;0.798898285505896
81.765944;1.0443465478105716;0.8343217776243341;0.7988821398308386;-4.343192794522792e-05;-4.158615797383118e-05;1.0447400274751262;10.0000870521077;0.8335115492392625;0.01556197607544888;0.015562058977141312;0.7987538504707566;0.014892916201045643;0.7988982895432585
81.775944;1.0443465185157652;0.8343202943041986;0.798880691610667;-4.267468165018852e-05;-4.086105144302699e-05;1.044739795906284;10.000085481382715;0.8335114618708712;0.01556197700588065;0.015562059095970788;0.7987528099655;0.014892915454894498;0.7988972921790688
81.785944;1.044346192221771;0.8343200325182504;0.7988806405629739;-4.3436544351086365e-05;-4.159057037212526e-05;1.0447395641728072;10.000083879936312;0.833511372083837;0.015561977918228612;0.01556205919904283;0.7987517686666261;0.014892914694022109;0.7988962929062067
81.795944;1.0443461707361192;0.8343189108497838;0.7988795327806695;-4.378585605530742e-05;-4.192504287866522e-05;1.0447393326708025;10.000082248224524;0.8335112796871674;0.015561978804259854;0.015562059285068324;0.798751726687872;0.0148929139210569;0.7988962913166394
81.805944;1.0443471065048813;0.8343193145052445;0.7988791525872863;-4.29198356684202e-05;-4.109574530035791e-05;1.0447391017851781;10.000080585647675;0.8335111844863267;0.015561979655131768;0.015562059356507145;0.7987506842130018;0.014892913136852506;0.7988952875902166
81.815944;1.0443470920240459;0.83431820540266;0.7988780494396572;-4.326914541867028e-05;-4.143021709328466e-05;1.0447388720194155;10.00007889008834;0.8335110863086879;0.01556198046224672;0.015562059418875087;0.7987496414445661;0.014892912340941351;0.7988942813797315
81.825944;1.044346779472461;0.8343176195744761;0.7988776732475095;-4.292443972320904e-05;-4.110015210052764e-05;1.0447386440440651;10.000077158655916;0.8335109850666408;0.015561981219630826;0.015562059478475691;0.79874859853644;0.014892911533313657;0.79889327243768
81.835944;1.0443467702602274;0.8343165235141888;0.7988765734892644;-4.327374631469088e-05;-4.143462245857545e-05;1.0447384186890127;10.000075388746744;0.8335108807397715;0.015561981926240726;0.015562059539609933;0.7987485555708935;0.014892910714486434;0.7988932602614954
81.845944;1.044346762740074;0.8343161911988688;0.7988761999880039;-4.216721072664962e-05;-4.037506227212708e-05;1.0447381969104461;10.000073578542857;0.8335107732994135;0.01556198258618;0.015562059603975328;0.7987475125962099;0.014892909883979602;0.7988922448814525
81.855944;1.044346756330716;0.8343151079612827;0.7988751020350205;-4.251651519061687e-05;-4.0709532094461685e-05;1.0447379796807514;10.000071726888129;0.8335106627157083;0.01556198320696881;0.015562059672171641;0.7987464697184101;0.014892909040451421;0.7988912259425597
81.865944;1.0443474031628408;0.83431455238159;0.7988740042867992;-4.386815082322777e-05;-4.200375143288207e-05;1.044737767863517;10.000069832584435;0.8335105490637141;0.015561983796643069;0.015562059745022536;0.7987464271488641;0.014892908183073091;0.7988912032583456
81.875944;1.0443473975934523;0.8343142391805252;0.7988736316165369;-4.276161092455735e-05;-4.0944189877437103e-05;1.0447375621745956;10.000067894004651;0.8335104325678172;0.015561984360960408;0.015562059824169113;0.798745385147138;0.014892907311905767;0.7988901772254414
81.885944;1.044347391866189;0.8343131751877187;0.7988725334260199;-4.3110910957498825e-05;-4.127865733902515e-05;1.0447383631903393;10.000065909812314;0.8335103135120313;0.015561984902623295;0.015562059911678715;0.7987443439475217;0.014892906427827897;0.7988891476465776
81.895944;1.044347385556441;0.8343128750056773;0.7988721598020542;-4.2004368536381025e-05;-4.021909497801591e-05;1.0447381713885409;10.000063880209193;0.8335101921493833;0.015561985422253661;0.015562060008181661;0.7987433037351651;0.014892905532517124;0.7988881144120905
81.905944;1.0443470771447516;0.8343115835146675;0.7988710603907657;-4.3115487890445576e-05;-4.1283050558528654e-05;1.044737987244508;10.000061807858744;0.8335100687366324;0.015561985919819858;0.015562060111094157;0.7987432646557675;0.014892904627797288;0.7988880772120457
81.915944;1.0443470680613005;0.8343116454361222;0.7988710200345644;-4.311550546628954e-05;-4.128306869819277e-05;1.0447378112514147;10.000059697637893;0.8335099436066911;0.015561986396024583;0.015562060214591571;0.7987422268631532;0.014892903714455803;0.7988870362344183
81.925944;1.0443480103677818;0.8343110194443161;0.7988695851873435;-4.259873884651971e-05;-4.078820835218712e-05;1.0447376438297158;10.000057555306968;0.8335098171170298;0.01556198685287458;0.015562060310986283;0.7987411905775993;0.014892902791667136;0.7988859911057752
81.935944;1.04434769531363;0.8343108527878688;0.7988695440547146;-4.336057340535965e-05;-4.151771339517016e-05;1.0447374853168685;10.000055386921655;0.8335096895374281;0.015561987292945023;0.015562060392607175;0.7987411560829175;0.014892901858256964;0.798885941461659
81.945944;1.0443476780927687;0.8343094763560452;0.7988681088773452;-4.260329561955891e-05;-4.0792594831009276e-05;1.0447373360405723;10.000053199418565;0.8335095610604932;0.015561987718216867;0.015562060453431276;0.7987401236752172;0.01489290091473086;0.7988848875304614
81.955944;1.0443476573747283;0.8343095611122273;0.7988680679383185;-4.2603304180675147e-05;-4.0792611840279096e-05;1.0447371963167265;10.000051000750657;0.8335094319011769;0.015561988129588922;0.015562060489579732;0.7987390936188609;0.014892899963606921;0.798883829114831
81.965944;1.0443476329514156;0.8343085444798267;0.7988669678184767;-4.2952585570917864e-05;-4.112707452745904e-05;1.04473706641956;10.00004879933959;0.8335093023201348;0.015561988527188977;0.015562060498747069;0.7987390660983319;0.01489289900828286;0.798883766133146
81.975944;1.0443473037358373;0.8343080496689703;0.798866593309109;-4.2607842975610194e-05;-4.0796994325755156e-05;1.0447369466034697;10.000046603655939;0.8335091725724216;0.015561988910616931;0.015562060479491619;0.798738041193591;0.014892898051767111;0.7988826991420931
81.985944;1.0443472717867615;0.8343070429751587;0.798865494338016;-4.2957117414820334e-05;-4.113145544567374e-05;1.044736837076102;10.000044421686905;0.8335090428861185;0.015561989279006368;0.015562060430787441;0.7987370189487384;0.014892897095751251;0.7988816282258536
81.995944;1.0443481898860203;0.8343064535744331;0.7988640617177352;-4.244032551926286e-05;-4.063658701009022e-05;1.044736737883889;10.000042260258363;0.8335089134712429;0.015561989632048622;0.015562060352083424;0.79873599947331;0.014892896141099619;0.7988805535868079
82.005944;1.044348150931169;0.8343065627388299;0.7988640241020182;-4.244031951113979e-05;-4.063660272800147e-05;1.0447366488633403;10.000040124958069;0.8335087845086934;0.015561989971328485;0.015562060243539701;0.7987359829838002;0.014892895188949151;0.7988804751676315
82.015944;1.044347807616489;0.8343053290666622;0.798862927935552;-4.355140052775785e-05;-4.1700545032734355e-05;1.0447365697406168;10.000038020918034;0.83350865614606;0.015561990300404437;0.015562060105555777;0.798734969793269;0.014892894240464902;0.7988793934342421
82.025944;1.044347761981604;0.8343050969728477;0.7988625580454656;-4.2444823057995675e-05;-4.06409780748924e-05;1.0447375002693629;10.00003595373392;0.8335085285474266;0.015561990624378717;0.015562059938148746;0.7987339602642702;0.01489289329676116;0.7988783084200684
82.035944;1.0443477131262493;0.834304110840558;0.7988614640387443;-4.279408160019336e-05;-4.097543748837186e-05;1.0447374403244223;10.00003392954978;0.8335084019614957;0.015561990950150895;0.01556205974113756;0.7987339547440541;0.014892892360244596;0.7988782202094463
82.045944;1.0443476612499472;0.8343038847113291;0.7988610959591376;-4.1687498455958816e-05;-3.9915870611382127e-05;1.0447373899196446;10.00003195488743;0.8335082767286729;0.015561991286905138;0.015562059515082823;0.7987329535430182;0.014892891435531942;0.7988771293500504
82.055944;1.0443482592551863;0.8343034247938335;0.7988600030814668;-4.303906376068336e-05;-4.121006011904068e-05;1.0447373490847063;10.000030036999064;0.8335081532122717;0.015561991646047981;0.015562059262240848;0.7987319569633828;0.01489289052948435;0.7988760357946401
82.065944;1.0443482022448216;0.8343035518290663;0.7988599697385261;-4.303904103982989e-05;-4.1210076055515794e-05;1.0447373176951522;10.000028183232967;0.8335080317324319;0.015561992041291335;0.015562058986021234;0.79873096528228;0.014892889651310292;0.798874939704761
82.075944;1.0443481433214283;0.8343022243043098;0.798858541846853;-4.2281721620002337e-05;-4.048495163004803e-05;1.0447372954526195;10.000026399118715;0.8335079125754022;0.015561992489542594;0.01556205868913318;0.7987309786700107;0.014892888812506971;0.7988748411704689
82.085944;1.0443480831006002;0.83430235355742;0.79885850723386;-4.22816945939852e-05;-4.048496786324808e-05;1.04473728198618;10.000024687945357;0.8335077960395926;0.015561993010484504;0.015562058372879769;0.7987299971784184;0.014892888026177505;0.7988737408255135
82.095944;1.0443477212928136;0.8343007871475001;0.7988570778606775;-4.228618235213621e-05;-4.048932077345693e-05;1.0447372769374093;10.000023052314274;0.8335076824655802;0.015561993623793334;0.015562058038095215;0.7987290208374399;0.014892887305608556;0.7988726386731213
82.105944;1.0443476606372764;0.8343009175428587;0.7988570421295983;-4.22861516746205e-05;-4.048933718590366e-05;1.04473728000885;10.000021494983056;0.8335075722632719;0.015561994347142569;0.015562057686142156;0.7987290497068606;0.014892886662570423;0.7988725345837279
82.115944;1.0443476008864807;0.8342995924189581;0.7988556123437265;-4.152882372902374e-05;-3.976421186136839e-05;1.04473729098031;10.000020018430664;0.8335074659170093;0.015561995196664012;0.015562057319500788;0.7987280838026588;0.014892886106407956;0.7988714289387523
82.125944;1.0443484964425191;0.8343004851391459;0.798855576950424;-4.176928521243913e-05;-3.9994476312438415e-05;1.0447373096921784;10.0000186247646;0.8335073639594536;0.01556199618786526;0.015562056941863488;0.7987271230318768;0.014892885644036144;0.7988703217099608
82.135944;1.0443481399393149;0.8342992690434399;0.7988544827124997;-4.288032950473195e-05;-4.1058408888315526e-05;1.0447373359924983;10.000017316046899;0.8335072669670499;0.015561997335105151;0.015562056557366356;0.7987271672502227;0.014892885280365892;0.7988702129546037
82.145944;1.044348087979026;0.8342979440361833;0.7988530551607119;-4.212299447397082e-05;-4.033328241296242e-05;1.0447373696339184;10.000016093963803;0.8335071755750068;0.015561998649660921;0.015562056169816813;0.7987262163468178;0.014892885019059554;0.7988691032408443
82.155944;1.0443480404575907;0.8342980744839087;0.798853022951488;-4.21229558240285e-05;-4.033329975700627e-05;1.0447374101968083;10.000014959104577;0.8335070904508914;0.015562000138201975;0.015562055782833295;0.7987252702387112;0.014892884863088943;0.798867992586314
82.165944;1.0443479979734278;0.8342967484408678;0.7988515981729878;-4.1365618199064776e-05;-3.960817407864304e-05;1.044738457132245;10.000013910845023;0.833507012209986;0.015562001802667657;0.015562055400347365;0.7987253288072617;0.014892884814915647;0.7988678810026046
82.175944;1.0443476598593024;0.834296636832744;0.7988515689224582;-4.21273840405351e-05;-4.03376648523324e-05;1.0447385098561763;10.000012947629783;0.8335069413386118;0.015562003640976206;0.015562055026597178;0.7987243918494095;0.014892884876323516;0.7988667690191821
82.185944;1.0443485819413991;0.8342964198339041;0.7988504817027762;-4.2717104660335646e-05;-4.090236771810714e-05;1.0447385677614893;10.000012066947859;0.8335068782020113;0.015562005648632223;0.015562054665340348;0.7987234590807047;0.014892885047429943;0.7988656566274067
82.195944;1.04434855611569;0.8342961970139142;0.7988501212245279;-4.1610493559939375e-05;-3.9842802776068e-05;1.0447386301698232;10.00001126534317;0.8335068231035309;0.015562007820847275;0.015562054318996812;0.7987225301846528;0.014892885325964389;0.7988645439379223
82.205944;1.0443485360866998;0.8342952153368633;0.7988490371654535;-4.1959719781313324e-05;-4.017726136820156e-05;1.0447386963182812;10.000010539450296;0.8335067762987546;0.015562010153183826;0.015562053988897415;0.7987226048477721;0.014892885708179692;0.7988644308192338
82.215944;1.0443482209444244;0.8342947485629403;0.7988486798352185;-4.1614912366634796e-05;-3.984716713603696e-05;1.0447387653671194;10.000009887852302;0.8335067379471646;0.01556201264012719;0.015562053676518561;0.7987216827667201;0.014892886190554276;0.7988633176270353
82.225944;1.0443482127902506;0.8342937626339493;0.7988475991760574;-4.196413701515715e-05;-4.018162560191514e-05;1.0447388364165382;10.000009311938427;0.8335067080680824;0.015562015274115194;0.015562053383780097;0.7987207636750279;0.014892886771138649;0.7988622041755881
82.235944;1.044348210654733;0.8342938804925335;0.798847580118057;-4.196409384697883e-05;-4.018164632531885e-05;1.0447389085581105;10.000008814886506;0.833506686566515;0.015562018046076447;0.015562053111421682;0.7987208473541068;0.014892887449848824;0.7988620902470339
82.245944;1.04434916802589;0.8342933011916475;0.7988461693709229;-4.144723961670979e-05;-3.968676341199693e-05;1.044738980927961;10.000008399957402;0.8335066732816678;0.015562020944914464;0.015562052857880822;0.7987199335831018;0.014892888227140758;0.7988609761169843
82.255944;1.0443488764156499;0.8342931720465901;0.7988461554272449;-4.220899881709154e-05;-4.041625162923456e-05;1.0447390527589107;10.000008069212532;0.8335066679523474;0.015562023955658687;0.015562052620546586;0.7987190221075863;0.014892889101843202;0.7988598615320305
82.265944;1.0443488911659853;0.8342918239194286;0.7988447508520029;-4.145165257326931e-05;-3.969112429658878e-05;1.044739123430819;10.000007823395244;0.8335066701556759;0.01556202705913622;0.015562052397622709;0.7987191126709555;0.01489289006967779;0.7988597462583676
82.275944;1.0443489110154767;0.8342919277243638;0.7988447441556665;-4.145160977390801e-05;-3.9691144892020314e-05;1.044739192473461;10.000007663583105;0.8335066793567343;0.01556203023402781;0.01556205218879514;0.7987182050556996;0.014892891123552186;0.7988586306469951
82.285944;1.0443489356985922;0.834290920761865;0.7988436820903477;-4.1800833750794126e-05;-4.002560201083767e-05;1.0447392595297806;10.000007592993677;0.8335066950413286;0.015562033459772634;0.015562051994108345;0.798717299114355;0.014892892255229885;0.7988575146379022
82.295944;1.0443486639412145;0.834290426119626;0.7988433495702415;-4.145602116794057e-05;-3.969550256879203e-05;1.0447393243252296;10.000007616756134;0.833506716792008;0.015562036718531269;0.015562051811330342;0.7987173947761534;0.014892893455750027;0.7988573982680317
82.305944;1.044348697424147;0.8342894098656455;0.7988422965134229;-4.18052442417339e-05;-4.00299581011821e-05;1.044740386655681;10.000007740620179;0.8335067442623845;0.01556203999502499;0.01556205163467271;0.7987164920146728;0.014892894714172968;0.7988562821054761
82.315944;1.0443496884481034;0.8342899075864199;0.7988419732464129;-4.0939118516453056e-05;-3.920063214067908e-05;1.0447404463675722;10.0000079701213;0.8335067771179365;0.015562043275168214;0.015562051456663157;0.7987155907937538;0.014892896017811576;0.7988551661108582
82.325944;1.044349729383286;0.8342888807084134;0.7988409294751195;-4.12883417618187e-05;-3.953508638509308e-05;1.044740503350485;10.000008309589814;0.833506814995996;0.015562046546048439;0.015562051270337206;0.7987146909972856;0.014892897354409738;0.7988540502854133
82.335944;1.0443494724485167;0.8342876074912459;0.7988398902211296;-4.239936176214892e-05;-4.059900184767192e-05;1.0447405575693216;10.00000876135064;0.8335068574991105;0.01556204979679445;0.015562051069256323;0.7987147923616823;0.014892898714005565;0.7988539343745438
82.345944;1.044349519200083;0.834287325874518;0.7988395806315617;-4.1292748525794235e-05;-3.953943372086648e-05;1.044740609058655;10.00000932640641;0.8335069042236174;0.015562053017965812;0.015562050846716127;0.7987138944557599;0.014892900089652505;0.7988528186854621
82.355944;1.0443495682262562;0.8342862803874783;0.7988385503257476;-4.164197093022117e-05;-3.987388477534422e-05;1.0447406578399445;10.000010005505729;0.8335069547880556;0.015562056200386672;0.01556205059629178;0.7987129967333686;0.014892901477459475;0.7988517030891117
82.365944;1.0443496190725579;0.8342863344703297;0.7988385840187786;-4.164192895354769e-05;-3.9873900418155885e-05;1.0447407038521979;10.000010798495172;0.8335070088156827;0.01556205933510437;0.015562050313074656;0.7987130986589315;0.014892902876606339;0.7988515874526366
82.375944;1.0443503238525866;0.8342854465615093;0.7988372280297334;-4.188685925917349e-05;-4.0108460570764974e-05;1.0447407469779069;10.000011702329132;0.8335070659048146;0.015562062414389342;0.015562049993215069;0.7987121998346213;0.014892904289549574;0.7988504721112043
82.385944;1.044350376770816;0.8342854853321195;0.7988372704470842;-4.18868174338184e-05;-4.0108474148246174e-05;1.0447407871330363;10.000012710136824;0.8335071256504993;0.015562065432630076;0.01556204963224157;0.798711300019895;0.014892905722343057;0.7988493569353555
82.395944;1.0443504300575748;0.834284060245625;0.7988359231046409;-4.112946686519572e-05;-3.938333387675912e-05;1.0447408243320733;10.000013812342113;0.8335071876845153;0.015562068385489918;0.015562049224905774;0.7987113990499752;0.01489290718434368;0.7988492419702257
82.405944;1.0443504835059978;0.8342840830179624;0.7988359738897;-4.112942537761538e-05;-3.93833450278208e-05;1.0447408587172458;10.000014998686783;0.8335072516781981;0.01556207126824114;0.015562048766668262;0.7987104967431584;0.014892908686515464;0.7988481279245481
82.415944;1.0443502361899129;0.8342827509075698;0.7988349688998253;-4.224043966378999e-05;-4.0447245261316845e-05;1.0447408905969642;10.000016259990964;0.8335073173153567;0.01556207407549124;0.015562048254892862;0.7987095928367006;0.014892910239332025;0.7988470150257599
82.425944;1.0443502904155628;0.8342824088960668;0.7988346926014802;-4.1133826418683805e-05;-3.938766706203965e-05;1.044740920474267;10.000017588914929;0.8335073842753232;0.015562076801751111;0.015562047689174975;0.7987096869680985;0.014892911851383323;0.7988469035162692
82.435944;1.044350345658986;0.8342813019872941;0.798833694305834;-4.148304791531148e-05;-3.972210548171051e-05;1.0447409490182435;10.000018979427642;0.8335074522571992;0.015562079441475257;0.015562047070955412;0.7987087787413477;0.014892913528838553;0.7988457941814884
82.445944;1.0443513559999502;0.8342817067597346;0.7988334240449906;-4.061691644212498e-05;-3.889275795797557e-05;1.0447419769801924;10.000020425593556;0.8335075210334664;0.015562081988971292;0.015562046402746298;0.7987078678376903;0.014892915276013734;0.798844687227167
82.455944;1.0443511135016148;0.8342803448097904;0.7988324313200351;-4.1727928726009036e-05;-3.9956646472411554e-05;1.0447420050992244;10.000021920479746;0.8335075904976134;0.015562084438384898;0.015562045687596254;0.7987079540473541;0.014892917096635639;0.7988445826868518
82.465944;1.044351173850366;0.8342803231213971;0.7988325008044375;-4.172788924044905e-05;-3.995664620672676e-05;1.0447420340621774;10.000023455962115;0.83350766066531;0.01556208678313721;0.015562044928567935;0.7987070371975147;0.014892918994423337;0.798843480909874
82.475944;1.044351235969361;0.8342788391577263;0.79883117878953;-4.0970537966287385e-05;-3.923148805957024e-05;1.044742064515821;10.000025023857297;0.8335077316190554;0.015562089015448087;0.015562044127914095;0.7987061170643567;0.014892920972460585;0.7988423815700937
82.485944;1.0443512997651216;0.8342788049712957;0.7988312533645644;-4.097049929249497e-05;-3.9231483360965495e-05;1.0447420970229753;10.000026617357468;0.8335078034630419;0.015562091126944467;0.015562043286368753;0.7987061933442098;0.014892923032749033;0.7988422842557634
82.495944;1.0443510642793103;0.8342770689106077;0.7988299366238941;-4.097493648790845e-05;-3.923577330140337e-05;1.0447421319462737;10.000028231184707;0.8335078763528471;0.015562093109761024;0.015562042403053568;0.7987052656959398;0.014892925176724154;0.7988411890488872
82.505944;1.0443511316013552;0.8342770242418817;0.7988300168208938;-4.097489837668323e-05;-3.923576420870547e-05;1.044742169419218;10.000029860561332;0.8335079505341878;0.015562094957125815;0.015562041475595237;0.7987043338204032;0.014892927406005379;0.7988400955492333
82.515944;1.0443521544493881;0.834276630571333;0.798829040304461;-4.156459933915636e-05;-3.98004143966888e-05;1.0447422094588323;10.00003150068512;0.833508026289703;0.01556209666336157;0.015562040499558777;0.7987033975355758;0.014892929722735634;0.798839003599689
82.525944;1.0443522255719286;0.8342762288772692;0.7988287916506668;-4.045798710562741e-05;-3.874081369070647e-05;1.044742252066143;10.000033147157179;0.8335081038548855;0.015562098223362414;0.015562039468092162;0.7987034567948093;0.014892932128751925;0.7988389128802721
82.535944;1.044351997576791;0.8342748264174794;0.7988278201367391;-4.15689949981646e-05;-3.98046774072347e-05;1.044742297211387;10.00003479592991;0.8335081834005282;0.015562099631938442;0.015562038372959592;0.7987025116303125;0.014892934624163684;0.7988378235295628
82.545944;1.0443520723405881;0.834274419262937;0.7988275756953404;-4.046238304590431e-05;-3.8745071628756036e-05;1.0447423447552808;10.00003644263025;0.8335082650402421;0.015562100884372683;0.015562037205584373;0.7987015620856894;0.014892937206858739;0.7988367350961523
82.555944;1.044352148655845;0.8342732526972436;0.7988266075322059;-4.0811604641563664e-05;-3.907947949236465e-05;1.044742394379412;10.000038082739644;0.8335083488085357;0.015562101977655557;0.015562035957211166;0.798701608191616;0.014892939872708027;0.7988366471127446
82.565944;1.0443522261604274;0.8342731909245144;0.798826700022302;-4.081156763112986e-05;-3.907945616901175e-05;1.0447424455464625;10.000039712347167;0.8335084346365773;0.015562102910515265;0.01556203461926225;0.7987006499910435;0.014892942616067068;0.7988355596771721
82.575944;1.0443529570289642;0.8342721931356606;0.7988253992204444;-4.105647428654391e-05;-3.931394845273699e-05;1.044742497503954;10.000041328143315;0.8335085223688243;0.015562103683222734;0.015562033183889898;0.7986996875823665;0.014892945430416523;0.7988344724129156
82.585944;1.0443530354297228;0.8342721287055213;0.7988254930716094;-4.10564379608564e-05;-3.9313920324980444e-05;1.0447435493595534;10.000042927282323;0.8335086118039656;0.015562104298286339;0.015562031644432824;0.7986997210965531;0.014892948308304078;0.7988343849429469
82.595944;1.044353113384976;0.8342706076360534;0.798824193461727;-4.029908421124305e-05;-3.858872963873805e-05;1.044743600219196;10.000044507893271;0.8335087027109572;0.015562104760485416;0.015562029996187096;0.7986987506053811;0.014892951240947559;0.7988332974058627
82.605944;1.0443531901630234;0.8342694353964949;0.7988232289007541;-4.064830637802423e-05;-3.8923124506667454e-05;1.0447436493668023;10.000046069086272;0.8335087948261788;0.015562105075663031;0.015562028236774788;0.7986977760849213;0.014892954218527725;0.7988322094627397
82.615944;1.0443529639255933;0.8342691292301087;0.7988233246178099;-4.141005227191949e-05;-3.965253534413089e-05;1.0447436964379924;10.00004760987576;0.8335088878526886;0.015562105250110491;0.015562026365284908;0.7986977974591761;0.014892957230906279;0.7988321208466116
82.625944;1.0443530357489834;0.8342676081176735;0.7988220271488287;-4.065269862096801e-05;-3.892733713536549e-05;1.0447437414342862;10.000049128467271;0.8335089814783015;0.015562105291662031;0.015562024381249533;0.7986968146363462;0.014892960267981922;0.7988310318978542
82.635944;1.044353103813913;0.8342675437105675;0.7988221244560595;-4.0652664390077916e-05;-3.892729850099363e-05;1.0447437845373548;10.000050622802215;0.8335090754260371;0.015562105210528504;0.015562022284794415;0.7986958275348767;0.014892963319422798;0.7988299425622343
82.645944;1.04435412095729;0.834267135796305;0.798821162792638;-4.124236076744388e-05;-3.9491910645532253e-05;1.0447438259114938;10.000052091554728;0.8335091694839868;0.015562105017528404;0.015562020077236442;0.7986958361224502;0.01489296637449448;0.7988298529338147
82.655944;1.0443538781550836;0.8342664845675708;0.7988209266668204;-4.0897530048822005e-05;-3.916172266057846e-05;1.0447438656035042;10.000053534780468;0.8335092635005118;0.015562104721396634;0.015562017760855229;0.7986948404308731;0.014892969422921344;0.7988287637203433
82.665944;1.0443539302849745;0.8342653184126183;0.7988199654870696;-4.124675342131986e-05;-3.949610329085393e-05;1.0447439035213693;10.000054954202978;0.8335093573711515;0.015562104328229827;0.015562015338460739;0.7986938405520759;0.014892972455561211;0.7988276751045358
82.675944;1.0443539757851998;0.8342649118940269;0.7988197291455783;-4.0140145408024304e-05;-3.8436468372571544e-05;1.0447439394513554;10.000056353207416;0.833509450982413;0.015562103842291994;0.015562012813616726;0.7986938366477353;0.014892975463481308;0.7988275872472659
82.685944;1.0443540142593464;0.8342637508357333;0.7988187669153844;-4.04893705109251e-05;-3.877084533294756e-05;1.0447439730606836;10.00005773640591;0.8335095441446267;0.015562103266757752;0.015562010190696007;0.7986928289343646;0.014892978437250006;0.7988265008540256
82.695944;1.0443537445089282;0.8342634590617133;0.798818863188015;-4.1251117624725595e-05;-3.9500236306525635e-05;1.0447440039375226;10.000059108621992;0.833509636579805;0.015562102604928657;0.015562007474225684;0.7986918176500365;0.014892981368108711;0.7988254160884419
82.705944;1.0443537683852715;0.8342619554096949;0.7988175642167817;-4.0493766690283594e-05;-3.8775020142544636e-05;1.044744031691207;10.000060473741076;0.8335097279473809;0.015562101861211737;0.015562004668384645;0.7986918030666664;0.01489298424922017;0.798825332996015
82.715944;1.0443547384556533;0.8342626731837359;0.7988176578465616;-4.073420870352351e-05;-3.900519028526652e-05;1.0447440560091104;10.000061834679284;0.8335098178702159;0.015562101041070107;0.015562001776973285;0.7986907855056337;0.014892987074703948;0.7988242520073195
82.725944;1.0443547474217696;0.8342611776066337;0.7988163559863878;-3.997685796621673e-05;-3.8279970528668496e-05;1.044745076648987;10.000063194107748;0.8335099059216711;0.01556210015068298;0.015561998803249946;0.7986897653125556;0.014892989837829992;0.7988231729391383
82.735944;1.044354447949912;0.8342609021094163;0.7988164465556546;-4.0738605446183404e-05;-3.900935244068846e-05;1.044745093424645;10.000064554076026;0.8335099915841925;0.015562099196923097;0.015561995749572611;0.7986897428288088;0.014892992531675281;0.798823095586296
82.745944;1.0443544420782729;0.8342597656044888;0.7988154759905725;-4.108783211231389e-05;-3.9343717764198316e-05;1.0447451062075241;10.000065914835305;0.8335100742536664;0.015562098187253409;0.015561992617591792;0.7986887183758394;0.014892995152006256;0.7988220202946226
82.755944;1.0443544289761684;0.83425939179239;0.798815228996532;-3.998122781787262e-05;-3.8284069776268396e-05;1.0447451149331517;10.00006727429927;0.8335101533065552;0.015562097128942257;0.01556198940928816;0.7986876922661774;0.014892997698900855;0.7988209468735408
82.765944;1.0443544088304058;0.8342582661519076;0.7988142551738058;-4.033045464066749e-05;-3.861843290701388e-05;1.044745119611752;10.000068628277422;0.8335102281513013;0.015562096028581355;0.015561986127476167;0.7986876648442524;0.01489300017527111;0.7988208750412175
82.775944;1.0443550344133665;0.8342584246035933;0.7988140045887959;-4.022608911523376e-05;-3.851843975535637e-05;1.0447451203327163;10.000069971095463;0.833510298225184;0.015562094892921305;0.015561982775148421;0.7986866364848717;0.014893002584397021;0.7988198049662696
82.785944;1.0443550004184226;0.834257309674515;0.7988130266342081;-4.057531445845895e-05;-3.885279995700766e-05;1.0447451172257836;10.000071296120645;0.8335103629935698;0.015562093729873489;0.015561979355452681;0.7986856075152489;0.014893004929139968;0.7988187363406704
82.795944;1.0443549593801178;0.8342573061834023;0.7988131056278976;-4.057528722517218e-05;-3.885273776223198e-05;1.0447451104238281;10.000072595775332;0.8335104219679255;0.015562092548373886;0.01556197587306632;0.7986855781519616;0.014893007212340133;0.798818668993364
82.805944;1.0443549111297346;0.8342558512272624;0.7988117876282294;-3.981793284408396e-05;-3.812750710843605e-05;1.04474510008412;10.000073861091161;0.8335104747245831;0.015562091357834465;0.015561972335230014;0.7986845485200369;0.014893009437066613;0.7988176033935073
82.815944;1.0443548554969402;0.8342558560023062;0.7988118603440926;-3.9817904500509195e-05;-3.812744369771007e-05;1.0447450864228143;10.000075081233513;0.8335105209465082;0.015562090168307074;0.015561968750675238;0.7986835186920129;0.014893011606440201;0.7988165395718854
82.825944;1.0443544913691098;0.8342545172148224;0.798810869800434;-4.092889649242621e-05;-3.9191234112833745e-05;1.044745069701798;10.000076243873446;0.8335105604598949;0.01556208899087817;0.015561965127574488;0.7986834886874065;0.014893013723560855;0.7988164776963281
82.835944;1.0443544206498774;0.8342541792601773;0.7988106004800599;-3.982228759164116e-05;-3.813157963627861e-05;1.0447450501862745;10.000077336775544;0.8335105932096173;0.015562087837579992;0.015561961472877377;0.7986824584661716;0.014893015792413672;0.7988154186416486
82.845944;1.0443552960526066;0.8342538483028274;0.7988096017191517;-4.041197216213167e-05;-3.869615342722266e-05;1.0447450281786952;10.000078349195288;0.8335106192051783;0.015562086720517723;0.015561957792742888;0.7986814279502252;0.014893017818565248;0.7988143628937536
82.855944;1.044355210492591;0.8342535149977864;0.7988093236948276;-3.930536016831747e-05;-3.763649792714297e-05;1.0447450040744581;10.000079272082726;0.8335106384719918;0.015562085650076421;0.015561954092876178;0.7986813970660268;0.014893019808198484;0.7988143109781334
82.865944;1.0443548168876529;0.8342521855688014;0.7988083158958513;-4.041634497804922e-05;-3.87002825448325e-05;1.0447449782532974;10.000080097966993;0.8335106510014426;0.01556208463326469;0.015561950378699804;0.7986803657601401;0.014893021766854324;0.7988132639233367
82.875944;1.044354717537209;0.8342522044157875;0.7988083630597518;-4.041631115263558e-05;-3.8700216568634484e-05;1.0447459509386618;10.000080820923554;0.833510656731885;0.015562083673632618;0.015561946655808989;0.7986793339643276;0.014893023699139526;0.7988122222029108
82.885944;1.0443546118859972;0.8342507682164191;0.7988070115284223;-3.965894665423054e-05;-3.797497972620218e-05;1.0447459222404603;10.000081436363043;0.8335106555834908;0.015562082772817324;0.015561942930839021;0.7986793015732989;0.014893025608878042;0.7988121862616772
82.895944;1.044354500367284;0.8342507882550338;0.7988070494070154;-3.9658911704733165e-05;-3.7974913614341237e-05;1.0447458922486503;10.000081940581458;0.8335106475139294;0.015562081932564574;0.015561939211668789;0.7986782684408635;0.014893027499684802;0.7988111570390817
82.905944;1.044354082298781;0.8342494613770135;0.7988060232595119;-4.076989096351849e-05;-3.9038695075370885e-05;1.0447458610076292;10.000082330070265;0.8335106325537092;0.015562081155961364;0.015561935506667698;0.798677234367414;0.014893029375559684;0.7988101349187966
82.915944;1.044354913336916;0.8342498939360261;0.7988057181922237;-3.9903736816780014e-05;-3.820925357739634e-05;1.0447458284261228;10.000082601373041;0.8335106107997285;0.015562080447060601;0.01556193182379589;0.7986771991323574;0.014893031240074269;0.7988101202494806
82.925944;1.0443547851595465;0.8342488070415472;0.7988046841685501;-4.025295049188884e-05;-3.8543605369388875e-05;1.0447457942779887;10.000082752129806;0.8335105823736962;0.015562079809527701;0.015561928169655882;0.7986761625674896;0.01489303309487868;0.7988091138930833
82.935944;1.0443546512848334;0.8342484768783028;0.7988043718388081;-3.9146334333295594e-05;-3.7483948221884014e-05;1.0447457583416497;10.000082782338955;0.833510547379968;0.015562079245745862;0.015561924549284185;0.798675124582709;0.014893034939421733;0.7988081162456555
82.945944;1.0443542106654498;0.8342471480572061;0.7988033311061999;-4.0257310728529174e-05;-3.854772538518885e-05;1.0447457205401058;10.000082694553896;0.8335105058905716;0.015562078756521665;0.015561920967336587;0.798675085132933;0.01489303677185382;0.7988081278090313
82.955944;1.0443540652622472;0.8342471651758436;0.7988033470140137;-4.025727654209757e-05;-3.854765901241145e-05;1.0447456809862183;10.000082492983019;0.8335104579682545;0.015562078341325333;0.015561917429279527;0.7986740441887844;0.014893038589899925;0.7988071496497675
82.965944;1.0443539141671654;0.8342457251948016;0.7988019660401887;-3.949990975812704e-05;-3.782241917416667e-05;1.0447456399770736;10.000082182394541;0.8335104037170405;0.01556207799917728;0.015561913941524511;0.798673001735332;0.014893040391171024;0.7988061822148876
82.975944;1.0443537573984882;0.8342457396562626;0.7988019762166011;-3.949987724167847e-05;-3.782235350119125e-05;1.0447455979483187;10.000081767822621;0.8335103432807334;0.015562077729539108;0.015561910510930976;0.7986729577921521;0.014893042173346357;0.7988062257756389
82.985944;1.0443542475228325;0.8342448181447014;0.7988005894409508;-3.97447302854063e-05;-3.805675021268001e-05;1.0447455553712124;10.000081255099248;0.8335102767359105;0.015562077532737391;0.015561907144231868;0.7986719124479412;0.014893043933453498;0.7988052809446737
82.995944;1.0443540791597687;0.8342448297166632;0.7988005938027413;-3.974470017269294e-05;-3.805668576727711e-05;1.0447455126539202;10.000080651328547;0.8335102039870266;0.015562077409337365;0.015561903847943346;0.7986708658973397;0.01489304566587058;0.7988043476312882
83.005944;1.0443539051035355;0.8342437333223719;0.798799535707952;-4.0093918200789616e-05;-3.839103806942852e-05;1.0447454701014514;10.000079965014152;0.8335101247923832;0.015562077358744946;0.015561900628977585;0.798670818452564;0.014893047362052478;0.7988044255751771
83.015944;1.0443537257002162;0.8342433929776287;0.7987991999999817;-3.898730902320067e-05;-3.733138398175545e-05;1.0447454279056232;10.000079205747253;0.8335100389123099;0.01556207737838377;0.015561897494542561;0.7986697705095697;0.014893049013054152;0.7988035149100969
83.025944;1.0443532404083833;0.8342420536379108;0.7987981363644382;-4.00982884078117e-05;-3.8395159206476304e-05;1.0447463861284763;10.000078383057676;0.8335099462885208;0.015562077463529861;0.015561894450412958;0.7986687225109926;0.014893050611828796;0.7988026151828728
83.035944;1.044353051580331;0.8342420601198319;0.7987981297376532;-4.0098265443585116e-05;-3.8395098753087915e-05;1.0447463447001104;10.00007750503568;0.8335098471158225;0.015562077607849457;0.015561891499224734;0.7986686749271926;0.014893052154397237;0.7988027259669465
83.045944;1.044353812193157;0.8342413711642803;0.7987967266165792;-3.9581363658131805e-05;-3.790007301104073e-05;1.0447463034836548;10.000076577504474;0.8335097417318471;0.0155620778047243;0.01556188864007913;0.7986676282212528;0.014893053640882364;0.7988018474529878
83.055944;1.0443536152133939;0.8342413746869428;0.79879671519848;-3.958134546333996e-05;-3.790001524969944e-05;1.0447462623909047;10.000075603563623;0.8335096304700231;0.015562078048411612;0.015561885869358052;0.7986675828322961;0.014893055075653402;0.7988019792241783
83.065944;1.0443534144278213;0.8342399205796718;0.7987953076500789;-3.882399213116587e-05;-3.717478188891717e-05;1.0447462214538448;10.000074583986818;0.833509513602174;0.015562078335055851;0.015561883182603684;0.7986665391876417;0.014893056465853047;0.7988011216124576
83.075944;1.0443529089417332;0.8342396799045607;0.7987952921362643;-3.958573487379572e-05;-3.790414532191859e-05;1.0447461807961989;10.000073518811872;0.833509391304317;0.015562078663352059;0.01556188057649198;0.7986654976683027;0.014893057818751583;0.7988002744631182
83.085944;1.0443527007164004;0.8342385710690039;0.7987942152239085;-3.993496928363544e-05;-3.8238505809344606e-05;1.0447461405755285;10.000072409045485;0.8335092636309732;0.015562079033926465;0.015561878049636603;0.7986654585412163;0.014893059139213086;0.7988004376332322
