time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.095944;1.0443524887639049;0.8342382174776635;0.7987938616601832;-3.882837869039674e-05;-3.717886203097987e-05;1.04474610097882;10.000071257881313;0.8335091305563247;0.015562079448354662;0.015561875602118068;0.7986644219506073;0.01489306042908772;0.7987996114874923
83.105944;1.0443522730979076;0.8342371044300196;0.7987927811175273;-3.9177618620719755e-05;-3.751322561564499e-05;1.0447460621702835;10.000070070696609;0.8335089920661326;0.01556207990831134;0.015561873234176666;0.798663387961289;0.01489306168854287;0.7987987958612999
83.115944;1.0443527064648797;0.8342376171776492;0.7987927584196313;-4.017982345310772e-05;-3.847280085002518e-05;1.0447460241449797;10.000068853393694;0.8335088482400889;0.015562080414269897;0.01556187094492823;0.798663356559991;0.014893062916854435;0.7987989905996306
83.125944;1.044352483662651;0.8342361507439217;0.7987913401833938;-3.9422483073944686e-05;-3.774757396449934e-05;1.0447459867290694;10.000067611028703;0.8335086992764583;0.015562080964921085;0.015561868732434985;0.7986623276506707;0.014893064111608163;0.7987981960564351
83.135944;1.0443522574637183;0.8342361380903563;0.7987913144674514;-3.942248623591256e-05;-3.7747528733901425e-05;1.0447459497942961;10.000066347701775;0.8335085454617713;0.015562081557976983;0.015561866594766102;0.7986613010971265;0.014893065268751235;0.7987974119905493
83.145944;1.0443520280009597;0.8342346675721337;0.7987898933168617;-3.866515059366626e-05;-3.7022305030219134e-05;1.0447459134037063;10.000065066467645;0.8335083871014902;0.015562082191612672;0.01556186453064899;0.798661276728617;0.014893066384599864;0.7987976379998033
83.155944;1.0443514945003474;0.8342344104447788;0.7987898647283243;-3.9426909368554333e-05;-3.7751676500252e-05;1.0447458777699714;10.000063769292453;0.8335082244551637;0.015562082865423935;0.015561862539963686;0.7986602543449348;0.014893067457496214;0.7987968739926927
83.165944;1.0443512591812911;0.8342332852888276;0.7987887751843216;-3.977616133213261e-05;-3.808604727752719e-05;1.0447458431751464;10.00006245793268;0.8335080577452334;0.015562083579425779;0.015561860623941657;0.7986592337639445;0.014893068487592606;0.7987961192000629
83.175944;1.0443510214513412;0.8342329156971685;0.7987884094611655;-3.86695885904144e-05;-3.70264152600936e-05;1.0447468099523025;10.000061134775482;0.8335078871835664;0.015562084332911343;0.015561858784298954;0.7986592148093354;0.014893069475915502;0.7987963727722625
83.185944;1.0443517353789367;0.834232548889374;0.7987873172306585;-3.925929437128493e-05;-3.759099380604028e-05;1.044746778499774;10.000059802169137;0.8335077129329701;0.015562085125496703;0.01556185702245908;0.7986581972779943;0.014893070424424119;0.798795634332958
83.195944;1.0443511930899454;0.8342322850520792;0.7987872832474758;-4.002105858130951e-05;-3.8320368692178776e-05;1.0447467492472369;10.000058461109674;0.8335075350638126;0.015562085957822023;0.015561855340085615;0.7986571809848818;0.01489307133684961;0.7987949029657185
83.205944;1.0443509503535928;0.8342308046275837;0.7987858539124078;-3.926373113569549e-05;-3.7595150787612046e-05;1.0447467225838023;10.000057110778448;0.8335073535645908;0.015562086830492263;0.01556185374031304;0.7986571658177405;0.014893072219315146;0.7987951777406016
83.215944;1.0443507062424904;0.8342307789477769;0.7987858171945607;-3.926374972254985e-05;-3.7595117243972304e-05;1.0447466988840945;10.000055748888418;0.8335071683706843;0.015562087743336504;0.015561852228070121;0.7986561517291781;0.014893073080199536;0.798794458193846
83.225944;1.0443504606792835;0.8342292964543659;0.7987843852640208;-3.850642535537798e-05;-3.686990208848957e-05;1.0447466786461832;10.000054372450363;0.8335069794074657;0.015562088695349998;0.015561850809034338;0.7986551386990244;0.014893073928897469;0.79879374327105
83.235944;1.044350213461092;0.8342292689398653;0.7987843464974719;-3.8506446835784574e-05;-3.686987130283501e-05;1.0447466625429922;10.00005297849302;0.8335067866502474;0.015562089684375537;0.015561849488369;0.79865512672236;0.014893074774429447;0.7987940319104105
83.245944;1.044349663306983;0.8342278936898453;0.7987832477829298;-3.9617456318019466e-05;-3.793366028609632e-05;1.0447466512647965;10.000051564326622;0.8335065901187754;0.015562090706760692;0.01556184826998929;0.7986541158683119;0.014893075624470639;0.7987933236417749
83.255944;1.0443503654356194;0.8342282773198759;0.7987828745816583;-3.8751341516289195e-05;-3.710424096866156e-05;1.0447466452837408;10.000050127636294;0.8335063897970554;0.01556209175798926;0.01556184715648766;0.7986541063239758;0.014893076484450308;0.7987936174021442
83.265944;1.044350111259012;0.8342271410871389;0.798781777192658;-3.910060680876868e-05;-3.7438623609442524e-05;1.044746644734293;10.00004866647575;0.8335061855887057;0.015562092834289795;0.015561846149480632;0.7986530983001607;0.014893077357436535;0.7987929129062815
83.275944;1.0443498540353207;0.8342271104717947;0.7987817410706735;-3.910063325691108e-05;-3.743859891252345e-05;1.044746649438221;10.000047178709533;0.8335059773403367;0.01556209393350552;0.015561845249831341;0.7986520919249702;0.014893078244766782;0.7987922093715111
83.285944;1.0443492923519588;0.8342253824331679;0.7987803132526399;-3.910505751829514e-05;-3.74427965814609e-05;1.0447466589877914;10.000045661280202;0.833505764862095;0.015562095054494638;0.01556184445754417;0.7986520872624852;0.014893079146627663;0.7987925059875243
83.295944;1.0443490276508607;0.8342253493471411;0.7987802823823409;-3.9105086300823725e-05;-3.744277514600594e-05;1.0447466728593642;10.000044110499683;0.8335055479443894;0.015562096196322456;0.015561843771517017;0.7986510843819876;0.01489308006292318;0.7987918024380635
83.305944;1.0443487585457278;0.8342238589041996;0.7987788607861745;-3.8347768576035244e-05;-3.6717569423089295e-05;1.0447466905806093;10.000042523321708;0.8335053264155056;0.015562097357697018;0.01556184318952051;0.7986500833744069;0.014893080994298626;0.7987910978946198
83.315944;1.044348484814425;0.8342238225124665;0.7987788366050022;-3.8347799986314034e-05;-3.6717551219700514e-05;1.044746711878893;10.000040898282823;0.8335051001731029;0.015562098536258376;0.01556184270824553;0.798650084300028;0.01489308194301318;0.7987913915750658
83.325944;1.044348859113264;0.8342231988005914;0.7987777561710776;-3.969925724043804e-05;-3.8011545050072105e-05;1.0447477366612903;10.000039235451096;0.8335048691455376;0.015562099727986146;0.015561842323113003;0.7986490871529153;0.014893082913793305;0.7987906833243632
83.335944;1.0443485763157563;0.8342228087990333;0.7987774042320823;-3.8592703654724486e-05;-3.6951935493160265e-05;1.044747764846139;10.00003753593027;0.8335046332653971;0.015562100927133365;0.015561842028614381;0.7986480919073771;0.014893083913621222;0.7987899726420743
83.345944;1.044348289596795;0.8342216586930382;0.7987763302121098;-3.894197694950608e-05;-3.7286328323591976e-05;1.0447477962441198;10.000035801837205;0.8335043924999619;0.01556210212683724;0.0155618418196543;0.7986480985808931;0.014893084950078846;0.7987902591799715
83.355944;1.04434799975536;0.8342216119153655;0.7987763187494831;-3.894201371277612e-05;-3.728631584869533e-05;1.044747830565607;10.000034036592279;0.833504146890641;0.015562103320302228;0.01556184169288839;0.7986471072131133;0.01489308602967672;0.7987895431626975
83.365944;1.0443474067679202;0.8342209716597336;0.7987759757132649;-3.859720386200617e-05;-3.695611225637449e-05;1.044747867465806;10.000032244657808;0.8335038965411375;0.015562104501657409;0.015561841647118975;0.7986461177827429;0.014893087157314095;0.7987888242914412
83.375944;1.0443471134769668;0.8342198101722472;0.7987749103830013;-3.8946479547138133e-05;-3.729050815887886e-05;1.044747906545364;10.00003043078616;0.833503641572833;0.0155621056652885;0.015561841682888444;0.7986461301838199;0.014893088336645948;0.7987891022471979
83.385944;1.044346819703697;0.8342197504318644;0.7987749075930931;-3.8946519596156685e-05;-3.729049956706983e-05;1.0447479473270316;10.000028599244647;0.8335033821425925;0.015562106804528446;0.015561841801621101;0.7986451442624598;0.01489308956997707;0.7987883771870183
83.395944;1.0443474797603842;0.8342189912524675;0.7987735138728266;-3.8429650618654974e-05;-3.679549997655841e-05;1.0447479893235032;10.000026753065821;0.8335031185213979;0.01556210791178165;0.015561842004354173;0.7986451598255351;0.014893090857569131;0.7987886485022224
83.405944;1.0443471870386793;0.834218920286321;0.7987735174071892;-3.8429692547809486e-05;-3.6795493477710425e-05;1.044748032163484;10.00002489371621;0.8335028510899765;0.015562108980054409;0.015561842290903646;0.7986441766345558;0.014893092198083591;0.7987879161738655
83.415944;1.0443465949285315;0.8342171466281547;0.7987721303459631;-3.843411974070706e-05;-3.679969664831943e-05;1.0447480755792018;10.000023021881468;0.8335025802221412;0.015562110004510745;0.015561842660007187;0.7986431943968516;0.014893093590118311;0.7987871795815504
83.425944;1.0443463060992568;0.8342170622572346;0.7987721409568755;-3.8434163202574656e-05;-3.679969163517837e-05;1.0447481192866601;10.000021138753848;0.833502306219757;0.01556211098320619;0.0155618431088842;0.7986432127364469;0.014893095033095197;0.798787438143669
83.435944;1.0443460202531485;0.834215863824386;0.798771095761327;-3.878344281311051e-05;-3.713409163499673e-05;1.0447481629355675;10.00001924630822;0.8335020293436655;0.015562111917194055;0.015561843631995193;0.7986422312126945;0.014893096527123858;0.7987866919016543
83.445944;1.0443457379397354;0.8342154148382023;0.7987707796144432;-3.767689842649373e-05;-3.6074492684086244e-05;1.0447482061066085;10.000017346925976;0.8335017498269209;0.015562112810471943;0.015561844221398113;0.7986412493987602;0.014893098072767693;0.7987859404200134
83.455944;1.0443451586414823;0.8342139597618908;0.7987697421119923;-3.878791318987228e-05;-3.71382899438496e-05;1.0447482483110007;10.000015443580498;0.8335014678749981;0.01556211366896932;0.015561844868928466;0.7986412669290794;0.014893099671191552;0.7987861832460015
83.465944;1.0443458383031552;0.8342146048264623;0.7987697680433556;-3.902839687666587e-05;-3.736848087092238e-05;1.0447482890275805;10.000013539816603;0.8335011837093005;0.01556211449889335;0.015561845567685938;0.7986402834863638;0.014893101324307928;0.7987854204151544
83.475944;1.0443455691102694;0.8342130235035911;0.7987684036528887;-3.8271085900788896e-05;-3.664328590393253e-05;1.0447493277009094;10.000011638875883;0.8335008976343257;0.015562115306653378;0.015561846311480014;0.7986392987505009;0.014893103034994592;0.7987846514008549
83.485944;1.0443453052725749;0.8342128891055417;0.7987684366913335;-3.827113000930109e-05;-3.664328351218617e-05;1.0447493636767764;10.000009742779385;0.8335006101143879;0.01556211609950624;0.015561847093387262;0.7986393123324428;0.014893104807396335;0.7987848756519219
83.495944;1.044344746535994;0.834211049628223;0.7987670788617477;-3.827555008917248e-05;-3.6647482834288275e-05;1.0447493962236327;10.000007851729299;0.8335003218201575;0.015562116884291122;0.015561847905180911;0.7986383237412816;0.014893106646789434;0.7987840931855622
83.505944;1.0443444955627903;0.8342108978407385;0.7987671179875866;-3.827559261905147e-05;-3.664748115555881e-05;1.0447494246079843;10.000005964316808;0.8335000335832147;0.015562117665532272;0.015561848738038331;0.7986383324075891;0.014893108559043288;0.7987843034476786
83.515944;1.0443442521095225;0.8342096312617191;0.7987661002792323;-3.862486742291976e-05;-3.6981882039897844e-05;1.0447494480560187;10.000004078998987;0.833499746280372;0.015562118445424607;0.015561849583740486;0.798637337731827;0.014893110549364295;0.7987835067214717
83.525944;1.0443440168620586;0.8342091142627158;0.7987658104654561;-3.7518317644760086e-05;-3.592228533007269e-05;1.0447494656907368;10.000002195416391;0.8334994607361403;0.015562119224971863;0.015561850435219862;0.7986363391372828;0.014893112620798545;0.7987827028863498
83.535944;1.0443447440704745;0.8342085943054655;0.7987647981672841;-3.8108025316275506e-05;-3.648687830473685e-05;1.0447494765940584;10.000000314180538;0.833499177696988;0.015562120004584899;0.015561851286164559;0.7986363361310306;0.014893114774439596;0.7987828919088713
83.545944;1.0443442259615434;0.8342081719055287;0.7987648482275692;-3.886979251538519e-05;-3.7216268932427025e-05;1.0447494799211396;9.99999843583162;0.8334988978733667;0.015562120784344324;0.015561852130421093;0.7986353283663742;0.014893117010956067;0.798782074336605
83.555944;1.0443440182825752;0.8342065277600935;0.7987635072069992;-3.81124691768984e-05;-3.649107333605543e-05;1.0447494749633646;9.999996560109299;0.8334986219995484;0.015562121564804944;0.015561852961922876;0.7986343156797214;0.014893119330889062;0.7987812502482948
83.565944;1.0443438199562136;0.8342063336650407;0.7987635631586846;-3.811250307199288e-05;-3.6491072933244195e-05;1.0447494611408574;9.999994686061832;0.8334983508101351;0.015562122347447128;0.015561853775740537;0.7986342980820575;0.014893121733483124;0.7987814197680143
83.575944;1.0443436306680027;0.8342050278469185;0.7987625625636332;-3.846176754310291e-05;-3.682547338427043e-05;1.0447494379433164;9.999992812837535;0.8334980849314225;0.01556212313334837;0.0155618545694572;0.7986332757304986;0.014893124216157686;0.7987805835462214
83.585944;1.044343149102055;0.8342042344387671;0.798762290252884;-3.811693481789436e-05;-3.6495265653238355e-05;1.0447494049227446;9.999990940487686;0.8334978248356881;0.015562123921608292;0.015561855343053082;0.7986332488783111;0.014893126775380789;0.7987807415295444
83.595944;1.0443429769086756;0.834202920136919;0.7987612959705296;-3.846619489918588e-05;-3.6829664720504886e-05;1.044749361782003;9.999989070277058;0.8334975709188153;0.015562124709781704;0.015561856097491894;0.7986322177805623;0.014893129407275683;0.7987798944007584
83.605944;1.0443437665802138;0.8342031214895527;0.7987610301012241;-3.7600063353718294e-05;-3.6000255823779364e-05;1.0447493084249417;9.999987204334898;0.8334973236021528;0.015562125495605842;0.015561856833408863;0.7986311826378223;0.014893132106795935;0.798779042380785
83.615944;1.04434361060436;0.8342018008979825;0.7987600422035607;-3.7949320222044775e-05;-3.633465411757326e-05;1.0447492448988558;9.999985344914972;0.8334970833460937;0.015562126278107503;0.01556185755053542;0.7986311436358406;0.014893134867121134;0.7987791856658716
83.625944;1.0443431612508924;0.8342013441886282;0.7987601167999497;-3.871107002909815e-05;-3.706403923381479e-05;1.0447501713233989;9.999983493750749;0.833496850574447;0.015562127057226318;0.015561858248401604;0.7986301009787767;0.014893137680560288;0.7987783248338514
83.635944;1.0443430199208106;0.8341996703411713;0.7987588000703558;-3.795373066497329e-05;-3.633883955188785e-05;1.044750087921614;9.99998165155418;0.8334966256260741;0.015562127832389491;0.0155618589278551;0.7986290548557062;0.014893140539579004;0.7987774597784963
83.645944;1.0443428851725631;0.8341994510175988;0.798758879737356;-3.7953752255865944e-05;-3.6338837989196124e-05;1.0447499951406003;9.999979817195744;0.8334964087882621;0.015562128601110767;0.01556185959118745;0.7986290053997754;0.014893143437233984;0.7987775903005232
83.655944;1.0443427566252128;0.8341992307316816;0.7987589616318888;-3.7953772689671396e-05;-3.633883645970583e-05;1.0447498936726898;9.999977986868444;0.8334962003302835;0.015562129358536401;0.015561860240511557;0.7986279526857899;0.014893146367516163;0.7987767166853578
83.665944;1.0443426339519695;0.8341975538867022;0.7987576515797141;-3.7196429808209756e-05;-3.561363685447014e-05;1.044749784270745;9.999976154486951;0.8334960004823888;0.015562130098309543;0.015561860876978213;0.7986268968013489;0.014893149324883516;0.7987758386562648
83.675944;1.0443422158246558;0.8341970918630806;0.7987577373396864;-3.7958171405322774e-05;-3.634301990025917e-05;1.0447496675488275;9.999974313231613;0.8334958093981194;0.015562130814258942;0.015561861501714645;0.7986268379583633;0.014893152302903992;0.7987759558671537
83.685944;1.0443430573423569;0.8341965249700567;0.7987567651891123;-3.854784746471166e-05;-3.690760184390776e-05;1.0447495439876158;9.999972457016927;0.8334956271301529;0.015562131501805035;0.01556186211667929;0.7986257765052357;0.014893155293619544;0.798775068417101
83.695944;1.0443429497861831;0.8341959534242225;0.7987565197746873;-3.744127016291308e-05;-3.584800323046771e-05;1.0447494140750992;9.999970581491134;0.8334954536237168;0.015562132157842795;0.015561862724524218;0.798625712812229;0.014893158288084742;0.7987751756816973
83.705944;1.0443428463510938;0.8341946243968288;0.7987555505923227;-3.779051387588228e-05;-3.618239932464284e-05;1.0447492783925616;9.999968684385806;0.8334952887667815;0.015562132779515925;0.015561863327959781;0.7986246471661241;0.014893161277168675;0.7987742777720075
83.715944;1.0443424457243033;0.8341938124642391;0.798755307936544;-3.744565520277232e-05;-3.5852182677840155e-05;1.0447491376010878;9.999966764956552;0.8334951325082778;0.015562133363944694;0.01556186392914909;0.7986235797374429;0.014893164251952746;0.79877337430624
83.725944;1.0443423495443545;0.8341924841565411;0.798754341421879;-3.779489519153648e-05;-3.618657813592411e-05;1.0447489923776925;9.99996482325016;0.8334949849335133;0.015562133908766184;0.015561864529379268;0.798623510566448;0.014893167203980014;0.7987734648682667
83.735944;1.0443422565892027;0.8341922635125508;0.7987544357799697;-3.7794905974616296e-05;-3.6186577387505776e-05;1.044748843357405;9.999962860024477;0.8334948462047553;0.01556213441208907;0.015561865128915338;0.798622439563369;0.014893170125787376;0.7987725495365694
83.745944;1.0443421665704788;0.8341905886462658;0.7987531373310803;-3.703754963453154e-05;-3.5461375838787404e-05;1.044748691138482;9.99996087634513;0.8334947164637769;0.015562134872518563;0.015561865727288255;0.7986213665545482;0.014893173011193028;0.7987716278919309
83.755944;1.0443430328320462;0.8341911333853408;0.7987532338388869;-3.727798375740982e-05;-3.569155904280055e-05;1.0447485363310447;9.999958872036766;0.8334945958168986;0.015562135289940784;0.015561866324315122;0.7986212913452598;0.014893175854830779;0.7987716995601477
83.765944;1.0443426468365857;0.8341895718474072;0.7987522713924834;-3.838893477502307e-05;-3.675533363270123e-05;1.044748379572221;9.999956844954252;0.8334944843477635;0.015562135666201364;0.015561866921191462;0.798620213750924;0.01489317865147503;0.7987707647432667
83.775944;1.0443425637944899;0.8341890109127118;0.798752034554747;-3.728234354641207e-05;-3.569573602374347e-05;1.0447482214890278;9.999954792273895;0.8334943820920362;0.015562136004574947;0.015561867520799688;0.7986201335905166;0.014893181396525861;0.7987708229974944
83.785944;1.0443424823655536;0.8341876956841108;0.7987510726586391;-3.763157095015265e-05;-3.603013173092451e-05;1.0447490626335316;9.999952711820358;0.8334942890432885;0.015562136308447026;0.015561868127213092;0.7986190506760035;0.01489318408743449;0.79876987459672
83.795944;1.0443424021478942;0.8341874902833519;0.7987511703348914;-3.763156901253748e-05;-3.603013235408355e-05;1.0447489034400457;9.999950602025004;0.8334942052004027;0.0155621365809303;0.015561868744786295;0.7986179648418256;0.014893186723993949;0.7987689193141141
83.805944;1.04434202185744;0.8341855919733335;0.7987498738682253;-3.7635912012238206e-05;-3.6034306455735775e-05;1.0447487442246857;9.999948461252648;0.8334941305723392;0.01556213682536394;0.015561869377181412;0.7986178760031296;0.014893189307455902;0.7987689569722733
83.815944;1.044341943220924;0.8341853933767182;0.7987499713034277;-3.763590424512274e-05;-3.603430689365521e-05;1.044748585176119;9.999946287789253;0.8334940651509908;0.015562137045259354;0.015561870027176471;0.7986167841659255;0.014893191839835508;0.7987679879942726
83.825944;1.0443428188396409;0.8341848535580355;0.7987490090646406;-3.822554334286644e-05;-3.659888170578793e-05;1.0447484263507103;9.999944080613153;0.8334940089057701;0.015562137243913334;0.015561870697516874;0.7986166893740184;0.01489319432379926;0.7987680122226699
83.835944;1.0443427413959996;0.8341843132354959;0.7987487721070641;-3.711893360585677e-05;-3.5539283343875936e-05;1.0447482676848148;9.999941839573639;0.8334939617666943;0.015562137424365415;0.015561871391374828;0.7986155916513683;0.014893196763012432;0.7987670303146691
83.845944;1.0443423636088014;0.8341838856428878;0.7987488697837035;-3.7880630476098165e-05;-3.626865788947539e-05;1.0447481089854043;9.999939564671571;0.8334939235507549;0.015562137589151639;0.015561872111773341;0.7986144909762113;0.014893199161998358;0.7987660424441433
83.855944;1.044342287539696;0.8341822465514894;0.7987475740393358;-3.712323834264166e-05;-3.554345179513662e-05;1.0447479499601549;9.999937255575862;0.8334938939013798;0.015562137739764186;0.015561872861551774;0.7986143873007187;0.01489320152510106;0.7987660487165673
83.865944;1.0443422124794366;0.8341820670644234;0.7987476731254014;-3.7123213869574045e-05;-3.554345135857575e-05;1.0447477903196347;9.999934911804612;0.8334938723413449;0.015562137876617609;0.01556187364416857;0.7986132806006174;0.014893203855584172;0.7987650496654907
83.875944;1.0443421386728677;0.834180784597731;0.7987467137359722;-3.747241041953248e-05;-3.587784394817498e-05;1.0447476298705922;9.999932533081006;0.8334938584152493;0.015562137999669275;0.015561874463365056;0.7986121709213637;0.014893206154713871;0.7987640452539588
83.885944;1.0443420662969347;0.8341802629892493;0.7987464808856455;-3.636578360616275e-05;-3.4818245134959814e-05;1.0447474685380265;9.999930119474758;0.8334938517980496;0.015562138109405385;0.015561875321712194;0.7986120583994003;0.014893208420362665;0.798764035393785
83.895944;1.0443426482280682;0.8341795088238453;0.7987455242288459;-3.771710575423974e-05;-3.611218738339287e-05;1.044747306306811;9.999927671263379;0.8334938522694222;0.01556213820737421;0.01556187621999574;0.7986109432364966;0.01489321064697713;0.7987630204118943
83.905944;1.0443425794562657;0.8341793436717041;0.7987456286601299;-3.771706812315709e-05;-3.6112187655555235e-05;1.044747143150078;9.99992518841402;0.833493859615594;0.015562138295342339;0.015561877157724894;0.7986108256335558;0.014893212827475718;0.798762999825871
83.915944;1.0443425132657536;0.8341777265836038;0.7987443404645976;-3.69596542180059e-05;-3.538698079600961e-05;1.0447469790230195;9.999922670324136;0.8334938736081717;0.015562138374343268;0.015561878134071462;0.7986097057337601;0.014893214954421785;0.7987619737704637
83.925944;1.044342450439047;0.8341775692643026;0.7987444474611147;-3.695961088724537e-05;-3.538698153317868e-05;1.044746813897963;9.999920116713705;0.8334938940539182;0.015562138444440581;0.015561879149059116;0.7986085836137804;0.01489321701952072;0.7987609418138301
83.935944;1.0443420908823304;0.8341760688459359;0.7987434958172945;-3.8070497216314284e-05;-3.6450743480232035e-05;1.0447476477840771;9.999917528462898;0.8334939208144376;0.015562138503470394;0.015561880204389665;0.7986084593146684;0.014893219013372209;0.798760903507234
83.945944;1.0443420373244436;0.8341755700759045;0.798743270240021;-3.696385230221748e-05;-3.539114541068253e-05;1.0447474807166484;9.999914906997837;0.8334939537928636;0.015562138545048527;0.015561881303238394;0.7986073328661628;0.014893220926091107;0.7987598589030483
83.955944;1.044341989504554;0.8341743177255936;0.798742320207879;-3.731302412392714e-05;-3.572553771833214e-05;1.0447473127300204;9.9999122536885;0.8334939929225076;0.015562138558797074;0.015561882449451048;0.7986072042886131;0.014893222747660896;0.7987598073188038
83.965944;1.0443419479135398;0.8341741756911617;0.7987424305200832;-3.7312971751929525e-05;-3.5725539746703286e-05;1.044747143844977;9.99990957021078;0.833494038169048;0.015562138533371328;0.015561883646823748;0.7986060736035138;0.014893224468209473;0.7987587487609877
83.975944;1.0443428664663805;0.8341733431128291;0.7987411476196911;-3.67959609053479e-05;-3.523050872172705e-05;1.0447469740577195;9.999906858383143;0.8334940895580855;0.015562138459156286;0.015561884898458044;0.7986049408501786;0.014893226078809572;0.7987576827748553
83.985944;1.0443425370273696;0.8341729675265884;0.7987412595945618;-3.755761174385762e-05;-3.595987859801958e-05;1.044746803310862;9.999904119390637;0.8334941472177381;0.015562138328369866;0.015561886206010254;0.798604806082641;0.014893227571974968;0.7987576089919275
83.995944;1.044342515144731;0.8341724860872203;0.7987410382662657;-3.6450956665927816e-05;-3.490028304562127e-05;1.0447466314935114;9.999901353892005;0.8334942114135889;0.015562138134080725;0.015561887569338047;0.7986036693493782;0.014893228941740874;0.7987565276435843
84.005944;1.0443424998465198;0.834171249908609;0.7987400928971172;-3.680011920002016e-05;-3.523467766352135e-05;1.0447464584844466;9.999898562945148;0.8334942825234131;0.015562137869674105;0.015561888987090053;0.7986025306866619;0.014893230183853115;0.7987554385284713
84.015944;1.0443424910413188;0.834171122725987;0.7987402084653912;-3.6800059545460325e-05;-3.523468392910805e-05;1.044746284197133;9.999895748363159;0.8334943609392389;0.015562137528255492;0.015561890457395073;0.7986023900993897;0.014893231295596053;0.7987553415343847
84.025944;1.0443421875794376;0.8341693014800778;0.7987389316154972;-3.6804326792294894e-05;-3.523884542829941e-05;1.0447461086019227;9.99989291203528;0.8334944470254764;0.015562137102342777;0.015561891978026217;0.7986012474885721;0.014893232275147522;0.7987542370927112
84.035944;1.04434219106937;0.8341691784131824;0.7987390506098067;-3.68042655879304e-05;-3.523885389456367e-05;1.0447459317031935;9.999890055293289;0.8334945411671921;0.01556213658487821;0.015561893546641337;0.7986011026415892;0.014893233121319736;0.7987541249014866
84.045944;1.0443431538905301;0.834168712255117;0.7987381118979151;-3.739383946488754e-05;-3.58034241924519e-05;1.0447457534955396;9.999887179358774;0.8334946437670143;0.015562135970745686;0.015561895160841726;0.7985999553394387;0.014893233834212318;0.7987530053618861
84.055944;1.0443431685701112;0.8341682435859029;0.7987379003283456;-3.6287178621193974e-05;-3.474383462491959e-05;1.0447455739831768;9.999884286351278;0.8334947551648023;0.01556213525734481;0.015561896817580724;0.7985988054094255;0.014893234415901284;0.7987518784107993
84.065944;1.0443431887578623;0.8341670194741811;0.7987369654901554;-3.6636336589978755e-05;-3.507823434098493e-05;1.0447453932826385;9.999881379681963;0.8334948755381549;0.01556213444450423;0.015561898512441955;0.7985986526872676;0.014893234870158777;0.7987517439822412
84.075944;1.0443429136298383;0.8341666636190129;0.7987370921965854;-3.739797689703953e-05;-3.580760885980345e-05;1.044745211687037;9.99987846352473;0.8334950048236685;0.015562133534421003;0.015561900239589326;0.7985974970396823;0.014893235201912408;0.7987506024684413
84.085944;1.0443429451323814;0.8341650945416047;0.7987358269483219;-3.664053526640479e-05;-3.5082409007514096e-05;1.0447450295802578;9.99987554204921;0.8334951427482566;0.015562132531420924;0.015561901992290463;0.7985973384241652;0.014893235417215352;0.798750453525861
84.095944;1.0443429822115782;0.8341649835845961;0.7987359576931272;-3.6640474060259054e-05;-3.508242332610904e-05;1.0447458473318139;9.999872619039568;0.833495288956076;0.015562131441914094;0.015561903763011635;0.7985961768922756;0.014893235522693817;0.7987492974825794
84.105944;1.044343024700557;0.8341637685402098;0.79873503085614;-3.698963229237976e-05;-3.541682578076396e-05;1.044745665315421;9.999869697804163;0.8334954430902103;0.015562130274579512;0.015561905543503953;0.7985950125864467;0.014893235523617503;0.7987481340980042
84.115944;1.0443437251225665;0.8341638349868844;0.7987348312557555;-3.6885085638268764e-05;-3.531677098177184e-05;1.0447454839374788;9.99986678121895;0.8334956047572055;0.015562129039434838;0.01556190732542021;0.7985948457268889;0.014893235422261817;0.7987479630865534
84.125944;1.0443437778666866;0.8341626259310084;0.7987339086082502;-3.723424420661909e-05;-3.565117427170216e-05;1.0447453036068957;9.999863871740212;0.8334957734575806;0.015562127746143723;0.015561909100546618;0.7985936765765266;0.01489323521841522;0.7987467846947864
84.135944;1.0443438352956955;0.8341625269700806;0.7987340477009035;-3.723418587175705e-05;-3.56511928239074e-05;1.0447451247446258;9.99986097156556;0.8334959486177237;0.015562126403090694;0.015561910860840425;0.7985935054390039;0.014893234910878387;0.7987465985826327
84.145944;1.0443438970476637;0.8341620825914313;0.798733854482128;-3.6127528513180765e-05;-3.459161178466636e-05;1.0447449478406465;9.99985808323205;0.8334961296759669;0.015562125017108073;0.015561912599081;0.7985923326358331;0.014893234498206977;0.7987454052972337
84.155944;1.0443439628835263;0.834160884861785;0.7987329380064553;-3.647669002007302e-05;-3.492601883148397e-05;1.0447447734828577;9.999855209829272;0.8334963161009745;0.015562123594055288;0.01556191430998556;0.7985911584587785;0.014893233979034422;0.7987442050469468
84.165944;1.0443437318005269;0.8341605574503886;0.7987330829212362;-3.7238332727466325e-05;-3.565539879127636e-05;1.0447446023413691;9.99985235477104;0.8334965073816447;0.015562122140396635;0.015561915991589986;0.7985909831812903;0.01489323335264881;0.7987439981708302
84.175944;1.0443438057490908;0.8341590187288022;0.798731835535338;-3.648089564485452e-05;-3.4930206429442936e-05;1.0447444350951554;9.999849522083638;0.8334967030146513;0.015562120664327432;0.015561917645961116;0.7985898070832986;0.01489323261923466;0.7987427856389622
84.185944;1.0443438838334527;0.8341589398041623;0.7987319835202998;-3.6480843341342144e-05;-3.4930231637507074e-05;1.0447442723387053;9.999846716715291;0.8334969024475657;0.015562119175743752;0.015561919277706704;0.7985896304506271;0.014893231779073014;0.7987425678031359
84.195944;1.0443449196278756;0.8341581705746599;0.7987307384585821;-3.596381814543371e-05;-3.443520893598267e-05;1.044744114574262;9.99984394432548;0.8334971050463102;0.015562117685113059;0.015561920890857764;0.7985884535995948;0.01489323083170629;0.798741345728713
84.205944;1.044344704701494;0.8341578586799336;0.7987308877513501;-3.672546457458944e-05;-3.516459157710142e-05;1.04474396224515;9.9998412114504;0.8334973101659532;0.015562116201764358;0.015561922486821566;0.7985872768939954;0.014893229776272053;0.7987401199451587
84.215944;1.0443447942915562;0.8341566840739958;0.7987299772811574;-3.707463266394953e-05;-3.549900440188774e-05;1.044743815740818;9.999838526049158;0.8334975172426669;0.015562114733421428;0.015561924064895037;0.7985871007115519;0.014893228612231467;0.7987398909671811
84.225944;1.0443448870793248;0.8341562703454487;0.7987297912518245;-3.596798575500147e-05;-3.4439433144502626e-05;1.0447436754341848;9.999835897112435;0.8334977258020123;0.01556211328729642;0.015561925623935154;0.7985859254481787;0.014893227339723166;0.7987386598056996
84.235944;1.0443449826651663;0.8341551028993396;0.7987288786395584;-3.631715718557484e-05;-3.4773848129332214e-05;1.0447435417334354;9.999833333808354;0.8334979354394797;0.015562111870901858;0.015561927163021901;0.7985857515705838;0.014893225959940389;0.7987384267465701
84.245944;1.0443450806936136;0.8341550459933016;0.7987290237282428;-3.631711473964968e-05;-3.477388028944238e-05;1.044743415075726;9.99983084561761;0.8334981458443709;0.015562110492020975;0.015561928680715535;0.798584579592825;0.014893224475784988;0.7987371927751713
84.255944;1.0443448799441828;0.8341544036726259;0.7987288321065827;-3.597216618154626e-05;-3.44436641986795e-05;1.0447442958809017;9.999828442528925;0.8334983568209801;0.01556210915822808;0.01556193017448517;0.7985834099876976;0.014893222892865663;0.7987359583673926
84.265944;1.0443459358047529;0.8341540104610103;0.7987279128051719;-3.656174812201885e-05;-3.500824449124994e-05;1.0447441844998608;9.999826134247092;0.8334985682752226;0.01556210787606953;0.015561931641198424;0.7985832431351795;0.014893221220491698;0.7987357239801074
84.275944;1.04434604003615;0.8341539666458756;0.7987280506712594;-3.65617104574108e-05;-3.5008278273846736e-05;1.044744081163099;9.999823929362337;0.8334987801635555;0.015562106650492688;0.015561933077272407;0.7985820793402048;0.014893219471719944;0.7987344905774284
84.285944;1.0443461463182557;0.8341524715306435;0.7987267922988498;-3.580428638042425e-05;-3.4283092790173145e-05;1.0447439859450667;9.999821835154524;0.8334989923817918;0.015562105484427937;0.015561934478287392;0.7985809189067354;0.014893217662145741;0.7987332585793411
84.295944;1.0443462547063775;0.8341524367329225;0.7987269258612943;-3.580425129137142e-05;-3.428312699737419e-05;1.0447438988029447;9.999819857821082;0.8334992046721956;0.015562104378268654;0.015561935839994427;0.7985807622110003;0.014893215808214313;0.7987330282874842
84.305944;1.0443460643372935;0.8341510593632143;0.7987259978782911;-3.691512170982834e-05;-3.534689278149913e-05;1.0447438197092125;9.999818002789775;0.8334994166465625;0.015562103330075681;0.015561937160261309;0.7985796097369624;0.014893213926168837;0.7987318003304563
84.315944;1.0443461771468388;0.8341506841237379;0.7987257933349383;-3.580848639558955e-05;-3.42873243603141e-05;1.044743748727487;9.99981627469024;0.8334996278538058;0.015562102336434404;0.0155619384392443;0.7985794620634867;0.01489321203169955;0.7987315745060085
84.325944;1.0443462921612494;0.8341495557080469;0.7987248618677777;-3.615766746820992e-05;-3.462173907534568e-05;1.0447436859529426;9.999814676468423;0.8334998378174502;0.01556210139286628;0.015561939677582782;0.7985783197823705;0.014893210139152619;0.7987303512817459
84.335944;1.0443464093214376;0.8341495379202912;0.7987249883972345;-3.615763598172615e-05;-3.462177155273397e-05;1.0447436314785032;9.999813208533778;0.8335000460719737;0.015562100494278142;0.015561940874879424;0.7985781833882225;0.0148932082604586;0.7987301304603737
84.345944;1.0443471812912501;0.8341485893256495;0.7987237193150611;-3.6402307488665404e-05;-3.48560904119352e-05;1.0447435854256621;9.999811870035561;0.8335002521996444;0.015562099636636174;0.01556194202978332;0.7985770532003067;0.014893206405165034;0.7987289126081348
84.355944;1.0443473026461736;0.8341485785796923;0.7987238426139971;-3.6402277582924794e-05;-3.4856120787152686e-05;1.0447435479126128;9.999810660997406;0.8335004558388296;0.01556209881839999;0.015561943141262143;0.7985759293132514;0.014893204581471035;0.7987276978264096
84.365944;1.0443474260890768;0.8341474640877843;0.7987229045923002;-3.6751460780143134e-05;-3.51905300862544e-05;1.0447435189613956;9.999809582360331;0.8335006566726099;0.015562098040145274;0.015561944209602687;0.7985758115582823;0.014893202797147764;0.7987274861652975
84.375944;1.044347551711656;0.834147109373519;0.7987226900212817;-3.564482940397666e-05;-3.413095519493349e-05;1.0447434984520323;9.999808634812997;0.833500854437884;0.01556209730397325;0.015561945235794303;0.7985746995326103;0.014893201059894341;0.7987262780890786
84.385944;1.0443476796578304;0.8341471057763031;0.7987228080423805;-3.564480245088483e-05;-3.413098149385156e-05;1.0447434861694604;9.999807818346996;0.8335010489405164;0.015562096613736127;0.015561946220275598;0.7985745927345475;0.014893199377457575;0.7987260733181544
84.395944;1.0443475090988528;0.8341457565524348;0.7987218646784278;-3.6755674443918794e-05;-3.519473108866216e-05;1.0447434818709695;9.99980713218805;0.8335012400195941;0.015562095974799931;0.015561947163265904;0.7985734906970261;0.014893197757787562;0.7987248722542686
84.405944;1.0443476419662396;0.8341454059513469;0.7987216449297571;-3.564904653487587e-05;-3.4135151247291354e-05;1.0447434853345186;9.999806574432217;0.8335014274777834;0.015562095392877442;0.01556194806585672;0.7985723930577024;0.014893196208672917;0.7987236747405047
84.415944;1.0443487309217496;0.8341450599930934;0.7987206984971961;-3.623863540604648e-05;-3.469971089176884e-05;1.0447444964049013;9.999806141641027;0.8335016110561673;0.015562094872512392;0.015561948929676658;0.7985722996156772;0.014893194736109864;0.798723480566129
84.425944;1.0443488685610942;0.834145058935082;0.7987208104485409;-3.62386132752689e-05;-3.469973076132775e-05;1.044744514970286;9.999805828996537;0.8335017904886052;0.015562094415294695;0.015561949755967763;0.7985712103627791;0.014893193342339585;0.7987222899946655
84.435944;1.0443487074204492;0.8341433612864841;0.7987195273480546;-3.624288232929503e-05;-3.470386683943382e-05;1.0447445408749734;9.999805631391398;0.833501965571214;0.015562094018697051;0.015561950545373064;0.7985711254805868;0.014893192025650896;0.7987221025790643
84.445944;1.0443488491865016;0.8341433590738622;0.7987196373495031;-3.6242862497172325e-05;-3.470388363151192e-05;1.0447445738606254;9.999805544614807;0.8335021361727416;0.015562093676918612;0.015561951297844264;0.7985700453417451;0.014893190781813366;0.798720918604651
84.455944;1.0443489927076972;0.834141899862211;0.7987183524880278;-3.548544924709972e-05;-3.3978673588756156e-05;1.044744613511819;9.99980556532996;0.8335023021953136;0.015562093382540899;0.01556195201288447;0.7985689704782973;0.014893189605479007;0.7987197379261067
84.465944;1.0443491377099132;0.834141894896492;0.7987184606504653;-3.548543138138169e-05;-3.3978687732002144e-05;1.0447446592224583;9.99980569020937;0.8335024635208925;0.015562093127058188;0.015561952690574562;0.7985689014929378;0.014893188491436591;0.7987195605009595
84.475944;1.0443492837594022;0.83414188797558;0.7987185677299548;-3.5485414359808404e-05;-3.3978700711299164e-05;1.0447447102636278;9.999805915259303;0.8335026199800518;0.015562092900791915;0.015561953332105562;0.7985678389695597;0.014893187435469118;0.7987183868699662
84.485944;1.0443491293091869;0.8341401825278376;0.7987172795966442;-3.5489684735831964e-05;-3.3982827007474886e-05;1.0447447658857134;9.999806235416598;0.8335027713915898;0.015562092693059824;0.015561953939556126;0.7985677833996045;0.01489318643340069;0.7987182169234882
84.495944;1.0443502292151892;0.8341409324139882;0.7987173841725161;-3.5730066848551866e-05;-3.4212994072977746e-05;1.044744825386945;9.99980664442952;0.833502917654798;0.015562092492567773;0.015561954516138593;0.7985667351458581;0.014893185479372396;0.7987170513177222
84.505944;1.0443503746381382;0.834139811379359;0.7987164278039338;-3.607926063556049e-05;-3.45473808161603e-05;1.0447448881785824;9.99980713537993;0.8335030588041569;0.015562092288092818;0.015561955066674358;0.7985656944969531;0.014893184566094007;0.7987158902351006
84.515944;1.0443505186542548;0.8341394451821563;0.7987161952711631;-3.4972640534600387e-05;-3.348778644476456e-05;1.0447449538210647;9.999807701924142;0.8335031950042563;0.015562092069383724;0.015561955596982454;0.7985656617281467;0.01489318368612586;0.7987157338420138
84.525944;1.0443506606342152;0.8341383191928942;0.7987152360205955;-3.532183545892603e-05;-3.3822171955057766e-05;1.0447450219846506;9.999808339620726;0.8335033265159879;0.015562091828037125;0.015561956112383044;0.7985646370648798;0.014893182831757857;0.7987145828047406
84.535944;1.044350498858497;0.8341380571829003;0.7987153346294316;-3.6083500969629814e-05;-3.4551517835860795e-05;1.0447450923691488;9.999809046301962;0.8335034536259213;0.01556209155815865;0.01556195661723541;0.7985646206391368;0.01489318199461529;0.7987144370857293
84.545944;1.0443506343252877;0.8341365776248142;0.7987140372420024;-3.5326090351790706e-05;-3.3826297595577546e-05;1.0447451646592292;9.999809821421808;0.8335035765708091;0.015562091256080095;0.015561957116099796;0.7985636125321828;0.014893181166232906;0.7987132972753875
84.555944;1.0443507652719317;0.8341365518315416;0.7987141313858975;-3.5326077947334744e-05;-3.3826305502633314e-05;1.0447452385637417;9.999810665320606;0.8335036955035263;0.015562090918448674;0.015561957614696626;0.7985626128402762;0.01489318033867042;0.7987121633023216
84.565944;1.0443518446642608;0.8341361792648584;0.7987131630336383;-3.591566918568864e-05;-3.439084252187985e-05;1.044745313894763;9.999811578483657;0.8335038104881434;0.015562090540482871;0.015561958119140113;0.7985626216822722;0.014893179504683898;0.7987120349381198
84.575944;1.0443516637566979;0.8341355605498276;0.7987129165700178;-3.5570727295975e-05;-3.406058035920882e-05;1.0447453905736692;9.999812560533632;0.8335039215118887;0.015562090116339819;0.015561958634340104;0.7985616391823519;0.014893178657293617;0.7987109123326257
84.585944;1.044351777704066;0.8341355303658486;0.7987130007892468;-3.5570715548786144e-05;-3.4060587261949955e-05;1.0447464685504906;9.99981360967622;0.8335040284974637;0.015562089640314624;0.015561959163586206;0.79856166548;0.014893177789030945;0.7987107948237435
84.595944;1.044351885356226;0.8341343927646527;0.7987120213314152;-3.5919910581452796e-05;-3.439496807703217e-05;1.0447465477364952;9.999814722674929;0.833504131298501;0.015562089107831932;0.015561959709259889;0.7985607007217754;0.014893176891502921;0.7987096823612072
84.605944;1.0443519866090956;0.8341340118234158;0.7987117627293939;-3.481329240603276e-05;-3.333536946038421e-05;1.0447466279903121;9.999815894843685;0.8335042297055472;0.015562088516188826;0.01556196027306184;0.7985607450178723;0.014893175955052781;0.7987095741371816
84.615944;1.0443520813801201;0.83413287269762;0.7987107742573237;-3.516248775655124e-05;-3.366974916752497e-05;1.0447467091256042;9.999817120378466;0.8335043234860494;0.015562087864323618;0.015561960855952246;0.7985597984159952;0.014893174968914276;0.7987084700046444
84.625944;1.0443518685877835;0.8341325989396264;0.7987108404985053;-3.5924151169544076e-05;-3.439908674240163e-05;1.0447467909207875;9.999818393190127;0.8335044124607267;0.015562087152516892;0.015561961458716831;0.7985588608835571;0.01489317392280105;0.7987073692922534
84.635944;1.0443519499118004;0.8341311089047967;0.7987095077833223;-3.516673936784635e-05;-3.367385944263973e-05;1.0447468731138092;9.99981970766208;0.8335044966186942;0.015562086383159358;0.015561962082047345;0.7985589322699526;0.01489317280828624;0.7987072713302986
84.645944;1.0443529778895155;0.834131835542562;0.7987095639735169;-3.5407121229070986e-05;-3.3904013681271345e-05;1.0447469553938986;9.999821058840269;0.8335045761829124;0.015562085560777957;0.015561962725938601;0.7985580122830879;0.014893171617447083;0.7987061759490837
84.655944;1.0443530450940746;0.8341306931757514;0.7987085555415813;-3.575631669716168e-05;-3.4238389514527335e-05;1.0447470374482146;9.999822442244954;0.8335046515178877;0.015562084689992699;0.015561963390237334;0.7985581005163377;0.014893170340589687;0.7987060822504988
84.665944;1.0443531050850579;0.8341303076323259;0.7987082674032665;-3.464969905851204e-05;-3.317878669773518e-05;1.0447471190374766;9.999823853488635;0.8335047229837059;0.015562083773577717;0.01556196407578362;0.7985571965207131;0.01489316896638031;0.7987049900500706
84.675944;1.0443528569440972;0.8341300305446052;0.7987083087871414;-3.541136163888969e-05;-3.390811832637565e-05;1.0447471999849551;9.999825287753259;0.833504790894405;0.01556208281252527;0.015561964784647218;0.7985562998796198;0.014893167483301665;0.7987038987441333
84.685944;1.0443529026085157;0.8341288871348554;0.7987072859338314;-3.576055668266619e-05;-3.424249141703018e-05;1.0447472800928927;9.99982673962573;0.8335048555368862;0.015562081807427353;0.015561965519932809;0.7985564102311815;0.014893165880354168;0.7987038079012694
84.695944;1.04435294120836;0.8341285012122838;0.7987069838366049;-3.46539397949571e-05;-3.3182886622536804e-05;1.0447473591221745;9.99982820312779;0.8335049171618168;0.015562080759988594;0.015561966285373168;0.7985555272394865;0.014893164147620616;0.7987027178247749
84.705944;1.0443529728908905;0.8341273580711633;0.7987059521765253;-3.500313550918969e-05;-3.351725866388639e-05;1.044747436840425;9.99982967162281;0.8335049759577942;0.015562079673486731;0.01556196708478972;0.7985556505656239;0.014893162277047615;0.7987026282821255
84.715944;1.044352697049725;0.8341270814045626;0.7987059758083999;-3.5764797275787773e-05;-3.42465863366768e-05;1.0447475130557078;9.999831138304069;0.8335050320337295;0.015562078551590688;0.015561967921716881;0.798554779839651;0.014893160262695656;0.7987015397822366
84.725944;1.044353669739624;0.8341263513082107;0.798704601146295;-3.524777410113298e-05;-3.3751498547484345e-05;1.0447475876428995;9.999832597103447;0.833505085421985;0.015562077396588663;0.015561968799080473;0.7985549146061477;0.014893158100266694;0.7987014521409536
84.735944;1.0443536835021447;0.8341263157260193;0.7987046160552276;-3.5247767201596485e-05;-3.375149664904781e-05;1.0447476605835773;9.999834042938977;0.8335051361005017;0.015562076208210228;0.01556196971881027;0.7985540543132668;0.014893155786976819;0.7987003658635327
84.745944;1.0443536929407313;0.8341251739764374;0.7987035669869208;-3.55969644511289e-05;-3.408586486356889e-05;1.0447487320007343;9.999835471225031;0.8335051840016746;0.015562074983952309;0.015561970680832026;0.7985531983959453;0.014893153322607251;0.7986992808754522
84.755944;1.0443536990805795;0.8341247901930197;0.7987032390031835;-3.4490350389274165e-05;-3.302625568076475e-05;1.0447488021770115;9.999836877287434;0.8335052290295806;0.015562073720657828;0.015561971681460405;0.7985533463350264;0.014893150710106938;0.7986991970376837
84.765944;1.0443534019454768;0.8341245159090963;0.7987032415310237;-3.5252014010196805e-05;-3.375557668614743e-05;1.0447488715518451;9.999838256309326;0.8335052711132482;0.015562072415186447;0.015561972712463961;0.7985524976448078;0.014893147954876592;0.7986981147508011
84.775944;1.044353404225402;0.8341233761608903;0.7987021809473887;-3.5601213217999734e-05;-3.408994096284074e-05;1.0447489407138963;9.999839603856154;0.8335053102403699;0.015562071063872836;0.015561973761789739;0.7985526518778886;0.01489314506419527;0.7986980337920982
84.785944;1.0443534056539967;0.8341229946102271;0.7987018422416159;-3.449460260293163e-05;-3.303032835190306e-05;1.044749010381926;9.999840916155732;0.8335053464367861;0.0155620696622263;0.015561974815700824;0.7985518086445972;0.014893142046316536;0.7986969546866733
84.795944;1.044354360386347;0.8341226181853222;0.798700775023488;-3.50841912045328e-05;-3.359483609360794e-05;1.0447490813346632;9.999842189448897;0.833505379721126;0.0155620682051801;0.015561975861044297;0.7985509676132749;0.01489313890865628;0.7986958774411997
84.805944;1.0443543615058035;0.8341225877697942;0.7987007642782888;-3.508419249716215e-05;-3.359482719774875e-05;1.0447491543193255;9.999843419053272;0.8335054100815551;0.015562066687939606;0.015561976886181328;0.798551128500669;0.014893135657355361;0.798695802016546
84.815944;1.0443540620197418;0.8341208625553984;0.7986993566351916;-3.5088452160171535e-05;-3.359890274375208e-05;1.0447492299736036;9.999844599387597;0.8335054374609484;0.015562065107096658;0.015561977880466019;0.7985502910517066;0.01489313229824023;0.7986947288430253
84.825944;1.0443540640967193;0.8341208353780563;0.7986993404909268;-3.508845696501324e-05;-3.359889165033061e-05;1.0447493087302901;9.999845725053834;0.8335054616958583;0.015562063461206003;0.015561978833630436;0.7985504550232553;0.014893128836501053;0.7986946576260506
84.835944;1.0443540671800353;0.8341208105779344;0.7986993223174258;-3.508846367557186e-05;-3.359887946693425e-05;1.0447493907521368;9.99984679208848;0.8335054824685421;0.015562061750837549;0.01556197973562887;0.7985496201708783;0.014893125275687957;0.7986935887334864
84.845944;1.0443540716962154;0.8341193329544315;0.798697908647205;-3.43310635054109e-05;-3.287362855838439e-05;1.0447494760249645;9.999847798429;0.8335054993398777;0.015562059978870144;0.015561980576542987;0.7985497862259888;0.01489312161841882;0.7986935218013823
84.855944;1.0443540780759792;0.8341193147502376;0.7986978878951959;-3.433107433041337e-05;-3.2873614240453234e-05;1.044749564553343;9.99984874335374;0.8335055117937217;0.015562058151551095;0.015561981346562432;0.7985489528886478;0.014893117868643464;0.7986924571474554
84.865944;1.0443537858509344;0.8341179537479795;0.7986968068441048;-3.5441950676171454e-05;-3.393728768707769e-05;1.0447496564461924;9.99984962700843;0.8335055192452954;0.015562056279440517;0.015561982035932138;0.7985481198295614;0.014893114033576965;0.798691394548971
