time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.875944;1.044354751083958;0.8341183569571666;0.7986964507274944;-3.457573928500259e-05;-3.3107807693072804e-05;1.0447497518767432;9.999850451015178;0.833505521064981;0.015562054376626281;0.015561982635015901;0.7985482866727991;0.01489311012315352;0.7986913337079463
84.885944;1.044354766158874;0.8341172463464652;0.798695369318081;-3.492495690191313e-05;-3.344215814019592e-05;1.0447498510505413;9.999851219164455;0.833505516647512;0.015562052458462481;0.015561983134868417;0.7985474529858246;0.014893106147165366;0.7986902747332401
84.895944;1.0443547852820558;0.834117247958525;0.7986953475789075;-3.492497691898043e-05;-3.344214060393981e-05;1.044749954217376;9.999851936546305;0.8335055054696593;0.015562050539466197;0.015561983527627408;0.7985476182903617;0.014893102113269966;0.7986902169593256
84.905944;1.0443545079979182;0.8341155591936323;0.7986939318521611;-3.492924824510277e-05;-3.3446200711568396e-05;1.0447500616777106;9.999852607673201;0.8335054870972909;0.015562048631592372;0.015561983806292866;0.798546782080097;0.014893098026923113;0.7986891604211521
84.915944;1.0443545365791096;0.8341155725817916;0.7986939099485598;-3.4929273094539343e-05;-3.3446182600811754e-05;1.04475117373109;9.99985323563645;0.83350546120048;0.015562046743282926;0.01556198396470597;0.7985469438497472;0.014893093891531635;0.7986891045257171
84.925944;1.0443545704628718;0.8341155920761844;0.7986938875863816;-3.492930034258042e-05;-3.344616459341646e-05;1.0447512905930885;9.999853822436018;0.8335054275828019;0.015562044880710538;0.015561983998079617;0.7985461031280192;0.014893089708739813;0.7986880494405997
84.935944;1.0443546099508056;0.8341141619777909;0.7986924705261395;-3.417191776070162e-05;-3.272090638252531e-05;1.0447514123525115;9.999854368910956;0.8335053861563094;0.015562043050227568;0.015561983903414869;0.7985452595044489;0.014893085479568878;0.7986869948561388
84.945944;1.044354655227277;0.8341141939471263;0.7986924465085418;-3.417194978644596e-05;-3.272088941252694e-05;1.044751538985255;9.999854874119695;0.8335053368781697;0.015562041259656937;0.015561983679177778;0.7985454126431972;0.014893081205718757;0.7986869405433951
84.955944;1.0443553590514827;0.8341136468711101;0.7986913617742896;-3.5523221948517154e-05;-3.401469501481364e-05;1.0447516703699091;9.999855335101582;0.8335052797385866;0.015562039517905512;0.015561983324444459;0.7985445622993619;0.014893076890172297;0.798685886899212
84.965944;1.0443554159358706;0.8341133422913417;0.7986910012380352;-3.441664641357132e-05;-3.295507247520014e-05;1.0447518062835925;9.999855747132573;0.8335052148351617;0.015562037833453099;0.015561982838516284;0.7985447083701975;0.014893072536577005;0.7986858336354687
84.975944;1.0443554785188618;0.8341122867090544;0.7986899145626178;-3.476588310402044e-05;-3.328942351742936e-05;1.044751946462287;9.999856104543491;0.8335051424550842;0.015562036212739877;0.015561982221613861;0.798543850905499;0.014893068147596637;0.7986847810468448
84.985944;1.0443555467293906;0.8341123441434517;0.798689886972047;-3.476592414263922e-05;-3.3289410480126044e-05;1.0447520907047279;9.999856402301317;0.8335050630633272;0.01556203465953277;0.015561981475739154;0.7985439900183275;0.014893063724257409;0.7986847285829848
84.995944;1.0443556205285023;0.8341120587475931;0.7986895249510464;-3.3659354943221927e-05;-3.222979110945568e-05;1.04475223889441;9.999856637729756;0.8335049772010417;0.015562033174910153;0.015561980604504885;0.798543125818521;0.01489305926723046;0.7986836762871106
85.005944;1.0443553989905854;0.8341107818275205;0.7986884380393395;-3.4770253093229914e-05;-3.3293458174727434e-05;1.044752390959932;9.999856811072478;0.8335048853920027;0.015562031757543338;0.01556197961231558;0.7985422584143378;0.01489305477813491;0.7986826236838797
85.015944;1.0443554839694833;0.8341108579131361;0.7986884115680454;-3.477029949268249e-05;-3.32934483458414e-05;1.0447525468362981;9.999856924374912;0.8335047881303346;0.01556203040496701;0.01556197850410762;0.7985423878787834;0.014893050259864642;0.798682570401789
85.025944;1.0443555744851631;0.8341094837826465;0.798686992349656;-3.401293170591928e-05;-3.256819608770634e-05;1.044752706412842;9.999856980296096;0.8335046859204938;0.015562029115128122;0.015561977285517312;0.7985415142092331;0.014893045716586551;0.7986815167123746
85.035944;1.0443566240927078;0.8341103321995351;0.798686968735923;-3.425335839710906e-05;-3.279832607707421e-05;1.0447528694663757;9.999856982152917;0.8335045792736148;0.01556202788660061;0.01556197596266747;0.798541637380056;0.014893041153598595;0.798681462250556
85.045944;1.0443567253668364;0.8341093169176022;0.7986858875596576;-3.460260487463952e-05;-3.3132683670753325e-05;1.0447530356000785;9.999856934219556;0.8335044686589252;0.015562026718081913;0.015561974542286566;0.7985407574220709;0.014893036576991774;0.7986804073497011
85.055944;1.0443565308300107;0.8341088227645475;0.7986855340054818;-3.42576953106506e-05;-3.280238103561792e-05;1.0447532042042058;9.999856841327448;0.8335043545406561;0.015562025609171951;0.015561973032363613;0.7985408744152837;0.014893031992902291;0.7986803516562185
85.065944;1.0443566420766837;0.8341078152275508;0.7986844579620717;-3.460694164354796e-05;-3.31367404217485e-05;1.0447533744889668;9.999856707972869;0.8335042374873993;0.015562024562030935;0.015561971442336366;0.7985399884305774;0.014893027406324514;0.7986792955516399
85.075944;1.0443567579237714;0.8341079175495171;0.7986844444331254;-3.4606992495107137e-05;-3.313673836577782e-05;1.0447535456502024;9.999856537713994;0.8335041182060723;0.015562023581376119;0.015561969783345186;0.7985390995219334;0.014893022820709229;0.798678238962588
85.085944;1.0443568781968697;0.8341076734744135;0.7986840994623993;-3.350042984731013e-05;-3.207712971043346e-05;1.044754717071944;9.999856333502633;0.8335039975211852;0.015562022672370182;0.015561968068450614;0.7985392077684943;0.01489301823912433;0.7986781819059019
85.095944;1.0443570028095954;0.8341066742683485;0.7986830320688262;-3.384967568828031e-05;-3.241149366067566e-05;1.0447548883807185;9.99985609859559;0.8335038763637338;0.015562021839149075;0.015561966311682007;0.7985383133035086;0.014893013665123743;0.7986771250010518
85.105944;1.044356830797537;0.8341065430365022;0.7986830269108165;-3.4611376447667436e-05;-3.3140804665699955e-05;1.0447550593743122;9.999855837107981;0.8335037557329878;0.01556202108556508;0.015561964526915134;0.7985384163096566;0.014893009101474257;0.7986770681858812
85.115944;1.0443579176265878;0.8341059592050595;0.7986816302322645;-3.40943808028938e-05;-3.264569704467035e-05;1.0447552299658882;9.999855553981329;0.8335036366366675;0.01556202041611583;0.015561962727178979;0.7985375169877305;0.014893004548610875;0.7986760120335439
85.125944;1.044358054968684;0.8341060701748028;0.7986816296827063;-3.409442860597192e-05;-3.2645703268460716e-05;1.0447554001302373;9.999855254686002;0.8335035200430817;0.015562019835182529;0.015561960923660575;0.7985376155302751;0.014893000005658085;0.7986759563798554
85.135944;1.044358196266698;0.8341050746509812;0.7986805713968234;-3.444366978761705e-05;-3.2980072873810365e-05;1.044755569817861;9.99985494452128;0.8335034068383274;0.015562019345181094;0.015561959125314126;0.7985367121234429;0.014892995472580606;0.7986749018108437
85.145944;1.0443583413082738;0.8341048361737287;0.7986802400090434;-3.3337101020459565e-05;-3.1920474091239634e-05;1.0447557389387832;9.999854627682481;0.8335032977747558;0.015562018945374591;0.01556195733961473;0.7985358069438219;0.014892990950257428;0.7986738484845022
85.155944;1.0443581890293177;0.834104705719028;0.7986802444591253;-3.4098794602796604e-05;-3.264979115327062e-05;1.0447559074546138;9.99985430694551;0.8335031934373505;0.015562018632559507;0.015561955573375922;0.7985359001214066;0.014892986439258096;0.7986737966112203
85.165944;1.0443583412208224;0.8341037079085925;0.7986791907604764;-3.4448031784444386e-05;-3.298416512432421e-05;1.0447560754535845;9.999853983994322;0.8335030942703497;0.015562018402747527;0.015561953833308923;0.7985349916920842;0.014892981940013842;0.7986727469534041
85.175944;1.0443584969690305;0.8341034662092682;0.7986788637019969;-3.33414605198068e-05;-3.192457139744075e-05;1.044756243132209;9.999853659747062;0.8335030006552683;0.015562018252374646;0.015561952126236296;0.7985350816080411;0.014892977453989322;0.7986726995968854
85.185944;1.044358656334193;0.8341024656751391;0.7986778127462891;-3.369069653588875e-05;-3.2258948856665394e-05;1.0447564107690528;9.99985333476786;0.833502912983201;0.015562018179045536;0.015561950459020615;0.798534169830305;0.014892972983573411;0.7986716552923833
85.195944;1.0443594721005365;0.8341030915270721;0.7986778226345342;-3.469275775345487e-05;-3.321840264577769e-05;1.0447565787282251;9.999853009747365;0.8335028316486471;0.01556201818141537;0.015561948838690444;0.798534256412053;0.01489296853071164;0.7986716140164445
85.205944;1.0443596388423764;0.8341017386648313;0.7986764397052769;-3.393537652512505e-05;-3.24931726163728e-05;1.0447567473846453;9.999852685335162;0.8335027569839933;0.015562018257342474;0.01556194727203806;0.7985333415128327;0.014892964096246134;0.7986705763119403
85.215944;1.0443598092886672;0.8341018398218575;0.7986764515836696;-3.393541854093596e-05;-3.249319365156524e-05;1.0447569169784414;9.999852361650493;0.8335026892463678;0.015562018402094828;0.015561945764354145;0.798533425373795;0.014892959680321017;0.7986705418476674
85.225944;1.0443599834873059;0.8341019390311587;0.7986764639422509;-3.393546060089348e-05;-3.249321574273054e-05;1.0447570875651955;9.99985203872153;0.8335026286667084;0.015562018608899403;0.015561944319037015;0.7985325082527356;0.01489295528315189;0.7986695108451626
85.235944;1.0443601615369429;0.8341009295150881;0.7986754167392556;-3.4284695047468e-05;-3.282759812658771e-05;1.0447572591103114;9.999851717598382;0.8335025754546116;0.015562018870562607;0.015561942938665462;0.7985315903333748;0.01489295090601464;0.7986684829606904
85.245944;1.0443600425741253;0.83410043475984;0.798675094319278;-3.393976642775592e-05;-3.249731368141447e-05;1.044757431611429;9.999851400725655;0.8335025297116633;0.015562019179987771;0.015561941625340388;0.798531671684342;0.01489294655125434;0.7986684578347493
85.255944;1.0443602283806555;0.8340994204775549;0.7986740457645455;-3.4289000386785225e-05;-3.283169652407859e-05;1.0447586051124207;9.999851091476204;0.8335024913740212;0.015562019529785896;0.015561940379518443;0.7985307522924282;0.014892942220734288;0.7986674355290885
85.265944;1.0443604178891377;0.8340995102391977;0.7986740554701066;-3.4289043676339614e-05;-3.2831721497148624e-05;1.0447587796000672;9.999850793867436;0.8335024603045892;0.015562019911969946;0.015561939199358173;0.798530832136705;0.0148929379147458;0.7986674152311429
85.275944;1.044361564665671;0.834098903302688;0.7986726694543139;-3.3772031936143984e-05;-3.233662495390255e-05;1.044758954947832;9.999850512844542;0.8335024364337503;0.015562020318231666;0.015561938081298667;0.7985299112624488;0.014892933632363691;0.7986663966756323
85.285944;1.044361761467368;0.8340989881538702;0.7986726753341247;-3.3772076353896195e-05;-3.2336650729466856e-05;1.0447591309458424;9.99985025445342;0.8335024197989471;0.01556202074091985;0.015561937020707935;0.7985299897865048;0.01489292937228981;0.7986663788169952
85.295944;1.0443616611637205;0.8340988304884831;0.7986726788132847;-3.453376364856369e-05;-3.306597535779894e-05;1.044759307272852;9.999850025181159;0.833502410506441;0.015562021173983025;0.015561936012357678;0.7985290678407941;0.014892925133901282;0.7986653612368284
85.305944;1.0443618657743376;0.8340974554888736;0.7986712856881049;-3.3776382714706704e-05;-3.234074882734759e-05;1.0447594834640603;9.999849830850781;0.8335024086796634;0.015562021612843329;0.015561935051488592;0.7985281455823037;0.014892920918346883;0.798664342956776
85.315944;1.044362074594932;0.8340975346438895;0.7986712835328841;-3.377642906473327e-05;-3.234077528461341e-05;1.0447596590098904;9.999849675941835;0.8335024143840829;0.015562022053335643;0.015561934135520669;0.7985282232859615;0.014892916728764471;0.7986643230190016
85.325944;1.0443622878962138;0.8340965057809059;0.7986702184613467;-3.412566597358956e-05;-3.267515912696712e-05;1.0447598334612138;9.999849563450814;0.8335024275718946;0.015562022491171688;0.015561933265223506;0.7985273013710076;0.014892912569386145;0.798663301048689
85.335944;1.0443625059473876;0.8340962332239236;0.7986698751095717;-3.301909673117096e-05;-3.1615576165031804e-05;1.0447600064068718;9.999849494872326;0.8335024481100978;0.015562022922551825;0.015561932444069889;0.7985273803080237;0.014892908444520691;0.798663276075894
85.345944;1.0443624280426032;0.8340949620508742;0.79866880275986;-3.412997352593537e-05;-3.2679256046409454e-05;1.044760177457478;9.999849470301339;0.8335024758362733;0.015562023344438531;0.01556193167595518;0.7985264605301294;0.014892904357944662;0.7986622479615673
85.355944;1.0443636098351687;0.8340957989801612;0.7986687861214491;-3.4370388538898366e-05;-3.2909409953411834e-05;1.0447603463489992;9.999849488922878;0.8335025105612777;0.015562023753672416;0.015561930963023217;0.7985265424248801;0.01489290031240741;0.798662216010453
85.365944;1.044363843189053;0.8340955248850762;0.7986684310030843;-3.326381949806235e-05;-3.1849827331650053e-05;1.044760513023222;9.999849549605385;0.8335025520149946;0.015562024146293032;0.015561930305022887;0.7985256263481172;0.014892896309778605;0.7986611803603699
85.375944;1.0443640817514168;0.8340944934891165;0.7986673462748786;-3.361305745513538e-05;-3.2184211070994364e-05;1.0447606775811165;9.999849651128295;0.8335025997931333;0.015562024517885643;0.015561929699861624;0.798525712621569;0.014892892351927485;0.7986611405785579
85.385944;1.0443643255097277;0.8340945690813719;0.7986673165172842;-3.3613106780021835e-05;-3.2184239022423154e-05;1.044760840230656;9.99984979212805;0.8335026533669544;0.01556202486428413;0.0155619291442839;0.7985248015299;0.014892888440634203;0.7986600969981742
85.395944;1.0443642735494325;0.8340929489542823;0.7986658877483979;-3.361736405490337e-05;-3.218830528647918e-05;1.044761001324293;9.99984997124931;0.8335027121553832;0.015562025182302005;0.015561928634159202;0.7985238933011777;0.014892884576626408;0.7986590494585974
85.405944;1.044364527669048;0.8340930254016228;0.7986658475618624;-3.36174136325991e-05;-3.218833314549988e-05;1.0447611613567145;9.999850187493218;0.8335027756186688;0.015562025470000554;0.015561928164705193;0.7985239880637203;0.014892880759804546;0.7986589978376103
85.415944;1.0443647868100445;0.8340931021841693;0.7986658016198657;-3.3617463185333506e-05;-3.218836082050749e-05;1.0447613208365167;9.999850440218307;0.8335028433226849;0.015562025725550106;0.015561927731058705;0.7985230858254693;0.014892876990658381;0.7986579425942946
85.425944;1.044365050727342;0.8340917234535012;0.7986643556617029;-3.286008260335111e-05;-3.146313248739376e-05;1.044761480188905;9.999850728976284;0.8335029149364794;0.01556202594599835;0.015561927328556066;0.7985231864909712;0.014892873271378419;0.7986578835511556
85.435944;1.044366272720893;0.8340925624196124;0.7986642973530627;-3.310049513686809e-05;-3.169328368940328e-05;1.0447626397303096;9.999851053592254;0.8335029901950756;0.01556202612806871;0.015561926952129953;0.7985222898721939;0.014892869605944579;0.7986568212804639
85.445944;1.0443662441302308;0.8340912929844012;0.7986631729027213;-3.4211366312486646e-05;-3.275695516779657e-05;1.044762799615825;9.999851414222993;0.8335030688624437;0.015562026270280846;0.01556192659584397;0.7985223956766273;0.014892865999170573;0.7986567557506797
85.455944;1.044366519910024;0.8340910215211963;0.7986627670676131;-3.310479615735461e-05;-3.169737008728428e-05;1.0447629598371904;9.999851811558537;0.8335031506933492;0.01556202637426573;0.015561926253254975;0.7985215035162109;0.01489286245557881;0.7986556877615818
85.465944;1.0443667985080698;0.8340899927706316;0.7986616291665241;-3.3454031398222735e-05;-3.203174904696221e-05;1.0447631203143644;9.999852247277145;0.8335032354220702;0.01556202644400096;0.0155619259175378;0.7985216129515482;0.0148928589792111;0.7986556175106998
85.475944;1.0443670792285256;0.8340900707919281;0.7986615439269795;-3.345407987323681e-05;-3.2031773710786275e-05;1.0447632809645397;9.99985272391922;0.8335033227817484;0.015562026483823509;0.015561925581697148;0.7985207235319466;0.014892855573764543;0.7986545458951569
85.485944;1.044367361446711;0.8340897999017253;0.7986611171818927;-3.234750938626769e-05;-3.097218663842307e-05;1.0447634417333835;9.999853243941184;0.8335034124994195;0.015562026497240426;0.015561925240087753;0.7985198348239939;0.014892852242191949;0.7986534732436522
85.495944;1.0443673438325984;0.8340885317913705;0.7986599576939669;-3.345837656955827e-05;-3.20358517098289e-05;1.0447636026138039;9.999853808611535;0.8335035042588032;0.01556202648665133;0.015561924889649218;0.7985199464532989;0.014892848986464625;0.7986533998077796
85.505944;1.0443676280160266;0.8340886116578464;0.7986598500002935;-3.345842466978136e-05;-3.203587412298826e-05;1.0447637636017728;9.999854417381458;0.8335035976888275;0.015562026453641005;0.015561924529225302;0.798519058144351;0.014892845808297996;0.7986523262721339
85.515944;1.0443688665824318;0.8340883479601194;0.7986586743838564;-3.404801914166436e-05;-3.2600369504782294e-05;1.0447639246136469;9.999855068129653;0.8335036923851059;0.015562026399924888;0.015561924158003315;0.7985191696945281;0.014892842710281073;0.7986522525748052
85.525944;1.0443691520105154;0.8340880818225728;0.7986582152148446;-3.294144657311418e-05;-3.154077872423164e-05;1.0447640854643152;9.999855757784339;0.8335037879173641;0.015562026327647716;0.015561923774921545;0.7985182808857395;0.014892839695801343;0.7986511793466662
85.535944;1.0443694376185257;0.8340870602130753;0.7986570214505941;-3.329067916027373e-05;-3.187515078545589e-05;1.0447642459662654;9.99985648243242;0.833503883817837;0.015562026238966147;0.015561923379950665;0.7985183914543781;0.014892836767707158;0.7986511065337735
85.545944;1.0443694220890603;0.8340869069060923;0.79865687751828;-3.405235583172874e-05;-3.260445529335796e-05;1.0447644060965036;9.999857237393805;0.833503979605686;0.015562026136273619;0.015561922975652065;0.7985175011614887;0.014892833927450106;0.798650034793525
85.555944;1.0443697068422775;0.8340866467705796;0.7986563892157409;-3.2945782223789035e-05;-3.154486123994315e-05;1.0447645660561578;9.999858017934335;0.8335040748739908;0.01556202602253723;0.015561922567246905;0.798517609843165;0.014892831175106742;0.7986499641282224
85.565944;1.0443699905004842;0.8340856309901158;0.79865516535011;-3.3295012871223895e-05;-3.18792292964484e-05;1.0447647261693722;9.999858819817419;0.8335041693548643;0.015562025901175742;0.015561922161626017;0.798516717386296;0.014892828509610117;0.7986488952780156
85.575944;1.044370272431925;0.8340857232547341;0.7986549905445202;-3.329505898100601e-05;-3.187924490157667e-05;1.0447648867859123;9.999859639056416;0.8335042628906116;0.015562025776227105;0.015561921765582066;0.7985168237178106;0.014892825929369241;0.7986488282854257
85.585944;1.0443705518027646;0.834084360678786;0.7986534110359946;-3.253766955836367e-05;-3.115399905212725e-05;1.0447650482603232;9.999860471200218;0.8335043553571796;0.015562025652593155;0.015561921384382348;0.7985159288383714;0.014892823433505287;0.7986477638735857
85.595944;1.044371480438666;0.8340849756444285;0.7986532146692773;-3.3539701411282996e-05;-3.2113414423308044e-05;1.044765210925904;9.999861310876437;0.8335044465895041;0.015562025535447974;0.015561921022311027;0.7985150328134973;0.014892821022950406;0.7986467023022286
85.605944;1.0443717519871076;0.8340850692826137;0.7986530076915095;-3.3539748024579796e-05;-3.2113426632659047e-05;1.044766375026283;9.99986215224863;0.8335045363278489;0.015562025428997258;0.015561920683499781;0.7985151356871576;0.014892818700462091;0.7986466439491132
85.615944;1.0443720183333642;0.8340837065276824;0.7986513963892312;-3.2782357329496246e-05;-3.13881756709646e-05;1.0447665406344282;9.999862989953431;0.8335046242276047;0.01556202533578619;0.015561920371685483;0.7985142374206984;0.014892816469580555;0.7986455897705931
85.625944;1.0443722786763683;0.8340837985596207;0.7986511690907533;-3.278240504497844e-05;-3.1388185623854536e-05;1.04476670762772;9.999863819650331;0.8335047099360435;0.01556202525714201;0.015561920090181161;0.7985143379142533;0.01489281433385594;0.7986455399614466
85.635944;1.0443725322754356;0.8340827827383532;0.7986498727337601;-3.3131636893957215e-05;-3.1722544661117943e-05;1.0447668757627915;9.999864637807226;0.8335047931481947;0.015562025194208556;0.015561919842138403;0.7985134370408087;0.014892812297667698;0.7986444952967708
85.645944;1.0443724774740506;0.8340822827311739;0.7986492927855137;-3.278669079315145e-05;-3.1392221475361515e-05;1.0447670448029256;9.999865441084099;0.8335048735588977;0.015562025149246062;0.01556191963092297;0.7985135346758141;0.01489281036725369;0.7986444558108631
85.655944;1.044372715288566;0.8340812644173737;0.7986479794760116;-3.313592348239442e-05;-3.1726577867719734e-05;1.0447672146057265;9.999866226606215;0.8335049507946592;0.015562025127049451;0.015561919460791475;0.798512630727561;0.014892808549562762;0.7986434222791772
85.665944;1.0443729439184444;0.8340813516253442;0.7986477183604775;-3.3135974959142825e-05;-3.172658446880513e-05;1.0447673851256094;9.999866993096786;0.8335050244624863;0.015562025135334452;0.015561919336543356;0.7985127251132361;0.014892806849787448;0.7986433948360616
85.675944;1.044374116136622;0.8340818504066887;0.798647116127596;-3.226976072449344e-05;-3.089709419248015e-05;1.0447675563572043;9.999867740976953;0.8335050942395582;0.015562025183356289;0.015561919262104028;0.7985118177065177;0.014892805270455044;0.7986423743182163
85.685944;1.0443743239007146;0.8340808295481295;0.7986457824601664;-3.261899625137816e-05;-3.123144869466821e-05;1.0447677282421757;9.999868470948607;0.8335051598807951;0.015562025280301671;0.015561919240150643;0.798511908318468;0.014892803812883902;0.798642360835908
85.695944;1.0443742194053587;0.834080674688597;0.798645502739091;-3.3380673655276374e-05;-3.196073263387997e-05;1.044767900586185;9.999869182740781;0.8335052212140608;0.015562025434877155;0.015561919273091637;0.7985109966996977;0.014892802478754344;0.7986413551526628
85.705944;1.0443744040669236;0.8340796535928425;0.7986441583927703;-3.372990947311584e-05;-3.22950858865995e-05;1.0447680730590043;9.999869875209974;0.8335052781950079;0.015562025655299077;0.015561919363953146;0.7985100825745388;0.01489280127020247;0.798640357450928
85.715944;1.044374576652934;0.8340793902815703;0.798643534932458;-3.2623342449937916e-05;-3.123547861861841e-05;1.044768245263119;9.999870547005923;0.8335053309564544;0.015562025949015517;0.015561919516751725;0.7985101657117818;0.014892800189398002;0.798640367814441
85.725944;1.0443747369560283;0.8340794768426615;0.7986432421098834;-3.262339798992568e-05;-3.1235484641939686e-05;1.044768416803806;9.99987119649516;0.8335053797757354;0.01556202632234762;0.015561919736562336;0.798509245953908;0.014892799238213293;0.798639386741577
85.735944;1.0443748848402232;0.8340784578207302;0.7986418866043274;-3.2972634818018474e-05;-3.1569839155273794e-05;1.0447685873312338;9.999871821218802;0.8335054249602731;0.01556202677972564;0.015561920029093113;0.7985093231843038;0.014892798417710774;0.7986394139560451
85.745944;1.0443747192904977;0.834077957224924;0.7986412538731845;-3.262768942069943e-05;-3.1239510075440514e-05;1.044768756575581;9.999872418288822;0.8335054667355791;0.015562027323006777;0.015561920399863665;0.7985083973278656;0.014892797727689647;0.7986384497929162
85.755944;1.044374842123113;0.8340769411353572;0.7986398940503544;-3.2976924947584186e-05;-3.1573865189045005e-05;1.04476892437006;9.999872985674848;0.8335055052314257;0.015562027952251197;0.015561920853899305;0.7985084683970722;0.01489279716643192;0.7986384937919724
85.765944;1.0443759061937208;0.8340777951207311;0.7986395926291452;-3.321733234700768e-05;-3.180398740684081e-05;1.0447690906104976;9.999873522967393;0.8335055405370232;0.01556202866720163;0.01556192139576353;0.7985075364832541;0.01489279673066879;0.7986375461162296
85.775944;1.0443760043727983;0.8340775403467918;0.7986389563468435;-3.211076370679158e-05;-3.074438435000825e-05;1.0447692551829246;9.999874031204815;0.833505572707156;0.015562029467682986;0.015561922028717912;0.7985076017155401;0.014892796416180404;0.7986376062046303
85.785944;1.0443760904946398;0.8340765303467557;0.7986375949439433;-3.245999779680502e-05;-3.1078742324269765e-05;1.044770417941016;9.999874512052994;0.8335056017222181;0.015562030353409308;0.015561922753847905;0.7985066642732348;0.014892796218644679;0.7986366741982187
85.795944;1.0443758638732947;0.8340763889575604;0.7986372939634683;-3.3221670066596575e-05;-3.180802899106867e-05;1.044770578724433;9.999874967072168;0.8335056275250207;0.015562031324446309;0.015561923570726662;0.7985067243966948;0.014892796133797348;0.7986367495238698
85.805944;1.044375926588624;0.8340750344676039;0.7986356006213031;-3.246427820059287e-05;-3.108277521725818e-05;1.0447707373461625;9.999875398145441;0.833505650143353;0.015562032381913464;0.015561924479149317;0.7985057823362681;0.014892796157326452;0.7986358321952666
85.815944;1.0443759778844148;0.8340751380618974;0.7986353034934407;-3.246432987173845e-05;-3.108279098992071e-05;1.04477089353909;9.999875808249046;0.8335056697462522;0.015562033527798152;0.015561925480085547;0.7985048383010503;0.014892796285302157;0.7986349215979764
85.825944;1.044376017757454;0.8340741372752337;0.7986339495665572;-3.281355938085176e-05;-3.1417154168897294e-05;1.0447710469187377;9.999876201332178;0.8335056865770973;0.01556203476408098;0.015561926574934751;0.7985048924602017;0.014892796514612784;0.7986350171579545
85.835944;1.044376046127863;0.8340738962198325;0.7986333241491831;-3.1706985420295884e-05;-3.0357560032670162e-05;1.0447711969804987;9.999876581819313;0.8335057009080635;0.015562036092175376;0.015561927764573583;0.7985039449623118;0.014892796842677393;0.7986341189811451
85.845944;1.0443767156598385;0.8340745280111194;0.7986330365748682;-3.270899885317227e-05;-3.1316963536907294e-05;1.0447713431054775;9.999876954193235;0.8335057130440491;0.015562037513003184;0.015561929049008135;0.7985039959373409;0.014892797266631761;0.7986342266067034
85.855944;1.0443767208956467;0.8340735344553784;0.7986316931122938;-3.305822273714271e-05;-3.16513313236974e-05;1.044771484561754;9.999877322946565;0.8335057232589945;0.015562039027185216;0.015561930425993464;0.7985030454792204;0.014892797782761773;0.7986333402846887
85.865944;1.044376714796406;0.8340736502108725;0.7986314130320316;-3.305826678911245e-05;-3.165135679806212e-05;1.044771620503748;9.9998776929737;0.8335057317228761;0.015562040634536548;0.015561931889441293;0.7985030936328504;0.014892798386607037;0.7986334595285277
85.875944;1.044376697704933;0.8340723129750571;0.7986297428733431;-3.230086182609975e-05;-3.0926114757625096e-05;1.0447717499934095;9.999878069298214;0.8335057384926;0.015562042333384521;0.01556193343085369;0.7985021404266734;0.014892799073395944;0.798632584541381
85.885944;1.0443766699247774;0.8340724344587429;0.7986294707886695;-3.2300900888613714e-05;-3.092614442018762e-05;1.0447718720738497;9.999878455930926;0.8335057435343952;0.01556204412073099;0.015561935042561861;0.7985021859319033;0.014892799838445357;0.7986327148390407
85.895944;1.044376631604269;0.834072558946048;0.7986292032280907;-3.2300937060310476e-05;-3.0926176186615605e-05;1.0447719858557574;9.999878855398595;0.8335057468112241;0.015562045992729779;0.015561936718720673;0.7985012302845185;0.014892800677370302;0.7986318506095043
85.905944;1.0443762817943016;0.8340709903645173;0.7986275466962943;-3.230513682735645e-05;-3.0930208582071866e-05;1.0447720905658684;9.999879269403523;0.8335057483840487;0.015562047944748367;0.015561938454237584;0.7985012736486777;0.014892801586192456;0.7986319913123937
85.915944;1.0443762221171673;0.8340711211103857;0.798627289533584;-3.2305166738532876e-05;-3.0930244389539174e-05;1.0447721855656478;9.999879699028005;0.8335057483937449;0.015562049971150347;0.015561940244450454;0.7985003161470803;0.014892802561320336;0.7986311370564895
85.925944;1.044377105015221;0.8340709101675564;0.7986259782993693;-3.289471672458424e-05;-3.149473333878216e-05;1.0447722703445543;9.99988014387047;0.8335057469343756;0.015562052065394702;0.015561942085746428;0.7985003577955391;0.014892803599072036;0.7986312871794001
85.935944;1.0443770228401372;0.8340706985384436;0.7986253980103416;-3.1788114543032226e-05;-3.0435158608964534e-05;1.04477234452002;9.999880601591869;0.8335057439363299;0.015562054220624401;0.015561943975585945;0.7984993984807051;0.014892804695277206;0.7986304416735167
85.945944;1.0443769289434484;0.8340708396397396;0.7986251579381124;-3.178813467092657e-05;-3.0435200099414014e-05;1.0447724078447675;9.999881068711414;0.8335057391670937;0.015562056429793693;0.015561945911859046;0.7984994379876386;0.014892805845375424;0.7986305998716862
85.955944;1.0443765222281411;0.8340696372818409;0.7986238644102289;-3.289893939178309e-05;-3.1498852199050655e-05;1.044772460157212;9.999881541755675;0.8335057323482802;0.015562058684997285;0.015561947891567339;0.7984984760367299;0.014892807044266031;0.798629761825211
85.965944;1.0443764044869792;0.8340694361289843;0.7986233027295179;-3.179232763561067e-05;-3.0439282397381512e-05;1.0447735013086494;9.999882017916232;0.8335057232795042;0.015562060976900093;0.015561949909081626;0.7984975123295845;0.01489280828598949;0.7986289269953434
85.975944;1.0443762749809078;0.8340684808398547;0.7986220227175111;-3.214151383847286e-05;-3.0773670809146727e-05;1.0447735311366453;9.99988249547268;0.8335057118708916;0.01556206329532605;0.015561951956594081;0.7984975466211396;0.014892809564220764;0.7986290947398819
85.985944;1.0443761340178395;0.8340686354111833;0.7986218097236559;-3.2141521279773046e-05;-3.07737183222393e-05;1.044773549479235;9.999882974292147;0.8335056980956342;0.01556206563094585;0.015561954026877765;0.7984965787628691;0.014892810872999755;0.7986282648761154
85.995944;1.0443759819541987;0.8340687931251591;0.7986216046356052;-3.214152543885376e-05;-3.077376686447779e-05;1.0447735562245974;9.999883456099878;0.8335056819719445;0.015562067976125228;0.015561956115167004;0.7984966086761972;0.014892812206271248;0.7986284364976122
86.005944;1.0443755182673513;0.8340672576801008;0.7986200139088727;-3.214568513156946e-05;-3.077780731282914e-05;1.0447735513737741;9.999883944094352;0.8335056635866369;0.015562070324386144;0.015561958219406;0.798495636317008;0.014892813557385514;0.7986276093699508
86.015944;1.0443762988721383;0.8340681827075308;0.798619825815792;-3.2386025862617784e-05;-3.10079622918112e-05;1.0447735350395653;9.999884442049238;0.8335056430818899;0.01556207267006564;0.01556196033988361;0.7984956616904024;0.0148928149202976;0.7986277825668011
86.025944;1.0443761160762541;0.8340672418718482;0.7986185869980457;-3.2735194284806854e-05;-3.1342353563438095e-05;1.0447735073630633;9.999884953985726;0.8335056206225652;0.01556207500845304;0.015561962478693094;0.7984946848608915;0.014892816290840495;0.7986269559123851
86.035944;1.0443759240966304;0.8340670605246979;0.7986180825711133;-3.162855819360982e-05;-3.0282789153580827e-05;1.044773468438217;9.999885484714515;0.8335055963735403;0.015562077336058015;0.015561964638680974;0.7984947058896463;0.014892817666092;0.7986271286307408
86.045944;1.0443757235053228;0.834067230099076;0.7986179219127522;-3.162854538819543e-05;-3.0282839882335896e-05;1.044773418314471;9.999886039929214;0.8335055704920912;0.015562079650811548;0.01556196682172217;0.7984937247443781;0.014892819042862097;0.7986263007879462
86.055944;1.0443752140129328;0.8340660541634936;0.7986167113948627;-3.2739310328226494e-05;-3.134649260143485e-05;1.0447733570450854;9.999886625301036;0.8335055431481769;0.015562081951079935;0.015561969027791018;0.7984937412700394;0.014892820417126652;0.7986264719430858
86.065944;1.0443749981686867;0.8340658771517236;0.7986162362817669;-3.1632664151519735e-05;-3.0286927722920615e-05;1.0447732846999087;9.9998872453713;0.8335055145211675;0.01556208423379174;0.01556197125567179;0.7984927552300517;0.014892821784089258;0.7986256424845449
86.075944;1.0443747759246615;0.8340649434294434;0.7986150462137733;-3.198181469109595e-05;-3.0621317850073285e-05;1.0447732013253337;9.999887902996159;0.8335054847824606;0.015562086493902928;0.015561973504104735;0.798492766373138;0.014892823138265772;0.798625812137837
86.085944;1.0443745481715903;0.8340651166482993;0.7986149261718516;-3.198178871264518e-05;-3.062136773499316e-05;1.0447731069247088;9.999888599362674;0.8335054541478214;0.01556208872534439;0.015561975772147995;0.7984917745107528;0.014892824474260788;0.7986249813349191
86.095944;1.0443752694404518;0.8340657021635582;0.7986144821395406;-3.111547304131312e-05;-2.9791904536866717e-05;1.0447730014911236;9.999889334234965;0.8335054229439406;0.01556209092171044;0.01556197805867327;0.7984917795662329;0.014892825787556109;0.798625149823241
86.105944;1.0443747323997636;0.8340645276752564;0.7986133230083875;-3.222621899597589e-05;-3.085555142498465e-05;1.0447728850447635;9.99989010663748;0.8335053915724714;0.01556209307654075;0.015561980361906813;0.7984907815358884;0.014892827074609328;0.7986243179960293
86.115944;1.0443744933734658;0.8340646990623815;0.7986132335301692;-3.222618456915698e-05;-3.0855599574130465e-05;1.0447727576434933;9.999890915654955;0.8335053603948831;0.01556209518365071;0.01556198267973736;0.7984907804210019;0.014892828332657685;0.798624485474688
86.125944;1.0443742522454231;0.8340637622263892;0.7986120943098579;-3.2575319943918844e-05;-3.118998557435874e-05;1.0447726194008329;9.99989176014946;0.8335053296792877;0.01556209723711257;0.015561985010290859;0.7984897762189487;0.014892829558874145;0.7986236525762752
86.135944;1.0443740097298098;0.8340635807575586;0.798611690142138;-3.1468653055180304e-05;-3.0130416366411795e-05;1.0447724705837331;9.99989263755877;0.8335052996750923;0.015562099230736004;0.015561987352039626;0.7984887689515694;0.01489283074978482;0.7986228191733338
86.145944;1.044373766490096;0.8340637459131637;0.7986116299465388;-3.1468611845051136e-05;-3.013046206229867e-05;1.0447723117695922;9.999893543438798;0.8335052706869228;0.015562101157488132;0.015561989703809105;0.798488758666691;0.014892831902324122;0.7986229852102819
86.155944;1.0443732222299125;0.8340625611161648;0.7986105195159314;-3.257934316346552e-05;-3.1194102077409e-05;1.044773143881523;9.999894472450336;0.833505243067772;0.01556210300963512;0.015561992065625843;0.7984877453891898;0.014892833014999388;0.798622151175543
86.165944;1.0443729792874417;0.8340623706761138;0.7986101435414736;-3.1472670531876523e-05;-3.0134529672884935e-05;1.0447729680385667;9.999895419758037;0.8335052172095053;0.015562104779381906;0.015561994439917449;0.7984877290876762;0.014892834087754799;0.7986223168406607
86.175944;1.044372737248482;0.8340614188665044;0.7986090512042628;-3.1821795234933066e-05;-3.0468909798304003e-05;1.0447727854215008;9.999896381940353;0.8335051935108887;0.015562106458556015;0.01556199683139368;0.7984867097198959;0.014892835121776438;0.7986214826322892
86.185944;1.0443734502621458;0.8340623308773327;0.7986090271885957;-3.206208519902663e-05;-3.0699050709326006e-05;1.044772597236949;9.999897357606686;0.8335051722618319;0.015562108037814795;0.015561999245615708;0.79848668732259;0.014892836119605226;0.7986216482210468
86.195944;1.0443732114509874;0.8340621271397936;0.798608677390304;-3.095540722393652e-05;-2.963947434969121e-05;1.0447724046846607;9.999898347337687;0.8335051535614706;0.015562109507769976;0.015562001687682387;0.7984856620793279;0.01489283708476413;0.798620813871127
86.205944;1.0443729747318724;0.8340611602730537;0.7986076107397592;-3.130452810205983e-05;-2.9973850110618082e-05;1.0447722089505753;9.999899351970244;0.8335051374076003;0.015562110861475497;0.015562004161752687;0.7984856343014308;0.014892838021459206;0.798620979048567
86.215944;1.044372439300792;0.834061053290217;0.7986076119964507;-3.206607683854777e-05;-3.070314103715561e-05;1.044772011239103;9.999900370307751;0.8335051238529325;0.015562112095100038;0.015562006671197892;0.798484604353852;0.014892838934663902;0.7986201438610654
86.225944;1.0443722070001995;0.8340600730572152;0.7986065618009576;-3.24151946549901e-05;-3.1037512944995806e-05;1.0447718127763048;9.999901398495929;0.8335051130530367;0.015562113206599684;0.015562009218478287;0.7984845726011395;0.014892839829917943;0.7986203076714077
86.235944;1.0443719769322353;0.8340598430735134;0.7986062447411213;-3.1308512757636554e-05;-2.997793051444494e-05;1.044771614771791;9.999902431153776;0.8335051052294501;0.015562114194860754;0.015562011804493773;0.7984835393437343;0.014892840712896597;0.7986194704466291
86.245944;1.0443717490027702;0.8340599549729631;0.7986062695393086;-3.130845898325463e-05;-2.9977963061409264e-05;1.0447714183372065;9.99990346246452;0.833505100613173;0.015562115059627894;0.015562014428431754;0.798483504774733;0.014892841589145424;0.7986196313725739
86.255944;1.0443715230102342;0.8340589528723837;0.7986052418615041;-3.165757448134555e-05;-3.031233048079624e-05;1.044771224409923;9.999904486438757;0.8335050993913323;0.015562115800437247;0.015562017088130499;0.7984824690464855;0.01489284246337954;0.798618790332613
86.265944;1.0443719515100576;0.8340592219298031;0.7986049460796867;-3.1552822640016103e-05;-3.0212092312693823e-05;1.0447710337757437;9.999905497063342;0.8335051016942758;0.0155621164150161;0.01556201978004088;0.7984824323924993;0.01489284333799612;0.7986189466094705
86.275944;1.0443717289101544;0.8340582044068314;0.7986039310929137;-3.190193574784621e-05;-3.054645564779875e-05;1.0447708471188133;9.999906488332954;0.8335051076111517;0.015562116899732822;0.015562022499162866;0.7984813951618398;0.014892844212622765;0.7986181002678346
86.285944;1.0443715080479838;0.8340582853530446;0.798603981114363;-3.1901879405235906e-05;-3.054648262254922e-05;1.0447706649616963;9.999907454219217;0.8335051172058413;0.015562117251790217;0.015562025239689749;0.7984813577338404;0.01489284508548186;0.7986182506951038
86.295944;1.0443712892163524;0.8340580087302093;0.798603701578369;-3.079519252016482e-05;-2.9486891583402585e-05;1.0447704876085564;9.999908389524691;0.8335051305152572;0.015562117470391212;0.015562027995738876;0.7984803204300461;0.014892845953958806;0.7986173980067887
86.305944;1.0443710728607996;0.8340569660693657;0.7986027009165141;-3.114430399270622e-05;-2.9821251561084343e-05;1.0447703152694625;9.999909290939428;0.8335051475479764;0.015562117556326423;0.015562030761073223;0.7984802834943246;0.014892846813863077;0.7986175417299511
86.315944;1.0443705585537877;0.8340567809657333;0.7986027633210262;-3.190584160565546e-05;-3.0550525003724174e-05;1.0447701482482172;9.999910156881395;0.8335051683318755;0.015562117511266748;0.015562033528091034;0.7984792471093739;0.014892847659774423;0.7986166822096346
86.325944;1.0443703485413003;0.8340557206656466;0.798601768953522;-3.225495089351831e-05;-3.088488242220861e-05;1.0447699869870195;9.999910986163913;0.8335051929433744;0.015562117337194446;0.015562036287606756;0.7984792114285789;0.014892848486503919;0.7986168191529368
86.335944;1.044370142336531;0.8340554088101;0.7986015021850166;-3.1148261793747854e-05;-2.9825287712351227e-05;1.0447708319714282;9.999911776416363;0.8335052214511738;0.01556211703577232;0.015562039030223011;0.7984781766101487;0.014892849290143732;0.7986159529370187
86.345944;1.044369940318412;0.834055437055757;0.7986015718053485;-3.114820199330793e-05;-2.982530929204233e-05;1.0447706836007233;9.999912523789469;0.8335052538823546;0.015562116607908965;0.015562041748586667;0.7984771428335894;0.014892850067914111;0.7986150833568931
86.355944;1.044370696491282;0.8340551112224188;0.7986005838294803;-3.173764139421517e-05;-3.0389758459966904e-05;1.0447705421144748;9.99991322429197;0.8335052902579764;0.015562116054336168;0.0155620444387418;0.7984771102953935;0.014892850817037779;0.798615210179434
86.365944;1.0443702029769502;0.8340545319791289;0.7986003232678253;-3.1392542112476885e-05;-3.0059407261456924e-05;1.0447704076221722;9.99991387471045;0.8335053305948408;0.015562115376821917;0.015562047099267565;0.7984760791860532;0.014892851534439245;0.7986143337271647
86.375944;1.044370015541061;0.8340534267886411;0.7985993397403292;-3.174164625558697e-05;-3.0393758300516467e-05;1.0447702801715903;9.999914472079594;0.8335053748517011;0.01556211457828085;0.015562049729117159;0.7984760496483894;0.014892852218102026;0.7986144536909933
86.385944;1.044369833551036;0.8340534195961946;0.7985994182157056;-3.1741582618637444e-05;-3.039377516559828e-05;1.0447701597749381;9.99991501319485;0.8335054229291518;0.015562113661886907;0.015562052325823703;0.7984750217239805;0.014892852867924652;0.7986135705006375
86.395944;1.0443696572506287;0.8340530549093244;0.798599164773878;-3.063488672235825e-05;-2.9334173086356422e-05;1.0447700463910936;9.999915495078149;0.8335054747555843;0.015562112630823534;0.01556205488435784;0.7984749953175316;0.014892853484734105;0.7986136839005135
86.405944;1.044369486933237;0.8340519248533248;0.7985981884505204;-3.098398748214189e-05;-2.9668520099237283e-05;1.0447699398978056;9.999915915308872;0.8335055303274197;0.015562111488800696;0.015562057396689187;0.7984739702248856;0.014892854069165039;0.7986127943244428
86.415944;1.0443693229562638;0.8340518939864182;0.798598274124145;-3.0983920500831115e-05;-2.966853292080702e-05;1.044769840109401;9.999916271583107;0.8335055896473381;0.015562110240057044;0.015562059852664794;0.7984739462018474;0.014892854621324798;0.7986129015002508
86.425944;1.0443688647781222;0.8340505091882114;0.798597302470968;-3.209460913324173e-05;-3.073212118534677e-05;1.044769746847282;9.999916561497312;0.833505652651822;0.015562108888394793;0.015562062241567419;0.7984729230126658;0.014892855140506644;0.7986120058622935
86.435944;1.0443687145534861;0.8340501157052352;0.7985970583081786;-3.0987908916585456e-05;-2.967251356415357e-05;1.0447696600040333;9.999916783036262;0.8335057191844281;0.01556210743650847;0.015562064553101648;0.7984729004802051;0.014892855625162552;0.7986121072108027
86.445944;1.0443695254307712;0.8340508270484841;0.7985971504397273;-3.12281675877799e-05;-2.9902614243620844e-05;1.0447695795705818;9.99991693563553;0.8335057890186632;0.015562105886288629;0.01556206677771401;0.7984718785373311;0.014892856073507408;0.7986112060953441
86.455944;1.0443693904838218;0.8340496649103565;0.7985961847031275;-3.1577261768790996e-05;-3.023695360273008e-05;1.0447695056225537;9.999917021418488;0.8335058619005352;0.015562104239315842;0.015562068906369634;0.798471857212833;0.014892856484054175;0.7986113023314964
86.465944;1.0443692636901603;0.8340492557295699;0.7985959457594423;-3.0470556983966122e-05;-2.9177342107491714e-05;1.0447694382959989;9.999917044968669;0.8335059375620296;0.015562102497620097;0.015562070929980087;0.7984708365754757;0.01489285685538835;0.7986103963389182
86.475944;1.0443688444223043;0.8340478449553407;0.7985949828111556;-3.1581236586369176e-05;-3.024092003709024e-05;1.0447693777689941;9.99991701149306;0.8335060157176779;0.015562100664859085;0.015562072838794905;0.7984708166915567;0.014892857185662902;0.7986104877722142
86.485944;1.0443687347192092;0.8340477779194516;0.7985950807521891;-3.158116178576383e-05;-3.0240923879513415e-05;1.0447693241859013;9.999916925564683;0.8335060960489206;0.015562098746984108;0.015562074622277444;0.798469797571009;0.014892857472962095;0.7986095769511251
86.495944;1.0443686338443443;0.8340473588992906;0.7985948457676658;-3.047445384481128e-05;-2.9181308019426162e-05;1.0447692775415318;9.99991679136225;0.8335061781561125;0.015562096752017302;0.015562076270275338;0.7984697791052039;0.014892857716501352;0.7986096635223263
86.505944;1.0443685418468542;0.834046179858515;0.7985938873256051;-3.082354181034274e-05;-2.9515639633229633e-05;1.0447692376358362;9.999916613595289;0.8335062615146897;0.015562094688883553;0.015562077774425741;0.7984687610666943;0.014892857917581482;0.7986087478659687
86.515944;1.0443684587456805;0.8340461051376198;0.7985939909719076;-3.082346471226793e-05;-2.9515639141824245e-05;1.044769204076168;9.99991639839055;0.8335063454759557;0.015562092566334961;0.015562079128225149;0.7984687431737675;0.01489285807953634;0.7986088296360521
86.525944;1.0443690373806456;0.8340454430148314;0.798593038158616;-3.2174463780036314e-05;-3.080929565637561e-05;1.0447701762631108;9.999916153368767;0.8335064293309256;0.015562090393386654;0.015562080326379549;0.798467725136398;0.014892858206313938;0.7986079091214504
86.535944;1.0443689723920628;0.8340450154101148;0.7985928145302476;-3.106775245871511e-05;-2.9749673276376985e-05;1.0447701534344607;9.999915886289587;0.8335065123796334;0.015562088179657475;0.015562081364287375;0.7984677066616905;0.014892858300694797;0.7986079859334835
86.545944;1.0443689167328125;0.834044935652688;0.7985929295998669;-3.106767422034083e-05;-2.9749667922489584e-05;1.044770134756442;9.999915603467683;0.8335065939143615;0.015562085934028323;0.0155620822380503;0.7984666874657156;0.014892858364045317;0.7986070604750147
86.555944;1.044368870535303;0.8340437483064539;0.798591989742751;-3.141675924430664e-05;-3.008399023511618e-05;1.0447701193620875;9.99991530947937;0.8335066731741299;0.015562083663324127;0.015562082945321335;0.7984666672929296;0.014892858397487612;0.7986071325571366
86.565944;1.0443688337718136;0.8340433177613299;0.7985917799760921;-3.031004774151837e-05;-2.902436284191374e-05;1.044770106396314;9.999915007535412;0.8335067493625514;0.015562081372300184;0.015562083486041019;0.7984656459413748;0.014892858402855801;0.7986062027514846
86.575944;1.0443688061868337;0.83404323592206;0.7985919092217624;-3.0309969942250714e-05;-2.9024352515728944e-05;1.0447700951096883;9.99991469957965;0.8335068217080256;0.015562079063853759;0.015562083862380784;0.7984656233096327;0.014892858382473997;0.7986062709673719
86.585944;1.0443684863943221;0.8340418068252722;0.7985909832322744;-3.1420639418776256e-05;-3.0087906545299744e-05;1.044770084887533;9.9999143865751;0.8335068895094225;0.015562076739132607;0.015562084078502706;0.7984645994305435;0.014892858338005894;0.7986053378745682
86.595944;1.0443684755627072;0.8340413753354353;0.7985907866221318;-3.0313929751823273e-05;-2.9028274082233137e-05;1.0447700751513729;9.999914069578338;0.8335069521575791;0.015562074398336158;0.015562084140032673;0.7984645744621337;0.014892858269777544;0.7986054035305487
86.605944;1.0443684721916817;0.8340401862587795;0.7985898683828435;-3.066301675544699e-05;-2.9362587528867284e-05;1.0447700652601757;9.999913751002289;0.833507009169163;0.015562072041846163;0.015562084053092343;0.7984635486773289;0.014892858177305159;0.7986044686942612
86.615944;1.044369429413739;0.8340408653466289;0.7985900129953994;-3.0903266241399755e-05;-2.9592657567244058e-05;1.0447700545704717;9.999913435215447;0.8335070602107734;0.015562069670907511;0.015562083824275638;0.7984635224937494;0.014892858059822375;0.7986045333805705
86.625944;1.0443694394397662;0.8340407829011558;0.7985901604547547;-3.090319399591672e-05;-2.959263980946176e-05;1.0447700425427553;9.999913128407876;0.8335071050644263;0.015562067288289492;0.015562083461870282;0.7984624964761226;0.014892857916196657;0.7986035982848817
86.635944;1.0443691545983615;0.834039004539514;0.7985889164218292;-3.0907232433550055e-05;-2.9596563475972004e-05;1.0447700287216364;9.999912837698155;0.8335071435803006;0.015562064899130193;0.015562082976260844;0.7984624712156193;0.014892857745511275;0.7986036633935982
86.645944;1.0443691763151968;0.8340389226650221;0.7985890685655261;-3.0907163938185395e-05;-2.9596542835973162e-05;1.0447700127180308;9.999912570172313;0.8335071756660527;0.015562062510534453;0.015562082378461331;0.7984614471670947;0.014892857548041854;0.7986027293311664
