time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.655944;1.044369203409709;0.8340377346510144;0.7985881631076005;-3.12562586615161e-05;-2.9930847825749937e-05;1.044769994290268;9.999912332823412;0.8335072012949345;0.015562060129955969;0.015562081678125327;0.7984614246087748;0.014892857324602524;0.7986027959588561
86.665944;1.0443692356480132;0.8340373047400576;0.7985879848464301;-3.014956008590744e-05;-2.8871204827460726e-05;1.0447699733729239;9.999912132361642;0.8335072205237578;0.015562057764279342;0.01556208088252427;0.798460403699762;0.014892857075333568;0.7986018637703979
86.675944;1.0443692728255487;0.8340372248549746;0.7985881427181114;-3.0149498342683826e-05;-2.887117974461477e-05;1.0447699500132557;9.999911973937907;0.8335072334984311;0.01556205541972429;0.015562079996180606;0.7984603845034874;0.014892856800735765;0.7986019325151111
86.685944;1.0443693147606306;0.8340360395462799;0.7985872426453182;-3.0498600190881846e-05;-2.9205480218768778e-05;1.044769924334941;9.99991186030518;0.8335072403805933;0.015562053101939154;0.015562079020788506;0.7984593669680528;0.014892856503569583;0.7986010026648128
86.695944;1.0443690604374836;0.8340357221795892;0.798587403671741;-3.126012234414011e-05;-2.9934684027491382e-05;1.0447698965292005;9.999911792618924;0.8335072412509275;0.015562050816267065;0.015562077956636222;0.7984593509286746;0.014892856188850367;0.7986010740983271
86.705944;1.0443700653547197;0.834034953029483;0.7985861720887578;-3.074291370787977e-05;-2.943944379989597e-05;1.0447698667963898;9.999911771770511;0.8335072361199919;0.01556204856778442;0.015562076804879484;0.7984583361612676;0.014892855862979943;0.7986001474829609
86.715944;1.04437012162079;0.8340348807527957;0.7985863355736187;-3.074286205480744e-05;-2.9439412219098436e-05;1.0447708352619345;9.999911799169533;0.8335072249900001;0.015562046361209763;0.015562075568415625;0.7984573224659393;0.014892855533658624;0.7985992230260545
86.725944;1.0443701834227264;0.8340348116625086;0.7985864999460339;-3.074281288907854e-05;-2.943937897820561e-05;1.044770801930693;9.999911877270353;0.8335072078800719;0.015562044200914555;0.015562074251535331;0.7984573097006683;0.014892855210193765;0.7985993010078607
86.735944;1.0443702513707016;0.8340332903835825;0.7985852710052103;-2.9985290544111395e-05;-2.8714050098192027e-05;1.04477076670245;9.999912009823735;0.8335071848256406;0.015562042090556418;0.015562072859353574;0.7984562977331908;0.01489285490360144;0.7985983822790028
86.745944;1.0443700251954844;0.834032988474632;0.7985854363039755;-3.0746822662220694e-05;-2.944324285809912e-05;1.0447707294122734;9.99991220117764;0.8335071558331036;0.015562040032702009;0.01556207139724105;0.7984562864293872;0.014892854625726681;0.7985984669332934
86.755944;1.0443701073462792;0.8340329309208062;0.7985856015480924;-3.074678022294596e-05;-2.9443204604110285e-05;1.044770689865762;9.999912455110744;0.8335071208607971;0.015562038029286839;0.01556206987073463;0.7984552757125662;0.014892854387113012;0.7985975556161973
86.765944;1.0443701977018247;0.8340317707388296;0.798584706607482;-3.109589864416087e-05;-2.9777489528359163e-05;1.0447706479039887;9.999912774556135;0.8335070799075949;0.01556203608221495;0.015562068285755425;0.7984552655252612;0.014892854195226275;0.7985976481701972
86.775944;1.044370297153447;0.8340313718427723;0.7985845358824496;-2.9989224449968164e-05;-2.8717827795997635e-05;1.0447706034496629;9.999913162184392;0.8335070331206943;0.01556203419358708;0.015562066648476707;0.7984542557043166;0.014892854054276058;0.7985967450876922
86.785944;1.0443704065804644;0.834030218955316;0.7985836383025539;-3.0338346409460046e-05;-2.9052109409128867e-05;1.0447705564673773;9.999913620401909;0.8335069808440362;0.015562032366178249;0.015562064965130743;0.7984542459838195;0.0148928539664067;0.79859684610336
86.795944;1.0443711793722812;0.8340306970926361;0.7985837983602301;-3.134020331914229e-05;-3.0011372671464216e-05;1.0447705069433497;9.999914150608339;0.833506923560633;0.015562030602837586;0.01556206324152288;0.7984532361099107;0.01489285393337242;0.798595951538393
86.805944;1.0443713101961565;0.8340303076822688;0.7985836219219612;-3.02335328565207e-05;-2.895170597385187e-05;1.0447704549625747;9.999914753047646;0.8335068617299937;0.015562028904347248;0.01556206148145143;0.7984532259037272;0.014892853957167492;0.798596060909598
86.815944;1.0443714516840776;0.8340291634975708;0.7985827178712627;-3.058265821956387e-05;-2.9285982127123363e-05;1.0447704007749612;9.999915427037124;0.8335067956830201;0.015562027269402492;0.015562059685529966;0.7984522152704003;0.014892854039373286;0.7985951743767065
86.825944;1.044371603579398;0.8340291284979373;0.7985828711576325;-3.058262702932009e-05;-2.9285933559790726e-05;1.044770344741527;9.999916170846058;0.8335067256367793;0.015562025697436888;0.015562057852638537;0.7984522042052985;0.014892854180043706;0.7985952914104556
86.835944;1.0443717655948805;0.8340287466531086;0.7985826879273651;-2.947596025071541e-05;-2.8226263460183154e-05;1.044770287195751;9.999916982026612;0.8335066516905819;0.015562024190377695;0.015562055982914288;0.7984511927673252;0.014892854376801271;0.7985944121886432
86.845944;1.0443719373906775;0.8340276093460552;0.7985817773121011;-2.9825088873660875e-05;-2.856053655657854e-05;1.044770228344886;9.999917858056527;0.8335065737726592;0.015562022751721364;0.015562054079378928;0.7984511810162391;0.014892854625216266;0.7985945361769637
86.855944;1.0443718176723902;0.834027340100908;0.7985819243802227;-3.058663279241982e-05;-2.9289710042339788e-05;1.0447701682629746;9.999918796392606;0.833506491657829;0.015562021384445566;0.015562052147976225;0.7984501690070653;0.014892854920030755;0.7985936634872668
86.865944;1.0443720077671887;0.8340262060674007;0.798581010242345;-3.0935761906816285e-05;-2.9623980657462784e-05;1.0447701069143982;9.999919794171452;0.8335064050851997;0.015562020089773114;0.015562050196824261;0.7984501568577429;0.014892855256188485;0.7985937934311327
86.875944;1.0443722062625103;0.8340258308995533;0.798580820175971;-2.98290983599316e-05;-2.8564307220920724e-05;1.0447700441793222;9.999920847845111;0.8335063138834199;0.01556201886706424;0.015562048233979898;0.7984491447566743;0.014892855629607404;0.7985929258980763
86.885944;1.044373366197912;0.8340265677319421;0.798580963611224;-3.0069386569967758e-05;-2.8794332403458785e-05;1.0447699798840875;9.999921953032038;0.8335062180463146;0.015562017713864784;0.015562046264611478;0.7984491328568376;0.014892856037161683;0.7985930600518023
86.895944;1.0443735795613214;0.8340254375286451;0.798580047038207;-3.0418517687194957e-05;-2.9128601177467938e-05;1.0447699138057223;9.999923104984695;0.8335061177349458;0.015562016627083872;0.015562044289806043;0.7984481211887046;0.014892856476369445;0.7985921958273124
86.905944;1.0443734984272635;0.8340248255843298;0.7985798557436434;-3.0073425132702403e-05;-2.879814845771825e-05;1.0447708456814844;9.999924299350006;0.8335060131870321;0.015562015605240174;0.015562042307372691;0.798448109706755;0.014892856945539063;0.7985923325711156
86.915944;1.04437372392469;0.8340236975093314;0.798578939550585;-3.0422556802802573e-05;-2.913241574302356e-05;1.0447707752989235;9.999925532599752;0.833505904633873;0.0155620146492112;0.015562040313483412;0.7984470984092594;0.014892857443527599;0.7985914703739235
86.925944;1.0443739544988335;0.8340236770530197;0.7985790836581358;-3.0422533946281274e-05;-2.913236163441628e-05;1.0447707025990247;9.99992680189649;0.8335057923403795;0.015562013761475587;0.015562038304105545;0.7984470874135765;0.014892857969176535;0.7985916085971102
86.935944;1.0443741894065826;0.8340236574879542;0.798579228641086;-3.0422512253738543e-05;-2.9132307660184707e-05;1.0447706276344664;9.9999281047239;0.8335056766708927;0.015562012945870972;0.015562036276299433;0.7984460769311484;0.0148928585207579;0.7985907472656283
86.945944;1.0443744278730995;0.8340221829767344;0.7985779806751088;-2.9665009614190264e-05;-2.840695412647898e-05;1.044770550436036;9.999929438883392;0.8335055580487347;0.015562012208107346;0.01556203422975076;0.798446067167833;0.014892859095137729;0.7985908857472085
86.955944;1.044374669159756;0.8340221652424582;0.798578127765544;-2.9664990547534207e-05;-2.8406900936285934e-05;1.0447704709631198;9.999930802880467;0.8335054368892865;0.015562011555955425;0.015562032167367085;0.7984450582322944;0.014892859687550854;0.7985900241967885
86.965944;1.0443746116935115;0.8340219084947178;0.7985782760546938;-3.0426540645158033e-05;-2.913606856809934e-05;1.0447703891086233;9.999932195950478;0.8335053135717384;0.015562010999032016;0.015562030094007459;0.7984450500998974;0.014892860292595796;0.7985901621828899
86.975944;1.0443758102688923;0.8340211995113619;0.7985770317175387;-2.990935215056187e-05;-2.8640790610511795e-05;1.044770304695074;9.999933617441462;0.8335051883921964;0.015562010548784483;0.015562028015094218;0.79844404262038;0.014892860905782353;0.7985893000554043
86.985944;1.0443760560448383;0.8340211868135922;0.7985771827128841;-2.9909337343420618e-05;-2.8640739240176594e-05;1.0447702175325997;9.999935066401575;0.8335050615432469;0.015562010217445467;0.01556202593626662;0.7984440355284842;0.014892861524845369;0.7985894375111374
86.995944;1.0443763020282881;0.8340200699065213;0.7985762755643225;-3.0258478567378333e-05;-2.8975008586114234e-05;1.044770127511896;9.999936541878759;0.833504933171874;0.015562010015112633;0.01556202386284877;0.7984430284744453;0.014892862150233723;0.7985885749654865
87.005944;1.0443765475188198;0.8340200623807752;0.798576429532899;-3.025846710493259e-05;-2.8974958544919424e-05;1.044770034613459;9.999938043178448;0.8335048034368608;0.015562009947399758;0.015562021798987457;0.7984430211462873;0.014892862784468013;0.7985887121486911
87.015944;1.0443764908939661;0.8340194683404041;0.7985762505783387;-2.9913384260039027e-05;-2.864450515370435e-05;1.0447699388413174;9.999939569740764;0.8335046725290393;0.015562010015591713;0.015562019747900965;0.7984420134104786;0.014892863430811436;0.7985878494671267
87.025944;1.0443767332518628;0.8340183601781274;0.7985753477013544;-3.0262530232971315e-05;-2.897877578598161e-05;1.0447698401657501;9.999941121125643;0.8335045407021388;0.015562010218309842;0.01556201771354595;0.7984420053155568;0.014892864092172489;0.7985879865646918
87.035944;1.0443769731223183;0.8340183617592367;0.798575505826093;-3.0262525231666993e-05;-2.8978728140701792e-05;1.0447697384609742;9.999942696863553;0.8335044082912109;0.015562010553242356;0.015562015701844182;0.7984409969915301;0.014892864770441668;0.7985871236696092
87.045944;1.0443772099696533;0.8340180173228844;0.7985753311530975;-2.915588391637255e-05;-2.791905940185848e-05;1.044769633435002;9.999944295971144;0.8335042756653576;0.015562011018168084;0.015562013719346283;0.7984409885667854;0.014892865466556547;0.798587260208054
87.055944;1.0443774432987274;0.8340169185290596;0.7985744329295499;-2.9505037621704955e-05;-2.825333252536694e-05;1.044769524648201;9.999945916615243;0.8335041431682567;0.015562011611099772;0.015562011769818607;0.7984409801049596;0.014892866181737461;0.7985873960805486
87.065944;1.0443786263717274;0.8340176910287349;0.7985745963767851;-2.9745349909460375e-05;-2.8483360396087568e-05;1.0447694116061845;9.99994755609441;0.8335040111014684;0.015562012330124487;0.015562009851930781;0.7984399715578425;0.014892866918576855;0.7985865311856156
87.075944;1.0443785507599779;0.8340163580986184;0.7985737026180804;-3.085607211193381e-05;-2.9546848946999526e-05;1.0447692938364401;9.999949210796284;0.833503879718087;0.015562013173584643;0.015562007960151345;0.7984399627707242;0.014892867680519919;0.7985866648787076
87.085944;1.0443787718558117;0.83401602609698;0.7985735370665324;-2.9749442204324677e-05;-2.8487183005140725e-05;1.0447691709528784;9.999950875601698;0.8335037492180812;0.015562014140509901;0.01556200608770158;0.7984389535194858;0.014892868470628843;0.7985857971372965
87.095944;1.0443789888258908;0.8340160464546101;0.7985737091658772;-2.9749455891456895e-05;-2.8487140111460652e-05;1.0447690426990304;9.999952543187025;0.8335036197645395;0.015562015230571012;0.015562004229418443;0.7984389435574452;0.014892869291332449;0.7985859271416266
87.105944;1.0443792017941844;0.8340149634100513;0.7985728253314723;-3.0098625468863672e-05;-2.882141568825912e-05;1.0447699089329012;9.999954204368732;0.8335034914873078;0.01556201644335142;0.015562002382659904;0.7984379326478195;0.014892870144843504;0.7985850546840049
87.115944;1.0443794110265945;0.8340146410169005;0.7985726706383359;-2.8992006490633595e-05;-2.776175163327239e-05;1.0447697695899774;9.999955849254412;0.8335033644550877;0.015562017777629245;0.015562000545939744;0.7984379205304827;0.014892871032987942;0.7985851788501526
87.125944;1.0443796169191375;0.8340146707688083;0.7985728540632911;-2.8992031139172763e-05;-2.7761710332167226e-05;1.0447696246532145;9.999957468039248;0.8335032386495274;0.015562019231172479;0.01556199871740841;0.7984369068505988;0.014892871957345837;0.7985842995099545
87.135944;1.0443795189970313;0.8340133563631139;0.7985719815311338;-3.0102771596198522e-05;-2.8825199168658453e-05;1.0447694741038194;9.999959051153535;0.8335031139697517;0.015562020801009704;0.015561996894491923;0.7984368911319708;0.01489287292018229;0.7985844159618294
87.145944;1.0443797193609716;0.8340133914987198;0.7985721722067751;-3.010280338944633e-05;-2.8825158347635655e-05;1.0447693178883537;9.999960589419452;0.833502990269411;0.01556202248390651;0.01556199507419432;0.7984358728213667;0.014892873924048741;0.7985835282849957
87.155944;1.0443808709931288;0.834012734793349;0.7985709723182031;-2.9585655400681306e-05;-2.8329881789290805e-05;1.0447691559831958;9.999962074740104;0.8335028673943371;0.015562024276853464;0.015561993253763002;0.7984358513993631;0.014892874970045933;0.7985836359197118
87.165944;1.0443810666752136;0.834012774446424;0.7985711695262769;-2.9585694321431772e-05;-2.8329841134057055e-05;1.0447689885203537;9.999963500886977;0.8335027452124117;0.015562026177576958;0.015561991431732541;0.798434826499546;0.01489287605725003;0.7985827390536403
87.175944;1.04438126015003;0.8340128158796032;0.7985713695729628;-2.9585736867482588e-05;-2.8329800511539698e-05;1.0447688158379453;9.999964863666685;0.8335026236498496;0.015562028184519744;0.01556198960882893;0.7984347979324248;0.01489287718367592;0.7985828372180768
87.185944;1.0443811506949399;0.8340111625832369;0.7985701781085937;-2.9589850866051116e-05;-2.83336630479784e-05;1.044768638398441;9.999966160758916;0.8335025026928076;0.015562030295705015;0.015561987788489367;0.7984337656588736;0.014892878347513634;0.798581930658934
87.195944;1.0443813403145643;0.8340112062919374;0.7985703826775219;-2.958990079384807e-05;-2.8333622587302636e-05;1.0447684566444422;9.999967392027278;0.8335023823269411;0.015562032507368396;0.015561985976935599;0.7984337297970219;0.014892879548667304;0.7985820189454568
87.205944;1.0443815282597162;0.8340112504764206;0.7985705890076257;-2.9589954440424e-05;-2.8333582334499728e-05;1.044768270883497;9.999968559903653;0.8335022624642285;0.01556203481328148;0.015561984181724605;0.7984326905862553;0.014892880790203204;0.7985811024055275
87.215944;1.0443817143928056;0.8340101881783659;0.7985697372617733;-2.9939161793378593e-05;-2.8667857978901184e-05;1.0447680812704438;9.99996966856947;0.8335021429160081;0.015562037204398157;0.015561982409645679;0.7984326482789169;0.014892882077751577;0.7985811807389956
87.225944;1.0443818983174302;0.834009883336236;0.7985696122478915;-2.883258169208941e-05;-2.7608195377590985e-05;1.0447678878753235;9.999970722225022;0.8335020234138469;0.015562039668679141;0.01556198066635189;0.7984316030550932;0.014892883417214819;0.7985802543120032
87.235944;1.044382079454156;0.8340088208272795;0.7985687633490898;-2.9181796267838928e-05;-2.794247188777184e-05;1.0447676907474786;9.99997172404376;0.833501903660802;0.01556204219161931;0.01556197895699807;0.7984315550043515;0.014892884813468326;0.798580322671415
87.245944;1.044382909816436;0.8340093858694653;0.7985689755904667;-3.0183723177355902e-05;-2.8901708009092726e-05;1.0447674899649857;9.999972675729802;0.8335017834194656;0.015562044757689669;0.015561977286038475;0.7984305041478476;0.014892886270942853;0.798579385929952
87.255944;1.0443830829150087;0.8340090799528627;0.798568855297682;-2.9077152290209746e-05;-2.7842046661691406e-05;1.0447672856884545;9.999973577066694;0.8335016625790425;0.015562047352051413;0.015561975656530985;0.7984304504627102;0.014892887794275816;0.7985794434256018
87.265944;1.0443832504795099;0.8340080157683237;0.798568011597931;-2.942637570592257e-05;-2.8176323761244393e-05;1.0447670781709097;9.999974426092258;0.8335015411239078;0.015562049961403625;0.015561974070176584;0.7984293938912596;0.014892889387505085;0.7985784951905048
87.275944;1.0443834113952832;0.834008057302275;0.7985682294658615;-2.942645329539389e-05;-2.817628726894441e-05;1.0447668677372366;9.999975219850807;0.8335014190425992;0.015562052573908617;0.015561972528107567;0.7984293343702505;0.014892891053309916;0.7985785406302572
87.285944;1.0443835645714419;0.834008097885043;0.7985684492138844;-2.942653378816179e-05;-2.817625155607866e-05;1.0447666548173027;9.999975955171477;0.8335012962558408;0.01556205517952645;0.015561971031561102;0.7984282719287643;0.014892892793947416;0.7985775799070489
87.295944;1.0443834081810257;0.8340064415296778;0.7985672767906562;-2.9430677007953178e-05;-2.818011229943703e-05;1.0447664400008692;9.999976629202958;0.8335011726163964;0.01556205777136953;0.015561969582095188;0.7984282067903441;0.014892894612614409;0.7985776124822013
87.305944;1.0443835432399506;0.8340064805906362;0.7985675000841497;-2.9430762798216323e-05;-2.818007832436678e-05;1.0447672240115227;9.99997723955193;0.8335010480175494;0.01556206034660857;0.015561968181823364;0.7984271393414968;0.014892896513522044;0.7985766385106701
87.315944;1.0443836682751417;0.8340054124653498;0.7985666655119527;-2.9779998816580277e-05;-2.8514358647452928e-05;1.0447670076327196;9.9999777845737;0.8335009225346193;0.015562062905937922;0.015561966834239336;0.7984270699877672;0.014892898500882119;0.798576657521067
87.325944;1.0443837827872515;0.8340054504769775;0.7985668922751831;-2.9780089399420588e-05;-2.8514326562802074e-05;1.0447667916699939;9.99997826380711;0.8335007964405031;0.015562065452726412;0.015561965544577458;0.7984259990359241;0.014892900578068621;0.7985756698346269
87.335944;1.0443848400142315;0.8340059003207861;0.7985667862605121;-2.891383996460938e-05;-2.7684736629015345e-05;1.0447665769540535;9.999978677782526;0.8335006700663101;0.015562067991971268;0.015561964318358677;0.798425926664372;0.014892902747749369;0.7985756751501426
87.345944;1.0443849323492236;0.8340048303645136;0.7985659562328876;-2.92630825513061e-05;-2.801901941774998e-05;1.0447663643460685;9.999979027532703;0.8335005436540018;0.015562070528474001;0.015561963159157793;0.7984248529752926;0.014892905012697376;0.7985746739039575
87.355944;1.0443847124565042;0.834004625701992;0.7985661868132355;-3.002473028471067e-05;-2.8748192357063952e-05;1.0447661546788625;9.999979314467007;0.8335004173470683;0.015562073065478568;0.015561962067463323;0.7984247780707276;0.014892907375750036;0.7985746658660315
87.365944;1.0443847820778809;0.8340043107427506;0.7985660838242042;-2.891818519059307e-05;-2.768853974977479e-05;1.0447659486326952;9.999979540483462;0.8335002912948816;0.015562075604833345;0.01556196104104305;0.7984237020894807;0.014892909838264029;0.7985736515588738
87.375944;1.0443848403068332;0.8340032363861479;0.7985652559262298;-2.926743155092322e-05;-2.8022824322257155e-05;1.0447657466770388;9.999979708208981;0.8335001657271283;0.015562078147554287;0.015561960076032682;0.7984236252041763;0.014892912399203049;0.7985736309077233
87.385944;1.0443848870685064;0.8340032663160594;0.7985654877215909;-2.926753257384119e-05;-2.8022797791809236e-05;1.0447655491251693;9.999979821236462;0.8335000409446484;0.015562080693422645;0.015561959168080798;0.7984225476017199;0.014892915056297461;0.7985726046305505
87.395944;1.044384922295914;0.834003293388335;0.7985657192642982;-2.9267634831683674e-05;-2.8022772280699013e-05;1.0447653561543593;9.999979884077252;0.8334999172618253;0.015562083240808766;0.015561958313343342;0.7984224694721533;0.014892917807297498;0.7985725727867408
87.405944;1.0443849460700532;0.8340018612248838;0.7985645563827508;-2.851024157734249e-05;-2.7297435773225454e-05;1.044765167759361;9.999979901864936;0.833499794936885;0.0155620857878713;0.01556195750920609;0.7984213910203057;0.014892920649524457;0.7985715361177614
87.415944;1.0443846578343516;0.8340016405220437;0.7985647868169581;-2.927189495710722e-05;-2.8026612628443857e-05;1.044764983798359;9.999979880049176;0.8334996741527155;0.015562088333496812;0.01556195675453001;0.7984213125001662;0.014892923578995203;0.7985714946470261
87.425944;1.0443846598748108;0.8340005489949205;0.7985639570156381;-2.9621146016278824e-05;-2.8360901557166378e-05;1.044764804175768;9.999979824225182;0.8334995550406633;0.015562090877029556;0.015561956049247908;0.7984202342399769;0.014892926590500332;0.7985704490561016
87.435944;1.0443856055967495;0.8340009717311643;0.7985638518083926;-2.8754905799842643e-05;-2.753131792358876e-05;1.0447646289921295;9.999979739895855;0.8334994376831564;0.01556209341749617;0.015561955393539639;0.7984201565998578;0.014892929678174061;0.7985703992842418
87.445944;1.044385588345827;0.8340009770359791;0.7985640800832916;-2.8755013113096446e-05;-2.753129807348959e-05;1.0447644584990585;9.999979632144134;0.8334993221082054;0.01556209595266308;0.015561954786985103;0.7984190798957093;0.014892932836051956;0.7985693459386348
87.455944;1.0443855624729976;0.8339998704526382;0.7985632477601226;-2.9104266751296658e-05;-2.7865590195859915e-05;1.0447642929621581;9.999979505977743;0.8334992083050975;0.01556209847826813;0.015561954228063751;0.798419004373279;0.014892936058560713;0.7985692889023278
87.465944;1.0443855286606551;0.8339998651469197;0.7985634739389552;-2.91043755074429e-05;-2.7865572633128725e-05;1.04476413263526;9.999979367394257;0.8334990962859172;0.015562100988008764;0.015561953714547333;0.7984189302275514;0.01489293934095469;0.7985692285190178
87.475944;1.0443851867236025;0.8339992650474939;0.7985633644840573;-2.875938706178841e-05;-2.7535129031748183e-05;1.0447639778133901;9.999979223744274;0.8334989861660401;0.015562103474436179;0.01556195324501991;0.79841785762063;0.0148929426792315;0.7985681650370088
87.485944;1.0443851391178254;0.8339981425265166;0.7985625282282565;-2.910864133265616e-05;-2.7869423265521523e-05;1.044763828842191;9.999979082812493;0.8334988781706386;0.015562105929724589;0.015561952820525705;0.7984177867054765;0.014892946068837795;0.7985680980710612
87.495944;1.0443850855709773;0.8339981216371398;0.7985627497968111;-2.910875159303121e-05;-2.7869408382786765e-05;1.0447636860950247;9.999978951901232;0.8334987725838522;0.015562108345626824;0.015561952444593324;0.7984167176777889;0.014892949503311558;0.7985670278158626
87.505944;1.0443850265661703;0.8339980959400225;0.798562969219133;-2.910886220973821e-05;-2.7869394055299628e-05;1.0447645499560578;9.999978837857505;0.8334986696866941;0.01556211071390261;0.015561952121325587;0.7984166507951973;0.014892952974505587;0.7985669536840801
87.515944;1.0443849625687658;0.8339966097482302;0.7985617922657247;-2.8351473048779083e-05;-2.714406513948298e-05;1.0447644208171336;9.999978747370122;0.833498569685767;0.015562113028225086;0.015561951853760483;0.7984155863321974;0.014892956473568928;0.7985658758026849
87.525944;1.0443855468838026;0.8339970958002053;0.7985620066065706;-2.9353422810477593e-05;-2.8103306302442694e-05;1.0447642990999355;9.999978686975284;0.8334984726970851;0.015562115285876898;0.015561951644970607;0.7984155245342933;0.014892959991472395;0.7985657937176093
87.535944;1.044385474439752;0.8339959488702547;0.7985611586856121;-2.970267682668621e-05;-2.843760149532316e-05;1.044764185254787;9.99997866310077;0.8334983787662723;0.015562117486790802;0.015561951500654349;0.7984144655716613;0.01489296351968058;0.7985647077637095
87.545944;1.0443853983995108;0.8339955539467319;0.7985610333542482;-2.8596141514638843e-05;-2.737796299139348e-05;1.0447640796875228;9.999978682068624;0.8334982878321087;0.015562119631499135;0.015561951429262219;0.7984144094804816;0.014892967051110437;0.7985646175692296
87.555944;1.0443853190723442;0.8339955022518807;0.7985612394655677;-2.8596251053847774e-05;-2.7377949795951384e-05;1.0447639827325996;9.999978749758993;0.8334981996845438;0.015562121721340905;0.015561951439356746;0.7984133561747115;0.014892970580291237;0.7985635233763785
87.565944;1.0443852368139568;0.8339943375942642;0.7985603829063239;-2.894550295390969e-05;-2.7712245146784764e-05;1.0447638947614684;9.999978871193964;0.8334981140180103;0.01556212375948583;0.015561951537581605;0.7984133055680348;0.014892974102533386;0.7985634246949845
87.575944;1.044385152051811;0.8339942728602937;0.798560582831608;-2.8945610272642633e-05;-2.7712231823543487e-05;1.0447638162400457;9.99997905039805;0.8334980305387891;0.015562125749643817;0.015561951728480551;0.7984122576752595;0.014892977613085464;0.7985623217989384
87.585944;1.0443847643850608;0.8339936116043867;0.798560445318498;-2.860061271642901e-05;-2.7381785995933918e-05;1.0447637476034684;9.999979290487403;0.8334979490133196;0.015562127693903766;0.015561952015296598;0.7984122125655737;0.014892981106887236;0.7985622143803575
87.595944;1.0443846761123703;0.8339924257655051;0.7985595795531463;-2.894985886040171e-05;-2.771607990467352e-05;1.0447636891153036;9.999979593692402;0.8334978692761392;0.015562129592006776;0.015561952401610428;0.7984111702641108;0.014892984578841967;0.7985611029186666
87.605944;1.044384586953995;0.8339923389196813;0.7985597707181076;-2.894996059239151e-05;-2.7716065991613894e-05;1.0447636408676626;9.999979961380337;0.8334977912875267;0.015562131441068444;0.015561952892923833;0.7984111307299294;0.01489298802462113;0.7985609872766462
87.615944;1.0443844974729213;0.833991894933764;0.798559625251299;-2.7843414233840284e-05;-2.665642629307608e-05;1.0447636028658653;9.99998039413753;0.8334977151906393;0.015562133235605864;0.015561953496467752;0.7984100938695339;0.014892991441211876;0.7985598680867232
87.625944;1.0443853618220231;0.8339914466440292;0.7985587525054288;-2.8432943900273174e-05;-2.7220776109901556e-05;1.0447635750438409;9.999980891485974;0.8334976412555131;0.015562134968513695;0.015561954219665481;0.7984100595175239;0.014892994826343521;0.7985597453183382
87.635944;1.0443852731484022;0.8339913348553928;0.7985589377277884;-2.843303707398893e-05;-2.722076150591228e-05;1.0447635572031149;9.99998145143719;0.8334975697397917;0.015562136631775067;0.015561955068856057;0.7984090274077794;0.014892998178030178;0.7985586196422285
87.645944;1.044384884709389;0.8339898672721022;0.7985580618919307;-2.9543807931942968e-05;-2.8284243487003287e-05;1.0447635490093097;9.999982070606798;0.8334975008174272;0.01556213821695425;0.01556195604856895;0.798408997197594;0.014893001494784603;0.7985584910421074
87.655944;1.044384798660122;0.8339893883177963;0.7985579103113818;-2.8437247343647356e-05;-2.7224602422888543e-05;1.0447635500388297;9.999982744931769;0.8334974346109802;0.015562139715736998;0.01556195716092341;0.7984079685304247;0.014893004775346195;0.7985573601601814
87.665944;1.0443847144397624;0.8339892490347803;0.7985580923170751;-2.843732954483484e-05;-2.7224587042835176e-05;1.04476355983732;9.99998347084152;0.8334973712152292;0.015562141119611688;0.015561958405583713;0.7984079410537603;0.014893008018453294;0.7985572268204346
87.675944;1.044384632299795;0.8339879934732771;0.7985572143050995;-2.8786548804225638e-05;-2.755887768398182e-05;1.0447635780273803;9.999984246409506;0.8334973106930973;0.015562142419879259;0.01556195978078574;0.7984079144032569;0.014893011223040174;0.798557091228498
87.685944;1.0443845524210926;0.833987834997328;0.7985573957620131;-2.8786622747670944e-05;-2.755886165278486e-05;1.044763604383178;9.999985071416498;0.8334972531056378;0.015562143608618339;0.015561961284257134;0.7984068882552866;0.014893014387152896;0.798555953524433
87.695944;1.044384474929327;0.8339873181435278;0.7985572429437955;-2.7680045669041122e-05;-2.6499219294448653e-05;1.0447636387889971;9.999985946436341;0.8334971985388491;0.0155621446789413;0.015561962913089858;0.7984068624239095;0.014893017506211763;0.79855581335964
87.705944;1.0443840990985158;0.83398579475355;0.798556365009786;-2.87907885097728e-05;-2.7562696270072205e-05;1.044764681145525;9.999986872152721;0.8334971470908825;0.015562145624575335;0.015561964663794855;0.7984058368994078;0.014893020573518144;0.7985546711703239
87.715944;1.0443849805693244;0.8339863716205123;0.798556547152801;-2.9031137763633374e-05;-2.7792733041184147e-05;1.0447647313225443;9.999987849105672;0.8334970988734083;0.015562146440146635;0.015561966533462946;0.7984058118316435;0.014893023582279976;0.7985545267642806
87.725944;1.0443849114188895;0.8339858301031962;0.7985563956245939;-2.792454551362756e-05;-2.673308935245464e-05;1.0447647891924772;9.99998887743578;0.8334970539932177;0.015562147122106318;0.015561968520511027;0.7984047874596469;0.014893026526104013;0.7985533806375312
87.735944;1.0443848455902267;0.833984523908403;0.7985555195640404;-2.827373610478003e-05;-2.7067376962143134e-05;1.0447648546849548;9.999989956897661;0.8334970124815654;0.015562147668763456;0.015561970623719843;0.7984047640025251;0.014893029398597291;0.7985532325211918
87.745944;1.0443847833225914;0.8339843177817681;0.7985557040429343;-2.827378167677388e-05;-2.706735952235255e-05;1.044764927779739;9.999991087359469;0.8334969742925564;0.015562148079349959;0.01556197284122114;0.7984037416409068;0.014893032193904861;0.7985520827787385
87.755944;1.0443844239484106;0.8339827587565062;0.798554829855502;-2.9384496602109673e-05;-2.8130832260427824e-05;1.044765008450704;9.999992268927866;0.8334969393567748;0.01556214835399161;0.015561975171015327;0.7984037205910072;0.014893034906436764;0.7985519310694913
87.765944;1.0443843694388641;0.8339821921945614;0.7985546819920281;-2.8277884173618507e-05;-2.707118855385047e-05;1.044765096619297;9.99999350089083;0.8334969075689772;0.015562148494371637;0.01556197761160392;0.7984027011159793;0.014893037529321758;0.7985507777578322
87.775944;1.044384319188385;0.8339819700465382;0.7985548692791509;-2.8277914397811745e-05;-2.707117190287402e-05;1.044765192137608;9.999994780300563;0.8334968787730868;0.015562148503365469;0.015561980161423744;0.7984026834603932;0.014893040054446204;0.7985506225087932
87.785944;1.044384273503938;0.833980637045224;0.7985539975456496;-2.8627078435891227e-05;-2.740545983786084e-05;1.0447652948304718;9.99999610169683;0.8334968527951448;0.01556214838376019;0.015561982818306465;0.7984016678076525;0.014893042474036083;0.7985494657233387
87.795944;1.0443842327057014;0.8339804069218657;0.7985541857598155;-2.8627098593738532e-05;-2.7405444295073452e-05;1.044765404548159;9.999997458391896;0.8334968294569114;0.015562148137499192;0.015561985579317084;0.7984016542733703;0.014893044781274206;0.7985493071990778
87.805944;1.0443841970430014;0.833979824329759;0.7985540396931828;-2.7520466089574953e-05;-2.634580282045351e-05;1.044765521118702;9.99999884429367;0.8334968086106601;0.015562147766118964;0.015561988440147213;0.7984006429155771;0.014893046969908745;0.7985481474677516
87.815944;1.0443848193568346;0.8339790026476566;0.7985531679539576;-2.887143326099378e-05;-2.7639326544109485e-05;1.0447656442413207;10.00000025481332;0.8334967902181672;0.01556214727120983;0.015561991395439964;0.7984006337649454;0.014893049034718681;0.7985479862903316
87.825944;1.0443847938944293;0.833978764119216;0.7985533551461353;-2.88714391053105e-05;-2.7639313550802626e-05;1.0447657734447606;10.000001686453892;0.8334967743468215;0.015562146654111961;0.015561994440044406;0.7983996268248882;0.014893050973035515;0.7985468239975735
87.835944;1.0443847731878724;0.8339785240099139;0.7985535411492902;-2.887144039413513e-05;-2.7639301599788144e-05;1.0447659081330238;10.000003135783212;0.8334967610979368;0.015562145916043837;0.015561997568441777;0.7983996220286594;0.014893052785357467;0.7985466601178681
87.845944;1.0443847570204154;0.8339768272569911;0.7985523315705606;-2.8113926146677897e-05;-2.6913966504354798e-05;1.0447660476436145;10.000004598893868;0.8334967505887041;0.015562145059294446;0.015562000772772335;0.7983996192333175;0.014893054474069215;0.7985464946320209
87.855944;1.0443847452346517;0.8339765861591784;0.7985525138429763;-2.8113918767115187e-05;-2.6913956819206522e-05;1.0447661912905586;10.000006072014596;0.8334967429383696;0.01556214408795198;0.015562004042130042;0.7983986182623567;0.014893056041500046;0.7985453275070593
87.865944;1.0443847376579174;0.8339763455965908;0.7985526936590637;-2.81139073589845e-05;-2.6913948322484946e-05;1.0447663384257968;10.00000755235907;0.8334967382152114;0.015562143006904696;0.015562007363141383;0.7983986189310149;0.014893057488863031;0.7985451582468822
87.875944;1.044384433124753;0.8339744100738069;0.7985514767532568;-2.811791100600526e-05;-2.6917796897974445e-05;1.0447664884634218;10.000009038010175;0.8334967364294853;0.015562141820187007;0.015562010720664281;0.7983976210127919;0.014893058816564067;0.7985439871586354
87.885944;1.0443844329244187;0.8339741722495141;0.7985516508243272;-2.811789207996862e-05;-2.6917790742875387e-05;1.044766640835546;10.000010527511499;0.8334967375813854;0.015562140530173126;0.015562014099127738;0.7983976241677421;0.014893060025353176;0.7985438139781497
87.895944;1.0443844356428367;0.8339728299125886;0.7985507621861756;-2.8467006252264982e-05;-2.7252087511234773e-05;1.0447667949836088;10.000012020015726;0.8334967416954304;0.015562139138337686;0.015562017484726224;0.7983966279006557;0.014893061117350375;0.7985426392583351
87.905944;1.0443853943830477;0.8339733583667315;0.798550930026473;-2.8707263611997118e-05;-2.7482132019266205e-05;1.044766950427048;10.000013515631894;0.8334967488198065;0.015562137647534254;0.01556202086626697;0.7983966315818468;0.014893062096965686;0.7985424629421753
87.915944;1.0443854012201346;0.8339727791517348;0.7985507603395423;-2.7600584213243046e-05;-2.6422501379209467e-05;1.044768106827284;10.00001501573591;0.833496758983703;0.015562136063609965;0.015562024233569156;0.7983956344943024;0.01489306297193901;0.7985412856943309
87.925944;1.0443854092329967;0.8339714456599916;0.7985498619230286;-2.7949688072471947e-05;-2.6756800628240455e-05;1.0447682639880993;10.000016523147721;0.8334967721711147;0.015562134394231927;0.015562027576110603;0.7983956358450905;0.014893063753057385;0.7985411074527888
87.935944;1.0443851171160436;0.8339709818847008;0.7985500194769305;-2.8711179631797057e-05;-2.7485976894498534e-05;1.0447684218241227;10.000018042002784;0.833496788406879;0.015562132646420371;0.015562030883893187;0.7983946347363176;0.014893064452047678;0.7985399287678294
87.945944;1.044385126386072;0.8339707617968491;0.7985501731710898;-2.8711140001088434e-05;-2.748597627143589e-05;1.0447685803386246;10.000019577221808;0.8334968078499729;0.015562130826013059;0.015562034148317052;0.7983946301810071;0.014893065079457597;0.7985397493758125
87.955944;1.0443851360291236;0.8339690893980894;0.7985489287788481;-2.7953582511955848e-05;-2.6760649233131097e-05;1.0447687396087963;10.000021133663907;0.8334968307437378;0.015562128939079127;0.015562037361785457;0.798393621192506;0.01489306564394605;0.7985385696001882
87.965944;1.0443851458057243;0.8339688763705726;0.798549073865107;-2.79535360521253e-05;-2.676065011441165e-05;1.0447688997588656;10.000022715644636;0.8334968573013428;0.015562126992266462;0.015562040517872184;0.7983936068374788;0.014893066153025976;0.7985383889847514
87.975944;1.0443851553078285;0.833968667094968;0.7985492141974827;-2.7953486190488654e-05;-2.6760651632674667e-05;1.0447690608883582;10.000024327195725;0.8334968876492063;0.01556212499156246;0.015562043611655594;0.7983925862224076;0.0148930666144393;0.7985372076742562
87.985944;1.0443851639548836;0.8339670060034986;0.7985479555194279;-2.7195918516207825e-05;-2.603532651590961e-05;1.0447692229882275;10.000025972379168;0.8334969218109072;0.015562122941307554;0.015562046639020832;0.7983925585118675;0.014893067036649428;0.7985370250010312
87.995944;1.0443848701549925;0.8339665646068488;0.7985480853148202;-2.795738752021401e-05;-2.6764504704012232e-05;1.0447693859398257;10.000027655055064;0.8334969596773361;0.015562120843794252;0.015562049596591312;0.7983925229731295;0.014893067427499648;0.7985368407319263
88.005944;1.0443858285738892;0.8339671293811985;0.7985482093622841;-2.8197607699375618e-05;-2.6994553560122534e-05;1.0447695495701623;10.000029378333403;0.8334970010042809;0.015562118699543187;0.015562052482658845;0.7983914789950254;0.014893067792517636;0.7985356546204719
88.015944;1.0443858303502602;0.8339658304806443;0.7985472677640746;-2.8546679115005443e-05;-2.7328856416611344e-05;1.0447697136472578;10.000031143953056;0.8334970454931409;0.015562116508403456;0.015562055297206489;0.7983914260917249;0.014893068134452667;0.7985354659602357
88.025944;1.0443858285338534;0.833965293705884;0.7985470453573772;-2.7439961846048317e-05;-2.6269232269119193e-05;1.044769877853826;10.000032951799847;0.8334970928766776;0.015562114269955974;0.015562058041197719;0.798390363888805;0.014893068453281765;0.7985342748342008
88.035944;1.0443858225581404;0.8339651107467853;0.7985471511908363;-2.7439892659671048e-05;-2.6269236809997188e-05;1.0447700418562638;10.000034800044986;0.833497142915306;0.015562111982658267;0.015562060716362961;0.7983902921170366;0.014893068746820027;0.7985340806751129
88.045944;1.0443858120143603;0.8339638258676153;0.7985461915552684;-2.7788955002150347e-05;-2.660354122028839e-05;1.044770205395235;10.000036685938396;0.8334971953683986;0.015562109643733507;0.015562063324622413;0.7983892106445865;0.014893069012429084;0.798532883603072
88.055944;1.0443854957887608;0.8339634121732992;0.7985462859387987;-2.855040343064487e-05;-2.733272013022173e-05;1.044770368296468;10.00003860676835;0.8334972500327499;0.015562107250772632;0.015562065867052475;0.7983891195072256;0.014893069247946882;0.7985326830545839
88.065944;1.044385475373133;0.8339617879160268;0.7985449810494158;-2.7792808055035245e-05;-2.6607396415738012e-05;1.0447705304829404;10.000040560270614;0.8334973067878378;0.015562104803183652;0.015562068344059456;0.7983880188898332;0.014893069451663016;0.7985314792070594
88.075944;1.044385449501658;0.8339616245009236;0.7985450648531116;-2.7792727862583147e-05;-2.6607403578830292e-05;1.0447706919998314;10.000042544347506;0.8334973655499553;0.015562102302172557;0.015562070756781945;0.7983879090640487;0.014893069622795524;0.7985312715750988
88.085944;1.0443854176045166;0.8339614662159772;0.7985451434847541;-2.7792645148109676e-05;-2.660741150100668e-05;1.0447708529576343;10.000044556727323;0.8334974261827675;0.015562099750458845;0.015562073108300403;0.7983867903245163;0.014893069761686905;0.7985300603796368
88.095944;1.0443853789902562;0.8339602064757256;0.7985441573198128;-2.814169330235071e-05;-2.694171856985446e-05;1.044771013458128;10.000046594394652;0.833497488472984;0.015562097152512971;0.015562075403577085;0.7983866629375567;0.014893069869491557;0.7985298451651924
88.105944;1.0443862865908833;0.8339604710154548;0.7985438912789551;-2.727523129175143e-05;-2.6112142958693714e-05;1.0447711736156444;10.000048652624464;0.8334975521660946;0.015562094514745895;0.01556207764858696;0.7983855271160085;0.014893069948316363;0.7985286262190162
88.115944;1.044385931529952;0.8339600880924664;0.798543954292568;-2.8036662584176294e-05;-2.6841324022155484e-05;1.0447713335932287;10.000050724437267;0.8334976170010819;0.015562091845456295;0.015562079849749331;0.7983853830596424;0.01489307000109896;0.7985284031933051
88.125944;1.0443858687036573;0.8339588438190562;0.7985429524916997;-2.8385702940353044e-05;-2.7175632782129202e-05;1.044772493532227;10.000052800635258;0.8334976827116121;0.015562089154247226;0.015562082013564248;0.7983852310043321;0.014893070030843402;0.7985281763082296
88.135944;1.0443857970368482;0.8339583617503743;0.7985426708950111;-2.7278957050463346e-05;-2.6116016769214583e-05;1.0447726534669424;10.000054870147721;0.8334977489848512;0.01556208645063802;0.015562084145925845;0.7983840712230139;0.0148930700405851;0.7985269458003186
88.145944;1.0443857166992785;0.8339582330491452;0.7985427185817979;-2.7278861820891888e-05;-2.6116030940320786e-05;1.0447728133608944;10.0000569206894;0.833497815444101;0.01556208374261826;0.015562086251110272;0.79838390403539;0.01489307003397185;0.798526711396077
88.155944;1.0443856281974668;0.8339570015214203;0.7985417017148404;-2.7627897475368007e-05;-2.6450343601470683e-05;1.0447729732017388;10.000058939405788;0.8334978817084441;0.015562081036494858;0.01556208833134231;0.7983827298288703;0.014893070015062964;0.7985254735429528
88.165944;1.044385532206087;0.8339568802207471;0.7985417395961851;-2.7627799792195062e-05;-2.645036075430799e-05;1.0447731330081544;10.000060913728246;0.8334979474448819;0.015562078338352684;0.01556209038710574;0.7983825490536477;0.014893069987926581;0.7985252320140479
88.175944;1.0443851285107948;0.8339561730040691;0.7985414382950851;-2.7282567874770408e-05;-2.611991902206999e-05;1.0447732927535107;10.000062832794908;0.8334980123557205;0.015562075655686427;0.0155620924175811;0.7983813622170596;0.014893069956837071;0.7985239872987706
88.185944;1.044385019393607;0.8339549520660959;0.7985404068148342;-2.7631599687641603e-05;-2.6454235741728297e-05;1.044773452342285;10.00006468845183;0.8334980761799395;0.015562072998346518;0.01556209442146706;0.7983811698726534;0.014893069926295435;0.7985237392378832
88.195944;1.0443858581242393;0.8339556029181199;0.7985404300280188;-2.7871774283973584e-05;-2.6684298732184667e-05;1.0447736116222566;10.000066474915629;0.8334981387131335;0.015562070378977411;0.015562096397453453;0.7983799725984849;0.014893069900662246;0.7985224884315296
88.205944;1.0443857377869268;0.8339554959927846;0.7985404482427813;-2.7871674053598698e-05;-2.6684323068926806e-05;1.044773770352856;10.000068187294408;0.8334981997552451;0.015562067812469634;0.015562098343871839;0.7983797710016511;0.014893069883782285;0.7985222348109164
88.215944;1.0443856124001896;0.8339539371643613;0.7985390674816478;-2.7114051407195607e-05;-2.5959015740073836e-05;1.0447739282144382;10.000069820257727;0.833498259049173;0.015562065313955075;0.015562100258890684;0.7983785657113059;0.014893069878192538;0.7985209790132782
88.225944;1.0443854822755587;0.8339538381595972;0.7985390755607198;-2.7113950986014393e-05;-2.5959043681848235e-05;1.0447740848714058;10.000071368217181;0.8334983163251347;0.015562062896182874;0.01556210214156304;0.7983783573240594;0.01489306988414581;0.79852072104028
88.235944;1.044385046840411;0.8339535030788802;0.7985390784437029;-2.7875367413920235e-05;-2.668823922699789e-05;1.0447742400023692;10.000072826383791;0.8334983713848343;0.015562060568256996;0.015562103992926018;0.7983781463731217;0.01489306989979457;0.7985204614999944
88.245944;1.0443849080895495;0.8339523059679635;0.7985380163912821;-2.8224397511469667e-05;-2.702256533143059e-05;1.044774393311185;10.000074191465234;0.8334984241404899;0.015562058336205926;0.01556210581630958;0.7983769333175194;0.014893069922263729;0.7985192010739797
88.255944;1.0443847654779481;0.833951870893554;0.798537674158218;-2.7117644741026377e-05;-2.5962968578017917e-05;1.0447745445633398;10.000075461689978;0.8334984746290077;0.015562056203725812;0.015562107616077512;0.7983767184892754;0.014893069948098055;0.7985189399885325
88.265944;1.04438461953043;0.8339517896937532;0.7985376605768474;-2.7117545868723874e-05;-2.5963002881540687e-05;1.0447746936441564;10.000076636181037;0.8334985230114502;0.015562054172267093;0.01556210939579568;0.7983755020874335;0.014893069973315225;0.7985176792144649
88.275944;1.0443844709530736;0.8339506069422324;0.7985365816887834;-2.7466577635858797e-05;-2.6297333364180796e-05;1.0447748405757435;10.000077714421698;0.8334985695518878;0.015562052240854073;0.015562111157608846;0.7983752842807434;0.014893069993839074;0.7985174190633351
88.285944;1.0443843204553542;0.833950536394845;0.7985365567664718;-2.746648011352265e-05;-2.6297370262292884e-05;1.0447749854940924;10.00007869652588;0.8334986146104711;0.015562050406266719;0.015562112903045534;0.7983740653065622;0.014893070005631105;0.798516160544547
88.295944;1.0443848214235063;0.8339495372756704;0.798535132252176;-2.7710644495140295e-05;-2.6531273712983414e-05;1.0447751286906448;10.000079583885753;0.8334986586417892;0.015562048663940873;0.015562114634762036;0.7983738454869658;0.01489307000418496;0.7985159038829726
88.305944;1.044384668721696;0.8339494789083226;0.7985350960893914;-2.771054864262264e-05;-2.653131280580833e-05;1.0447752706648388;10.000080379180497;0.8334987021532291;0.015562047008855884;0.015562116357858927;0.7983726251570245;0.014893069984741476;0.7985146498623518
88.315944;1.044384515575147;0.8339494267163958;0.7985350543634473;-2.7710453740822734e-05;-2.6531352919032893e-05;1.0447754120572519;10.000081085500053;0.8334987456659051;0.01556204543612083;0.015562118079066775;0.798372404571641;0.01489306994406164;0.7985143984879619
88.325944;1.0443843623502602;0.8339479246119675;0.79853361325502;-2.6952834311284314e-05;-2.5806057560783353e-05;1.0447755535210985;10.00008170574106;0.8334987897081584;0.015562043942082483;0.015562119805154786;0.7983711839237555;0.014893069882219103;0.7985131504368792
88.335944;1.0443842092602784;0.8339478836749656;0.7985335607905202;-2.6952741566279454e-05;-2.5806099580355236e-05;1.0447766956484754;10.00008224284815;0.8334988348050903;0.015562042525678383;0.015562121542912595;0.7983709634180742;0.0148930698021826;0.7985129056593665
88.345944;1.0443840563373203;0.8339478475686549;0.7985335032185295;-2.6952650069951623e-05;-2.5806142515175306e-05;1.0447768389545282;10.00008270001269;0.8334988814429334;0.01556204118861249;0.015562123300071604;0.7983707432642058;0.01489306970737959;0.7985126645887202
88.355944;1.0443836026699704;0.8339464688742888;0.798532381025922;-2.8063199951959357e-05;-2.6869640281707102e-05;1.0447769838566257;10.000083080379156;0.8334989300212887;0.015562039933709783;0.015562125085635656;0.7983695236681397;0.014893069600038306;0.7985114276744724
88.365944;1.0443834500110412;0.8339460919407476;0.7985319794252614;-2.6956456918093894e-05;-2.5810054677395477e-05;1.0447771306434468;10.000083386483247;0.8334989808676609;0.015562038762514184;0.015562126909433972;0.7983693049043854;0.014893069481175884;0.7985111949081629
88.375944;1.0443832976795833;0.8339460678102851;0.7985319076461469;-2.6956370033114773e-05;-2.581010017630719e-05;1.0447772794759225;10.00008361991111;0.8334990342963253;0.015562037673630137;0.015562128781255857;0.7983680874016678;0.014893069350531253;0.7985099670109855
88.385944;1.0443831459439337;0.833944940438444;0.7985307721445793;-2.7305412816378585e-05;-2.6144438966210877e-05;1.04477743040587;10.000083781978343;0.8334990905987106;0.015562036662686771;0.015562130709853478;0.7983678717579354;0.014893069206370353;0.7985097439867638
88.395944;1.0443839487024942;0.8339456843741317;0.7985306926341597;-2.7545598773038088e-05;-2.637452100733695e-05;1.0447775834220863;10.000083874861854;0.8334991500101381;0.015562035724023631;0.015562132702501083;0.7983666586360114;0.014893069045658007;0.798508526478976
88.405944;1.0443837987921194;0.8339453205194473;0.7985302757315781;-2.643886248614205e-05;-2.531493781238612e-05;1.0447777385525958;10.000083901656179;0.8334992127057527;0.015562034852596772;0.015562134765744048;0.7983664486128417;0.014893068864205073;0.7985083143347304
88.415944;1.0443833491146184;0.8339439614433054;0.7985291308625029;-2.7549420723738342e-05;-2.637843521398449e-05;1.0447778959170273;10.00008386565256;0.833499278759653;0.015562034044406958;0.015562136906056389;0.7983652421383397;0.01489306865744766;0.7985071079374086
