time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.425944;1.0443832013759198;0.8339439516885792;0.798529043450686;-2.7549344675099612e-05;-2.6378482815760442e-05;1.0447780556746014;10.000083770111038;0.8334993481325842;0.015562033295535349;0.01556213912858631;0.7983650395958624;0.014893068422056614;0.7985069068165983
88.435944;1.0443830546473136;0.8339439442521815;0.7985289541439978;-2.754927109257758e-05;-2.637853045458473e-05;1.0447782179743494;10.00008361828515;0.8334994207743933;0.015562032601282742;0.015562141435095527;0.7983648413437892;0.014893068156408071;0.7985067109459766
88.445944;1.044382908937064;0.8339424833490944;0.7985274692386023;-2.6791671199741913e-05;-2.565323864897133e-05;1.0447783829440318;10.000083412744956;0.833499496717782;0.015562031955907678;0.015562143823398334;0.7983636477379977;0.014893067859239044;0.7985055202852837
88.455944;1.044382764354752;0.8339424806336779;0.7985273767259132;-2.6791602901700493e-05;-2.5653286082847668e-05;1.0447785506808276;10.000083154494115;0.8334995760772766;0.015562031352338294;0.01556214628809472;0.7983634591664447;0.01489306752841807;0.7985053342726401
88.465944;1.0443826210495395;0.8339424804761896;0.7985272827694866;-2.6791537427073098e-05;-2.5653333254646118e-05;1.044778721206532;10.000082843184323;0.8334996590151821;0.015562030782089389;0.015562148821493283;0.7983622760622511;0.014893067160922228;0.7985041530655301
88.475944;1.0443821782625926;0.8339411360973503;0.7985261277623829;-2.7902108192231265e-05;-2.6716827205638107e-05;1.0447788943544198;10.000082478266961;0.8334997457164111;0.015562030235174839;0.015562151414938576;0.7983620988801209;0.014893066753769762;0.7985039761959156
88.485944;1.044382037723643;0.8339407923074869;0.7985256967548532;-2.679539300867645e-05;-2.5657242546323597e-05;1.044779069648365;10.000082060053993;0.8334998364029789;0.015562029700198505;0.015562154060099802;0.7983609280556765;0.014893066305093286;0.7985028040059574
88.495944;1.0443828521508884;0.8339415619984585;0.7985255986764368;-2.703560187722775e-05;-2.5887320805587788e-05;1.0447792462905383;10.000081590129469;0.8334999313603609;0.015562029165793537;0.015562156748928474;0.79836076399001;0.01489306581443435;0.7985026362736596
88.505944;1.0443827140668216;0.833940466430475;0.7985244395782992;-2.738467368843348e-05;-2.6221656084247963e-05;1.0447794232886112;10.000081070814861;0.8335000308969718;0.01556202862240715;0.01556215947302954;0.7983596070705886;0.014893065282736543;0.7985014735823492
88.515944;1.0443825769825554;0.8339404804408532;0.7985243386025426;-2.7384622904664282e-05;-2.622170067262885e-05;1.044779599641267;10.000080504403106;0.8335001352918274;0.015562028062621601;0.015562162223858197;0.7983594576787997;0.014893064712529453;0.7985013158969338
88.525944;1.0443824407160411;0.8339401481488702;0.7985239016931366;-2.62779184345213e-05;-2.516211341990697e-05;1.0447797744833334;10.000079893117965;0.8335002447917699;0.015562027480461165;0.015562164993217007;0.7983583161734239;0.014893064107822394;0.7985001639384097
88.535944;1.0443820041789313;0.8339388206631717;0.7985227376469789;-2.7388503597699145e-05;-2.6225599612941554e-05;1.044779947129436;10.000079239345466;0.8335003595931652;0.015562026871066439;0.015562167773091464;0.7983581829002646;0.014893063473802957;0.7985000177671193
88.545944;1.0443818688419002;0.8339388424358155;0.7985226313176716;-2.7388461653952753e-05;-2.622564181369636e-05;1.044780117028745;10.000078545876056;0.8335004798044637;0.015562026230368156;0.01556217055497149;0.7983580582017894;0.014893062816514018;0.798499877960534
88.555944;1.0443817336375671;0.833938866341881;0.7985225228271997;-2.7388422480948483e-05;-2.6225683135107476e-05;1.04478128370557;10.000077816419454;0.8335006054531086;0.015562025554238574;0.015562173329999195;0.7983569423539607;0.014893062141834367;0.7984987450764078
88.565944;1.0443815984586151;0.8339374365136701;0.7985210180075486;-2.6630853725053573e-05;-2.5500381164880833e-05;1.044781446689539;10.000077055790458;0.8335007365272834;0.015562024838294223;0.015562176090385748;0.7983568354924492;0.014893061453965788;0.7984986191334841
88.575944;1.044381463274864;0.833937464560043;0.7985209044633598;-2.663081971115708e-05;-2.5500420472874397e-05;1.0447816054266232;10.000076269312778;0.8335008730039798;0.015562024078133285;0.01556217883075229;0.7983557376184102;0.014893060755268533;0.798497500816611
88.585944;1.0443813280964038;0.8339374948813315;0.798520788075815;-2.663078809582749e-05;-2.5500458588960453e-05;1.0447817592517548;10.000075461826842;0.8335010148294442;0.015562023269168519;0.015562181548952867;0.7983556486549889;0.01489306004765145;0.7984973900647923
88.595944;1.0443821466596956;0.8339371825914887;0.7985196090613671;-2.722014652757974e-05;-2.6064814439461262e-05;1.0447819074681834;10.000074637012641;0.8335011618615368;0.015562022407545789;0.015562184247190886;0.7983545685026575;0.0148930593331679;0.7984962874218114
88.605944;1.0443817108810496;0.833936628877929;0.7985191522818532;-2.687496376997179e-05;-2.5734368620631623e-05;1.0447820494663689;10.000073797779129;0.8335013138392017;0.01556202149236042;0.01556218693267912;0.7983544970589074;0.014893058613538523;0.7984961926109388
88.615944;1.0443815762274964;0.8339366675437334;0.7985190266127503;-2.6874938593171494e-05;-2.5734402276313895e-05;1.044782184739324;10.00007294777745;0.833501470417849;0.015562020526519548;0.015562189615398566;0.7983534342006199;0.01489305789056535;0.7984951059701024
88.625944;1.044381441840915;0.8339356026155723;0.7985178379542731;-2.7224038649297235e-05;-2.6068721928143515e-05;1.0447823127890974;10.000072092808313;0.8335016312568612;0.015562019515248752;0.01556219230407171;0.7983533797844131;0.014893057166636019;0.7984950271452711
88.635944;1.0443813076658444;0.833935298295102;0.7985173710929878;-2.6117359346889675e-05;-2.500912003491563e-05;1.0447824331234785;10.000071240464607;0.8335017961103448;0.015562018464255666;0.015562195004312274;0.7983533336706776;0.014893056443754526;0.7984949563690986
88.645944;1.0443811736263628;0.8339353462259137;0.798517234804233;-2.611733940779214e-05;-2.5009147902379797e-05;1.0447825453646062;10.000070398291927;0.8335019648358479;0.015562017378660921;0.015562197718717665;0.7983522957161732;0.014893055723050967;0.7984938939828361
88.655944;1.044381039619712;0.833934290761473;0.7985160350390177;-2.6466444221587016e-05;-2.5343461428156366e-05;1.0447826493055008;10.000069572701653;0.8335021372990687;0.015562016262151286;0.015562200447103873;0.7983522657500348;0.014893055005633933;0.7984938399175415
88.665944;1.0443806046300952;0.833934105098162;0.7985158909066353;-2.7227926965567617e-05;-2.6072633511775127e-05;1.0447827449142584;10.000068769462423;0.833502313248968;0.015562015117326513;0.01556220318755447;0.7983512435951007;0.014893054292702173;0.7984927948397197
88.675944;1.0443804701590846;0.8339338140546427;0.7985154083915114;-2.612125302409642e-05;-2.5013022646988e-05;1.0447828323583097;10.00006799463571;0.8335024922444304;0.015562013947022947;0.015562205937745842;0.7983512291219135;0.014893053584722132;0.7984927586545832
88.685944;1.0443803350419263;0.8339327689941588;0.798514196291692;-2.647035996859054e-05;-2.534732845222571e-05;1.0447829120131886;10.00006725474389;0.8335026736863218;0.015562012753845778;0.015562208695283361;0.7983502222532474;0.014893052880778624;0.7984917318085156
88.695944;1.0443811524895843;0.8339335957224622;0.7985140394924403;-2.6710605348706525e-05;-2.5577372386128846e-05;1.0447829844038907;10.000066555711227;0.8335028569283026;0.015562011538708065;0.015562211457863951;0.7983502228887517;0.014893052178783636;0.7984917138866051
88.705944;1.0443810146101362;0.8339336648245333;0.7985138783230328;-2.671059115658914e-05;-2.557738702184826e-05;1.0447830501081081;10.000065901925252;0.8335030413609864;0.015562010301238797;0.015562214224055333;0.7983502308232271;0.014893051476773476;0.7984917049218302
88.715944;1.0443808745891412;0.8339322822553841;0.7985123188421522;-2.5953040503347425e-05;-2.4852053965132464e-05;1.0447831097173463;10.000065297025841;0.8335032264372024;0.015562009041379162;0.015562216994206114;0.798349245723425;0.014893050774027345;0.7984907049508452
88.725944;1.044380431193508;0.8339321193827177;0.7985121488890524;-2.671452429675874e-05;-2.5581210570460002e-05;1.0447831638917078;10.000064745199396;0.8335034116837989;0.01556200776037771;0.015562219770885491;0.7983492671434775;0.014893050071206348;0.7984907134874468
88.735944;1.044380285751927;0.8339322008420028;0.7985119746692972;-2.6714510151087307e-05;-2.5581219647832886e-05;1.0447832134072745;10.000064250990238;0.8335035967118185;0.015562006461153256;0.015562222558395908;0.7983482945416767;0.014893049370126601;0.7984897307149427
88.745944;1.0443801369587309;0.8339311795777958;0.7985107366657402;-2.706361684214207e-05;-2.591551281305166e-05;1.0447832591309765;10.000063818480111;0.8335037812390799;0.015562005148439329;0.01556222536141419;0.7983483273287624;0.014893048673301717;0.7984897560791961
88.755944;1.044379984350483;0.8339309196893212;0.7985102200349354;-2.5956943178335756e-05;-2.485588663538946e-05;1.0447833019664532;10.000063451646827;0.8335039651307925;0.015562003828007398;0.01556222818426135;0.7983473649576198;0.014893047983045395;0.7984887896637839
88.765944;1.0443798275247345;0.8339310126759596;0.7985100339020823;-2.5956927981821537e-05;-2.4855891850213226e-05;1.0447843427687606;10.00006315521696;0.8335041483824239;0.015562002504815875;0.015562231031674747;0.7983474069597517;0.014893047300934466;0.7984888307666376
88.775944;1.0443796662176348;0.8339300026230578;0.7985087845088789;-2.6306033427501268e-05;-2.5190181610915672e-05;1.0447843822581155;10.0000629344525;0.8335043310283463;0.015562001182374382;0.015562233909056289;0.7983464529197934;0.014893046628265216;0.7984878792411756
88.785944;1.0443791994575005;0.8339298624467912;0.7985085912177979;-2.7067512828090452e-05;-2.5919328914765287e-05;1.0447844210145159;10.000062794074289;0.8335045130801297;0.015561999864053698;0.015562236820939839;0.7983465024468022;0.014893045966349319;0.7984879341030985
88.795944;1.0443790289536843;0.8339296168515893;0.7985080602738122;-2.5960837294826685e-05;-2.4859698495975822e-05;1.0447844594809421;10.000062736995268;0.8335046945345668;0.015561998554010479;0.015562239769645573;0.7983465551051818;0.014893045316316808;0.7984879948400201
88.805944;1.044379807564207;0.8339293787248366;0.7985068007171151;-2.655019683729465e-05;-2.5424008670020928e-05;1.0447844979092766;10.000062763531586;0.8335048754048137;0.015561997256824328;0.015562242755280628;0.7983456103400347;0.014893044679312123;0.7984870609770147
88.815944;1.0443796279438202;0.8339294893181158;0.7985065977037535;-2.6550179239150552e-05;-2.542400934833447e-05;1.0447845363743438;10.000062872066712;0.8335050557135822;0.015561995976565957;0.015562245776131143;0.7983456674851084;0.01489304405648079;0.7984871315501665
88.825944;1.0443794436817981;0.8339296034441245;0.7985063918158335;-2.6550161159818978e-05;-2.5424009170080564e-05;1.0447845749108884;10.00006306036797;0.8335052354182078;0.015561994716237862;0.015562248829036687;0.7983447258222246;0.014893043448208132;0.798486206297797
88.835944;1.044379254671113;0.8339282652863799;0.7985047894688686;-2.5792602578426877e-05;-2.4698659503314176e-05;1.0447846136433527;10.000063325761957;0.8335054143382286;0.015561993478396572;0.015562251909918187;0.798344784664121;0.014893042853324915;0.7984862842884153
88.845944;1.04437906074865;0.8339283863353416;0.7985045789459533;-2.579258346256911e-05;-2.4698657633504452e-05;1.0447846528183735;10.000063664187802;0.8335055921513838;0.015561992265986625;0.015562255014617802;0.7983438434639809;0.014893042269247854;0.7984853653497567
88.855944;1.0443785608064269;0.8339282703942786;0.7985043668637644;-2.6554057100017192e-05;-2.542779626077527e-05;1.0447846927688618;10.000064069397183;0.8335057684219921;0.015561991082066432;0.015562258139509505;0.7983439018728015;0.014893041693075272;0.798485448721733
88.865944;1.0443783563008797;0.8339272910847022;0.7985030943440024;-2.6903155654412245e-05;-2.576207616863116e-05;1.044784733863892;10.000064533233854;0.8335059426466379;0.015561989928549695;0.015562261280420991;0.7983439597004982;0.014893041122188746;0.7984855343027503
88.875944;1.0443781462214479;0.8339270720939916;0.7985025472443205;-2.5796474610666362e-05;-2.4702438900058524e-05;1.0447847764557898;10.000065046742092;0.8335061143255679;0.01556198880495412;0.015562264430801033;0.7983430168692783;0.014893040553889724;0.7984846220879733
88.885944;1.0443779305004854;0.8339272047035792;0.7985023355269589;-2.5796452769245695e-05;-2.4702434333128804e-05;1.0447848208224424;10.000065601391913;0.8335062830066194;0.015561987708426449;0.015562267581664792;0.7983430733931213;0.014893039984785212;0.7984847115737389
88.895944;1.0443777090919424;0.8339262328059959;0.7985010663587592;-2.6145548920181842e-05;-2.5036712670102008e-05;1.044784867152805;10.000066190334184;0.8335064483043017;0.015561986635111795;0.015562270722919713;0.7983421293322418;0.014893039410720078;0.7984838029409848
88.905944;1.0443784356164838;0.8339271308980067;0.798500860131696;-2.6385779648647765e-05;-2.526672929358543e-05;1.044784915594772;10.000066809017085;0.8335066099347712;0.015561985581342844;0.015562273844194976;0.7983421847668319;0.01489303882805;0.7984838956494402
88.915944;1.0443779018519104;0.8339266797259616;0.7985003241000002;-2.604058490816473e-05;-2.4936229010115904e-05;1.044784966305102;10.000067454415893;0.8335067677281632;0.015561984543286137;0.0155622769344607;0.7983412398283228;0.014893038234937152;0.7984829897751011
88.925944;1.0443776632412947;0.8339257127284756;0.7984990683691345;-2.6389676912951067e-05;-2.527050534202023e-05;1.044785019472382;10.00006812373824;0.8335069215992181;0.015561983515653435;0.01556227998111655;0.7983412947077132;0.01489303763111693;0.7984830845648285
88.935944;1.0443774191621018;0.8339258537969968;0.7984988788721156;-2.638965013624707e-05;-2.5270499522353565e-05;1.0447850753445276;10.000068813890515;0.8335070715095136;0.015561982492292169;0.015562282970469854;0.7983403496046805;0.014893037017115387;0.7984821798673253
88.945944;1.0443771699967719;0.8339259962622392;0.7984986967090109;-2.6389622392048318e-05;-2.5270493663028154e-05;1.044785134259853;10.000069521888028;0.833507217426288;0.015561981468815204;0.015562285889904475;0.7983404046929279;0.014893036393573766;0.7984822748361714
88.955944;1.0443769161577323;0.8339246843722914;0.7984971284748589;-2.563205034972546e-05;-2.454513625161417e-05;1.044785196608502;10.000070245139844;0.8335073592762543;0.01556198044339883;0.015562288729030828;0.7983404601596626;0.014893035760216753;0.798482369187794
88.965944;1.044376657942093;0.8339248297391227;0.7984969623840681;-2.563202064282371e-05;-2.454513051587451e-05;1.0447852627196883;10.000070981005539;0.8335074969471952;0.015561979415787667;0.015562291478524797;0.7983395162575676;0.014893035114862025;0.7984814626691279
88.975944;1.0443760946262175;0.833924736413866;0.7984968048304563;-2.6393478780370218e-05;-2.5274261691976278e-05;1.0447853328185992;10.00007172633321;0.8335076303317104;0.01556197838781389;0.015562294129418577;0.7983395733028594;0.01489303445359079;0.7984815545383102
88.985944;1.04437582797888;0.8339237783169855;0.7984955964951035;-2.674256359406829e-05;-2.5608537425255753e-05;1.0447854070690874;10.000072477261066;0.8335077593104399;0.015561977364267905;0.015562296674961696;0.7983386316569266;0.014893033772331317;0.7984806448175057
88.995944;1.04437555728749;0.8339235794415062;0.7984951225130001;-2.5635869456702728e-05;-2.4548898471743845e-05;1.0447864855427333;10.000073229135786;0.8335078836971467;0.015561976351719185;0.015562299112341096;0.798338691697837;0.014893033068393775;0.798480732949522
89.005944;1.0443762365116096;0.8339244928913816;0.7984949918860632;-2.587608630810337e-05;-2.477891294662288e-05;1.0447865681488921;10.000073976412043;0.8335080032379366;0.015561975356216869;0.015562301441111823;0.7983377537751123;0.014893032340539479;0.7984798192182336
89.015944;1.044375958752197;0.8339235400255433;0.7984938107412692;-2.622516747047075e-05;-2.5113189584177416e-05;1.0447866546877707;10.00007471267401;0.8335081176538116;0.015561974381346459;0.015562303660572126;0.7983378182379763;0.014893031588174526;0.7984799033459583
89.025944;1.044375678245194;0.8339236958446214;0.798493698333176;-2.6225130762487407e-05;-2.511318603660453e-05;1.0447867449673962;10.00007543163315;0.8335082267022912;0.015561973427441655;0.015562305768886347;0.798337885519006;0.014893030810921162;0.7984799856578764
89.035944;1.044375395625624;0.833923504779703;0.7984932606791213;-2.5118430692789178e-05;-2.405354914639014e-05;1.0447868388278463;10.000076128691008;0.8335083302052301;0.015561972492282175;0.015562307762777488;0.7983369561435508;0.014893030008310734;0.7984790664934479
89.045944;1.0443748107412205;0.8339223183105966;0.7984921065129221;-2.6228993992236122e-05;-2.511696089305166e-05;1.0447869360766282;10.000076801467424;0.8335084279908412;0.01556197157245512;0.015562309637469587;0.7983370306699402;0.014893029178858685;0.7984791456723973
89.055944;1.0443745261156678;0.8339224812169196;0.798492020581223;-2.6228954064857553e-05;-2.5116959702209583e-05;1.0447870364229508;10.000077448970078;0.8335085198415333;0.015561970664279714;0.015562311387632139;0.7983361096170154;0.014893028319297265;0.7984782237616597
89.065944;1.0443742418590163;0.8339226466154378;0.7984919428496502;-2.6228913223917426e-05;-2.5116959528014283e-05;1.0447871394383763;10.000078070511284;0.833508605504838;0.015561969763906584;0.015562313008803692;0.7983361934256283;0.01489302742548909;0.7984783006846592
89.075944;1.0443739590370644;0.8339213587994319;0.7984904789797911;-2.5471324905298904e-05;-2.439160597636963e-05;1.0447872445658115;10.000078665424851;0.8335086847019393;0.015561968866760539;0.015562314498354065;0.7983352824950064;0.014893026494585668;0.798477377047516
89.085944;1.0443736787589917;0.833921529476225;0.7984904163358707;-2.5471282542894565e-05;-2.4391608245063163e-05;1.0447873511817598;10.000079233153214;0.8335087571711775;0.015561967966957874;0.015562315854714064;0.7983353772135474;0.014893025525908243;0.7984774527378274
89.095944;1.0443734021431614;0.8339217030352721;0.7984903604386199;-2.5471239557875592e-05;-2.4391611936130017e-05;1.044787458632458;10.000079772752706;0.8335088228038355;0.015561967057907458;0.01556231707607361;0.7983354779196116;0.014893024519649892;0.7984775281590711
89.105944;1.0443728294459236;0.8339205326326974;0.798489250964746;-2.6581794898751363e-05;-2.5455028181109616e-05;1.044787566229868;10.000080282102733;0.8335088817502688;0.015561966134247865;0.015562318160989434;0.7983345848562382;0.014893023475696841;0.7984766036328046
89.115944;1.04437351707936;0.8339211244036676;0.7984888722987563;-2.5715336381167082e-05;-2.4625416236283205e-05;1.0447876732791264;10.000080757389066;0.8335089343734732;0.015561965193151615;0.015562319109653664;0.7983346981772463;0.014893022394460316;0.798476678789606
89.125944;1.0443732577660951;0.8339213066119889;0.7984888328355799;-2.5715291836018076e-05;-2.4625424380660488e-05;1.0447877791513975;10.000081193014442;0.8335089811061349;0.015561964234228993;0.015562319924136153;0.7983338179722269;0.014893021277664275;0.798475753786173
89.135944;1.044373005972053;0.8339203849272128;0.7984877382490199;-2.606436135573994e-05;-2.495971230573373e-05;1.0447878833495114;10.00008158229226;0.8335090223289271;0.015561963259124406;0.015562320608177747;0.7983339442536062;0.014893020126782048;0.7984758279447467
89.145944;1.0443727623446704;0.8339205726909124;0.7984877074477366;-2.6064316174842783e-05;-2.4959722794600037e-05;1.0447879854931672;10.000081918686847;0.8335090583229262;0.015561962270605996;0.015562321166593951;0.7983330769435275;0.014893018941332112;0.7984749011729475
89.155944;1.044372527372769;0.8339204141420303;0.7984873461628885;-2.4957607545051067e-05;-2.3900099550093163e-05;1.0447880852329796;10.00008219647082;0.8335090892960494;0.01556196127142916;0.015562321604210642;0.7983332159157079;0.014893017719236986;0.7984749726101195
89.165944;1.0443720006182484;0.8339192606005434;0.79848626297622;-2.606815783317406e-05;-2.4963519043918863e-05;1.0447881821968554;10.00008241072753;0.8335091154487739;0.015561960263968992;0.015562321925117006;0.7983333610520637;0.014893016458015072;0.7984750418900314
89.175944;1.0443717841634015;0.8339194567899934;0.7984862426751497;-2.6068112737494536e-05;-2.496353242935364e-05;1.044788276010687;10.000082557703536;0.833509137048594;0.015561959249485651;0.015562322132903693;0.7983325122644127;0.01489301515585356;0.7984741086714251
89.185944;1.0443715774361468;0.8339196558324055;0.7984862253670675;-2.6068067967038314e-05;-2.4963546687929844e-05;1.0447883663397652;10.000082635238186;0.8335091544925608;0.01556195822696469;0.01556232223162748;0.7983326694808354;0.014893013812027562;0.7984741721788348
89.195944;1.0443713805483734;0.8339184019511925;0.7984848168380273;-2.5310473691566786e-05;-2.4238204255052597e-05;1.0447884529226763;10.00008264238211;0.8335091682769217;0.015561957193440947;0.015562322225890877;0.79833183262347;0.01489301242604106;0.7984732324553139
89.205944;1.0443711934861086;0.8339186066643886;0.7984848045338128;-2.5310430085892884e-05;-2.4238220000671517e-05;1.0447885356721165;10.000082578914109;0.8335091788324666;0.015561956145467001;0.015562322119464867;0.7983320015929091;0.014893010997021498;0.7984732889397717
89.215944;1.0443719698639653;0.8339195756158267;0.7984847940910859;-2.5550632877364313e-05;-2.446825022861732e-05;1.0447896147730382;10.000082445694174;0.8335091863722872;0.01556195508004195;0.015562321914513068;0.7983311762404782;0.014893009524448761;0.7984723418077176
89.225944;1.0443718023211563;0.8339186790636843;0.7984837254060958;-2.5899704446883605e-05;-2.480254448396441e-05;1.0447896905567504;10.000082245076506;0.8335091909098697;0.015561953994966774;0.015562321612447267;0.7983313563358272;0.014893008008922657;0.7984723905731134
89.235944;1.0443713437591398;0.8339183022615805;0.7984833829575839;-2.5554478266771323e-05;-2.44720527348136e-05;1.0447897633340106;10.000081980578079;0.8335091923838852;0.015561952889300788;0.015562321214855998;0.7983315415778504;0.014893006452382205;0.7984724353386944
89.245944;1.0443711960145894;0.8339185170180667;0.7984833752091668;-2.5554438931415953e-05;-2.447207091215168e-05;1.044789833439291;10.000081656307994;0.8335091907401654;0.015561951763668869;0.015562320723391391;0.798330731645734;0.014893004857985483;0.7984714762776218
89.255944;1.044371058362265;0.8339176270767844;0.7984823077032568;-2.5903513312289043e-05;-2.480636593484942e-05;1.0447899012357078;10.00008127637772;0.8335091859516058;0.015561950620091395;0.015562320139340634;0.798330926223964;0.014893003229461984;0.7984715130608334
89.265944;1.0443709308882232;0.8339178455776286;0.7984822992170362;-2.5903477228690602e-05;-2.4806385201945498e-05;1.0447899669927068;10.000080843917749;0.8335091780191309;0.015561949461315748;0.015562319463780826;0.7983301249830382;0.01489300157062619;0.7984705460275368
89.275944;1.0443708135867136;0.833918065723799;0.7984822896758214;-2.5903443193393198e-05;-2.480640497895372e-05;1.0447900308840257;10.000080360206685;0.8335091669441793;0.015561948289573423;0.015562318697822746;0.7983303275693853;0.014892999885793748;0.7984705747758801
89.285944;1.0443707062638379;0.833917938287402;0.7984819443844052;-2.47967470491069e-05;-2.374678980362349e-05;1.0447900930605882;10.00007982478143;0.8335091526662074;0.015561947106317251;0.015562317842390238;0.7983295336180285;0.014892998180328397;0.7984695995669745
89.295944;1.044370307680876;0.8339168143829055;0.7984808718359296;-2.59073068433371e-05;-2.4810210798471135e-05;1.0447901536454818;10.000079235986762;0.833509135031778;0.015561945913743528;0.015562316897760754;0.7983297427501203;0.014892996460233232;0.7984696199824822
89.305944;1.0443702190162822;0.8339170383500016;0.7984808567307135;-2.5907280594373665e-05;-2.48102320119611e-05;1.0447902127425703;10.000078591027195;0.8335091138510303;0.015561944715070714;0.015562315862897849;0.7983299545719885;0.014892994730999809;0.7984696361734509
89.315944;1.044370138798645;0.8339172628076336;0.7984808391411082;-2.5907257386365816e-05;-2.4810253707132378e-05;1.044790270497017;10.000077886244169;0.8335090889696651;0.015561943513109952;0.01556231473480168;0.7983291686956522;0.014892992997116425;0.7984686483095619
89.325944;1.0443710199697815;0.8339167929646985;0.7984794249098005;-2.538992624620633e-05;-2.4314926186268618e-05;1.0447903270895256;10.000077118338575;0.833509060276259;0.015561942310135708;0.015562313508861692;0.7983293847388028;0.014892991262668446;0.7984686560169615
89.335944;1.044370954439874;0.8339170169278654;0.7984794016717428;-2.5389909488709056e-05;-2.4314948916050897e-05;1.0447903826596785;10.000076285463255;0.8335090277066695;0.015561941108157135;0.015562312180541016;0.7983286023238457;0.014892989531970343;0.7984676595768317
89.345944;1.0443708952474535;0.8339172398985534;0.7984793754039718;-2.5389896084742043e-05;-2.4314972243708252e-05;1.0447904372528438;10.000075387211199;0.8335089912928285;0.015561939908357868;0.015562310746647195;0.7983288211133724;0.014892987809767869;0.7984676585370941
89.355944;1.0443708418852338;0.8339163547282908;0.7984782864712904;-2.5738997235407506e-05;-2.4649271235577798e-05;1.0447904908086385;10.000074423746145;0.8335089511819611;0.01556193871138947;0.01556230920520322;0.7983290408179587;0.014892986101334512;0.7984676529906656
89.365944;1.0443704930768245;0.8339159849230786;0.7984779198956997;-2.539379968453199e-05;-2.431878127443326e-05;1.044790543182896;10.000073395046412;0.8335089076053367;0.015561937517671095;0.01556230755555053;0.798328261157978;0.014892984412788435;0.7984666431685602
89.375944;1.0443704501425464;0.8339162020411868;0.7984778846716687;-2.5393796801463062e-05;-2.4318806534032767e-05;1.0447905942352371;10.000072301424243;0.8335088608394997;0.015561936326466484;0.01556230579920974;0.7983284818428099;0.01489298275167477;0.7984666290070128
89.385944;1.044370411891151;0.8339153096026711;0.7984767868507072;-2.5742907472621904e-05;-2.4653106377581737e-05;1.0447906439100745;10.000071144886423;0.8335088111505835;0.015561935135835099;0.015562303939822268;0.7983277025815465;0.014892981127054238;0.7984656113760121
89.395944;1.0443703779910363;0.833915520572596;0.7984767456206275;-2.5742911673779758e-05;-2.4653132570798136e-05;1.044790692208966;10.000069929653506;0.833508758754611;0.015561933944250848;0.015562301981611676;0.7983279231010691;0.014892979548722957;0.7984655906254494
89.405944;1.0443703481449513;0.8339153789612356;0.7984763669508376;-2.4636253788057975e-05;-2.3593522839947727e-05;1.044790739194098;10.000068661495225;0.8335087038439805;0.015561932751607076;0.015562299927897644;0.7983271431289629;0.014892978026262113;0.7984645678584891
89.415944;1.044370322104504;0.8339144762231496;0.7984752596500728;-2.4985374807450995e-05;-2.3927823352377888e-05;1.0447907851081877;10.00006734664281;0.8335086466179439;0.01556193155868884;0.01556229778103919;0.7983273623443432;0.014892976568045235;0.7984645434531347
89.425944;1.0443699987829467;0.8339144362681256;0.7984752086641355;-2.574686124896189e-05;-2.4656969150300382e-05;1.0447908303479108;10.00006599086765;0.8335085872784369;0.015561930366278552;0.015562295543099907;0.7983275803998959;0.014892975180521836;0.798464518277823
89.435944;1.0443709332497526;0.8339153942709306;0.7984751544794336;-2.598711853587341e-05;-2.4887003310458723e-05;1.044790875220013;10.00006459911241;0.833508526029522;0.015561929174706543;0.01556229321542776;0.7983267969974879;0.014892973868955356;0.7984634931628165
89.445944;1.0443709169837898;0.833914131072965;0.7984737033543879;-2.5229581005065062e-05;-2.4161665424825455e-05;1.0447919198259201;10.000063175658743;0.833508463064825;0.015561927984168293;0.015562290797518617;0.7983270118794932;0.01489297263910767;0.7984634683559424
89.455944;1.0443709033820892;0.8339143194048582;0.7984736433050823;-2.522960410137094e-05;-2.416169095173551e-05;1.0447919641866659;10.00006172449072;0.8335083985300218;0.015561926795008622;0.015562288287542718;0.7983262247806888;0.014892971497830918;0.7984624447742413
89.465944;1.0443708922355348;0.8339145031468446;0.7984735806560432;-2.5229629920977303e-05;-2.4161716072609504e-05;1.0447920083409583;10.000060249378423;0.8335083325307138;0.015561925606817018;0.0155622856844366;0.7983264354408337;0.014892970451432203;0.7984624226464261
89.475944;1.0443708833870617;0.8339135752842108;0.7984724560860639;-2.557876722554436e-05;-2.4496013525003258e-05;1.044792052303708;10.000058753409645;0.8335082652088336;0.015561924417205891;0.015562282989044336;0.7983266436206479;0.014892969502988872;0.7984624026730732
89.485944;1.0443708768021445;0.8339133996960024;0.7984720550054497;-2.44721314482579e-05;-2.3436401165908544e-05;1.0447920960120132;10.000057238653417;0.8335081967956116;0.015561923222037949;0.015562280203551696;0.7983258490753162;0.01489296865186103;0.7984613853992694
89.495944;1.0443705717803837;0.8339133273352836;0.7984719867735938;-2.5233634675544847e-05;-2.416554149918249e-05;1.0447921392997008;10.000055706489931;0.8335081275607533;0.015561922017096995;0.015562277330254703;0.7983260515547426;0.014892967896271812;0.798461370626402
89.505944;1.0443705702576043;0.8339123825242316;0.7984708580612849;-2.558277784706745e-05;-2.449983629502552e-05;1.0447921818784949;10.000054157863744;0.8335080577014715;0.015561920799246275;0.015562274370734923;0.798325250874982;0.014892967235167897;0.7984603586151292
89.515944;1.0443705716103262;0.8339125379588126;0.7984707887646516;-2.558281519848925e-05;-2.4499858511819168e-05;1.0447922234268154;10.000052593132397;0.8335079872877443;0.015561919566315205;0.015562271325889871;0.7983254469626081;0.014892966666971942;0.7984603487586539
89.525944;1.0443705760173572;0.8339123374399497;0.7984703857195533;-2.4476187605099313e-05;-2.3440242975600227e-05;1.0447922637278195;10.000051011806589;0.8335079162893216;0.0155619183175027;0.015562268196354341;0.7983246397911827;0.014892966187610738;0.7984593411316002
89.535944;1.0443715373649918;0.8339132402755257;0.7984703182373565;-2.4716464802142767e-05;-2.367026904538593e-05;1.044792302631389;10.000049412329988;0.8335078446178865;0.015561917055080355;0.015562264982903196;0.7983248293231845;0.014892965790405787;0.7984593352222412
89.545944;1.0443715485765115;0.833912267520405;0.7984691931481688;-2.506561426615826e-05;-2.4004559773613648e-05;1.044792339943137;10.000047792675588;0.8335077721511015;0.015561915785571544;0.015562261686792018;0.798325015532848;0.014892965467407123;0.7984593311422687
89.555944;1.0443715635929947;0.8339123938705885;0.7984691303328426;-2.5065656769685526e-05;-2.400457784976683e-05;1.0447923754508064;10.000046151479435;0.833507698766089;0.015561914518805162;0.015562258310309239;0.7983241983718092;0.014892965210230225;0.7984583290553535
89.565944;1.044371281815236;0.8339119232473016;0.7984687363436319;-2.4720499716225533e-05;-2.3674071739499938e-05;1.044792409026198;10.000044488157773;0.8335076244092418;0.015561913265405241;0.015562254858061154;0.7983243776502525;0.014892965009826285;0.7984583287012235
89.575944;1.0443713051832828;0.8339109276213401;0.7984676205205069;-2.5069649374822442e-05;-2.400835787272579e-05;1.0447924406965723;10.000042802470553;0.8335075491569253;0.015561912034761097;0.015562251338538457;0.7983235530186363;0.01489296485599803;0.7984573306922883
89.585944;1.0443713331479403;0.8339110309668057;0.7984675682072195;-2.506969201663678e-05;-2.400837216027807e-05;1.044792470646499;10.000041094614355;0.8335074732227313;0.01556191083483625;0.01556224776436741;0.7983237240866612;0.014892964737334835;0.7984573350466393
89.595944;1.0443713660691905;0.833911126616886;0.7984675200695753;-2.5069733925727192e-05;-2.4008385142954863e-05;1.0447924991574702;10.000039365222134;0.8335073969234705;0.01556190967277641;0.015562244150396686;0.7983238905268136;0.014892964642474563;0.7984573422142358
89.605944;1.0443714043881265;0.8339101079300243;0.7984664165639954;-2.5418881396397866e-05;-2.434266743031609e-05;1.0447925265411344;10.000037615227274;0.8335073206358331;0.015561908554721544;0.015562240511559215;0.7983230520951293;0.014892964562188795;0.7984563524666333
89.615944;1.044371448643252;0.8339098392456173;0.7984660424849711;-2.4312252974871818e-05;-2.3283040830400063e-05;1.0447925530821676;10.000035846083364;0.8335072448160226;0.015561907485281147;0.015562236862747353;0.7983232086323833;0.014892964489998632;0.7984563654363015
89.625944;1.0443711985449353;0.833909672106535;0.7984660063093769;-2.5073756151807833e-05;-2.40121627048179e-05;1.04479257898918;10.000034059825673;0.8335071700482967;0.015561906467573662;0.015562233219585067;0.7983223600923973;0.01489296442086643;0.79845538140094
89.635944;1.0443712562001783;0.833908631509224;0.798464913750371;-2.5422897358393442e-05;-2.4346441247876352e-05;1.0447926043763265;10.000032258730638;0.8335070969778001;0.015561905503374983;0.015562229597979973;0.798322506565258;0.014892964349466131;0.7984553999036993
89.645944;1.044372274733465;0.8339094523282172;0.7984648836950864;-2.5663165289314186e-05;-2.457645239828115e-05;1.0447926292558505;10.00003044489296;0.8335070261737799;0.01556190459306929;0.015562226012411414;0.7983216482464175;0.014892964269510527;0.7984544211516323
89.655944;1.044372347083872;0.8339091561761672;0.7984645219400667;-2.4556527571128118e-05;-2.3516822800783026e-05;1.0447926535032355;10.000028619753794;0.8335069580687166;0.015561903735854902;0.015562222474760598;0.7983217853864155;0.014892964174402785;0.798454444620095
89.665944;1.0443724272531407;0.8339080964005141;0.7984634371006742;-2.4905661872705565e-05;-2.3851099912160338e-05;1.0447926768393312;10.000026783844405;0.8335068929575002;0.015561902930142094;0.015562218994406827;0.7983219182943441;0.014892964057629169;0.7984544702599893
89.675944;1.044372515566517;0.8339081375905703;0.7984634139281781;-2.4905688119703812e-05;-2.3851107685307885e-05;1.044792698887552;10.00002493714679;0.8335068309900099;0.015561902173668445;0.01556221557786315;0.798321047348047;0.014892963912398851;0.7984534979768507
89.685944;1.0443726122964114;0.8339081734292515;0.7984633924816164;-2.4905711812243205e-05;-2.3851115513967392e-05;1.044793719258099;10.0000230794786;0.833506772174386;0.015561901463887834;0.015562212228117888;0.7983211729204193;0.0148929637320652;0.7984535271106364
89.695944;1.0443724168464597;0.8339065082578832;0.798461978418649;-2.4909631790401335e-05;-2.3854863590652655e-05;1.0447937375805083;10.000021210379519;0.8335067164298142;0.015561900799254184;0.015562208945586744;0.7983202952696655;0.014892963511316226;0.7984525576899755
89.705944;1.0443725311769194;0.8339065344564595;0.7984619591411284;-2.4909650234961674e-05;-2.3854871870406206e-05;1.0447937534912204;10.000019329228127;0.8335066636526538;0.015561900179638846;0.015562205729669047;0.7983204145249584;0.014892963246823761;0.798452589073565
89.715944;1.0443726547135541;0.8339065563873442;0.7984619403253223;-2.4909666008862946e-05;-2.3854880434655092e-05;1.0447937666147922;10.000017435899567;0.8335066137352436;0.015561899603941647;0.015562202578868149;0.7983205307840444;0.014892962937129293;0.7984526211373378
89.725944;1.0443727876117652;0.833906574333341;0.7984619216682105;-2.4909679112276642e-05;-2.3854889250149237e-05;1.0447937765734543;10.000015531094943;0.8335065665742661;0.015561899067644488;0.015562199490110206;0.7983196441763382;0.014892962582057703;0.7984516537431666
89.735944;1.0443729298936424;0.8339051326769548;0.7984605090703979;-2.415212512834461e-05;-2.3129528611281316e-05;1.0447937830671619;10.000013616085603;0.8335065221171194;0.015561898564064378;0.015562196459326874;0.798319754819793;0.01489296218170258;0.7984516862467472
89.745944;1.0443730815113248;0.8339051431049558;0.7984604902762702;-2.415213298069545e-05;-2.3129537823798312e-05;1.0447937859528396;10.000011692490984;0.8335064804018906;0.015561898086859458;0.015562193482766443;0.7983188627913332;0.014892961735080494;0.7984507186942671
89.755944;1.0443741960535453;0.8339059115371634;0.7984604714006032;-2.439236935219422e-05;-2.3359547681047948e-05;1.044793785205617;10.000009762373478;0.833506441548072;0.015561897630384224;0.01556219055673502;0.7983189681782665;0.014892961239294926;0.7984507503859535
89.765944;1.044374065166892;0.8339045684042092;0.7984593928309003;-2.5502936464347962e-05;-2.4422931134945096e-05;1.0447937807591396;10.000007828507687;0.8335064056974774;0.015561897189554603;0.015562187676599658;0.7983190711513289;0.01489296069038843;0.7984507811058731
89.775944;1.0443742439318042;0.8339045691010708;0.7984593738143457;-2.550293653971047e-05;-2.442294054362399e-05;1.0447937723332783;10.00000589433284;0.8335063729378281;0.01556189676049473;0.015562184837249004;0.7983181720011729;0.014892960085465222;0.7984498106511709
89.785944;1.0443744311360186;0.8339042175695794;0.7984590202454642;-2.4396264034058284e-05;-2.3363311485823676e-05;1.0447937594504595;10.000003963772329;0.833506343284733;0.01556189634092865;0.01556218203465674;0.7983182711098699;0.01489295942387828;0.798449838325878
89.795944;1.044374626285205;0.8339031051319574;0.7984579408384405;-2.4745362314225084e-05;-2.369758761948126e-05;1.0447937416542796;10.000002041632829;0.8335063167404376;0.015561895930356368;0.01556217926685764;0.7983173688918214;0.014892958706491648;0.7984488641317032
89.805944;1.044374828731727;0.8339030957194032;0.7984579205136657;-2.4745354781533942e-05;-2.3697596444775585e-05;1.0447937186548826;10.00000013372041;0.8335062933493365;0.015561895530173718;0.01556217653342713;0.7983174657601992;0.01489295793440681;0.7984488873625623
89.815944;1.044375037770084;0.8339030823291614;0.7984578996301775;-2.4745344876491038e-05;-2.369760490389868e-05;1.044793690286008;9.999998245992753;0.8335062731667608;0.015561895143427455;0.015562173834220367;0.7983165621310968;0.01489295710817567;0.7984479080274927
89.825944;1.0443749519263994;0.8339013686316756;0.7984564842922854;-2.4749223852342536e-05;-2.3701345539170697e-05;1.044793656419866;9.999996384157791;0.8335062561536976;0.015561894774704646;0.015562171168908477;0.7983166584294838;0.014892956227907187;0.7984479255375556
89.835944;1.044375172355275;0.8339013463306396;0.7984564623820224;-2.4749209652823486e-05;-2.3701353231145697e-05;1.0447936169046423;9.999994554215798;0.8335062421071713;0.015561894430194349;0.015562168537555682;0.7983167550383614;0.014892955294218177;0.7984479399677201
89.845944;1.0443753977652388;0.8339013191891138;0.7984564399710024;-2.4749193571315545e-05;-2.3701360603329426e-05;1.0447935715285868;9.999992762709567;0.8335062306950054;0.015561894117002864;0.015562165941272597;0.7983158522192055;0.014892954308482056;0.7984469514719293
89.855944;1.044375627658973;0.8339012870897763;0.7984564169830545;-2.4749175811461828e-05;-2.3701367720239714e-05;1.0447935200939424;9.999991016567055;0.8335062215476834;0.015561893841656701;0.015562163382415372;0.7983159500881465;0.014892953272330292;0.7984469596964368
89.865944;1.0443768150575963;0.833900555703206;0.7984549993277216;-2.4231816604965142e-05;-2.3205999433711625e-05;1.0447934625466888;9.999989323337896;0.8335062143072797;0.015561893608475898;0.015562160863964282;0.7983150486373904;0.014892952187708744;0.7984459649967326
89.875944;1.0443770518646018;0.8339005136606832;0.7984549745677781;-2.42317962107556e-05;-2.3206006352861062e-05;1.0447933989960183;9.999987691616331;0.8335062086023242;0.015561893418679135;0.015562158387975457;0.79831514775332;0.01489295105709312;0.7984459670413524
89.885944;1.0443772910506035;0.8339004665803955;0.7984549485147163;-2.423177491152061e-05;-2.3206013381106168e-05;1.0447933296406084;9.99998613101752;0.8335062040205168;0.015561893271127319;0.015562155954111102;0.7983152472335321;0.01489294988338129;0.7984459660238377
89.895944;1.0443772312052355;0.8338990674015473;0.7984538612681249;-2.5342310782676814e-05;-2.426938789510445e-05;1.0447932547138337;9.9999846517276;0.833506200114315;0.01556189316385862;0.015562153559406745;0.798314346806149;0.01489294866976252;0.798444962155339
89.905944;1.0443774736663327;0.8338986606086537;0.7984534976848662;-2.4235617456396357e-05;-2.3209756454832948e-05;1.0447931744704166;9.999983264076473;0.8335061964035552;0.015561893094677112;0.015562151199626634;0.7983144461746617;0.014892947419338953;0.798444955136928
89.915944;1.044377717522585;0.8338985973283095;0.7984534664470561;-2.423559521920692e-05;-2.3209764544022598e-05;1.044793089186683;9.999981978364085;0.8335061923950341;0.015561893060783576;0.015562148870585196;0.7983135451086565;0.014892946134008643;0.7984439453345954
89.925944;1.0443779628522531;0.833897421659842;0.7984523734483338;-2.4584674327486394e-05;-2.3544037968844333e-05;1.0447939991212127;9.999980804350834;0.8335061876707088;0.015561893058480408;0.01556214656773834;0.7983136434984323;0.01489294481347272;0.7984439323610417
89.935944;1.0443782097240495;0.8338973468341457;0.7984523377360071;-2.4584652778399586e-05;-2.3544047256432596e-05;1.0447939044161665;9.999979750153585;0.8335061819897875;0.015561893084150473;0.015562144285718945;0.7983137412935181;0.01489294345603637;0.7984439163474015
89.945944;1.044378458115546;0.8338972661418736;0.7984522994162935;-2.458463187769333e-05;-2.3544057286682055e-05;1.0447938050321626;9.99997882175794;0.8335061753217565;0.015561893136264326;0.015562142019122071;0.7983128384074357;0.014892942060653561;0.7984428975336403
89.955944;1.0443787079056253;0.8338957239315022;0.7984508643328225;-2.3827041799214986e-05;-2.2818693875131154e-05;1.0447937007816797;9.999978023372627;0.8335061678311213;0.01556189321588322;0.015562139762973697;0.7983129347127043;0.014892940628224932;0.7984428758243001
89.965944;1.0443786579961796;0.8338953917710066;0.7984508201123978;-2.458847600226398e-05;-2.354780504751017e-05;1.0447935913919937;9.999977357708232;0.833506159834882;0.01556189332533758;0.01556213751284759;0.7983120300954331;0.014892939162145003;0.7984418519692889
89.975944;1.044379863274156;0.8338960560646641;0.798450772890511;-2.4828683423065654e-05;-2.377781246502427e-05;1.044793476553846;9.999976826348016;0.8335061517081928;0.01556189346738147;0.015562135265853226;0.798312124458495;0.014892937669030317;0.7984418260470018
89.985944;1.0443801149388297;0.8338959539185501;0.7984507227475939;-2.482866627168931e-05;-2.3777826198269002e-05;1.0447933559729092;9.999976429925479;0.833506143791734;0.015561893645259502;0.015562133021540163;0.7983122176630478;0.014892936158172582;0.7984417985978302
89.995944;1.044380366036622;0.8338943912292496;0.7984492758378116;-2.407107786191286e-05;-2.3052464889494605e-05;1.0447932293794948;9.99997616804568;0.8335061363844767;0.015561893862912977;0.015562130781414338;0.7983113094956986;0.014892934638560094;0.7984407701104451
90.005944;1.044380615956266;0.8338942797611311;0.798449220008956;-2.4071062643484828e-05;-2.3052480411648975e-05;1.0447930964800312;9.999976040010386;0.8335061297623212;0.015561894124751011;0.015562128547714387;0.798311399673437;0.014892933116624695;0.7984407405382414
90.015944;1.0443808641005128;0.8338941639495906;0.7984491614148201;-2.407104844358238e-05;-2.305249674607584e-05;1.0447929569245689;9.999976045658784;0.8335061241325736;0.015561894434394753;0.015562126322645418;0.798310487836443;0.01489293159682394;0.7984397105518041
90.025944;1.0443811099842044;0.8338929372541053;0.7984480405078145;-2.442013536215326e-05;-2.338677733592703e-05;1.0447928103026936;9.999976185488565;0.8335061195833408;0.015561894793311517;0.015562124108009626;0.798310573584526;0.014892930082264826;0.7984396801834628
90.035944;1.044381052520909;0.8338922237002413;0.7984476424247806;-2.4074902417514572e-05;-2.3056252270807428e-05;1.0447926561386038;9.999976460583076;0.833506116098923;0.015561895200487308;0.015562121904931076;0.7983106565756023;0.014892928573859042;0.7984396500733966
90.045944;1.044381293363502;0.8338920951351214;0.7984475762533918;-2.407489196692316e-05;-2.3056270660182862e-05;1.0447924939145445;9.999976872058499;0.8335061136037536;0.015561895652827808;0.015562119714069587;0.7983097365800881;0.01489292706990319;0.7984386209610159
90.055944;1.0443815317544836;0.8338908553530472;0.7984464481794447;-2.4423981929644602e-05;-2.3390552161528842e-05;1.0447923231164968;9.999977420276545;0.8335061119839956;0.015561896146160985;0.015562117535765464;0.798309813479305;0.014892925567294853;0.7984385931409902
90.065944;1.044381767742155;0.8338907174704888;0.7984463775125116;-2.442397468230956e-05;-2.3390571631657243e-05;1.0447921432647544;9.999978104873273;0.8335061111022581;0.015561896675975146;0.015562115369555837;0.7983088872650502;0.014892924063265957;0.7984375676065592
90.075944;1.0443820013160978;0.8338905745669218;0.7984463045666111;-2.4423969263820155e-05;-2.3390591561061165e-05;1.0447919539387363;9.999978924996817;0.8335061108241686;0.015561897236612963;0.015562113213810638;0.7983089580303918;0.014892922555630171;0.7984375445866978
90.085944;1.0443831861264892;0.833889732023831;0.7984448353611294;-2.390661469391071e-05;-2.289522680198341e-05;1.0447917547963421;9.999979879145913;0.8335061110241425;0.01556189782067012;0.015562111065838704;0.7983090259441621;0.014892921042020363;0.7984375247559683
90.095944;1.0443834147778812;0.8338895782131499;0.7984447576988084;-2.390661331720222e-05;-2.289524755840038e-05;1.0447915455718138;9.999980965132467;0.8335061115654347;0.015561898420473636;0.015562108922424302;0.7983080912267317;0.014892919520378793;0.7984365087529162
90.105944;1.0443833400228968;0.8338891784461524;0.7984446777143134;-2.466806302664954e-05;-2.362436287119935e-05;1.0447913260850836;9.999982180075678;0.833506112288623;0.015561899029595127;0.015562106780205157;0.7983081541155681;0.014892917990725835;0.79843649668883
90.115944;1.0443835634361143;0.8338890131497543;0.7984445955679484;-2.4668066132396812e-05;-2.3624384220833646e-05;1.0447910962880438;9.99998352078715;0.8335061130100456;0.015561899642509319;0.01556210463490621;0.7983072148280899;0.014892916456146914;0.7984354893331598
90.125944;1.0443837841356964;0.8338873863812678;0.7984431174903464;-2.391049601137473e-05;-2.289902685721529e-05;1.044790856294518;9.99998498498474;0.8335061135273113;0.01556190025392101;0.015562102480409583;0.7983072735694232;0.014892914921306224;0.7984354866434807
90.135944;1.0443840021117854;0.8338872097876239;0.7984430314533387;-2.391050375881749e-05;-2.289904854671536e-05;1.044790606363569;9.999986571708792;0.833506113642186;0.015561900858664393;0.015562100309403228;0.7983073305756272;0.014892913390077887;0.7984354889441602
90.145944;1.0443842172720323;0.8338870277767384;0.798442943740458;-2.391051373143776e-05;-2.2899070333603947e-05;1.0447903468343414;9.999988280066798;0.833506113186618;0.015561901451213086;0.015562098114994974;0.7983063861448066;0.014892911865277216;0.7984344964185234
90.155944;1.044384429336119;0.833885733948463;0.7984417949267322;-2.4259623555502686e-05;-2.3233353455258523e-05;1.044790078047168;9.999990107919997;0.8335061120393064;0.015561902025490881;0.015562095891570057;0.7983064406358975;0.014892910349746035;0.7984345085742008
90.165944;1.0443846378387411;0.8338851929599526;0.798441370254234;-2.315296415414553e-05;-2.217373517701882e-05;1.0447908003698088;9.9999920515416;0.8335061101442808;0.015561902575733816;0.015562093635047401;0.7983054944302325;0.014892908846692914;0.7984335254522886
90.175944;1.0443845413668018;0.833884756723087;0.7984412787961273;-2.3914426445820413e-05;-2.2902849190724458e-05;1.0447905142710314;9.999994105851753;0.8335061075506592;0.015561903097062492;0.015562091343112;0.7983055479028986;0.014892907358949128;0.7984335463117482
90.185944;1.0443847410050104;0.8338834507388515;0.7984401269111403;-2.426354024982252e-05;-2.3237131389741495e-05;1.044790220277379;9.999996265045818;0.8335061044457166;0.015561903586016371;0.015562089015039715;0.7983056014496966;0.01489290588787226;0.7984335709167925
