time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.195944;1.0443849354096724;0.8338832491213648;0.7984400341327259;-2.4263558721234613e-05;-2.3237153236491036e-05;1.0447899189059393;9.999998523384008;0.8335061011143508;0.015561904041984508;0.015562086651856405;0.7983046555217008;0.014892904432969947;0.7984325990235748
90.205944;1.044386077807883;0.8338838076742338;0.7984399412008581;-2.450379833463813e-05;-2.346716436591199e-05;1.0447896106565164;10.000000875447213;0.8335060978557514;0.015561904467445277;0.01556208425686701;0.7983047106017966;0.014892902992641312;0.7984326298812191
90.215944;1.0443862603808831;0.8338832553760153;0.79843951441214;-2.3397144446911023e-05;-2.2407545321346094e-05;1.0447892959627274;10.000003316015965;0.8335060949194674;0.015561904866018177;0.015562081834896158;0.7983037671290454;0.014892901565891644;0.7984316634474404
90.225944;1.0443864362839808;0.8338819460191685;0.7984383633300066;-2.374626243332193e-05;-2.2741826514710356e-05;1.0447889751735115;10.000005840076877;0.8335060924428478;0.015561905240961809;0.01556207939063556;0.798303825444388;0.014892900153630454;0.7984316989453972
90.235944;1.0443863041617363;0.8338815043264368;0.7984382736996286;-2.4507728807247914e-05;-2.3470936941897064e-05;1.0447886486524394;10.000008442882418;0.8335060904278483;0.015561905595326098;0.015562076927930305;0.7983038858019019;0.01489289875784833;0.7984317361202997
90.245944;1.0443864652654804;0.8338813046621197;0.79843818658367;-2.450775121364387e-05;-2.3470957195786535e-05;1.044788316818568;10.000011120091898;0.8335060888140526;0.015561905932029687;0.015562074450140333;0.7983029483737348;0.01489289737977419;0.7984307748527891
90.255944;1.0443866185015627;0.8338796515722384;0.7984367085826626;-2.375019511059432e-05;-2.274559511569563e-05;1.0447879800595528;10.000013867570622;0.8335060875649647;0.015561906253422114;0.015562071960179082;0.7983030131937263;0.01489289601950395;0.7984308146851008
90.265944;1.0443867637164084;0.8338794570603895;0.7984366278875803;-2.375021824106438e-05;-2.2745614454660953e-05;1.0447876386843569;10.000016680672651;0.8335060866842788;0.015561906561495573;0.015562069459437318;0.7983020801181336;0.01489289467734656;0.79842985593561
90.275944;1.0443869007547697;0.8338792657785536;0.7984365508302655;-2.3750241731115615e-05;-2.274563336161533e-05;1.0447872929718285;10.000019553851532;0.833506086216184;0.015561906858858486;0.015562066946971598;0.7983021488547578;0.014892893354980917;0.7984298981877166
90.285944;1.0443870293508501;0.8338779714669307;0.7984354178343;-2.4099361155095404e-05;-2.3079910818350216e-05;1.0447869432433803;10.000022480658325;0.8335060862594774;0.01556190714992375;0.015562064420585121;0.7983022189990427;0.014892892055479726;0.7984299414961004
90.295944;1.0443871490930785;0.8338774387802332;0.7984350139234244;-2.299271094920828e-05;-2.2020287794588676e-05;1.0447865899104027;10.000025453653949;0.8335060869385548;0.015561907441495127;0.015562061878540036;0.7983012900635762;0.014892890782522797;0.7984289859078536
90.305944;1.044386958628642;0.833877019392977;0.7984349480429064;-2.375417774134428e-05;-2.274939251567782e-05;1.0447862334262163;10.00002846409973;0.8335060883587668;0.015561907742062947;0.015562059319937658;0.798301361533739;0.014892889539227464;0.7984290309341706
90.315944;1.044388012748311;0.8338776064177754;0.7984348862081397;-2.3994419264958205e-05;-2.2979395425582934e-05;1.0447858741544764;10.00003150153419;0.8335060906257514;0.01556190806054204;0.015562056744277667;0.7983004329135538;0.014892888327537936;0.7984280767368687
90.325944;1.04438810282232;0.8338763303522476;0.7984337691025183;-2.4343538830968038e-05;-2.331366856528667e-05;1.044785512312203;10.000034553938182;0.833506093886594;0.015561908405610404;0.015562054150620213;0.798300503747929;0.014892887148445421;0.7984281227521338
90.335944;1.0443881823170718;0.8338761662466413;0.7984337163388103;-2.4343564201116206e-05;-2.331368286504931e-05;1.0447851480665797;10.000037608388803;0.8335060983105436;0.01556190878633646;0.015562051536227972;0.7983005736348865;0.014892886002367507;0.798428168957049
90.345944;1.0443882512579616;0.833875658642525;0.7984333343224052;-2.323691422683896e-05;-2.225405468478155e-05;1.044784781678584;10.000040651456754;0.8335061040487151;0.015561909213492962;0.015562048895956415;0.7982996422082235;0.014892884889404396;0.7984272153622659
90.355944;1.044388309801621;0.8338743993985289;0.7984322321928559;-2.358603441103181e-05;-2.2588324263546367e-05;1.0447844135771536;10.000043669772142;0.8335061112339294;0.015561909699465436;0.01556204622270366;0.7982997091285936;0.014892883809620406;0.7984272614756407
90.365944;1.0443883580848186;0.8338742530652623;0.798432195199459;-2.358606025884043e-05;-2.2588334734182102e-05;1.0447840443916794;10.000046650957296;0.8335061199742089;0.015561910256726649;0.01556204350831453;0.7982997741154063;0.0148928827630608;0.7984273073346864
90.375944;1.0443880953326203;0.8338738729685214;0.7984321638460368;-2.4347526176814917e-05;-2.3317428928697987e-05;1.0447836749605623;10.000049584014455;0.8335061303154433;0.015561910896869187;0.01556204074497367;0.7982988369598574;0.01489288174880632;0.7984263529370964
90.385944;1.044388123254296;0.8338722839284665;0.7984307443718174;-2.358996992277149e-05;-2.2592051761466884e-05;1.0447833062409904;10.00005245912891;0.8335061422546207;0.015561911630483424;0.015562037925964504;0.7982988974882048;0.014892880763686821;0.798426397667257
90.395944;1.044388141137099;0.833872157367433;0.7984307246331684;-2.3589995928697605e-05;-2.259205799458434e-05;1.044782939145199;10.00005526780478;0.8335061558254448;0.015561912467409546;0.015562035044892031;0.7982979555226235;0.014892879802283869;0.798425441527141
90.405944;1.0443881492170677;0.8338720375555485;0.7984307108742537;-2.3590021949938045e-05;-2.2592062864760035e-05;1.044783574384427;10.000058003167007;0.8335061711751794;0.015561913417075987;0.01556203209503887;0.7982980108842375;0.014892878858304235;0.7984254837615057
90.415944;1.044388147868075;0.833871924496828;0.7984307033063132;-2.3590047949620893e-05;-2.2592066423690665e-05;1.0447832123819143;10.000060659671675;0.8335061885891977;0.015561914487848012;0.01556202906986396;0.7982980634362433;0.014892877925808333;0.7984255240685525
90.425944;1.044388137598539;0.833870711522778;0.798429642525397;-2.393916720102052e-05;-2.292632554218508e-05;1.0447828533536667;10.000063232794943;0.8335062084412445;0.015561915685818916;0.015562025962709856;0.798297113124576;0.014892876999313586;0.7984245621295678
90.435944;1.044389072686002;0.8338710243360109;0.7984293137779069;-2.307273070750191e-05;-2.2096669220945983e-05;1.044782497486469;10.00006571950862;0.8335062310694666;0.01556191701467382;0.015562022765157507;0.7982971599603502;0.014892876073351631;0.7984245972069632
90.445944;1.0443887455506913;0.8338706913506388;0.7984293261036951;-2.3834193871892684e-05;-2.2825751921073226e-05;1.0447821450230013;10.000068118532564;0.8335062566940883;0.015561918476018281;0.015562019466555138;0.7982962039700486;0.014892875142598874;0.7984236294691429
90.455944;1.0443887120669337;0.8338694986604849;0.7984282857533207;-2.418331098180601e-05;-2.3160006951867154e-05;1.0447817962733033;10.000070429321672;0.8335062854614204;0.01556192006925869;0.01556201605542395;0.7982962451833328;0.014892874202489234;0.7984236586480604
90.465944;1.0443886718459199;0.8338694194368896;0.7984283120891694;-2.418333522893982e-05;-2.3160005839546655e-05;1.0447814516216938;10.000072650807398;0.8335063175289013;0.015561921791907034;0.015562012521190745;0.7982962836216957;0.014892873249596778;0.7984236852386243
90.475944;1.0443886252303125;0.8338689979783287;0.7984280113143866;-2.3076682016406255e-05;-2.2100362222441347e-05;1.0447811114989187;10.000074781043882;0.8335063530798965;0.015561923640485123;0.015562008855779031;0.7982953192671133;0.014892872282045621;0.7984227098823145
90.485944;1.0443885724749136;0.8338678258736707;0.7984269923684321;-2.3425796723364972e-05;-2.2434615690885945e-05;1.0447807763630852;10.000076817701265;0.8335063922737106;0.015561925611363487;0.01556200505478741;0.7982953520822309;0.01489287130037223;0.798422732729575
90.495944;1.0443885137843325;0.8338677674172807;0.7984270403032641;-2.3425818066318144e-05;-2.2434613312283764e-05;1.0447804467121153;10.000078758324204;0.8335064352151764;0.015561927701698912;0.015562001117230578;0.7982943820754859;0.014892870308461913;0.7984217546074743
90.505944;1.0443884493349445;0.8338677158624064;0.7984270954529934;-2.3425838122033022e-05;-2.2434610695165443e-05;1.0447801230560856;10.000080599557949;0.8335064819948917;0.015561929909989173;0.015561997043913903;0.7982944093359177;0.014892869313534228;0.7984217756424367
90.515944;1.0443880784322896;0.8338670817378816;0.7984268234898363;-2.308061564870825e-05;-2.210404622027183e-05;1.0447798058517945;10.000082336756446;0.8335065327585583;0.015561932235524439;0.015561992836260039;0.7982944339933891;0.014892868324806819;0.7984217965027718
90.525944;1.044388002820831;0.8338659367822618;0.7984258332580404;-2.3429723848191695e-05;-2.2438297958949296e-05;1.044779495469628;10.000083965022096;0.8335065877344635;0.015561934678148846;0.01556198849634523;0.7982934561287638;0.014892867352098205;0.7984208178881437
90.535944;1.0443879217231147;0.8338659049061834;0.798425909658965;-2.342973926701335e-05;-2.2438295236522564e-05;1.044779192228923;10.000085480473961;0.8335066472280975;0.015561937238912683;0.015561984026824818;0.7982934757361698;0.014892866405123916;0.7984208399830636
90.545944;1.0443887888672259;0.8338666407779597;0.7984259928609211;-2.3669964044918086e-05;-2.2668274050606095e-05;1.0447788964817233;10.000086880798206;0.833506711611625;0.01556193991961002;0.015561979430765309;0.798293492754818;0.014892865493033128;0.7984208634228658
90.555944;1.0443886969691667;0.8338655147971515;0.7984250229912445;-2.401906704280513e-05;-2.3002526145928286e-05;1.0447786087043633;10.000088164971359;0.8335067812887363;0.015561942721276442;0.015561974712538696;0.7982925070773134;0.014892864624180865;0.7984198886852096
90.565944;1.044388599810205;0.833865152696698;0.7984247847967622;-2.2912399399885574e-05;-2.1942882059950173e-05;1.044778329544592;10.000089332326066;0.8335068566341979;0.015561945643820458;0.015561969879066986;0.798292518538548;0.014892863806218305;0.7984199155540752
90.575944;1.044388497556981;0.8338651461241539;0.7984248868304663;-2.2912407848924406e-05;-2.194288093718559e-05;1.0447780597580734;10.000090381858922;0.8335069379098728;0.0155619486862087;0.015561964940199693;0.7982915269395978;0.01489286304644054;0.7984189444089893
90.585944;1.04438839048488;0.8338651461625799;0.7984249944665079;-2.2912414679958032e-05;-2.194288051339123e-05;1.0447778000808472;10.000091312515613;0.8335070252065505;0.01556195184605712;0.015561959908220731;0.7982915320842074;0.014892862351987711;0.7984189748997138
90.595944;1.044387978104226;0.8338638060257362;0.7984240476219231;-2.4022943258800964e-05;-2.30062120514391e-05;1.0447775511749156;10.0000921239786;0.8335071184815364;0.015561955120118974;0.015561954796632941;0.7982915338204258;0.014892861729357113;0.7984190071831547
90.605944;1.0443878623605707;0.8338634703892407;0.7984238309531261;-2.291626912321367e-05;-2.1946570699360883e-05;1.044777313659757;10.000092817191156;0.8335072176027771;0.01556195850589329;0.015561949618920433;0.7982905321177983;0.014892861184252735;0.7984180414285386
90.615944;1.0443877426675003;0.8338634904912385;0.7984239528985143;-2.2916271110880896e-05;-2.1946573107284448e-05;1.044777088139652;10.00009339425919;0.8335073223389563;0.015561962002337778;0.015561944388761507;0.7982905271299561;0.01489286072209942;0.7984180773140063
90.625944;1.044387619343809;0.8338624105333943;0.7984230191014624;-2.3265361394744227e-05;-2.228083000230376e-05;1.044776875183626;10.000093858075562;0.8335074324076537;0.015561965609075667;0.015561939121224343;0.7982895191413136;0.014892860347450822;0.7984171151739977
90.635944;1.0443874928488623;0.833862443809088;0.7984231482713885;-2.326535994207096e-05;-2.2280835038045373e-05;1.0447766752885037;10.000094212580743;0.8335075475625126;0.015561969324893428;0.015561933833156384;0.7982895084497292;0.014892860062471782;0.7984171544910545
90.645944;1.0443873637475092;0.833862483482159;0.7984232800522947;-2.326535670275368e-05;-2.2280841699634748e-05;1.0447764888763527;10.000094462974296;0.8335076675796104;0.015561973146344308;0.015561928542750422;0.7982894953257927;0.014892859866364924;0.7984171950796672
90.655944;1.044387232646892;0.8338610735976779;0.7984220197086737;-2.2507763807019206e-05;-2.1555460747783855e-05;1.0447773163093224;10.000094614774603;0.8335077921851042;0.015561977067488781;0.015561923269217768;0.7982884800251463;0.014892859756065668;0.798416236618746
90.665944;1.0443877529762462;0.8338616468244392;0.7984221541146552;-2.3509394493929183e-05;-2.251452414299118e-05;1.0447771578875749;10.000094672983208;0.8335079210565187;0.015561981080752506;0.015561918032887298;0.7982884627713283;0.014892859727535264;0.7984162781758732
90.675944;1.0443876195268054;0.8338617050114365;0.7984222885798071;-2.350938538838369e-05;-2.2514536698050075e-05;1.044777013849538;10.000094642346282;0.8335080538907754;0.015561985177251712;0.015561912855586797;0.7982874437470638;0.014892859776565561;0.7984153194321378
90.685944;1.0443874855748303;0.8338617695406314;0.7984224223162764;-2.3509374295443602e-05;-2.251455145251935e-05;1.0447768843604563;10.00009452791774;0.8335081904544589;0.015561989346055616;0.015561907760535235;0.7982874231367553;0.014892859898725172;0.7984153593021924
90.695944;1.0443873515060806;0.8338603848459433;0.7984211607469547;-2.275177129324112e-05;-2.178917736091736e-05;1.0447767694971473;10.00009433553407;0.8335083305790787;0.015561993573916934;0.015561902770614571;0.7982874011689711;0.014892860089580726;0.798415397205602
90.705944;1.0443872175997047;0.8338604627208218;0.7984212910271348;-2.2751756484692873e-05;-2.1789196661693282e-05;1.0447766693309284;10.000094071979161;0.8335084741101024;0.015561997846407197;0.015561897905583703;0.7982863781099898;0.0148928603454496;0.7984144326211802
90.715944;1.0443870839510372;0.8338605477067255;0.7984214186491937;-2.275173999652437e-05;-2.1789218285738224e-05;1.0447765840502106;10.00009374424157;0.8335086208677067;0.01556200214982926;0.015561893180868208;0.7982863542381363;0.01489286066410488;0.7984144646285907
90.725944;1.0443869505103316;0.8338595333956408;0.798420483407069;-2.310081086651562e-05;-2.2123494249897494e-05;1.0447765138806715;10.00009335857234;0.8335087706628937;0.015562006472914381;0.015561888608487291;0.7982863298273507;0.01489286104514083;0.7984144929956437
90.735944;1.0443865163375277;0.8338593930984558;0.7984206040818006;-2.3862219223002577e-05;-2.285259287875222e-05;1.0447764588744073;10.00009292077101;0.8335089233109962;0.015562010807384516;0.01556188419732408;0.7982853051429544;0.014892861489438315;0.7984135176649672
90.745944;1.044386382956684;0.8338591515153356;0.7984203864301648;-2.2755519591627192e-05;-2.1792978001617134e-05;1.044776418880405;10.000092437164959;0.833509078589142;0.01556201514699601;0.01556187995215837;0.7982852804566356;0.014892861998055854;0.7984135382079273
90.755944;1.0443862494187073;0.833859266566417;0.7984204986849458;-2.2755497598118778e-05;-2.179300867357074e-05;1.0447763936323324;10.00009191447704;0.8335092361893522;0.015562019485785531;0.015561875873711656;0.7982842560442189;0.014892862571827335;0.7984125550286685
90.765944;1.044386115586961;0.8338582823177512;0.7984195468440878;-2.310456222754489e-05;-2.2127292394779416e-05;1.0447763827585792;10.000091358526463;0.8335093957378938;0.015562023816883496;0.015561871960083823;0.798284232167139;0.014892863211612761;0.7984125679820846
90.775944;1.044386934980055;0.8338591732898053;0.7984196501692843;-2.3344743598570053e-05;-2.235730300540331e-05;1.0447763858280004;10.00009077339287;0.8335095568560206;0.015562028132745665;0.015561868208862847;0.7982842090986175;0.014892863918096426;0.7984125775915363
90.785944;1.0443868000830725;0.833859309620341;0.7984197490924021;-2.334471849907724e-05;-2.235733927534793e-05;1.0447764024453046;10.000090161983819;0.8335097192061371;0.015562032426147386;0.015561864619182087;0.7982831871468916;0.014892864691155755;0.7984115844790536
90.795944;1.044386664401733;0.8338579965811554;0.7984184498365812;-2.2587100374584244e-05;-2.163198432469451e-05;1.0447764322113686;10.000089527003645;0.8335098825345268;0.015562036690727223;0.015561861192129746;0.7982831666082478;0.014892865529422256;0.7984115887542356
90.805944;1.0443862268807396;0.8338579050856221;0.7984185402904549;-2.3348499334398754e-05;-2.236109316105508e-05;1.0447764745921857;10.000088871082607;0.8335100467110033;0.015562040921258825;0.015561857929497623;0.798283147728983;0.014892866429907415;0.7984115909917495
90.815944;1.0443860889269956;0.8338580593403795;0.7984186267279146;-2.3348472163102234e-05;-2.2361133563991767e-05;1.044776528877332;10.000088196749454;0.8335102117241443;0.015562045114113549;0.015561854832790083;0.7982821307410688;0.01489286738754471;0.7984105917114387
90.825944;1.0443859495359753;0.8338582186429025;0.7984187093354513;-2.3348444547346736e-05;-2.236117489966568e-05;1.044776594279255;10.00008750672024;0.8335103776280068;0.015562049267441085;0.01556185190304438;0.7982821158971108;0.014892868395066596;0.7984105908992388
90.835944;1.0443858086180235;0.8338569266167772;0.7984173945060073;-2.2590823293849296e-05;-2.163582282289782e-05;1.0447766700688674;10.000086803863786;0.8335105444900137;0.015562053381191734;0.015561849140864918;0.7982811034313073;0.014892869443979126;0.7984095892407495
90.845944;1.0443856661358357;0.8338570941095247;0.7984174703531204;-2.259079519541729e-05;-2.163586511054821e-05;1.0447767555760865;10.000086091283805;0.8335107123752497;0.01556205745649;0.015561846546520637;0.798281093479971;0.014892870526788407;0.798409586688271
90.855944;1.0443855220740754;0.8338572647099352;0.7984175433176448;-2.259076702012408e-05;-2.1635907395627646e-05;1.0447768501035808;10.000085372855915;0.8335108813458227;0.015562061493440218;0.01556184411991772;0.7982810860250359;0.01489287163853563;0.7984095836394258
90.865944;1.0443853764729771;0.8338563312473118;0.7984165540386621;-2.2939825534250993e-05;-2.1970199136553308e-05;1.0447769529528501;10.000084653513595;0.8335110514462979;0.015562065489445514;0.015561841860835706;0.7982800808959066;0.014892872775735375;0.7984085804429544
90.875944;1.0443849286476028;0.8338562665823676;0.7984166219664175;-2.3701220850149636e-05;-2.269930834815978e-05;1.0447770635355478;10.00008393921633;0.8335112226814143;0.01556206943960385;0.015561839769898141;0.7982800778528208;0.014892873934349123;0.7984085769332339
90.885944;1.0443847804827842;0.8338560952365099;0.7984163533479472;-2.259451308398999e-05;-2.1639704837421268e-05;1.044777181422021;10.000083237299766;0.8335113949975643;0.015562073337381906;0.015561837849369054;0.7982800767199386;0.014892875109771423;0.7984085734760482
90.895944;1.0443855851096202;0.8338559299070439;0.7984153570712555;-2.3183773455843594e-05;-2.2203966115003533e-05;1.0447773062875896;10.000082556989078;0.8335115682746799;0.01556207717500441;0.015561836102949167;0.7982790774963732;0.01489287629844154;0.7984075703944273
90.905944;1.044385435434215;0.8338561119973246;0.7984154182651492;-2.3183746505584675e-05;-2.220400439227175e-05;1.0447774378019699;10.000081908705338;0.833511742351704;0.01556208094428145;0.01556183453492249;0.7982790803965912;0.01489287749820606;0.7984075674273001
90.915944;1.0443852854125935;0.8338562961100361;0.7984154774119993;-2.3183720091952685e-05;-2.2204041151508053e-05;1.04477857555882;10.000081302218907;0.8335119170435107;0.015562084637116698;0.015561833148950087;0.7982780857749597;0.014892878707173453;0.7984065650116003
90.925944;1.044385135373658;0.8338561329307291;0.7984152004198223;-2.2077013173777745e-05;-2.1144431986768733e-05;1.0447787190753515;10.000080745541784;0.8335120921241087;0.015562088245866718;0.01556183194657955;0.7982780939641198;0.014892879923171216;0.7984065629495806
90.935944;1.0443849857438265;0.8338552137594242;0.7984141962319748;-2.2426073601123218e-05;-2.1478713650434886e-05;1.0447788677859615;10.000080245432287;0.8335122673680764;0.015562091764339403;0.015561830926645294;0.798278105182256;0.01489288114429117;0.7984065616031956
90.945944;1.0443848371053395;0.8338554027861353;0.7984142498726472;-2.2426049246933468e-05;-2.147874483326823e-05;1.0447790210260137;10.000079808385285;0.8335124426102015;0.01556209518808644;0.015561830086233892;0.79827711958218;0.014892882369483391;0.7984055613298436
90.955944;1.0443843893797784;0.8338553530309514;0.7984143015915106;-2.3187446899973554e-05;-2.220783898450736e-05;1.0447791780569007;10.000079440611483;0.8335126177222322;0.015562098513447274;0.015561829421197498;0.7982771373323975;0.014892883598339839;0.7984055619278098
90.965944;1.0443842450391883;0.8338544379574052;0.7984132916683662;-2.3536508909776306e-05;-2.2542113369701893e-05;1.0447793381013912;10.00007914728583;0.8335127925708723;0.015562101736484164;0.015561828925164275;0.7982761586371488;0.01489288483034409;0.7984045637968121
90.975944;1.0443841040676891;0.8338542812652743;0.7984130049761421;-2.2429806503359957e-05;-2.1482493446100646e-05;1.0447795003690628;10.000078932487849;0.8335129669917593;0.01556210485280127;0.015561828588738608;0.7982761836957971;0.014892886064743061;0.7984045665060151
90.985944;1.0443839672273594;0.8338544741273081;0.7984130501697323;-2.2429786463253535e-05;-2.1482515728017016e-05;1.0447796640964497;10.000078799560095;0.8335131407566229;0.01556210785911269;0.015561828399490819;0.7982762126348679;0.014892887301240885;0.7984045700552276
90.995944;1.0443838352257644;0.8338546673256115;0.798413092775625;-2.242976780954517e-05;-2.1482535669153635e-05;1.0447798285790446;10.00007875090201;0.8335133135588781;0.015562110754978408;0.015561828342464487;0.7982752454895131;0.014892888540370082;0.7984035744450875
91.005944;1.0443837086228067;0.8338537542562691;0.7984120729342826;-2.2778835127876468e-05;-2.181680073970483e-05;1.0447799932025614;10.000078787973925;0.833513485024648;0.015562113542734705;0.01556182840187107;0.7982752822338773;0.01489288978252187;0.7984035791792436
91.015944;1.0443845414122608;0.8338543608562837;0.7984117755419657;-2.1912337444346886e-05;-2.0987142015684535e-05;1.044780157528924;10.000078912105035;0.8335136547516678;0.015562116226820185;0.015561828562749565;0.7982753227619699;0.014892891026431465;0.7984035842465673
91.025944;1.0443841255167865;0.8338543158172388;0.798411809422678;-2.267374266013192e-05;-2.1716216921275674e-05;1.0447803214020894;10.000079124617688;0.8335138223785236;0.01556211881313783;0.01556182881025238;0.7982743668499521;0.014892892269145398;0.7984025895604132
91.035944;1.0443840162578797;0.8338534052523492;0.7984107807833896;-2.302281420671607e-05;-2.2050473120726154e-05;1.044780484962055;10.000079425698924;0.8335139876558567;0.015562121307942843;0.015561829128355348;0.798274414190938;0.014892893507533289;0.798402594450146
91.045944;1.0443839127238148;0.8338536021725654;0.7984108089810783;-2.3022804371139734e-05;-2.2050480435504396e-05;1.044780648524902;10.000079813509425;0.8335141504746162;0.015562123717063413;0.01556182950094649;0.7982734644352109;0.014892894739516467;0.7984015988972468
91.055944;1.0443838147773512;0.8338537996028853;0.7984108344524335;-2.3022796529437542e-05;-2.2050485127649248e-05;1.0447808124331446;10.000080283717509;0.8335143108137303;0.015562126045587564;0.015561829914095503;0.7982735171859079;0.014892895964221711;0.798401602162968
91.065944;1.0443837223534485;0.8338536481267433;0.7984105230362202;-2.1916108498229967e-05;-2.099084235062985e-05;1.0447809769849628;10.000080829024121;0.8335144686578003;0.01556212829755638;0.015561830357163416;0.7982735720354219;0.01489289718147303;0.7984016040207861
91.075944;1.0443836354974043;0.8338527389478744;0.798409483683327;-2.2265188082759675e-05;-2.1325088279353273e-05;1.0447811423845617;10.000081439905436;0.8335146239661307;0.01556213047655263;0.015561830822355596;0.7982726286264173;0.014892898391186427;0.7984006042468619
91.085944;1.0443835542815503;0.8338529361930513;0.7984095015779692;-2.226518638545442e-05;-2.1325085602947013e-05;1.0447813086771442;10.000082106770924;0.8335147767045311;0.015562132587028881;0.015561831303507693;0.7982726866539168;0.014892899593169954;0.7984006021457961
91.095944;1.0443831778711028;0.8338528929346267;0.7984095172488234;-2.3026603352379522e-05;-2.2054141209667693e-05;1.0447814757892049;10.00008282152142;0.8335149269230067;0.015562134634414913;0.01556183179433943;0.7982727458317033;0.014892900787829386;0.7984005976506735
91.105944;1.0443831077509704;0.8338519828740666;0.7984084713309906;-2.337568778668261e-05;-2.2388379463561098e-05;1.044781643668554;10.000083577651298;0.8335150748064769;0.015562136623661557;0.015561832286773632;0.7982718058465816;0.014892901977554015;0.7983995907902027
91.115944;1.0443830428487748;0.8338518301225201;0.7984081491182912;-2.226900959834634e-05;-2.1328725308959756e-05;1.0447818123251733;10.000084369858277;0.8335152206423656;0.015562138557781541;0.015561832771057986;0.7982718663320598;0.014892903167293952;0.7983995811129619
91.125944;1.04438298290829;0.8338520262642154;0.7984081597218743;-2.2269015391538897e-05;-2.1328714696562978e-05;1.0447819817482695;10.000085193485551;0.8335153647659078;0.015562140437703684;0.015561833237267233;0.7982719269273112;0.01489290436305133;0.79839956871735
91.135944;1.0443838813829094;0.8338529837732255;0.7984081691129421;-2.250921960555621e-05;-2.15586706211073e-05;1.0447821519056049;10.000086043747524;0.8335155075425789;0.015562142263562917;0.015561833676914827;0.7982709873869097;0.014893905569513274;0.7983985723911629
91.145944;1.0443838306938307;0.8338520732146483;0.7984071178184562;-2.2858311192991986e-05;-2.1892902357772833e-05;1.0447823228649737;10.000086915226921;0.8335156494008295;0.015562144036776426;0.015561834084522408;0.7982710476879666;0.014893906789590764;0.7983985544462485
91.155944;1.0443837843087456;0.8338519202302848;0.7984067909900214;-2.1751639143809227e-05;-2.083324288765505e-05;1.0447824948642024;10.00008780188912;0.8335157908375302;0.015562145761979961;0.015561834457841688;0.7982701081036528;0.014893908025578157;0.7983975338180829
91.165944;1.0443837420335433;0.8338521161022142;0.7984067975578071;-2.1751652430219438e-05;-2.083322814365952e-05;1.0447826682641936;10.00008869744919;0.8335159322935674;0.01556214744686095;0.015561834796248522;0.7982701691375454;0.014893909279547058;0.7983975100520477
91.175944;1.0443834028428562;0.833852071244623;0.7984068033143937;-2.2513082206519955e-05;-2.1562270961058723e-05;1.0447838434574213;10.00008959572892;0.8335160740585421;0.015562149099617359;0.015561835099152502;0.7982702313357518;0.014893910552958545;0.7983974832237659
91.185944;1.0443833681374062;0.8338511589717891;0.7984057486598068;-2.2862180725707615e-05;-2.1896500058683848e-05;1.0447840208229393;10.000090490664592;0.8335162163654974;0.015562150727449542;0.01556183536556081;0.7982692951555136;0.014893911846566736;0.79839645348234
91.195944;1.0443833368696631;0.8338513519734675;0.7984057528167385;-2.286220026229971e-05;-2.189648550127789e-05;1.0447842007985708;10.000091376201686;0.8335163594828725;0.015562152336663766;0.015561835594489731;0.7982693609329267;0.014893913160619431;0.7983964205644066
91.205944;1.044383308832492;0.8338511938967367;0.798405421802984;-2.1755538664509693e-05;-2.083682587978344e-05;1.0447843839800182;10.000092246705355;0.8335165036507085;0.015562153931816031;0.015561835785450773;0.7982694288884817;0.014893914494784388;0.798396384824531
91.215944;1.044383283744548;0.8338502755409533;0.7984043643237164;-2.21046437728716e-05;-2.117105659439517e-05;1.0447845710788926;10.000093097730616;0.83351664900356;0.015562155515437761;0.015561835938100383;0.7982684991585555;0.014893915847717558;0.7983953466945414
91.225944;1.0443832611532817;0.8338504604833291;0.7984043652322077;-2.210467009032016e-05;-2.11710441009515e-05;1.044784762770528;10.00009392615233;0.8335167956077315;0.015562157089818701;0.015561836051459617;0.7982685718059654;0.014893917216862791;0.7983953061555817
91.235944;1.0443832404888596;0.8338506413817456;0.7984043646486081;-2.2104698819410945e-05;-2.1171032430687446e-05;1.0447849595569723;10.000094729299766;0.8335169435396487;0.01556215865777596;0.015561836124178762;0.7982676467544988;0.014893918598161478;0.7983942638783303
91.245944;1.0443829204598751;0.8338505774999927;0.7984043623122092;-2.2866142321828253e-05;-2.1900077547612612e-05;1.044785161719119;10.000095504053771;0.833517092909255;0.015562160221298997;0.015561836155687365;0.7982677237106224;0.014893919985595267;0.7983942197080778
91.255944;1.0443838561487844;0.8338500544569198;0.7984029641071454;-2.2348766315237144e-05;-2.1404629407837597e-05;1.0447853694038596;10.000096246862581;0.8335172438359607;0.015562161780821126;0.015561836146664948;0.7982678022063743;0.014893921372026405;0.7983941738621116
91.265944;1.0443838392744353;0.8338502204222096;0.798402957464981;-2.2348803181126785e-05;-2.1404620067287023e-05;1.0447855827569714;10.000096954390088;0.8335173963917522;0.015562163336509081;0.01556183609838363;0.7982668817734772;0.014893922750990588;0.7983931264643227
91.275944;1.044383823388181;0.8338503807629107;0.7984029480400016;-2.2348843067383815e-05;-2.1404611468619408e-05;1.044785801961547;10.00009762396934;0.8335175505377296;0.01556216488961316;0.015561836012436986;0.7982669620684087;0.014893924117303546;0.7983930770413128
91.285944;1.0443838082514665;0.8338494285906392;0.798401875666117;-2.269796609343396e-05;-2.1738846339675186e-05;1.044786027225382;10.000098253554537;0.8335177061045597;0.015562166442205493;0.015561835891665864;0.798267042834762;0.014893925466253281;0.7983930255802503
91.295944;1.0443837935318279;0.8338492280614811;0.7984015248751655;-2.159132787555272e-05;-2.0679193183422448e-05;1.044786258836925;10.000098841433767;0.8335178628215865;0.015562167996084965;0.015561835740301691;0.7982661238042144;0.014893926792867336;0.7983919720682523
91.305944;1.0443837788863832;0.8338493705343483;0.798401504029534;-2.159137729455389e-05;-2.0679186757110864e-05;1.0447864972194065;10.00009938586366;0.8335180203822788;0.015562169551692153;0.01556183556268488;0.7982662046654686;0.014893928091876294;0.7983919160255949
91.315944;1.0443837640737794;0.8338495067550726;0.7984014784562741;-2.1591429835971497e-05;-2.0679180976274165e-05;1.0447867428247437;10.000099884845207;0.8335181785055248;0.015562171107574522;0.015561835362684616;0.7982652851457728;0.014893929357644357;0.7983908577165243
91.325944;1.0443834482088212;0.8338482896109712;0.7984003880987162;-2.2701974254662803e-05;-2.1742470775972987e-05;1.044786995959969;10.000100336613723;0.833518336925692;0.015562172660996758;0.015561835144142269;0.798265365124331;0.014893930583611405;0.7983907966971489
91.335944;1.0443834330139579;0.8338484126497115;0.7984003519377066;-2.2702032578624728e-05;-2.174246599028554e-05;1.044787256744325;10.000100740281727;0.8335184953536174;0.015562174208742644;0.015561834910798685;0.7982654446445194;0.014893931761853114;0.798390732990287
91.345944;1.0443834178179086;0.8338481798304577;0.798399975806153;-2.1595409024037668e-05;-2.0682815169182396e-05;1.0447875251636516;10.0001010953577;0.8335186535162312;0.015562175746790238;0.015561834665540552;0.7982645238609698;0.014893932883794904;0.798389666559349
91.355944;1.0443834027727263;0.8338471826597157;0.7983988684097728;-2.1944551130964747e-05;-2.1017052551530167e-05;1.0447878011375828;10.000101400849672;0.8335188112359073;0.01556217726948396;0.015561834410357746;0.7982646030125848;0.014893933942127801;0.7983895967957318
91.365944;1.0443833880706777;0.8338472855106108;0.7983988147435318;-2.1944616434509237e-05;-2.101704806243055e-05;1.0447880846102016;10.000101655556096;0.833518968427039;0.015562178769759566;0.015561834147292628;0.7982646823855346;0.01489393493189035;0.798389523623108
91.375944;1.0443833740264363;0.833847381791783;0.7983987551102864;-2.1944683579957686e-05;-2.1017043221409178e-05;1.0447883755890335;10.000101858976283;0.8335191250223312;0.015562180240396134;0.015561833878677546;0.7982637622589855;0.014893935849309316;0.798388447054534
91.385944;1.0443843148356513;0.833848233036601;0.7983986894576731;-2.2184943446071524e-05;-2.1247000475516038e-05;1.0447886740280938;10.000102011249139;0.8335192809378955;0.015562181674879797;0.015561833606681869;0.7982638428717134;0.014893936690603153;0.798388366673122
91.395944;1.044384003044065;0.8338466206408865;0.7983972238949674;-2.2188813588791147e-05;-2.1250638760437022e-05;1.0447889796568353;10.000102112511989;0.8335194360986562;0.015562183067467962;0.015561833333777916;0.7982639244038644;0.014893937452223524;0.7983882826489092
91.405944;1.0443839948325486;0.8338466980928456;0.7983971463147317;-2.218888490211915e-05;-2.1250631436177273e-05;1.0447892919485746;10.00010216310508;0.8335195904528411;0.015562184412978488;0.015561833062893903;0.7982630069634039;0.014893938130824905;0.7983871952134316
91.415944;1.0443839902519734;0.8338467696045105;0.7983970629478437;-2.2188957182214947e-05;-2.125062303633604e-05;1.044789610198633;10.000102163801108;0.8335197439441298;0.015562185707086467;0.015561832795727072;0.7982630905398576;0.014893938722977985;0.7983871041387481
91.425944;1.0443839900517085;0.8338468353458685;0.7983969739383472;-2.2189030253635843e-05;-2.1250613530045254e-05;1.044789933545925;10.000102114911424;0.8335198964843002;0.015562186947532588;0.015561832531251528;0.7982621749784342;0.0148939392259665;0.7983860099804707
91.435944;1.0443839948653553;0.8338457888135894;0.7983958198063309;-2.2538181751620312e-05;-2.1584843370034862e-05;1.0447912609503658;10.000102015935123;0.8335200479521471;0.015562188134736761;0.015561832266406653;0.7982622600935403;0.01489393963896308;0.798385912701745
91.445944;1.0443840052939868;0.8338454945331699;0.7983953858550634;-2.1431570442966245e-05;-2.0525184770457175e-05;1.0447915912425796;10.00010186649933;0.8335201981940868;0.01556218927073605;0.015561831997782384;0.7982623458082021;0.014893939963145086;0.7983858128539084
91.455944;1.044384021945817;0.8338455442723689;0.7983952812717187;-2.1431645092021683e-05;-2.0525171590642287e-05;1.0447919232428373;10.000101666918184;0.8335203470435685;0.01556219035788524;0.015561831722551536;0.7982614321417711;0.014893940200515305;0.7983847110278938
91.465944;1.0443840454296291;0.8338444825788099;0.798394112610536;-2.178079778255989e-05;-2.0859397472294273e-05;1.0447922558851976;10.000101417985283;0.8335204943568505;0.015562191398829797;0.01556183143874616;0.7982615191156457;0.014893940353240353;0.7983846073498418
91.475944;1.044383775533834;0.8338442829205971;0.7983939996887082;-2.2542277258590573e-05;-2.158842904755986e-05;1.044792588288265;10.000101120689811;0.8335206400062972;0.015562192396937602;0.01556183114504089;0.7982616067187941;0.014893940425033218;0.798384502515318
91.485944;1.0443838145012676;0.8338439702049797;0.7983935493211128;-2.1435666703536502e-05;-2.0528764177726578e-05;1.0447929197264925;10.000100775939552;0.8335207838941089;0.015562193355711162;0.015561830839850972;0.7982606949125745;0.014893940422953054;0.7983833972031198
91.495944;1.0443838621655224;0.8338440027228476;0.7983934307037538;-2.1435741506137068e-05;-2.0528744621386066e-05;1.0447932495575705;10.000100384390974;0.8335209260475467;0.015562194277693068;0.015561830521127652;0.7982607835956608;0.0148939403576404;0.7983832915210443
91.505944;1.0443848729080167;0.833843686455227;0.7983922506671418;-2.2025080362087322e-05;-2.1092922433325575e-05;1.044793577209751;10.000099946541992;0.8335210666709263;0.015562195163692597;0.015561830187381992;0.798260872565476;0.014893940242332763;0.7983831860713343
91.515944;1.044384940048963;0.8338437122991172;0.7983921291909382;-2.2025154157207368e-05;-2.1092899395296022e-05;1.04479390219547;10.000099462949622;0.8335212060499823;0.015562196012232092;0.015561829838364362;0.7982599615453887;0.014893940091516638;0.7983820814310107
91.525944;1.0443850178366343;0.8338437352999281;0.7983920072700087;-2.2025227084928244e-05;-2.109287464888638e-05;1.0447942240311516;10.000098934750495;0.8335213443824496;0.015562196819679717;0.015561829475007689;0.7982600502486148;0.014893939919823428;0.7983819776225894
91.535944;1.04438510663284;0.8338423000117019;0.7983904916771861;-2.126768889450403e-05;-2.0367440317036145e-05;1.0447945420788443;10.000098364446748;0.8335214816987916;0.015562197581388099;0.015561829098809087;0.7982591384029941;0.01489393974139048;0.7983808753497965
91.545944;1.0443849057389873;0.8338420780658757;0.7983903708649137;-2.2029161578051468e-05;-2.1096457282929946e-05;1.0447948554444844;10.00009775591965;0.8335216179427227;0.015562198292737587;0.015561828710528226;0.7982592257168709;0.014893939569272334;0.7983807746383538
91.555944;1.0443850166537747;0.833842094339934;0.7983902517007951;-2.202923048490654e-05;-2.109642763737962e-05;1.044795163011305;10.000097113473988;0.8335217531021234;0.015562198949807747;0.015561828309158816;0.7982593118587313;0.014893939415589946;0.7983806760758895
91.565944;1.0443851382113711;0.8338421089491189;0.7983901348488881;-2.2029297657251608e-05;-2.10963964517839e-05;1.0447954635890093;10.0000964412821;0.8335218872556269;0.0155621995505866;0.015561827891907803;0.7982583965096887;0.014893939292266754;0.798379580284119
91.575944;1.0443852699245673;0.833841015621969;0.7983889613269772;-2.2378438493671804e-05;-2.1430602022259006e-05;1.0447957561141294;10.000095743598946;0.8335220205214082;0.015562200095700056;0.01556182745540323;0.7982584794223216;0.014893939210119814;0.798379487412843
91.585944;1.044385411306188;0.8338406791710494;0.7983885168976226;-2.1271815075128644e-05;-2.0370920445488173e-05;1.0447960397900191;10.000095024588678;0.8335221530111359;0.015562200587343459;0.015561826997526071;0.7982585604271409;0.014893939177180944;0.7983793982089507
91.595944;1.044385561941596;0.8338406915847875;0.7983884111396379;-2.1271876165806157e-05;-2.0370884899939033e-05;1.0447963140821461;10.000094287638667;0.8335222848469717;0.01556220102732108;0.015561826518218502;0.7982576394374729;0.014893939198969489;0.7983783134344766
91.605944;1.0443857214477485;0.8338407042640742;0.798388310543038;-2.1271934991212953e-05;-2.037084802236977e-05;1.044796578636743;10.000093535281918;0.8335224161551286;0.015562201415583173;0.015561826019028042;0.798257716467516;0.01489393928003911;0.7983782332406547
91.615944;1.044385889401949;0.8338396109192064;0.7983871561067971;-2.1621067006732206e-05;-2.070504815477932e-05;1.044796833226872;10.000092769774431;0.8335225470134014;0.015562201750618659;0.015561825501852063;0.7982577916013782;0.014893939425340081;0.7983781582038895
91.625944;1.0443867181632072;0.8338401464074733;0.7983870676699382;-2.262270655258416e-05;-2.166400894189096e-05;1.044797077729271;10.000091993449942;0.8335226774318528;0.015562202031863292;0.015561824967511625;0.7982568649140458;0.014893939640914754;0.7983770888949814
91.635944;1.0443869013874818;0.8338398126490405;0.798386651933593;-2.1516070175592515e-05;-2.0604320774134754e-05;1.0447973121008474;10.000091208736762;0.8335228073716917;0.015562202261389387;0.015561824416190329;0.7982569364252879;0.014893939933367418;0.7983770254130037
91.645944;1.044387091275555;0.8338387222568076;0.7983855182248153;-2.1865193285710376e-05;-2.0938516496859874e-05;1.0447975363569968;10.000090417943772;0.8335229367862969;0.015562202443166528;0.015561823849846418;0.7982570061319441;0.014893940308759887;0.7983769683940661
91.655944;1.0443872871412254;0.8338387392743442;0.7983854521075178;-2.1865239049155777e-05;-2.093847444607458e-05;1.0447977505836497;10.000089622795794;0.8335230656704328;0.015562202581227693;0.015561823273550114;0.7982560740777226;0.01489394077199006;0.7983759184332883
91.665944;1.04438748829062;0.8338387565551378;0.7983853943492576;-2.1865281732529367e-05;-2.0938431725834236e-05;1.0447979549699513;10.000088824437528;0.8335231940833518;0.015562202677953989;0.01556182269435399;0.7982561403788928;0.014893941327223312;0.7983758755337305
91.675944;1.0443876940042423;0.8338387735036643;0.7983853452196136;-2.1865321146750907e-05;-2.0938388440563615e-05;1.0447981497758647;10.000088024372392;0.8335233221685636;0.015562202733085367;0.015561822119083041;0.7982552051905715;0.014893941979351212;0.7983748403238206
91.685944;1.0443879035385364;0.8338373337489267;0.7983839110096689;-2.1107743780574877e-05;-2.0212933813966165e-05;1.0447983352465848;10.000087225145604;0.8335234501683733;0.015562202744247383;0.015561821552390756;0.7982552686841498;0.014893942734765613;0.7983748126889578
91.695944;1.0443881161453652;0.8338373482628605;0.798383879641994;-2.1107776189571465e-05;-2.021288964870846e-05;1.0447985116008063;10.000086429684409;0.8335235783661269;0.015562202708790648;0.015561820996294481;0.7982553310455548;0.014893943600392338;0.7983747930010248
91.705944;1.0443880302949964;0.8338371205743246;0.7983838572997334;-2.1869202785205027e-05;-2.094188568041586e-05;1.0447996790731937;10.000085640495577;0.833523706977725;0.015562202625243753;0.015561820451627082;0.7982543924343255;0.014893944581954494;0.7983737815704853
91.715944;1.0443882469839307;0.833837130529225;0.7983838439807447;-2.186922799715013e-05;-2.0941841097655877e-05;1.044799837876203;10.000084859815306;0.8335238360951085;0.015562202493786969;0.01556181992003225;0.7982544529251248;0.014893945682463047;0.7983737780863597
91.725944;1.044388464864853;0.8338360307939187;0.798382779901707;-2.221832289593782e-05;-2.1276032508152428e-05;1.0447999881331889;10.00008408971351;0.8335239657010259;0.015562202316471423;0.01556181940493319;0.798254512497314;0.01489394690215048;0.7983737826410556
91.735944;1.044388683401361;0.8338356853338281;0.7983824499861866;-2.1111652982881218e-05;-2.0216339829161726e-05;1.0448001299284153;10.000083331798436;0.8335240956974197;0.015562202096910885;0.015561818910943794;0.798253571061405;0.01489394824025097;0.7983727952296292
91.745944;1.0443889019259642;0.833835685381841;0.7983824628442528;-2.111166708856234e-05;-2.0216295446239977e-05;1.0448002634024893;10.000082587282462;0.8335242259215236;0.015562201839921014;0.015561818442666674;0.7982536284885434;0.014893949696281435;0.7983728152880363
91.755944;1.0443900733173024;0.8338353363737888;0.7983814242267971;-2.1700932926987252e-05;-2.07804416585944e-05;1.0448003887459318;10.000081857093223;0.8335243561430523;0.015562201551792046;0.015561818003770222;0.7982536846436888;0.014893951268905033;0.79837284281567
91.765944;1.0443902894015695;0.8338353287261365;0.7983814529617179;-2.1700939329299746e-05;-2.0780397893503265e-05;1.0448005061491807;10.000081141572133;0.8335244860333859;0.01556220123999122;0.015561817595644886;0.798252739390405;0.01489395295417572;0.7983718779153027
91.775944;1.0443902023622418;0.8338347278740361;0.7983811545835858;-2.135564846022859e-05;-2.044974415544961e-05;1.0448006157969283;10.00008044017583;0.8335246151639271;0.015562200911299492;0.015561817216183748;0.7982527925359252;0.014893954745822925;0.7983719202578344
91.785944;1.0443904132789303;0.8338347125141585;0.7983811970074285;-2.1355646907774037e-05;-2.044970160104116e-05;1.0448007178394756;10.000079751482161;0.8335247430819337;0.015562200569015297;0.01556181686107995;0.7982528437910472;0.014893956637125802;0.798371970058325
91.795944;1.0443906208802705;0.8338335870290432;0.7983801857784555;-2.1704713463932825e-05;-2.078389463096447e-05;1.0448008123444006;10.000079073231236;0.8335248693595795;0.015562200211245436;0.015561816526612099;0.7982518928233582;0.014893958622180762;0.7983710275137823
91.805944;1.044390824687689;0.8338335651769834;0.7983802397309626;-2.170470359144102e-05;-2.0783853856069624e-05;1.0448008993202755;10.000078402092992;0.8335249935722084;0.015562199831741324;0.01556181621016203;0.7982519393518306;0.014893960695736858;0.7983710922698711
91.815944;1.0443910241617242;0.8338335406454545;0.7983802988435582;-2.170468944273015e-05;-2.078381405644953e-05;1.0448009787561305;10.000077733701701;0.8335251153205038;0.015562199422002841;0.015561815908511639;0.7982509831856823;0.014893962852287331;0.79837016462268
91.825944;1.0443912187614368;0.8338331646855178;0.7983800286176295;-2.0597982099605595e-05;-1.9724126692367212e-05;1.0448010505931244;10.00007706356547;0.8335252342736842;0.01556219897226951;0.015561815616869585;0.7982510241951033;0.014893965085770606;0.7983702441097277
91.835944;1.0443914080261032;0.8338320290242962;0.7983790377332561;-2.0947031589441296e-05;-2.0058323572036044e-05;1.0448011146634366;10.000076388228667;0.8335253501456017;0.01556219847153057;0.015561815329553079;0.7982510622663539;0.014893967390644965;0.7983703307400403
91.845944;1.0443915916291076;0.8338319982335908;0.7983791111756905;-2.0947004663548496e-05;-2.0058286635093302e-05;1.0448011706572056;10.000075705799256;0.8335254626608599;0.015562197908689727;0.015561815040923754;0.7982500972607953;0.014893969762861538;0.7983694245186321
91.855944;1.0443914685885;0.8338317257060122;0.7983791891567543;-2.1708367002101035e-05;-2.0787286519030292e-05;1.0448012181639281;10.000075015767209;0.8335255715552622;0.01556219727470281;0.01556181474612556;0.7982501289812007;0.014893972198951326;0.7983695249826713
91.865944;1.0443916405038205;0.8338316920250037;0.7983792714734711;-2.1708332082109142e-05;-2.0787251341471815e-05;1.0448012567911942;10.000074318106336;0.8335256765989283;0.015562196563632946;0.01556181444203423;0.7982501571796586;0.014893974694528475;0.7983696322979362
91.875944;1.044391806678741;0.8338302014485559;0.7983779638388002;-2.095067560498056e-05;-2.0061801953737287e-05;1.0448012862448242;10.000073612148778;0.8335257776273965;0.015562195771648335;0.015561814127486862;0.7982491816092583;0.014893977244403861;0.7983687467479761
91.885944;1.0443929209811378;0.8338309270895506;0.7983780534830494;-2.1190812143667674e-05;-2.0291720048275283e-05;1.0448013062697967;10.000072896609522;0.833525874527522;0.015562194894524478;0.015561813802632418;0.7982492020953283;0.014893979843564114;0.7983688681804626
91.895944;1.04439307620023;0.83383089063179;0.7983781459114011;-2.1190766228981426e-05;-2.0291687562943462e-05;1.0448013165922134;10.000072170478875;0.8335259671890791;0.015562193926219416;0.015561813468180688;0.7982492185938042;0.014893982487399138;0.798368996996661
91.905944;1.0443932261808502;0.833829747071999;0.7983771807991454;-2.153978789915826e-05;-2.062588948553891e-05;1.044801317001468;10.000071433482143;0.8335260554943255;0.015562192860070533;0.015561813124910463;0.798248231181639;0.014893985171566896;0.7983681335312646
91.915944;1.0443933712103282;0.8338297101273753;0.7983772767221975;-2.1539734949455276e-05;-2.0625858883914734e-05;1.0448013074529856;10.000070686399669;0.8335261393405986;0.015562191690388888;0.015561812773854204;0.7982482399835644;0.014893987891947907;0.7983682774586003
91.925944;1.044393511729422;0.833829324326625;0.7983770390353218;-2.0432988519359352e-05;-1.956618028527141e-05;1.0448012880801336;10.000069931312321;0.8335262186489991;0.015562190412865932;0.015561812416552294;0.7982482451036701;0.014893990644185243;0.7983684288882076
91.935944;1.0443933474291243;0.8338290478582825;0.798377135430397;-2.1194319768548518e-05;-2.0295184796649572e-05;1.0448012591513096;10.000069170926496;0.8335262933302284;0.01556218902490882;0.015561812055243526;0.798247246599742;0.014893993423210107;0.7983675879475142
91.945944;1.0443934803770378;0.8338279055705073;0.7983761713258981;-2.1543326540478295e-05;-2.062938955336653e-05;1.0448012210205893;10.000068407375982;0.8335263632218212;0.015562187526303825;0.015561811693977457;0.7982472444796387;0.014893996223729148;0.7983677542920447
91.955944;1.0443936100703275;0.833827871055784;0.7983762652870207;-2.1543260033043695e-05;-2.0629362743506573e-05;1.0448011741074203;10.000067641660568;0.8335264280774815;0.01556218591958887;0.015561811339574702;0.7982472386973167;0.014893999041497455;0.7983679280912073
