time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.965944;1.0443937366345346;0.8338278381598918;0.7983763569769244;-2.1543190367608088e-05;-2.0629336841815974e-05;1.0448011188864037;10.000066873979064;0.8335264876229864;0.01556218421004172;0.015561811000870117;0.7982462291692992;0.014894001874064961;0.798367109439347
91.975944;1.0443938600329532;0.8338274583734246;0.7983761114753236;-2.0436427697913915e-05;-1.9569662554968095e-05;1.0448020558307458;10.00006610452879;0.8335265415775664;0.015562182405216939;0.015561810687226165;0.7982462158392221;0.014894004720442562;0.7983672978209918
91.985944;1.0443939800874549;0.8338263235861108;0.7983751368510406;-2.078542218077381e-05;-1.9903870811370508e-05;1.044801985349446;10.000065334438217;0.833526589610192;0.015562180513726136;0.015561810407768197;0.7982451987481629;0.014894007580415192;0.7983664933369038
91.995944;1.044394096482938;0.8338262983833865;0.7983752173539868;-2.0785343960747703e-05;-1.990384725412709e-05;1.0448019077756332;10.000064566238507;0.8335266313247833;0.015562178543738286;0.015561810170936809;0.798245178021471;0.014894010454128694;0.7983666953065418
92.005944;1.0443942088047782;0.8338262762241332;0.7983752925237652;-2.078526318587969e-05;-1.9903824261034524e-05;1.044801823376872;10.000063803496461;0.8335266663428305;0.015562176502531926;0.015561809983841208;0.7982451537950056;0.014894013342575112;0.7983669035045973
92.015944;1.0443949694684893;0.8338267783736236;0.798375361613172;-2.178674557122724e-05;-2.086278185519579e-05;1.044801732370947;10.000063050606126;0.8335266944129966;0.01556217439711913;0.015561809852109473;0.798244126199426;0.014894016248312691;0.7983661176754031
92.025944;1.044395072239316;0.8338253066139876;0.7983740301487436;-2.1029037953049386e-05;-2.013734109006961e-05;1.0448016349626859;10.000062312986119;0.8335267154185546;0.015562172234254318;0.015561809780444982;0.7982440954122575;0.01489401917428592;0.7983663370210282
92.035944;1.0443951695117022;0.833825293561475;0.7983740852556803;-2.1028950513605846e-05;-2.013731876290989e-05;1.0448015314044798;10.000061596400572;0.8335267292953619;0.015562170019834917;0.015561809773818018;0.7982440616901233;0.014894022121373713;0.7983665612607752
92.045944;1.0443952608252334;0.833825283235855;0.7983741324578333;-2.1028861205062192e-05;-2.013729624220827e-05;1.0448014220832533;10.000060905770695;0.8335267359750089;0.015562167758986861;0.01556180983874819;0.7982430253646571;0.014894025087657192;0.7983657901159857
92.055944;1.0443953457039532;0.8338241685750137;0.7983731115162477;-2.1377839047629117e-05;-2.047150461337563e-05;1.0448013076250797;10.000060244981617;0.8335267353861983;0.015562165455863093;0.015561809983204234;0.798242986838895;0.014894028070021105;0.7983660227524253
92.065944;1.0443954236166253;0.8338241624279671;0.7983731411503924;-2.137774635374534e-05;-2.0471481338417662e-05;1.0448011889394078;10.000059617514134;0.833526727486362;0.015562163112632416;0.015561810215390876;0.7982429465553381;0.014894031065916183;0.7983662588495581
92.075944;1.0443954940119702;0.833823808424314;0.7983728269740197;-2.0270960985545928e-05;-1.941180791870681e-05;1.0448010670942045;10.000059026839967;0.8335267122695343;0.015562160729583966;0.015561810542402693;0.7982419048759571;0.014894034073798787;0.7983654981571907
92.085944;1.044395255588355;0.8338235639993233;0.7983728370925668;-2.1032251927608547e-05;-2.0140812239681367e-05;1.0448009431043297;10.000058476271201;0.8335266897014236;0.015562158306748262;0.015561810968896908;0.798241861927244;0.014894037092448251;0.7983657399626723
92.095944;1.0443953095483955;0.8338224534089482;0.7983717775617586;-2.1381222611527096e-05;-2.0475017506066068e-05;1.0448008178174621;10.000057968776066;0.8335266596459644;0.01556215584455005;0.01556181149700828;0.798241817541687;0.014894040119871409;0.7983659840892326
92.105944;1.0443953547173725;0.8338224497013916;0.7983717677996162;-2.1381124244091544e-05;-2.0474991797653063e-05;1.0448006918943533;10.000057507107025;0.8335266218848296;0.015562153342062577;0.015561812127699949;0.7982407713131552;0.014894043153245844;0.7983652304052206
92.115944;1.0443953907664814;0.8338224460856763;0.7983717484312343;-2.13810246967713e-05;-2.0474965335471574e-05;1.0448005658329318;10.000057093750224;0.8335265762097018;0.01556215079582696;0.015561812861571952;0.798240722705863;0.014894046190142472;0.7983654783543964
92.125944;1.0443954174203403;0.8338220933511836;0.798371385526209;-2.0274232947656444e-05;-1.941528814523644e-05;1.0448004400118944;10.000056730580496;0.833526522470005;0.015562148201553884;0.015561813698855684;0.798240671162911;0.014894049229400672;0.7983657280104222
92.135944;1.0443963880949738;0.8338217441170918;0.7983702881631498;-2.0863372416829766e-05;-1.997943666002889e-05;1.044800314688072;10.00005641860861;0.8335264605328288;0.01556214555602407;0.01556181463988252;0.7982396161486769;0.01489405227109344;0.7983649795174955
92.145944;1.044396395102602;0.8338217397042466;0.7983702417140733;-2.0863269856224043e-05;-1.9979407919818837e-05;1.0448001899993553;10.000056157517022;0.833526390275089;0.015562142857357781;0.015561815685694008;0.798239557148718;0.014894055316282625;0.7983652324863817
92.155944;1.0443963918106696;0.8338217346169688;0.798370186892473;-2.0863166460127742e-05;-1.9979378456382e-05;1.0448000660370333;10.00005594487815;0.8335263116571747;0.015562140105023605;0.015561816837932107;0.7982394936914485;0.014894058367197066;0.7983654869682907
92.165944;1.0443960771683416;0.8338214885138804;0.79837012411464;-2.162444676845999e-05;-2.0708374504317886e-05;1.044799942919421;10.000055776046402;0.8335262247155738;0.015562137300028773;0.015561818098480848;0.7982384253669866;0.014894061427155958;0.7983647429286382
92.175944;1.04439605259067;0.8338200258201781;0.7983686599735279;-2.0866716454811666e-05;-1.9982922160408936e-05;1.0447998208306322;10.000055645124952;0.8335261294287271;0.015562134444726232;0.01556181946914435;0.7982383518074404;0.014894064499553796;0.7983649997613145
92.185944;1.0443960170792392;0.8338200177829226;0.7983685825826682;-2.0866611198618375e-05;-1.998289034418235e-05;1.0447997000114513;10.00005554590227;0.8335260256497112;0.015562131541747468;0.015561820951071633;0.7982382726570558;0.01489406758729339;0.7983652573729058
92.195944;1.04439597045998;0.8338200086924699;0.7983684983515948;-2.0866505567208804e-05;-1.9982857640372165e-05;1.0447995806904127;10.000055472512772;0.833525913162685;0.01556212859225924;0.015561822543881755;0.7982371875904299;0.014894070692940534;0.7983645156848725
92.205944;1.0443959125674802;0.8338188920827764;0.7983673478684996;-2.1215466369281575e-05;-2.0317053039537543e-05;1.044799463040615;10.000055420618581;0.8335257916970573;0.01556212559589689;0.015561824244560098;0.7982370963676397;0.014894073818133312;0.7983647740856804
92.215944;1.0443958432608997;0.833818881717487;0.7983672506693854;-2.1215360433655347e-05;-2.0317018604205218e-05;1.0447993472037127;10.000055388279403;0.8335256608991364;0.015562122553396073;0.015561826047344317;0.7982359988520112;0.014894076962868997;0.7983640326024918
92.225944;1.04439576251147;0.8338185223317895;0.7983668131358039;-2.0108562361987806e-05;-1.9257333005209737e-05;1.0447992332984395;10.000055375227472;0.8335255204043807;0.015562119468778519;0.015561827945137389;0.7982358949991186;0.014894080125958435;0.7983642905010016
92.235944;1.0443956704448563;0.8338185126401727;0.7983667040614858;-2.0108456734584958e-05;-1.925729701677386e-05;1.0447991213596335;10.000055381342946;0.8335253699418878;0.015562116348636424;0.015561829930142594;0.7982357848661792;0.014894083305958808;0.7983645475377649
92.245944;1.0443952664914113;0.8338171573096406;0.7983655299809538;-2.121879921788179e-05;-2.0320512482046737e-05;1.0447990112535206;10.000055405567634;0.8335252093401123;0.015562113200457826;0.015561831992808202;0.7982346686073654;0.014894086501770314;0.7983638035270494
92.255944;1.0443951525813187;0.8338171505668843;0.7983654106738427;-2.121869435768027e-05;-2.032047523760646e-05;1.0447999026670893;10.000055445426339;0.8335250384626348;0.015562110032878138;0.015561834121018126;0.7982345464321896;0.014894089712385367;0.7983640578807274
92.265944;1.0443959819741928;0.8338179072940428;0.7983652868269783;-2.1458761166855586e-05;-2.0550381076108587e-05;1.0447997952245618;10.000055497338506;0.8335248571677382;0.015562106856913614;0.015561836300796822;0.798234418576469;0.014894092935625785;0.7983643105820657
92.275944;1.0443958476369757;0.8338175559191897;0.798364824520027;-2.0351964245416744e-05;-1.949069235149436e-05;1.0447996886636455;10.000055557450565;0.8335246653728606;0.015562103685591326;0.015561838518187297;0.7982332852836339;0.014894096167566323;0.7983635615781463
92.285944;1.0443957034666438;0.833816449432794;0.7983636328548068;-2.0700927095679708e-05;-1.982488200045353e-05;1.0447995829210759;10.000055622032777;0.8335244631804138;0.01556210053242872;0.015561840760533853;0.7982331467430812;0.014894099403659995;0.7983638102516595
92.295944;1.0443955495556432;0.8338164523018564;0.7983634972617544;-2.0700825447065408e-05;-1.9824843992434817e-05;1.0447994780790892;10.000055687409194;0.8335242508961378;0.015562097410247068;0.015561843016123076;0.7982330030379508;0.014894102640124274;0.7983640564655301
92.305944;1.0443953859452415;0.8338164580055704;0.7983633584832672;-2.0700725037162874e-05;-1.9824806169838458e-05;1.044799374339809;10.000055749643598;0.8335240288935692;0.015562094330323538;0.01556184527334463;0.7982318541838634;0.01489410587466602;0.7983633000238086
92.315944;1.044395212768029;0.8338164667104628;0.7983632169171415;-2.070062605706276e-05;-1.9824768649641236e-05;1.0447992721250692;10.000055803781281;0.8335237974889698;0.015562091301858557;0.01556184752008178;0.798231700202096;0.014894109106294916;0.7983635401450128
92.325944;1.0443947295460392;0.8338147825974319;0.7983616790739905;-2.0704279817639935e-05;-1.9828328930686942e-05;1.0447991721113168;10.000055843482295;0.8335235569714958;0.015562088332259;0.015561849743129404;0.7982315411634633;0.014894112333592047;0.7983637765164019
92.335944;1.0443945383713733;0.8338147975741124;0.7983615331240032;-2.0704184310792276e-05;-1.9828292416243547e-05;1.0447990750710456;10.000055861744276;0.8335233077098257;0.01556208542805414;0.015561851928275947;0.7982303772148414;0.014894115552532183;0.7983630087854322
92.345944;1.0443943390486217;0.8338148157494691;0.798361385408453;-2.070409088490294e-05;-1.9828256637001673e-05;1.044798981693467;10.000055851743028;0.8335230501709711;0.015562082595240905;0.015561854061430373;0.7982302085833405;0.014894118755367737;0.7983632360693393
92.355944;1.04439413232777;0.8338148371746366;0.7983612359636598;-2.0703999801001366e-05;-1.9828221730901656e-05;1.0447988925600769;10.000055806988726;0.8335227848388914;0.015562079839173492;0.01556185612941447;0.7982300355629506;0.014894121930719895;0.798363458070977
92.365944;1.0443939190219556;0.8338137551851398;0.7983600250418301;-2.105297577830064e-05;-2.0162414547982937e-05;1.0447988082291888;10.000055721037885;0.8335225121522435;0.015562077164848172;0.015561858119669007;0.7982288585091639;0.014894125065699756;0.7983626746155896
92.375944;1.044393699876556;0.8338134340448917;0.7983595376321798;-1.9946196857625577e-05;-1.910273062850167e-05;1.0447987293014944;10.000055587413701;0.8335222325487929;0.015562074576623572;0.01556186001998137;0.7982286778283009;0.014894128149638005;0.7983628851030302
92.385944;1.04439347554766;0.8338134650342883;0.7983593825371926;-1.994611437436906e-05;-1.9102698975446642e-05;1.0447986564099998;10.00005540012625;0.833521946539782;0.015562072077327236;0.015561861818741916;0.7982284939435051;0.01489413117621208;0.7983630894732646
92.395944;1.0443932466893657;0.8338134988762622;0.7983592255915343;-1.994603516614335e-05;-1.9102668667217226e-05;1.0447985901614938;10.00005515404666;0.8335216546783901;0.015562069667828327;0.015561863505607945;0.7982273072751715;0.014894134142216083;0.7983622876225389
92.405944;1.0443936668979772;0.8338129498515672;0.7983580072477797;-2.1296568225576527e-05;-2.039582558197335e-05;1.0447985311024177;10.000054844885122;0.8335213574853646;0.015562067346968566;0.01556186507250591;0.7982271182709298;0.014894137045322489;0.7983624788638238
92.415944;1.0443934311325398;0.8338129886844196;0.7983578470954548;-2.1296495819899997e-05;-2.0395798326232107e-05;1.0447984797531764;10.000054469627441;0.8335210554487733;0.01556206511210329;0.015561866513879133;0.7982269274447775;0.014894139884113604;0.7983626630164754
92.425944;1.0443931929464545;0.8338126805581472;0.7983573516144725;-2.0189732429156922e-05;-1.9336121211224403e-05;1.0447984366816572;10.000054026873721;0.8335207490406505;0.015562062960268843;0.01556186782588607;0.7982257353778027;0.014894142659470472;0.7983618399634873
92.435944;1.0443929530012002;0.8338127232931911;0.7983571898196263;-2.0189667013823033e-05;-1.9336097188610413e-05;1.0447984025039814;10.00005351614512;0.8335204387365979;0.015562060888924312;0.01556186900609842;0.7982255426783431;0.014894145374321294;0.7983620091605723
92.445944;1.0443927119772196;0.8338116608518905;0.7983559686015409;-2.053866858538383e-05;-1.9670300287332567e-05;1.0447983777487915;10.00005293738741;0.8335201250904009;0.01556205889586999;0.015561870053676522;0.7982253499083456;0.01489414803224437;0.7983621706492395
92.455944;1.0443924704990815;0.8338117064823801;0.7983558081407669;-2.0538610656120822e-05;-1.967027960642362e-05;1.0447983627497626;10.000052291848467;0.8335198087502435;0.015562056978881083;0.015561870968894005;0.7982241575063872;0.014894150636662998;0.7983613244869494
92.465944;1.0443922291289074;0.8338117535197207;0.7983556496113912;-2.053855678688055e-05;-1.9670260681710277e-05;1.0447983576990478;10.000051582840658;0.8335194903459906;0.015562055135747545;0.01556187175265853;0.7982239657625734;0.014894153190280429;0.7983614701722048
92.475944;1.044391988469013;0.8338103463423521;0.7983540998361919;-1.9780876098209618e-05;-1.8944817594928053e-05;1.0447983627110602;10.000050814862366;0.833519170392359;0.015562053364661644;0.015561872406822837;0.798223774846767;0.014894155694256752;0.7983616076441625
92.485944;1.04439174923135;0.833810396643458;0.7983539471956748;-1.9780830984631133e-05;-1.8944802425636225e-05;1.0447983777876553;10.000049992270183;0.8335188492945557;0.015562051664718078;0.015561872934644016;0.7982225848471681;0.014894158147781425;0.7983607367513706
92.495944;1.0443912114093115;0.833810208678397;0.798353798408002;-2.0542164867801768e-05;-1.9673805151154905e-05;1.044798402764874;10.000049119313951;0.833518527389563;0.015562050036366636;0.015561873340674088;0.7982223958169938;0.014894160548916052;0.798360856745465
92.505944;1.0443909774077489;0.8338102629049949;0.7983536541050196;-2.0542128900112735e-05;-1.9673794119495967e-05;1.0447984372718104;10.000048201401441;0.8335182049695125;0.01556204848105704;0.01556187363041683;0.7982222078179843;0.014894162896232403;0.7983609673509189
92.515944;1.0443907471741565;0.8338092124578668;0.7983524551654033;-2.0891159792543564e-05;-2.000800978792587e-05;1.044798480693941;10.000047245920456;0.8335178823108331;0.015562047000484325;0.015561873809788246;0.7982210209074058;0.01489416518974162;0.7983600682808835
92.525944;1.0443905214118496;0.8338092705257603;0.7983523213709535;-2.0891133150266685e-05;-2.000800317882655e-05;1.0447985321985256;10.000046261787869;0.8335175597050009;0.015562045596373777;0.015561873884114669;0.7982208351012317;0.01489416743076282;0.7983601587436842
92.535944;1.0443912545020078;0.8338097423350902;0.7983518592732372;-2.0024581219209155e-05;-1.9178285175066953e-05;1.044798590846634;10.000045258846631;0.8335172374127074;0.015562044270071039;0.015561873857559343;0.7982206503940452;0.014894169621374546;0.7983602384860904
92.545944;1.0443910397854326;0.8338098027237401;0.7983517377538825;-2.0024563985102818e-05;-1.9178282911848e-05;1.0447996557285377;10.000044247867558;0.8335169155604323;0.015562043021640775;0.015561873733258279;0.7982194667803182;0.014894171763999407;0.7983593072934281
92.555944;1.0443908316507278;0.8338087566659591;0.7983505633196274;-2.0373613631834225e-05;-1.9512506896727235e-05;1.0447997260609634;10.000043240070266;0.8335165941155058;0.0155620418495222;0.015561873513382184;0.7982192841951661;0.014894173861180896;0.7983593645470297
92.565944;1.044390630724802;0.833808816888261;0.7983504555954442;-2.0373605666099044e-05;-1.951250863319084e-05;1.0447998012292121;10.000042246004792;0.8335162729885767;0.015562040750986925;0.015561873199286995;0.7982191024681776;0.014894175915684567;0.7983594103334518
92.575944;1.044390136748609;0.8338086359042175;0.7983503551522455;-2.1134974466254807e-05;-2.0241525670184405e-05;1.044799880772346;10.000041275351624;0.8335159521725832;0.015562039722427663;0.015561872792452485;0.7982179213798584;0.014894177931138099;0.7983584449201664
92.585944;1.0443899518308408;0.8338083443945019;0.7983499279577366;-2.0028279936175266e-05;-1.9181878803952594e-05;1.0447999643272643;10.000040337581613;0.833515631812984;0.0155620387588956;0.0155618722959933;0.7982177407261275;0.014894179911981128;0.7983584681909737
92.595944;1.044389775657937;0.8338072930624202;0.7983487828719897;-2.0377346401541554e-05;-1.9516108950215566e-05;1.0448000515516913;10.000039442099606;0.8335153121773649;0.015562037854026885;0.01556187171544046;0.7982175603188421;0.014894181862278246;0.7983584806414702
92.605944;1.0443896086780204;0.8338073457058739;0.7983487050267354;-2.0377355953669655e-05;-1.951611733874708e-05;1.0448001420436273;10.000038597447471;0.8335149935585358;0.015562037001554547;0.015561871058033798;0.7982163799907342;0.01489418378494807;0.7983574827992147
92.615944;1.0443894512795997;0.8338073951105158;0.7983486348010521;-2.0377369547311705e-05;-1.951612705866474e-05;1.0448002352977053;10.000037810138355;0.833514676175029;0.015562036196557194;0.015561870331644835;0.7982161996379697;0.014894185681842193;0.798357474644169
92.625944;1.0443893037651588;0.8338074407355386;0.7983485721584711;-2.0377386994435942e-05;-1.9516137965811272e-05;1.0448003307024696;10.000037084414148;0.8335143601205149;0.015562035433811492;0.015561869544710519;0.798216019241112;0.01489418755437928;0.7983574566661684
92.635944;1.0443891663629037;0.8338060262271706;0.7983471230977643;-1.9619773653673717e-05;-1.8790720976895774e-05;1.0448004275477234;10.000036422904275;0.8335140453673814;0.015562034705166095;0.015561868707060425;0.798214838847765;0.014894189404128764;0.7983564294200799
92.645944;1.0443890392612758;0.8338060624644423;0.7983470752445557;-1.9619798228899273e-05;-1.8790733839201823e-05;1.0448005250846013;10.000035826942563;0.8335137317776042;0.01556203399960349;0.015561867830633106;0.7982146585501805;0.014894191232287407;0.7983563930358966
92.655944;1.0443886217488352;0.8338058528973398;0.7983470346557076;-2.0381196106588667e-05;-1.9519758818354533e-05;1.0448006226593487;10.000035297128216;0.833513419100214;0.015562033305313205;0.015561866929257968;0.7982144784554362;0.014894193039540173;0.7983563482491378
92.665944;1.0443894690047244;0.8338066386024554;0.7983470013625373;-2.062138934892023e-05;-1.9749708610651575e-05;1.0448007198068512;10.000034834658772;0.8335131069887697;0.015562032611018125;0.01556186601770573;0.7982132986557393;0.014894194827548642;0.7983552958752556
92.675944;1.0443893725780438;0.8338055494224567;0.7983459157230134;-2.097048335084003e-05;-2.0083945542156454e-05;1.0448008162136415;10.000034441705369;0.8335127950203558;0.015562031905820546;0.01556186511141244;0.7982131192294272;0.01489419659954721;0.7983552362622762
92.685944;1.0443892858434447;0.8338052106511106;0.7983455628189561;-1.986382350604053e-05;-1.902430850036882e-05;1.0448009116319341;10.000034120173742;0.8335124826864225;0.015562031178810692;0.01556186422762638;0.7982129402436899;0.01489419835908273;0.7983551702772468
92.695944;1.04438920853473;0.8338052134750572;0.7983455513869268;-1.9863862982806973e-05;-1.902432455177842e-05;1.044801005875129;10.000033870718603;0.8335121694102448;0.01556203041969372;0.01556186338644499;0.7982117617263362;0.01489420010872882;0.7983540987171918
92.705944;1.0443891404571886;0.8338052086994744;0.7983455470456384;-1.986390492827928e-05;-1.9024341086789126e-05;1.0448010988596983;10.000033693219745;0.8335118546182096;0.0155620296198613;0.01556186260970781;0.7982115836568999;0.014894201849160087;0.7983540217331677
92.715944;1.0443890814993415;0.8338040895394181;0.7983444898962342;-2.0213009122769537e-05;-1.935858003388968e-05;1.0448011905641188;10.000033587602438;0.8335115377790766;0.015562028772882803;0.015561861918157584;0.7982114060069181;0.014894203578874603;0.7983539398903351
92.725944;1.0443890316362983;0.8338040693840194;0.798344498985193;-2.0213055330675027e-05;-1.9358597441337294e-05;1.044801280914656;10.000033553824798;0.8335112183670591;0.015562027874727394;0.015561861328804803;0.7982102287568764;0.014894205295219353;0.7983528537076543
92.735944;1.0443886901272394;0.8338034524351234;0.7983441801847229;-1.986777444188534e-05;-1.90279712579813e-05;1.0448013697524283;10.000033591280104;0.8335108958509118;0.015562026923833568;0.015561860853813874;0.7982100518420956;0.014894206995193176;0.7983527631559046
92.745944;1.0443886586775697;0.8338034173750482;0.7983442017389798;-1.9867824042886622e-05;-1.9027989369150065e-05;1.044801456901961;10.000033698276122;0.8335105697741669;0.015562025920054732;0.015561860501579665;0.798209875096212;0.014894208674800943;0.7983526686907931
92.755944;1.0443886365674124;0.833802268673199;0.7983431695154747;-2.0216933976704282e-05;-1.9362228694678404e-05;1.0448015421555583;10.000033872130865;0.8335102398397584;0.015562024862757887;0.015561860279065394;0.7982086982611573;0.014894210328560491;0.798351570739875
92.765944;1.0443886237868034;0.8338022202385403;0.798343202561373;-2.0216986349727095e-05;-1.9362247113782276e-05;1.044801625190732;10.000034109811049;0.833509905888118;0.015562023750336504;0.015561860193396981;0.798208521044315;0.014894211950358147;0.798351469218161
92.775944;1.0443886202401058;0.8338021659611005;0.7983432409277313;-2.021703997147471e-05;-1.9362265459705624e-05;1.0448017056165573;10.000034408101572;0.8335095677955626;0.01556202258205225;0.015561860251965418;0.7982083431653467;0.014894213534467866;0.7983513646468802
92.785944;1.044388625787628;0.8338017574129218;0.7983429500654141;-1.911039811297846e-05;-1.8302630668798986e-05;1.0448017830794045;10.000034762733154;0.8335092254639423;0.015562021359714979;0.015561860461267169;0.7982071643663639;0.014894215075337636;0.7983502576864765
92.795944;1.044388640234975;0.8338005866889815;0.7983419383854224;-1.9459512940467476e-05;-1.8636869288591463e-05;1.0448018572857456;10.000035167534248;0.8335088789379784;0.015562020087130793;0.015561860825074972;0.7982069844049717;0.014894216566492837;0.7983501485458384
92.805944;1.044389616978493;0.8338012801883463;0.7983419905201513;-1.9699728849032078e-05;-1.8866819158077587e-05;1.0448019280041043;10.000035614917348;0.8335085284654676;0.015562018768527908;0.01556186134305528;0.7982068030581767;0.01489421800067899;0.7983500378915646
92.815944;1.0443893474704555;0.8338009690207817;0.7983420463778316;-2.0461152452778547e-05;-1.959584143402211e-05;1.044801995087262;10.000036097334096;0.8335081744043324;0.015562017407384082;0.015561862010838047;0.7982056201458961;0.014894219371695976;0.798348926273732
92.825944;1.0443893865699687;0.833800895552873;0.7983421056891593;-2.0461211453026444e-05;-1.9595856516425776e-05;1.0448020584709843;10.000036608174849;0.8335078170768477;0.015562016006121056;0.01556186282114062;0.7982054355332319;0.014894220675072881;0.7983488136455803
92.835944;1.044389433029907;0.8337997135639149;0.7983411086197825;-2.08103290786087e-05;-1.9930090195135178e-05;1.0448031181297595;10.000037141650056;0.8335074567183359;0.015562014566751459;0.015561863764412397;0.7982052490889967;0.014894221906671607;0.7983487004589243
92.845944;1.044389486459747;0.8337992879017565;0.7983408401144704;-1.970369188109566e-05;-1.8870449664965823e-05;1.0448031740097588;10.000037692671429;0.8335070935501978;0.015562013091071438;0.015561864829505454;0.7982040606543652;0.01489422306197867;0.798347587148596
92.855944;1.0443895465824915;0.8337992103390742;0.7983409087452102;-1.970375307758037e-05;-1.8870461149022503e-05;1.0448032259916382;10.0000382567208;0.8335067278692014;0.015562011579526039;0.015561866005714147;0.7982038700484572;0.014894224137048075;0.79834747358117
92.865944;1.0443896131604395;0.8337991320634661;0.7983409800295295;-1.9703814755625073e-05;-1.887047131292345e-05;1.0448032738872521;10.000038829192022;0.8335063600681811;0.015562010030540073;0.0155618672841499;0.7982036770891284;0.014894225129457352;0.7983473600811725
92.875944;1.0443896859132855;0.8337979465507207;0.798339994083363;-2.005293452341295e-05;-1.9204699847984728e-05;1.044803317427279;10.000039405265769;0.8335059905561903;0.01556200844141809;0.015561868656755011;0.7982024816006803;0.014894226038708812;0.7983462469250788
92.885944;1.0443897645247202;0.8337978672908551;0.7983400700635931;-2.0052996647444712e-05;-1.9204707325743615e-05;1.0448033562394612;10.000039980620633;0.8335056196207646;0.015562006809300939;0.01556187011557998;0.7982022834187761;0.014894226865978497;0.7983461338565688
92.895944;1.0443898486972854;0.8337974385322313;0.7983398139980897;-1.8946361001438992e-05;-1.8145060214225482e-05;1.0448033898617604;10.000040551865736;0.8335052473721778;0.015562005130971621;0.015561871654245489;0.7982020824382916;0.01489422761236683;0.7983460211621779
92.905944;1.0443896374271786;0.8337971182173674;0.798339894154892;-1.9707786431162992e-05;-1.887406918985799e-05;1.0448034177834056;10.000041116269609;0.833504873810937;0.01556200340230519;0.015561873269511141;0.7982008786643366;0.01489422827653929;0.7983449091658847
92.915944;1.0443897321946551;0.8337959310023636;0.7983389164288535;-2.0056905175595424e-05;-1.9208291688626628e-05;1.044803439462247;10.000041671178849;0.8335044989158154;0.01556200161913191;0.015561874961003684;0.7982006721920659;0.014894228854264195;0.7983447977338826
92.925944;1.0443898320621623;0.8337958503664442;0.7983389997551188;-2.0056967280986295e-05;-1.9208294368183498e-05;1.0448034543492675;10.000042213708634;0.8335041227033743;0.015561999779450202;0.015561876729623425;0.7982004631382087;0.01489422934009014;0.7983446873098347
92.935944;1.04439089047988;0.8337965312395385;0.7983390840343034;-2.029718615447384e-05;-1.9438226250373616e-05;1.0448034619322042;10.00004274072888;0.833503745284485;0.015561997884197154;0.01556187857583345;0.7981992516117771;0.014894229728919456;0.7983435782935187
92.945944;1.044390999827764;0.8337961020182706;0.798338834566675;-1.919054967400605e-05;-1.8378573336459678e-05;1.0448034617288453;10.000043248931226;0.8335033668504709;0.015561995935401543;0.01556188049907739;0.7981990377830332;0.014894230016147675;0.7983434704183524
92.955944;1.0443911136411659;0.8337949155374534;0.7983378596608895;-1.9539669060451105e-05;-1.871279170084795e-05;1.0448034532783617;10.000043734946553;0.8335029875378369;0.015561993934741045;0.015561882498854119;0.7981988219719172;0.014894230197469412;0.7983433637571857
92.965944;1.0443912317875266;0.8337948361180221;0.7983379439612416;-1.9539732200023225e-05;-1.871279082295866e-05;1.0448034362155136;10.000044195374123;0.8335026073342381;0.015561991884425763;0.015561884575937626;0.7981976046381302;0.014894230269377398;0.7983422582035675
92.975944;1.0443913540430456;0.8337947570357284;0.7983380273374167;-1.953979586164941e-05;-1.8712789174421385e-05;1.0448034103314177;10.000044627091162;0.8335022261461119;0.015561989788174435;0.015561886731875496;0.7981973863483862;0.014894230229401255;0.7983421530383152
92.985944;1.0443911793247544;0.8337944381291817;0.7983381092775552;-2.0301221242367045e-05;-1.944178840371444e-05;1.0448033755219948;10.000045027831394;0.8335018439095998;0.015561987650939618;0.015561888967427304;0.7981971678143566;0.014894230075621776;0.7983420481430343
92.995944;1.0443913089513879;0.8337932529824813;0.7983371297159588;-2.065034174284661e-05;-1.977600272362287e-05;1.0448033317053298;10.000045396290298;0.83350146061927;0.015561985478076867;0.015561891281585067;0.798195949910487;0.014894229806284047;0.7983409435894402
93.005944;1.0443914418622213;0.8337928256971318;0.7983368733151315;-1.9543708525223642e-05;-1.8716344836780446e-05;1.044803278790771;10.000045731808504;0.833501076281649;0.01556198327456064;0.015561893670645416;0.798195733626455;0.014894229419657153;0.7983408390895987
93.015944;1.0443915778095414;0.8337927475560117;0.7983369484142772;-1.9543774952383144e-05;-1.8716340208563305e-05;1.0448032166697778;10.000046033940166;0.8335006908782605;0.015561981044909919;0.015561896127128494;0.7981955200108333;0.014894228913865179;0.7983407349460259
93.025944;1.0443917166469971;0.8337926693626307;0.7983370203365835;-1.9543842138706896e-05;-1.8716334864486046e-05;1.0448031452341844;10.000046302258811;0.8335003043921706;0.015561978793135036;0.015561898640005414;0.798194310094617;0.014894228287187524;0.7983396314764314
93.035944;1.0443918583541436;0.8337914843058993;0.7983360290500203;-1.9892965611069174e-05;-1.9050546323370002e-05;1.0448030645096846;10.000046536895756;0.8334999168552084;0.015561976521974356;0.015561901195963932;0.7981941048075354;0.014894227539261281;0.7983395285037475
93.045944;1.0443920029527611;0.83379140575059;0.7983360936121572;-1.9893034197983333e-05;-1.9050539707212012e-05;1.0448029748557806;10.000046738926805;0.8334995283545713;0.015561974232724565;0.015561903780454236;0.7981939049562887;0.01489422667175524;0.7983394264147209
93.055944;1.0443921504750888;0.8337909780189782;0.7983358199596243;-1.878640448995838e-05;-1.7990878629407073e-05;1.0448028769912483;10.000046909542837;0.8334991389716985;0.015561971926406215;0.01556190637867976;0.7981927112470488;0.014894225687391406;0.7983383256108093
93.065944;1.0443923010107525;0.8337908993808871;0.7983358763192657;-1.8786474192899132e-05;-1.7990871241939588e-05;1.0448027717949304;10.000047048840978;0.8334987486910082;0.015561969604917316;0.015561908976778345;0.7981925243169116;0.01489422458893506;0.7983382259453148
93.075944;1.044393107562444;0.8337902354572325;0.7983348685809877;-2.013711103921499e-05;-1.9284006860006785e-05;1.044802660141767;10.000047155374027;0.8334983573611473;0.015561967270790893;0.015561911562401992;0.7981923447808222;0.014894223379112332;0.7983381277567219
93.085944;1.044393264334641;0.8337901573921167;0.7983349159171975;-2.0137181700377865e-05;-1.9283999565064215e-05;1.044802542886076;10.000047226297207;0.8334979647493188;0.015561964926398086;0.015561914124181297;0.7981911732693752;0.014894222060756775;0.7983370313768344
93.095944;1.0443934240325463;0.833790079891858;0.7983349585136998;-2.013725289865357e-05;-1.9283992690365552e-05;1.0448024208554278;10.00004725757971;0.8334975706497896;0.0155619625738459;0.015561916651125343;0.7981910104261266;0.01489422063731252;0.7983369366387167
93.105944;1.0443935863622271;0.833789654226354;0.7983346620505632;-1.9030624718311504e-05;-1.8224332059684542e-05;1.044802294811375;10.000047244340289;0.8334971749296131;0.015561960214745258;0.015561919133067615;0.7981908568626171;0.014894219113397241;0.7983368439254561
93.115944;1.0443937510174583;0.8337884722445276;0.7983336352597953;-1.937975170463268e-05;-1.8558542831751833e-05;1.044802165394588;10.00004718170596;0.833496777505292;0.015561957849353074;0.015561921561540435;0.7981897131090077;0.014894217494216776;0.7983357536423421
93.125944;1.0443939177403145;0.8337883987358162;0.798333663268524;-1.9379825081989654e-05;-1.85585383331483e-05;1.0448020330642505;10.000047066118617;0.8334963783729183;0.015561955476112898;0.015561923930179595;0.7981895796095082;0.014894215784486518;0.798335665667588
93.135944;1.0443940863648375;0.8337883273120287;0.7983336865137236;-1.9379899389808707e-05;-1.855853486517094e-05;1.0448028981331139;10.000046896216315;0.8334959776528548;0.015561953092326419;0.015561926234756036;0.7981894567474048;0.014894213988591913;0.7983355803535231
93.145944;1.0443942567737574;0.8337882581100828;0.7983337051024776;-1.9379974651103096e-05;-1.8558532479664935e-05;1.0448027608688422;10.000046672579165;0.833495575570671;0.015561950695957068;0.015561928473298601;0.7981883448518682;0.014894212111381607;0.7983344979851367
93.155944;1.0443941280060758;0.8337868443037683;0.7983326594787038;-2.049046079565486e-05;-1.9621743513331548e-05;1.044802621492462;10.00004639687866;0.8334951724458612;0.015561948287233365;0.015561930645954975;0.7981882441966527;0.014894210158095179;0.7983344182885961
93.165944;1.0443943014006245;0.8337864305292039;0.7983323349328267;-1.9383837695306528e-05;-1.856208858781103e-05;1.0448024800997007;10.000046071391695;0.8334947686805886;0.015561945868255654;0.015561932753149054;0.7981881550012909;0.014894208133430929;0.798334341543552
93.175944;1.044394475847302;0.833786368015272;0.7983323404756227;-1.9383915202190055e-05;-1.8562089392224843e-05;1.044802336648199;10.000045698747794;0.8334943646975193;0.015561943441837929;0.01556193479286108;0.7981880773671846;0.014894206040423262;0.7983342679194859
93.185944;1.0443946510034228;0.8337863076594031;0.7983323422301082;-1.9383993168868158e-05;-1.8562091177847024e-05;1.0448021910146355;10.000045281065049;0.8334939609223447;0.015561941011769134;0.015561936760395871;0.7981870111726798;0.014894203880162358;0.7983331978039002
93.195944;1.0443948265616496;0.8337851426250165;0.7983312809124385;-1.9733124816350342e-05;-1.8896309115640457e-05;1.0448020430444767;10.000044818711386;0.8334935578446884;0.015561938583241196;0.01556193865051583;0.7981869560754477;0.014894201652690413;0.798333131092251
93.205944;1.0443950022650719;0.8337850860708933;0.7983312762318273;-1.973320341551519e-05;-1.8896312650088297e-05;1.0448018925592644;10.000044310043123;0.8334931560457947;0.015561936162176496;0.015561940458897782;0.7981869116175835;0.014894199357748416;0.7983330682314727
93.215944;1.0443961315484402;0.8337854433523186;0.798330934784727;-1.8866732243257486e-05;-1.806658708432064e-05;1.0448017393434694;10.000043752495474;0.8334927561474971;0.015561933754850956;0.01556194218265096;0.7981858773164197;0.01489419699488921;0.7983320097372559
93.225944;1.0443963067130653;0.8337853897233184;0.7983309255714909;-1.8866811215456542e-05;-1.8066592078861724e-05;1.0448015831716941;10.000043143975589;0.8334923587324315;0.015561931368390267;0.01556194382115277;0.7981858527118124;0.014894194563955743;0.7983319557580523
93.235944;1.0443964810059227;0.8337842307389949;0.798329855398914;-1.9215943581857687e-05;-1.840081265769832e-05;1.0448014238878038;10.000042483484805;0.8334919643152339;0.015561929010603;0.015561945376590261;0.7981858373896308;0.014894192065808784;0.7983319071045827
93.245944;1.0443963530676863;0.8337839396431863;0.7983298443815047;-1.9977375959617857e-05;-1.9129812296163217e-05;1.0448012614422353;10.000041770969695;0.8334915734105669;0.015561926688251052;0.015561946853424186;0.7981848310014695;0.014894189502600925;0.7983308645570198
93.255944;1.0443965238711783;0.8337838900541404;0.7983298337825291;-1.9977454994269504e-05;-1.9129819056157657e-05;1.044801095847009;10.000041007468894;0.8334911866174585;0.015561924405277;0.015561948257583532;0.7981848332796442;0.014894186877532365;0.7983308281939067
93.265944;1.0443966920893573;0.8337834928511666;0.7983294902260603;-1.8870832885864735e-05;-1.8070171165415813e-05;1.044800927164518;10.000040195575686;0.8334908046048851;0.015561922162844764;0.015561949595894882;0.798184844056766;0.014894184194331162;0.7983307984361
93.275944;1.0443968573687854;0.8337823395877196;0.7983284232733687;-1.9219964023500615e-05;-1.8404392726764397e-05;1.0448007555842516;10.000039338910689;0.8334904280267758;0.015561919960756284;0.015561950876097484;0.7981838632690226;0.014894181457087818;0.7983297756387463
93.285944;1.0443970195524914;0.833782294789219;0.7983284187062243;-1.922004275271717e-05;-1.84044006851595e-05;1.044800581481443;10.00003844084616;0.8334900574735347;0.015561917798524557;0.015561952107514966;0.7981838908662452;0.01489417867036369;0.7983297596808645
93.295944;1.044397178606726;0.8337822518695444;0.7983284174174815;-1.9220121181092185e-05;-1.840440900465335e-05;1.0448004053668192;10.00003750372501;0.8334896934696754;0.015561915675642303;0.015561953300457421;0.7981839266876926;0.014894175839088346;0.7983297509976197
93.305944;1.0443973345170723;0.8337822108294043;0.7983284198391624;-1.922019920466839e-05;-1.8404417700911455e-05;1.0448002277383566;10.000036528567556;0.8334893364760325;0.015561913591491137;0.015561954464372654;0.7981829704243296;0.014894172968389446;0.7983287499843177
93.315944;1.0443974872537996;0.8337810649067975;0.7983273666605305;-1.9569328945230316e-05;-1.87386407778613e-05;1.0448000489402007;10.00003551490724;0.8334889868837934;0.015561911545116585;0.015561955607562994;0.7981830216523582;0.014894170063565382;0.7983287564729283
93.325944;1.0443973360107932;0.8337804382706369;0.7983270431804899;-1.9224055857746506e-05;-1.840798654917867e-05;1.044799869135492;10.000034461178855;0.8334886450052167;0.01556190953541476;0.015561956738090958;0.7981830798853341;0.014894167130342856;0.798328770799874
93.335944;1.0443974823628328;0.8337804026281014;0.7983270582627189;-1.9224132073333235e-05;-1.8407996722163628e-05;1.0447996883906747;10.000033366048186;0.8334883110934971;0.015561907561473694;0.01556195786362993;0.798182144617902;0.014894164174968047;0.7983277932331238
93.345944;1.044397625442551;0.8337803687942434;0.7983270776148103;-1.9224207500759414e-05;-1.840800758997799e-05;1.044799506814455;10.000032229716536;0.8334879853900283;0.015561905622115065;0.015561958991322742;0.7981822153486697;0.01489416120333318;0.7983278233813852
93.355944;1.0443987187237138;0.8337799914594484;0.7983260414841739;-1.981348092624852e-05;-1.8972154071885682e-05;1.0447993246726213;10.000031053767666;0.8334876681460249;0.01556190371579829;0.015561960128776042;0.7981822915893044;0.014894158220101992;0.7983278612884084
93.365944;1.044398854471849;0.8337799614800661;0.7983260691405768;-1.9813554467919937e-05;-1.897216663826705e-05;1.0447991423659848;10.000029839955316;0.8334873595748847;0.015561901841669508;0.015561961284518554;0.7981813728550986;0.01489415522959344;0.7983269070132595
93.375944;1.0443989860063074;0.833779584779477;0.7983257667085909;-1.870692470243867e-05;-1.7912524611578903e-05;1.0447989602680856;10.000028589774837;0.8334870597768471;0.015561899999950727;0.015561962467219671;0.7981814586521734;0.014894152237223294;0.7983269600759686
93.385944;1.0443991130462333;0.8337795598970483;0.7983258026209311;-1.8706996012710324e-05;-1.791253897388961e-05;1.0447987785801254;10.000027305135486;0.8334867687472015;0.015561898191696177;0.01556196368479479;0.7981815484940884;0.014894149249488696;0.7983270204009829
93.395944;1.044399235414809;0.8337795381969608;0.7983258426172496;-1.8707066154334373e-05;-1.7912554204936077e-05;1.0447985973253058;10.000025988467346;0.8334864864555364;0.015561896419365428;0.015561964944253782;0.7981806419345981;0.014894146273171652;0.7983260877878992
93.405944;1.0443993530225548;0.8337784133096238;0.7983248268934817;-1.9056186242369087e-05;-1.8246782987771327e-05;1.0447984164548194;10.000024641876555;0.8334862128919521;0.015561894687611693;0.01556196625208817;0.7981807385654113;0.014894143314642254;0.7983261614393466
93.415944;1.0443991650081008;0.8337781587788904;0.7983248744934524;-1.9817602934974652e-05;-1.8975788808495594e-05;1.0447982359800188;10.000023266532315;0.8334859480734099;0.015561893003120887;0.015561967614086814;0.7981808379686536;0.014894140379804964;0.7983262410305295
93.425944;1.044399272852577;0.833778148489163;0.7983249254712653;-1.981766951053569e-05;-1.89758067063836e-05;1.0447980560522043;10.000021862533286;0.8334856920507492;0.015561891373419082;0.015561969034633498;0.7981809396908705;0.014894137474850551;0.7983263260223469
93.435944;1.0443993756884844;0.8337777935678801;0.7983246452206382;-1.871103252590712e-05;-1.7916169818310702e-05;1.0447988769374867;10.000020429120108;0.8334854449146185;0.015561889806023684;0.015561970516715313;0.7981800432830026;0.014894134606170182;0.7983254160409043
93.445944;1.0443994734567905;0.8337766857271762;0.7983236420645126;-1.9060146277178643e-05;-1.825040157503123e-05;1.0447986989194582;10.000018965319233;0.83348520677433;0.015561888308680613;0.015561972062408941;0.7981801483582137;0.014894131778903438;0.7983255102316584
93.455944;1.044399565983616;0.8337766895532163;0.7983237005836268;-1.9060208385701134e-05;-1.8250422812833305e-05;1.0447985221854885;10.000017470439117;0.8334849777300963;0.015561886888792896;0.015561973672947914;0.7981802546009099;0.014894128995985283;0.7983256082904411
93.465944;1.0443996529311772;0.8337766984548536;0.798323760597385;-1.9060268722951996e-05;-1.8250445343187237e-05;1.0447983467299666;10.000015944141623;0.8334847578982736;0.015561885551624443;0.015561975348490518;0.7981793617176688;0.014894126258952246;0.7983247098496941
93.475944;1.0443997338934747;0.8337767124075168;0.7983238216501612;-1.9060327208040906e-05;-1.8250469252874076e-05;1.0447981723286153;10.000014386642059;0.8334845474732756;0.015561884299249476;0.015561977087226878;0.7981794693824418;0.014894123569432441;0.7983248139284964
93.485944;1.04439980851901;0.8337752755053082;0.798322489468855;-1.8302731560387526e-05;-1.7525050533641832e-05;1.044797998564697;10.00001279881038;0.8334843467549131;0.01556188313023474;0.015561978883429523;0.7981795772318756;0.014894120929782392;0.7983249200838173
93.495944;1.044400830278502;0.8337760603563811;0.7983225514086225;-1.8542930584536058e-05;-1.775499697465668e-05;1.0447978248488945;10.000011181391367;0.8334841561042748;0.01556188203961664;0.015561980726380573;0.7981786848990591;0.014894118342612938;0.7983240280076789
93.505944;1.0444005908798313;0.8337758480641703;0.798322613331121;-1.930432971406567e-05;-1.848401150406242e-05;1.0447976504619103;10.000009533945484;0.8334839758710548;0.01556188101985427;0.015561982602104106;0.7981787920503763;0.014894115809350813;0.7983241370049912
93.515944;1.04440064547491;0.8337758799104996;0.7983226751619455;-1.930437993143877e-05;-1.8484041490966175e-05;1.0447974746504616;10.000007854560026;0.8334838063944936;0.015561880062241067;0.015561984496488095;0.7981788984144282;0.014894113328789146;0.7983242469512778
93.525944;1.0444006931511685;0.8337748087013741;0.7983216772121466;-1.9653476678039515e-05;-1.8818283551209522e-05;1.0447972967316335;10.000006140282922;0.8334836480816331;0.0155618791578729;0.015561986397329456;0.7981780037840148;0.014894110897322104;0.7983233577045792
93.535944;1.0444007338271435;0.8337748475740863;0.7983217387967959;-1.9653522074399435e-05;-1.8818316774788016e-05;1.0447971161207088;10.000004388094505;0.8334835014483997;0.01556187829815024;0.015561988294721753;0.7981781079867052;0.014894108510679158;0.7983234685553962
93.545944;1.0444007674561533;0.8337745406195969;0.7983214661116287;-1.8546861593306356e-05;-1.7758695342779627e-05;1.0447969322863413;10.000002596143563;0.8334833670634529;0.015561877475404733;0.015561990180568943;0.7981782108421686;0.01489410616538818;0.7983235792661479
93.555944;1.0444007939775826;0.8337745858914247;0.7983215277460055;-1.8546901847035705e-05;-1.7758731559000672e-05;1.044796744750308;10.000000764342762;0.833483245458724;0.01556187668355604;0.01556199204812806;0.7981773121651977;0.014894103859632453;0.7983226895800503
93.565944;1.0444008132704958;0.8337735276725116;0.7983205300855507;-1.8895988362967615e-05;-1.8092979548414108e-05;1.0447965531788923;9.999998893847742;0.8334831370966779;0.015561875917411054;0.015561993891535132;0.7981774118496445;0.014894101593575135;0.7983227987628871
93.575944;1.0444008251135493;0.833773579423904;0.7983205927453962;-1.8896023368079583e-05;-1.8093018287092683e-05;1.0447963574740677;9.999996986041774;0.8334830423900627;0.015561875170887966;0.015561995705710065;0.7981775099263221;0.01489409936833473;0.798322906706761
93.585944;1.0444005284113065;0.8337733943410602;0.7983206563652295;-1.9657400248414922e-05;-1.882204241988306e-05;1.0447961577398808;9.999995042064382;0.8334829617080834;0.015561874436514026;0.01556199748794409;0.7981776065386244;0.014894097184674743;0.7983230132241332
93.595944;1.0444005244824293;0.8337731037088174;0.7983203869894202;-1.8550726873234017e-05;-1.7762426704568432e-05;1.044795954137036;9.999993063026649;0.8334828953486483;0.015561873706581415;0.015561999239387574;0.7981767019138989;0.014894095043026266;0.7983221183410845
93.605944;1.0444005125154625;0.8337720588557307;0.7983193934102536;-1.8899802222451032e-05;-1.80966778306328e-05;1.0447957468048112;9.999991050094104;0.8334828434882942;0.01556187297378243;0.015562000963673243;0.7981767963290087;0.014894092943954355;0.7983222215848534
93.615944;1.0444004928413368;0.833772124276714;0.7983194606797632;-1.8899827454941737e-05;-1.8096720152098126e-05;1.0447955359437786;9.999989004281069;0.8334828061401267;0.015561872230489717;0.015562002664584853;0.798176890062571;0.014894090888084863;0.7983223230377958
93.625944;1.0444004661038924;0.833772193417945;0.7983195291238975;-1.8899850337423518e-05;-1.8096762937095388e-05;1.0447953219033026;9.99998692649554;0.8334827831713221;0.015561871468491785;0.01556200434543558;0.7981759834176729;0.014894088875700384;0.7983214227939338
93.635944;1.0444004330705183;0.8337722663230168;0.79831959875519;-1.8899870821834757e-05;-1.8096805932938832e-05;1.0447951051103372;9.99998481750142;0.8334827743758012;0.015561870679594011;0.015562006009209331;0.7981760767885636;0.014894086906420686;0.7983215203725704
93.645944;1.0444013480624297;0.8337731042043729;0.7983196695028059;-1.9140031073792834e-05;-1.83267657231709e-05;1.0447948859543748;9.999982677297979;0.8334827795511256;0.015561869855844632;0.015562007658163329;0.7981761706621093;0.014894084980182623;0.7983216157229095
93.655944;1.0444013039919864;0.8337717283477251;0.7983183472921348;-1.8382389915689144e-05;-1.7601360904357445e-05;1.0447946648123476;9.999980504727457;0.8334827985474532;0.015561868989918216;0.015562009292903188;0.7981752655686231;0.01489408309932012;0.7983207087457332
93.665944;1.04440125451289;0.8337718112040737;0.7983184194925022;-1.83824028047171e-05;-1.7601402968240068e-05;1.0447944421363822;9.999978298103379;0.8334828312744375;0.015561868075678397;0.015562010911195604;0.7981753620374227;0.014894081268585544;0.7983207988450276
93.675944;1.0444008986514068;0.8337716563436068;0.7983184917917108;-1.9143755152855892e-05;-1.833042592481187e-05;1.0447942184344057;9.999976056134003;0.8334828776616958;0.015561867108389457;0.015562012507335382;0.798175460552758;0.014894079492546916;0.7983208860282319
93.685944;1.0444008378311989;0.8337717433742434;0.7983185637261849;-1.914376232340229e-05;-1.8330466518509552e-05;1.0447939941642972;9.999973778271155;0.8334829375920556;0.015561866085539004;0.015562014073058796;0.798174561506379;0.01489407777427325;0.7983199704231739
93.695944;1.0444007712442076;0.8337707247002508;0.7983175750360747;-1.9492812968500898e-05;-1.8664714471160873e-05;1.044793769696898;9.999971464808993;0.8334830108560731;0.01556186500707524;0.015562015599658297;0.7981746651408305;0.014894076116626524;0.7983200517721271
93.705944;1.044400699026641;0.8337704639561423;0.798317310202888;-1.838610905562959e-05;-1.760509637385463e-05;1.0447935453948296;9.99996911684901;0.8334830971835823;0.015561863873728082;0.015562017079745964;0.7981747715070849;0.014894074523329729;0.7983201305007046
93.715944;1.0444006214110484;0.8337705518880789;0.7983173774351134;-1.8386105909949857e-05;-1.7605134198439506e-05;1.044793321651119;9.999966735904692;0.8334831963395984;0.015561862686028853;0.015562018507683111;0.798173880494891;0.01489407299887989;0.7983192072043855
93.725944;1.0444005386326316;0.8337706388990364;0.7983174421481912;-1.838609891455735e-05;-1.760517097791708e-05;1.0447930988194192;9.999964323885226;0.8334833081776809;0.015561861445188244;0.015562019878711307;0.7981739918852709;0.01489407154819908;0.798319282033775
