time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.735944;1.044400450918284;0.8337696178146853;0.7983164445189089;-1.873513463972626e-05;-1.793941489341928e-05;1.0447928771926758;9.999961883612817;0.8334834325964825;0.015561860154018616;0.015562021188089659;0.798174105356522;0.014894070175524968;0.7983193556270859
93.745944;1.0444003585413955;0.8337697016190088;0.7983165038329982;-1.873511973441169e-05;-1.7939449523993908e-05;1.044793657078161;9.999959418875427;0.8334835694546336;0.015561858817410875;0.015562022431349576;0.7981742205060411;0.014894068883280065;0.7983194284037565
93.755944;1.0444002618482908;0.8337697831715511;0.7983165604447913;-1.8735100910821446e-05;-1.7939483093223433e-05;1.0447934388684874;9.999956933945684;0.8334837184932476;0.015561857442262244;0.01556202360456701;0.7981733369137617;0.014894067672725282;0.7983185009325882
93.765944;1.0443998604714886;0.8337692728179417;0.7983162801741577;-1.8389713801063453e-05;-1.760883815628026e-05;1.044793223077222;9.999954433118246;0.8334838792922451;0.015561856036921576;0.015562024704405077;0.7981734541928399;0.01489406654538198;0.7983185732177154
93.775944;1.0443997564265686;0.8337682417677282;0.7983152719262475;-1.8738732927378855e-05;-1.7943076902425872e-05;1.0447930102973;9.999951920361026;0.8334840512819793;0.015561854611541094;0.015562025728078301;0.7981735719984127;0.014894065503180355;0.7983186457383363
93.785944;1.0444006029366988;0.833769075219446;0.7983153209432441;-1.8978841705833267e-05;-1.8173021197242773e-05;1.0447928010558734;9.999949399341416;0.8334842337956586;0.015561853179112194;0.015562026671933755;0.7981726900066379;0.01489406454744115;0.7983177189301179
93.795944;1.0444004926884591;0.8337691435607554;0.7983153677151015;-1.897880802320774e-05;-1.8173050947598242e-05;1.044792595741718;9.999946873873759;0.833484426121382;0.015561851754849029;0.01556202753016813;0.7981728079193865;0.014894063678653022;0.7983177926282528
93.805944;1.0444003792374752;0.8337692079670939;0.7983154123742647;-1.897877090507933e-05;-1.8173080001745368e-05;1.0447923947126558;9.999944348433932;0.8334846275069598;0.015561850353856134;0.01556202829571709;0.798172925512006;0.014894062898092869;0.7983178670885863
93.815944;1.0444002623888322;0.8337692682404861;0.7983154551531222;-1.8978730508219105e-05;-1.817310845579526e-05;1.0447921983300426;9.999941828585323;0.8334848371576347;0.015561848989853373;0.015562028961249658;0.7981720426587571;0.01489406220921786;0.7983169424959272
93.825944;1.044400141959437;0.8337678684152152;0.7983141025474341;-1.8221027004099732e-05;-1.7447685985339978e-05;1.0447920067887153;9.999939320947297;0.8334850543221197;0.01556184767545986;0.01556202951874928;0.7981721593042208;0.014894061616686128;0.7983170184477284
93.835944;1.0444000178113557;0.8337679198591749;0.798314142736371;-1.822098056223939e-05;-1.7447713340280712e-05;1.0447918200344157;9.999936832661746;0.8334852783718711;0.015561846422072288;0.015562029959325338;0.7981722754473494;0.014894061124381892;0.7983170949361496
93.845944;1.0443998899341906;0.8337679667749622;0.7983141823518375;-1.822093133091226e-05;-1.744774009122548e-05;1.0447916379241309;9.999934371050502;0.8334855087638883;0.015561845239248038;0.015562030274009575;0.7981713911544756;0.014894060735044911;0.7983161717871119
93.855944;1.0443994576873328;0.8337677690276596;0.7983142218731696;-1.8982217215839847e-05;-1.817674317702471e-05;1.0447914603960393;9.999931943670228;0.8334857450164002;0.015561844134499708;0.015562030454416514;0.7981715065226865;0.014894060451276085;0.7983162481637367
93.865944;1.0443993229260147;0.8337667002710605;0.7983132021795741;-1.9331207235960528e-05;-1.8510974372587393e-05;1.0447912874650946;9.999929558090983;0.8334859867189987;0.015561843113325478;0.015562030493119307;0.7981716216107404;0.014894060275580266;0.798316323625436
93.875944;1.044399185327532;0.8337663849398732;0.7983129089410028;-1.8224444878833632e-05;-1.745134103025812e-05;1.044791119158415;9.999927221028367;0.833486233438359;0.01556184217933038;0.01556203038431304;0.7981717364143465;0.014894060208796805;0.7983163974350824
93.885944;1.0443990455178527;0.8337664147194929;0.7983129515654712;-1.8224385876552635e-05;-1.7451364235001965e-05;1.0447909555459238;9.999924937811375;0.8334864845946909;0.01556184133474691;0.015562030124364797;0.7981708508606379;0.014894060248522491;0.7983154689657743
93.895944;1.0443989041310633;0.8337664408993957;0.798312996486323;-1.8224324851720533e-05;-1.745138624602254e-05;1.0447907968306513;9.999922712783656;0.8334867394601788;0.015561840581156054;0.015562029711987372;0.798170964798364;0.01489406038885565;0.7983155370963382
93.905944;1.0443987616897588;0.8337653570814418;0.7983119845731458;-1.8573306421999767e-05;-1.7785612931461564e-05;1.044790643376229;9.99992054949886;0.8334869972439345;0.015561839919793853;0.015562029148042632;0.7981710780010882;0.014894060620855276;0.7983156013161427
93.915944;1.0443986186308865;0.8337653769399969;0.798312035547821;-1.8573241877716478e-05;-1.7785632276781486e-05;1.0447904956500034;9.999918450145135;0.8334872571630961;0.015561839351544805;0.01556202843441528;0.7981701901616199;0.014894060932943584;0.7983146611903638
93.925944;1.0443984753776479;0.8337653940157003;0.7983120901002686;-1.857317585013382e-05;-1.7785650219000577e-05;1.0447903541589474;9.999916415329219;0.8334875184510917;0.015561838877016655;0.015562027572618766;0.7981703009182098;0.014894061312087752;0.7983147157780467
93.935944;1.0443992860290443;0.8337658208424857;0.7983118143501838;-1.770653852269571e-05;-1.695592065182278e-05;1.0447902193957035;9.999914444853433;0.833487780348059;0.015561838496604027;0.01556202656423027;0.7981704099531466;0.01489406174546502;0.7983147646573171
93.945944;1.0443988427445012;0.8337644861964894;0.7983108173720924;-1.8816848951261812e-05;-1.801911486426939e-05;1.0447900917859767;9.999912538189585;0.8334880421374274;0.015561838210035756;0.015562025413246014;0.798169517047134;0.014894062221470937;0.7983138074244929
93.955944;1.044398700995574;0.8337644961587809;0.7983108846274407;-1.8816779504949935e-05;-1.8019128766537527e-05;1.044789971698485;9.999910693899256;0.8334883031768819;0.015561838015609123;0.015562024127739806;0.7981696220174157;0.014894062730730233;0.7983138431924596
93.965944;1.0443985600909216;0.8337645038966791;0.7983109567351502;-1.8816709214501397e-05;-1.8019141386474036e-05;1.0447898594945073;9.999908909226882;0.833488562910054;0.015561837910683668;0.015562022719400352;0.7981697246385333;0.014894063267010706;0.7983138716336382
93.975944;1.0443984200575378;0.8337645093741801;0.7983110339097222;-1.8816638223238412e-05;-1.8019152687010687e-05;1.0447897555189483;9.9999071803755;0.8334888209090815;0.01556183789316617;0.015562021201744615;0.7981688246388916;0.014894063826784593;0.7983128924369187
93.985944;1.0443982809502863;0.8337645125371622;0.7983111162597173;-1.881656665980308e-05;-1.8019162567405455e-05;1.0447896600672826;9.999905503027374;0.8334890768838817;0.015561837961721307;0.015562019587770138;0.79816892175861;0.014894064407795634;0.7983129048207561
93.995944;1.044398142851167;0.8337630575519572;0.7983098099167304;-1.805883130752361e-05;-1.7293717558011055e-05;1.0447895733965933;9.999903872894475;0.833489330615155;0.015561838114764201;0.01556201788856354;0.7981690157972584;0.014894065008028293;0.7983129086336359
94.005944;1.0443980057426998;0.8337630557933932;0.7983099024961378;-1.8058758961699757e-05;-1.7293724158861493e-05;1.0447894957382269;9.999902285334462;0.8334895818818903;0.015561838349561473;0.015562016114344681;0.7981691066323672;0.014894065625670453;0.7983129036438613
94.015944;1.0443978694695464;0.8337630513324791;0.7983099999716765;-1.805868643721849e-05;-1.72937289509487e-05;1.0447894272504559;9.99990073421984;0.8334898303981163;0.015561838661952373;0.015562014276543376;0.7981681942333482;0.014894066259249352;0.7983118898867734
94.025944;1.0443977339021773;0.8337630439443089;0.7983101021815324;-1.8058613902991294e-05;-1.729373189218141e-05;1.0447893679714282;9.999899212205158;0.8334900757584077;0.015561839047179808;0.015562012388535206;0.7981682786403884;0.014894066907150375;0.7983118670274542
94.035944;1.0443972983058494;0.8337616865687385;0.798309149279786;-1.9168917112851577e-05;-1.835690919076716e-05;1.0447893179106218;9.999897712229695;0.833490317463228;0.015561839501056688;0.015562010464338782;0.7981683599028997;0.014894067567057674;0.7983118354195631
94.045944;1.0443971644063565;0.8337613236833709;0.7983089262272073;-1.8062138514706565e-05;-1.729725006191644e-05;1.0447892771645064;9.999896228199892;0.833490554993225;0.015561840020190877;0.015562008516247014;0.7981674380551482;0.014894068235849215;0.7983107955164656
94.055944;1.0443970315556874;0.8337613064475516;0.7983090416388579;-1.806206723128636e-05;-1.7297247371706212e-05;1.0447892458323724;9.999894754680508;0.8334907878188681;0.015561840601263392;0.015562006552746453;0.798167513157442;0.01489406890983531;0.7983107472546334
94.065944;1.0443968998872202;0.8337612858223475;0.7983091612688581;-1.80619968083706e-05;-1.7297242807004084e-05;1.044790223848772;9.999893286402706;0.8334910153737763;0.015561841239740894;0.01556200457733206;0.7981675853448646;0.014894069584965048;0.7983106910119189
94.075944;1.0443967696068255;0.8337601551709998;0.7983082253582418;-1.8410969629995048e-05;-1.763144013732941e-05;1.04479021094171;9.999891817735689;0.8334912371041924;0.015561841928964372;0.015562002589156224;0.7981666548127664;0.014894070256323952;0.7983096270553323
94.085944;1.0443975946881547;0.8337608893144812;0.7983083529678365;-1.8651034679347896e-05;-1.7861340426781305e-05;1.0447902067113237;9.999890342279505;0.8334914525813444;0.015561842660251256;0.015562000585739448;0.7981667217453956;0.014894070917543297;0.7983095550940836
94.095944;1.0443974680495713;0.8337608589037477;0.7983084840977157;-1.8650967529404518e-05;-1.7861330512572454e-05;1.0447902107006748;9.999888853313394;0.8334916615701226;0.01556184342325845;0.015561998564986447;0.7981667862766002;0.01489407156154294;0.7983094754453811
94.105944;1.0443973436308427;0.8337604761390888;0.7983082841692889;-1.7544193665943955e-05;-1.680166046624316e-05;1.044790222371593;9.99988734531178;0.8334918640355042;0.015561844206311876;0.015561996525340833;0.7981668484998105;0.01489407218182001;0.7983093883700001
94.115944;1.0443972215516641;0.8337604388963874;0.7983084212304146;-1.7544128496589593e-05;-1.6801647139761263e-05;1.0447902410746122;9.9998858151157;0.8334920601143031;0.015561844997011185;0.015561994466364056;0.7981659084829364;0.014894072773170525;0.7983082943580525
94.125944;1.044396800994256;0.8337590510456997;0.7983075010553692;-1.8654436267486622e-05;-1.786480435646686e-05;1.0447902661131763;9.999884261357513;0.8334922500294921;0.015561845783116094;0.015561992389326483;0.7981659663068058;0.014894073332649665;0.7983081933904986
94.135944;1.044396683364291;0.8337590060903526;0.7983076426596021;-1.8654372302782422e-05;-1.7864787705343773e-05;1.0447902968534788;9.999882682962891;0.8334924339827132;0.015561846553566652;0.01556199029638605;0.7981660221108398;0.014894073860602744;0.7983080859637065
94.145944;1.0443965676920433;0.833758957127782;0.7983077860454969;-1.865430858045197e-05;-1.7864769453576667e-05;1.0447903327704688;9.99988107837253;0.8334926120999614;0.015561847299165184;0.015561988189858007;0.7981650760685834;0.014894074360295297;0.7983069725297434
94.155944;1.0443964538842319;0.8337589042138785;0.7983079309070895;-1.8654244878287347e-05;-1.7864749643626675e-05;1.0447903733601693;9.999879445437266;0.8334927844351727;0.015561848012543122;0.015561986071802784;0.7981651283212329;0.014894074836735483;0.7983068529453857
94.165944;1.0443963419416211;0.8337573917740145;0.7983066831308315;-1.7896514338139166e-05;-1.7139272045432727e-05;1.0447904180086673;9.999877781174863;0.8334929510324737;0.015561848687341175;0.015561983943208724;0.7981651789389367;0.014894075296172555;0.7983067275111632
94.175944;1.0443962318181916;0.8337573315900997;0.7983068302846512;-1.789645012353106e-05;-1.713924922290709e-05;1.0447904659976806;9.99987608168565;0.8334931120296722;0.015561849317515314;0.015561981804357153;0.798164227874739;0.014894075745606396;0.7983055965097784
94.185944;1.0443961233375105;0.8337572682999433;0.7983069784777685;-1.7896385431882238e-05;-1.713922493290578e-05;1.0447905166608467;9.999874342882242;0.8334932677088644;0.015561849897861501;0.015561979656914693;0.7981642749066332;0.014894076191593787;0.7983054597977438
94.195944;1.044396016223291;0.8337572023391973;0.7983071277660171;-1.789632016920463e-05;-1.7139199249056215e-05;1.0447905694828188;9.999872561755161;0.8334934184494434;0.015561850424829613;0.015561977505040115;0.7981643196551114;0.0148940766391621;0.7983053178766154
94.205944;1.044395910136201;0.8337571340734532;0.7983072782031174;-1.789625426004706e-05;-1.7139172311096354e-05;1.0447906240119769;9.99987073753608;0.8334935646617128;0.015561850896696258;0.015561975353963496;0.7981643616907719;0.014894077090981856;0.7983051711031527
94.215944;1.0443955039323587;0.8337557168769223;0.798306370146961;-1.9006556532899755e-05;-1.8202313722738603e-05;1.0447906797607855;9.999868872282487;0.8334937067849055;0.01556185131329041;0.015561973208172066;0.7981634006540761;0.014894077546692747;0.7983040199501739
94.225944;1.0443963525419147;0.8337560567980448;0.7983061888270973;-1.8139911425520593e-05;-1.737253136564775e-05;1.0447907362272917;9.999866970432956;0.8334938453107913;0.015561851675234765;0.015561971071214424;0.7981634363127698;0.014894078003664936;0.7983038643077965
94.235944;1.0443962475525632;0.8337559824463581;0.7983063431717256;-1.8139843440291178e-05;-1.737250152594126e-05;1.0447907929437672;9.999865037622918;0.8334939807647762;0.015561851983001843;0.0155619689464765;0.7981634685479365;0.014894078458955287;0.7983037045842623
94.245944;1.0443961425251314;0.833755906113671;0.7983064992346063;-1.8139774889720058e-05;-1.7372470842906184e-05;1.0447908495081175;9.999863079802559;0.8334941136858569;0.015561852236200047;0.015561966837639897;0.7981624973437851;0.014894078909701305;0.7983025412488566
94.255944;1.0443960374144208;0.8337547210556484;0.7983055976255233;-1.8488745872475514e-05;-1.7706640503255857e-05;1.044790905625595;9.999861103005761;0.833494244609062;0.015561852433451323;0.01556196474883017;0.7981625228068924;0.014894079351542406;0.7983023743349369
94.265944;1.0443959321794634;0.8337546405801732;0.7983057578858702;-1.8488676478713676e-05;-1.7706608148484428e-05;1.0447909611407395;9.99985911324319;0.8334943740211236;0.015561852573347561;0.015561962684729053;0.7981625451509048;0.014894079777543309;0.7983022044586707
94.275944;1.0443958267202356;0.8337542087805049;0.7983055862725709;-1.738189788701615e-05;-1.66469158608457e-05;1.0447910160303735;9.999857116292105;0.8334945023788092;0.015561852655836912;0.015561960650384444;0.7981615646302304;0.014894080178913213;0.7983010322680117
94.285944;1.044395720882059;0.8337541236270014;0.7983057511823997;-1.7381827930167328e-05;-1.6646881922063413e-05;1.0447910703601457;9.999855117775166;0.8334946301883476;0.015561852682377903;0.015561958650500207;0.7981615814582639;0.014894080546641339;0.7983008579272138
94.295944;1.0443956144949662;0.8337529293776499;0.7983048586863056;-1.7730797780027686e-05;-1.698104839770786e-05;1.0447911242037335;9.999853123733473;0.8334947580196375;0.015561852655101552;0.015561956688565177;0.7981615957744411;0.014894080872812068;0.7983006821964931
94.305944;1.0443952066117652;0.8337525994239248;0.7983050280093105;-1.84920530596846e-05;-1.7709977171692117e-05;1.0447911775373788;9.999851140866522;0.8334948864631946;0.015561852577071548;0.015561954767148129;0.7981616076969615;0.014894081151277055;0.7983005057562933
94.315944;1.0443950985919204;0.8337525074616106;0.798305199408172;-1.849198272127138e-05;-1.77099409424839e-05;1.0447912301949458;9.999849175664355;0.8334950160980292;0.01556185245322085;0.015561952889182294;0.7981606174005698;0.01489408137752508;0.7982993295351065
94.325944;1.0443949893175595;0.8337524135243609;0.7983053726457716;-1.849191237137332e-05;-1.7709904021292767e-05;1.0447912818999652;9.999847233605921;0.8334951474628174;0.015561852290067455;0.015561951057956762;0.798160625155193;0.014894081548308239;0.7982991539781152
94.335944;1.0443948782788641;0.8337519687477158;0.7983052131939647;-1.738513316460775e-05;-1.6650207052109793e-05;1.04479133225679;9.99984531970704;0.8334952810298025;0.015561852094658855;0.01556194927563247;0.7981606313138269;0.01489408166210833;0.7982989800604263
94.345944;1.0443947648990926;0.8337507646804498;0.7983043294492842;-1.7734101825627303e-05;-1.698436918726321e-05;1.0447913807022255;9.99984343918449;0.8334954172135822;0.015561851873731219;0.015561947542160877;0.7981596362733395;0.01489408171898311;0.7982978087272015
94.355944;1.0443946486269466;0.8337506658387387;0.79830450626217;-1.773403179277653e-05;-1.6984330588252054e-05;1.0447914265584035;9.999841597017362;0.8334955564218427;0.015561851632946388;0.015561945855303228;0.7981596404129139;0.014894081718585733;0.7982976403026347
94.365944;1.0443945289342091;0.8337505655815826;0.7983046837658171;-1.7733962117514975e-05;-1.6984291448457225e-05;1.0447914691600675;9.999839797316593;0.833495699084456;0.015561851375931064;0.015561944211708893;0.798159644025918;0.014894081658894715;0.7982974754591501
94.375944;1.04439440531083;0.8337504639672929;0.7983048617163143;-1.773389298281715e-05;-1.698425169156627e-05;1.0447915079122612;9.999838043206127;0.8334958456032249;0.015561851103632847;0.01556194260855739;0.7981586473492215;0.014894081536845656;0.798296314721049
94.385944;1.044395231008861;0.8337500157165568;0.7983039801469167;-1.832299120860426e-05;-1.7548314639197965e-05;1.044792542274369;9.999836336933786;0.8334959962848847;0.015561850815294886;0.015561941044454825;0.7981586506763791;0.014894081349124903;0.7982961580755977
94.395944;1.0443950983675188;0.8337495626960549;0.7983038239277134;-1.721621356787467e-05;-1.6488613766417917e-05;1.044792571705434;9.999834680040157;0.833496151335896;0.015561850510558028;0.015561939519125406;0.7981586543948406;0.01489408109285285;0.7982960061072014
94.405944;1.0443946602773266;0.8337492175718871;0.7983040016438061;-1.797747013585622e-05;-1.721753296238391e-05;1.0447925956101727;9.999833073474097;0.8334963108796302;0.015561850190451178;0.015561938032612348;0.7981586589302704;0.014894080767001152;0.7982958592819486
94.415944;1.0443945185112713;0.8337491115736061;0.798304179070489;-1.797740431101055e-05;-1.7217489508712625e-05;1.0447926133902334;9.999831517622482;0.833496474937408;0.015561849856911017;0.015561936584967366;0.7981576646733977;0.01489408037416112;0.7982947182358525
94.425944;1.0443943726389382;0.8337490045120971;0.798304356127012;-1.797733948656136e-05;-1.7217444807039134e-05;1.0447926245474735;9.999830012618773;0.8334966434077967;0.015561849511905205;0.015561935176119273;0.7981576719098045;0.014894079920680764;0.7982945830231806
94.435944;1.0443942230406615;0.8337477895989736;0.7983034730358253;-1.8326313488087388e-05;-1.7551597689033677e-05;1.0447926286849065;9.999828559242534;0.8334968160886044;0.015561849156803748;0.015561933804996611;0.7981576807945063;0.014894079414100555;0.798294454131585
94.445944;1.0443940700740697;0.8337476802188268;0.7983036489332358;-1.83262507856871e-05;-1.7551550164780763e-05;1.0447926254460276;9.999827159760976;0.8334969927404178;0.015561848792542507;0.015561932469263373;0.7981566914042494;0.014894078860704912;0.7982933319787525
94.455944;1.0443939140226959;0.8337472206615142;0.7983034897322859;-1.721947915395465e-05;-1.6491841250048567e-05;1.0447926145179425;9.999825817669501;0.8334971731745925;0.01556184842021213;0.015561931166661406;0.7981567038220109;0.014894078265309326;0.7982932164475376
94.465944;1.044393755047119;0.8337471091002323;0.7983036636208641;-1.7219418580819053e-05;-1.6491790519532835e-05;1.0447925956746185;9.999824536208044;0.8334973573019953;0.015561848041078167;0.015561929895699263;0.7981567181956581;0.014894077631367906;0.7982931080089394
94.475944;1.0443935932098092;0.8337458898920829;0.7983027765642484;-1.756839686293233e-05;-1.6825936985222133e-05;1.044792568777546;9.999823316840395;0.8334975451111248;0.015561847656328473;0.015561928654198741;0.798156734740745;0.014894076960441356;0.7982930070821025
94.485944;1.0443934285631742;0.8337457765193966;0.7983029476786206;-1.7568338511157305e-05;-1.6825882692767473e-05;1.0447925337596038;9.999822159382463;0.8334977366294141;0.015561847267228403;0.015561927437994387;0.7981557536843944;0.014894076252220985;0.7982919143524428
94.495944;1.0443929604532274;0.8337454221254955;0.7983031169818544;-1.8329602510551735e-05;-1.755478629368801e-05;1.044792490627056;9.999821063362653;0.8334979318691883;0.01556184687513481;0.015561926241508211;0.7981557751716718;0.014894075505621303;0.7982918299687524
94.505944;1.0443927906514014;0.8337453068150149;0.7983032840321472;-1.8329546731654873e-05;-1.7554728431056198e-05;1.044792439442515;9.999820028766312;0.8334981307431312;0.015561846480584358;0.015561925058760799;0.7981557991868383;0.014894074720316485;0.7982917544877273
94.515944;1.0443926186087917;0.8337448411823182;0.7983031139879337;-1.7222782349008123e-05;-1.6495008772149518e-05;1.0447923802961065;9.999819056214069;0.8334983330105359;0.015561846082109582;0.01556192388413159;0.7981548255709301;0.014894073897449647;0.7982906883438248
94.525944;1.0443924444783368;0.8337436163952654;0.7983022149300366;-1.7571766076560547e-05;-1.6829145698625017e-05;1.0447923132912915;9.99981814694628;0.8334985382872455;0.01556184567662148;0.015561922713012287;0.7981548540925069;0.014894073039093784;0.7982906313933172
94.535944;1.0443932220147853;0.8337442581619188;0.7983023713832539;-1.781183909790468e-05;-1.7058983644015613e-05;1.0447922385181245;9.999817302219736;0.8334987460784197;0.015561845261554146;0.015561921541892738;0.7981548844332192;0.014894072147826001;0.7982905839792124
94.545944;1.0443930438473463;0.8337441373485285;0.7983025231194928;-1.7811789306380875e-05;-1.7058919937019778e-05;1.044792156023335;9.999816522786153;0.8334989557944013;0.015561844836357638;0.015561920368501977;0.7981539161533789;0.014894071227458323;0.7982895463530294
94.555944;1.0443928637073423;0.8337440155958772;0.7983026695213359;-1.7811741282477153e-05;-1.705885509540223e-05;1.0447920658227545;9.99981580887366;0.8334991667666117;0.015561844402406575;0.015561919191887158;0.7981539487856757;0.014894070283461434;0.798289518121804
94.565944;1.0443926817607208;0.8337427865125786;0.7983017503560911;-1.8160731815384258e-05;-1.7392986921371333e-05;1.0447919679378694;9.999815160260423;0.833499378278738;0.015561843962705223;0.015561918011366084;0.7981539819716916;0.01489406932196531;0.7982894993142929
94.575944;1.0443924984128765;0.8337423147544847;0.7983015503029324;-1.705397655226016e-05;-1.633325999687611e-05;1.044791862401533;9.99981457641009;0.8334995895842781;0.015561843522173368;0.015561916825307729;0.7981540154912891;0.014894068348920934;0.7982894897042699
94.585944;1.0443920134766322;0.8337419517622456;0.7983016777301728;-1.7815253342549035e-05;-1.706214965432931e-05;1.0447917492181167;9.999814056806722;0.833499799912176;0.01556184308770737;0.015561915630767352;0.7981530492362906;0.01489406737070934;0.7982884891440173
94.595944;1.044391829121187;0.8337418288718859;0.798301798159334;-1.7815213363637255e-05;-1.7062081941654153e-05;1.0447916283213978;9.99981360141705;0.833500008498667;0.015561842667818048;0.01556191442304666;0.7981530832010332;0.014894066395436572;0.7982884968833686
94.605944;1.0443916451535642;0.8337417060120595;0.7983019113582502;-1.781517555969274e-05;-1.70620141169908e-05;1.044791499557338;9.999813210740328;0.8335002146162132;0.01556184227210772;0.015561913195614284;0.7981531174492793;0.01489406543371247;0.7982885127172092
94.615944;1.0443914621650423;0.8337404764707114;0.7983009575588254;-1.8164175524071132e-05;-1.7396143139569266e-05;1.044791362707866;9.999812884895785;0.8335004175181925;0.01556184190984639;0.015561911941787125;0.7981521520603077;0.014894064498236255;0.7982875365529161
94.625944;1.0443912807633629;0.8337403536739157;0.7983010559728227;-1.8164142178463312e-05;-1.7396075817752617e-05;1.0447912175778613;9.999812622460066;0.8335006163383971;0.015561841588487791;0.01556191065719502;0.7981521871022964;0.014894063602113488;0.7982875678618557
94.635944;1.044391101521528;0.8337398819014217;0.7983008125543248;-1.7057400013593185e-05;-1.633634851506555e-05;1.044791064060266;9.999812420208299;0.8335008101116486;0.015561841314233922;0.015561909340923196;0.7981522226216836;0.014894062756701621;0.7982876066412914
94.645944;1.0443909249086465;0.8337397591938224;0.7983008954499669;-1.7057371311719198e-05;-1.6336282520439434e-05;1.0447909021061357;9.999812273660627;0.8335009979190353;0.015561841093590625;0.015561907994706128;0.798152258643795;0.014894061970845121;0.7982876526556296
94.655944;1.0443907513057127;0.833738529659501;0.7982999105255754;-1.7406380563260767e-05;-1.6670414218444227e-05;1.0447907316987688;9.999812177870991;0.8335011789503648;0.015561840933637692;0.015561906621796873;0.7981512952300788;0.014894061252215426;0.7982867057760529
94.665944;1.0443905810940695;0.8337384065107404;0.7982999768024691;-1.7406356654739456e-05;-1.6670350449870374e-05;1.0447905529302266;9.99981212808016;0.833501352451065;0.015561840841438634;0.015561905226916802;0.7981513325503956;0.01489406060844028;0.798286765343724
94.675944;1.0443904147123897;0.8337382828219502;0.7983000342896339;-1.7406335091256733e-05;-1.6670288180577598e-05;1.0447903661064664;9.999812119885082;0.8335015177258817;0.015561840823377783;0.015561903816044713;0.798151370863526;0.014894060046326355;0.7982868312675839
94.685944;1.0443909055989138;0.833738679536994;0.7983000825967492;-1.8407754689206082e-05;-1.7629080477543978e-05;1.0447901717216954;9.99981214956038;0.8335016742006142;0.01556184088407779;0.015561902395588717;0.7981504104680961;0.014894059570785757;0.7982859034932512
94.695944;1.0443907485411954;0.8337382048606198;0.7982997872020586;-1.7301025359846577e-05;-1.656936094005744e-05;1.0447899703339862;9.999812214861857;0.8335018214316675;0.015561841025903538;0.015561900972555822;0.7981504517451079;0.014894059184868804;0.7982859814449821
94.705944;1.0443905971344916;0.8337369708449811;0.7982987565187969;-1.76500447860535e-05;-1.690349986416485e-05;1.0447897625197589;9.999812315185649;0.8335019590884959;0.015561841249832158;0.015561899555231915;0.7981504952158556;0.014894058890429078;0.7982860650377204
94.715944;1.044390451965784;0.8337368413687472;0.7982987755061456;-1.7650031803699443e-05;-1.6903445544016846e-05;1.0447905489155513;9.999812450856139;0.8335020869595351;0.01556184155620641;0.0155618981528426;0.7981505415096783;0.014894058688682196;0.7982861539675767
94.725944;1.0443903134173207;0.8337367093326515;0.7982987845352608;-1.7650020876228482e-05;-1.6903393478547583e-05;1.0447903302483816;9.99981262234092;0.8335022049502323;0.015561841944946487;0.015561896774730882;0.7981495912574755;0.014894058580043987;0.7982852480520674
94.735944;1.0443901816183139;0.8337365745327204;0.7982987838875552;-1.7650012057748563e-05;-1.690334372527147e-05;1.0447901073083181;9.99981282971741;0.8335023130422451;0.01556184241621998;0.015561895429513452;0.798149644970032;0.014894058563483593;0.7982853465338607
94.745944;1.0443900564568134;0.8337353301890629;0.7982977143966746;-1.7999039810652376e-05;-1.7237491768921328e-05;1.0447898808952474;9.999813072770767;0.8335024112445029;0.01556184297097269;0.015561894123912198;0.7981497030017428;0.014894058636459154;0.7982854491969928
94.755944;1.0443899376715424;0.8337348406764917;0.7982973618134167;-1.6892322963675362e-05;-1.6177785855529045e-05;1.0447896517873032;9.999813351481334;0.8335024995855175;0.015561843609937606;0.015561892862177108;0.7981487656233337;0.014894058795594939;0.7982845559326617
94.765944;1.0443898249445192;0.833734697370198;0.7982973355818053;-1.689232028159312e-05;-1.6177743360973655e-05;1.0447894206887214;9.99981366611248;0.833502578153703;0.015561844331759481;0.015561891646956294;0.7981488330733215;0.014894059037521092;0.7982846661737888
94.775944;1.0443894171881962;0.8337343112168085;0.7982973023079977;-1.765363383961623e-05;-1.690665584631393e-05;1.0447891881911207;9.999814017312605;0.8335026471243133;0.015561845132304814;0.015561890480534482;0.7981489055203898;0.01489405935938301;0.7982847798112345
94.785944;1.0443893157209185;0.833734162645085;0.7982972629306956;-1.7653634601872074e-05;-1.6906618525969795e-05;1.0447889548437064;9.999814406485761;0.8335027066993514;0.015561846005493634;0.015561889365106142;0.7981479829912872;0.014894059758151142;0.798283896629052
94.795944;1.0443892196524418;0.8337329049917557;0.798296158730746;-1.8002670194572e-05;-1.724077841181979e-05;1.044788721198739;9.999814835574433;0.8335027570367257;0.01556184694432308;0.015561888302448052;0.7981480653370627;0.01489406022883957;0.7982840158307118
94.805944;1.0443891289824863;0.8337327517310387;0.7982961100251399;-1.8002673795049345e-05;-1.724074668999117e-05;1.0447884877235698;9.999815306299334;0.8335027982750012;0.015561847941496447;0.015561887293668603;0.7981481523036008;0.01489406076377801;0.7982841371250082
94.815944;1.0443890438113193;0.8337322470771205;0.7982957239827525;-1.6895966361724565e-05;-1.6181056659922024e-05;1.0447882547290066;9.999815819873458;0.8335028305591181;0.015561848989564938;0.015561886339005578;0.7981482436592867;0.014894061354124414;0.7982842600391618
94.825944;1.0443889642656219;0.8337320890376801;0.7982956699703128;-1.689597217598975e-05;-1.6181030849884326e-05;1.0447880223759585;9.999816377058453;0.8335028540070756;0.015561850080417347;0.015561885438163753;0.7981473392476219;0.014894061991417969;0.7982833842622126
94.835944;1.044388890397307;0.8337308218193411;0.7982945549448788;-1.724501215055686e-05;-1.651520245117168e-05;1.044787790733099;9.999816977801144;0.8335028687168081;0.015561851204747177;0.015561884591083396;0.79814743896444;0.014894062667403495;0.7982835089538932
94.845944;1.0443897758084564;0.833731420157702;0.7982944988165357;-1.7485138267914594e-05;-1.6745077615134937e-05;1.0447875599344483;9.999817621214214;0.8335028748180134;0.015561852351900888;0.015561883798219439;0.7981475427477317;0.014894063373548226;0.798283633819118
94.855944;1.0443897128076431;0.8337312547866587;0.7982944423736112;-1.7485145827042668e-05;-1.6745060460111337e-05;1.044787330327107;9.999818306538144;0.8335028724786872;0.015561853509541245;0.015561883060629202;0.7981466505826447;0.014894064100947266;0.7982827586387866
94.865944;1.0443896545762161;0.8337310870889327;0.7982943860068752;-1.74851534843886e-05;-1.6745046020986575e-05;1.044787102450671;9.99981903399341;0.8335028618641501;0.015561854663404167;0.015561882380148146;0.798146762471834;0.014894064840127452;0.798282882783798
94.875944;1.0443892996710362;0.8337303278560338;0.7982939958545161;-1.7139759936824263e-05;-1.641432251619785e-05;1.0447868769354436;9.999819805121865;0.8335028431465787;0.015561855798105534;0.015561881759015897;0.7981468783834996;0.01489406558132216;0.798283006225299
94.885944;1.044389248866634;0.8337290484492367;0.7982928808760485;-1.7488799465251022e-05;-1.674850623191084e-05;1.04478665441898;9.999820623183524;0.8335028166103212;0.0155618568984767;0.015561881199218397;0.7981469982557069;0.014894066315334315;0.7982831287893278
94.895944;1.0443892005939426;0.8337288728576382;0.7982928262032555;-1.748880637309105e-05;-1.674849899167802e-05;1.0447864354952274;9.99982149291237;0.8335027827217352;0.015561857950303707;0.015561880702451696;0.7981461220542004;0.01489406703430158;0.7982822505385038
94.905944;1.0443891541675132;0.8337286942089477;0.7982927720364323;-1.7488812768218944e-05;-1.6748493852936958e-05;1.0447862207043435;9.99982241910923;0.833502742053233;0.015561858941146678;0.01556188027047862;0.7981462498005174;0.014894067732447286;0.7982823711361783
94.915944;1.0443891091136057;0.8337285125946029;0.7982927181455653;-1.7488818562700833e-05;-1.6748490711656377e-05;1.044786010514621;9.999823405426422;0.8335026951762516;0.015561859862048494;0.015561879905308917;0.7981463815603795;0.014894068406972277;0.7982824908474996
94.925944;1.0443890652224856;0.8337272216364381;0.798291604609839;-1.7837855902549636e-05;-1.7082682665933145e-05;1.0447858053462242;9.999824454159624;0.8335026426168879;0.015561860708725263;0.015561879609516221;0.7981455173967519;0.014894069058155813;0.7982816098998321
94.935944;1.0443890225178833;0.8337266861756341;0.7982912162830593;-1.6731146922611555e-05;-1.6023021586344924e-05;1.0447856056619182;9.999825566321121;0.8335025848024081;0.015561861480737113;0.015561879386431788;0.79814565729542;0.014894069688624627;0.79828172790684
94.945944;1.0443889811253466;0.8337264979593527;0.7982911615974073;-1.6731150396252743e-05;-1.602302387720732e-05;1.044785411981852;9.999826741399152;0.8335025220001593;0.01556186217894318;0.015561879239575135;0.7981458011086219;0.014894070302857849;0.7982818449281556
94.955944;1.044388941159371;0.83372630827505;0.7982911061188804;-1.6731152839991192e-05;-1.602302782183703e-05;1.0447852248015457;9.999827977025598;0.8335024543386708;0.015561862802983004;0.015561879172132725;0.7981459485209023;0.01489407090676293;0.7982819607790264
94.965944;1.0443886019403636;0.8337258773484683;0.7982910497282348;-1.7492464087057915e-05;-1.6751981229648077e-05;1.044785044484816;9.9998292692913;0.833502381903311;0.015561863350670753;0.015561879187038496;0.7981450990670258;0.014894071506578047;0.79828107539736
94.975944;1.0443885650910276;0.8337245791021148;0.7982899328317403;-1.7841495099776105e-05;-1.7086180414088697e-05;1.0447848711343382;9.999830613955183;0.833502304827361;0.015561863819164233;0.015561879287130423;0.7981452522205442;0.014894072107292745;0.7982811882015671
94.985944;1.0443885298758064;0.8337243872587485;0.7982898748529565;-1.784149354167837e-05;-1.7086188657014888e-05;1.0447847045298027;9.999832007406443;0.8335022233261818;0.0155618642059693;0.015561879475626601;0.7981454074874038;0.014894072711765965;0.7982812991555983
94.995944;1.0443884963064385;0.8337238464901563;0.798289482059687;-1.673477710920855e-05;-1.602653605276781e-05;1.044784544234171;9.999833446193808;0.8335021376604537;0.015561864508944291;0.015561879757014231;0.7981445644800924;0.014894073321256487;0.7982804082322116
95.005944;1.0443894180953304;0.8337244166290025;0.7982894229462865;-1.6974887972381406e-05;-1.6256438642663453e-05;1.0447843897550417;9.999834926131312;0.8335020480687629;0.015561864726438394;0.015561880137355297;0.7981447229621864;0.014894073936308915;0.7982805149006567
95.015944;1.0443893879182997;0.8337242265514917;0.7982893634765454;-1.6974881656193904e-05;-1.625644965051064e-05;1.0447842406493577;9.999836442571324;0.8335019547519888;0.015561864857974997;0.015561880623449756;0.798144882806063;0.014894074557017642;0.7982806191877605
95.025944;1.044389359600987;0.8337229314313559;0.7982882441960115;-1.73239048066112e-05;-1.65906531142865e-05;1.0447840965984485;9.9998379911498;0.8335018579259841;0.015561864904211381;0.015561881221230606;0.7981450438912494;0.014894075183338235;0.798280720982619
95.035944;1.044389333224595;0.8337227452850852;0.7982881846969946;-1.7323895180221013e-05;-1.6590665021872493e-05;1.04478395739408;9.999839567704777;0.8335017578542939;0.015561864865863006;0.01556188193414263;0.7981442060560487;0.014894075815845237;0.7982798203997994
95.045944;1.044389308749818;0.8337225619250116;0.7982881256011262;-1.7323883862165085e-05;-1.6590677145721787e-05;1.0447838228283592;9.99984116783346;0.8335016548041172;0.015561864742481625;0.015561882762580673;0.7981443691112762;0.014894076455703778;0.7982799171112442
95.055944;1.0443892861577906;0.8337220327743664;0.7982877329714843;-1.621715639044637e-05;-1.553102730767058e-05;1.0447846926469615;9.999842786814634;0.8335015489733512;0.015561864531462632;0.015561883704736365;0.7981445328380075;0.014894077103354808;0.7982800113770289
95.065944;1.044388964835781;0.8337205095126171;0.7982866157284468;-1.7327479452042306e-05;-1.659417561179726e-05;1.0447845665823527;9.999844419671684;0.8335014404651045;0.015561864227948608;0.015561884757424087;0.798144696970879;0.014894077757457899;0.7982801032819642
95.075944;1.0443889466482232;0.8337203372794174;0.7982865592214146;-1.7327463130357315e-05;-1.6594187677807713e-05;1.0447844443851384;9.999846061755141;0.8335013293488404;0.015561863825881515;0.015561885916290187;0.7981438612184497;0.014894078414840991;0.7982791930462114
95.085944;1.0443889311968426;0.8337201698581953;0.7982865039534128;-1.7327445360123822e-05;-1.6594199527026812e-05;1.0447843258544174;9.999847709944666;0.8335012157451814;0.015561863319246381;0.015561887176453513;0.7981440253069995;0.014894079070658183;0.7982792803443268
95.095944;1.0443889188350288;0.8337200079370902;0.7982864501257994;-1.732742635879419e-05;-1.6594211026095267e-05;1.0447842108576748;9.999849362644582;0.833501099833394;0.015561862703540548;0.015561888532839078;0.7981441890012496;0.014894079718592024;0.7982793653634949
95.105944;1.044388909881804;0.8337198522335019;0.7982863979939636;-1.7327406368130703e-05;-1.659422199765272e-05;1.0447840993624706;9.999851018264884;0.833500981792268;0.01556186197731693;0.01556188997950485;0.7981433521183413;0.014894080351488571;0.7982784483144192
95.115944;1.044388904655794;0.833718247704371;0.798284954019808;-1.656970117211808e-05;-1.5868760851212615e-05;1.044783991499413;9.999852674536067;0.8335008617511329;0.015561861142518235;0.015561891510385567;0.7981435145564892;0.014894080962501617;0.7982785289459395
95.125944;1.0443889035272247;0.8337181064701038;0.7982849062685065;-1.656967985238982e-05;-1.586877024607354e-05;1.0447838875192592;9.999854328961652;0.8335007398216426;0.015561860203592192;0.015561893121790609;0.7981436762834213;0.014894081546338638;0.7982786075502816
95.135944;1.0443889069757792;0.8337179733271489;0.7982848612334981;-1.656965812093595e-05;-1.5868778669357232e-05;1.0447837876344686;9.999855978989574;0.8335006162064338;0.01556185916637463;0.015561894812719248;0.7981438372671642;0.01489408209913211;0.7982786842055714
95.145944;1.0443889156378885;0.833717848772783;0.7982848191607004;-1.656963611847695e-05;-1.5868786054135175e-05;1.0447836919813802;9.999857622119043;0.8335004912392481;0.015561858037156864;0.01556189658242733;0.7981429974522546;0.014894082616385534;0.798277759115157
95.155944;1.0443898840050756;0.833718494608778;0.7982847801628586;-1.6809727318935606e-05;-1.6098682549581952e-05;1.0447836007259768;9.999859256025601;0.833500365293099;0.01556185682191185;0.015561898429210968;0.798143156838409;0.014894083091737006;0.7982778319227234
95.165944;1.0443896048309276;0.8337170418626598;0.7982836845880484;-1.792003963323513e-05;-1.716182018726152e-05;1.0447835141269557;9.999860878176255;0.8335002386985112;0.015561855526086112;0.01556190035156466;0.7981433155320667;0.014894083518477758;0.7982779027828811
95.175944;1.0443896343008958;0.8337165968687615;0.7982833175009973;-1.681330206416078e-05;-1.61021615446711e-05;1.0447834325142402;9.999862485449336;0.8335001117546988;0.015561854155215119;0.015561902349448637;0.7981424736646529;0.014894083891926141;0.7982769718862048
95.185944;1.044389672451803;0.8337165112031819;0.7982832873679448;-1.6813280254125713e-05;-1.6102164573219052e-05;1.0447833562446076;9.999864074349563;0.8334999847624439;0.015561852715548496;0.015561904424408305;0.7981426313078359;0.014894084210728228;0.7982770389544592
95.195944;1.0443897198587109;0.8337164361277892;0.7982832596441657;-1.681325870564533e-05;-1.6102166546686167e-05;1.0447832856786257;9.999865641740062;0.8334998580322998;0.015561851213922645;0.015561906579282159;0.7981427885016718;0.01489408447677933;0.7982771042327971
95.205944;1.044389776978706;0.8337152650629448;0.7982821742258253;-1.7162266354318764e-05;-1.64363571991711e-05;1.0447832211640407;9.999867185650364;0.8334997319020097;0.015561849657091674;0.01556190881784925;0.7981429452819382;0.014894084694077445;0.798277167710196
95.215944;1.0443898443224429;0.8337152113397072;0.7982821499211492;-1.7162245469181968e-05;-1.643635725498429e-05;1.0447831629723647;9.999868705456757;0.8334996067444486;0.015561848051157174;0.015561911143885861;0.7981421016228957;0.014894084867610537;0.7982762294445568
95.225944;1.044389922482529;0.8337151679964327;0.7982821264650954;-1.716222496969622e-05;-1.6436356482793696e-05;1.0447831112181907;9.999870200729315;0.8334994829055958;0.01556184640182975;0.015561913560389133;0.7981422573843825;0.014894085003038281;0.7982762889274508
95.235944;1.044390012020796;0.8337147857645367;0.7982817689757449;-1.6055489301871886e-05;-1.5376692204302473e-05;1.044783065874408;9.99987166922224;0.8334993606587711;0.015561844715408628;0.015561916069594268;0.7981424123592517;0.014894085106330121;0.798276346210868
95.245944;1.0443901133562714;0.83371476247055;0.7982817450756979;-1.6055469551354516e-05;-1.5376689984623744e-05;1.0447830268995104;9.999873105928929;0.8334992402721092;0.015561842998686093;0.015561918673060945;0.7981415664065045;0.014894085182902993;0.7982754014283627
95.255944;1.0443902267665;0.8337136420640736;0.7982806601589242;-1.6404479000229124e-05;-1.571087676434992e-05;1.0447829943225062;9.999874504005385;0.8334991220762182;0.015561841257478995;0.015561921372068686;0.7981417195235618;0.014894085237368442;0.7982754542368008
95.265944;1.0443900517060976;0.8337133974879729;0.7982806328535119;-1.7165762023126585e-05;-1.6439812855651027e-05;1.044782968194332;9.99987585625339;0.8334990064467969;0.015561839495789929;0.015561924168552194;0.7981418717439577;0.014894085273894592;0.7982755047780478
95.275944;1.044390189937731;0.8337134018702186;0.7982806029420275;-1.7165743006065713e-05;-1.6439808658698163e-05;1.0447829485424391;9.999877156113948;0.8334988937595944;0.015561837715923984;0.015561927065011184;0.7981420229627383;0.014894085295894513;0.7982755529434109
95.285944;1.0443903408332313;0.8337134147440225;0.7982805699317927;-1.7165724159230755e-05;-1.643980385889939e-05;1.0447829354142693;9.999878398332061;0.8334987843335526;0.015561835918961472;0.015561930062855259;0.7981411728912841;0.01489408530529695;0.7982745987315398
95.295944;1.044390504350328;0.8337134357304792;0.7982805334902198;-1.7165705520003072e-05;-1.6439798489474424e-05;1.0447829288865127;9.999879579314918;0.8334986783807403;0.015561834105376511;0.015561933161022458;0.7981413211887208;0.014894085302915909;0.7982746415925471
95.305944;1.044390680277691;0.8337120086370482;0.7982790996615525;-1.6407999367889872e-05;-1.5714318230861607e-05;1.0447829290136226;9.999880696809818;0.8334985759895865;0.015561832275040497;0.015561936355442072;0.7981414675999611;0.01489408528971798;0.7982746815522594
95.315944;1.044390868325096;0.8337120444172533;0.7982790563063178;-1.6407981312027857e-05;-1.57143118121632e-05;1.044782935814342;9.999881749129823;0.8334984771319424;0.01556183042732913;0.01556193963881672;0.7981416119634692;0.014894085267499184;0.7982747185697499
95.325944;1.044392021890996;0.8337128479981368;0.7982790099030919;-1.6648073628343603e-05;-1.5944191943037817e-05;1.0447829492663256;9.999882734721798;0.8334983817265058;0.015561828562382349;0.015561943002170467;0.7981407541709014;0.014894085239012275;0.7982737528531687
95.335944;1.0443922332750797;0.8337128960418423;0.7982789608820309;-1.6648056375495022e-05;-1.5944184501516287e-05;1.0447829692672774;9.99988365221912;0.8334982897218067;0.0155618266824215;0.015561946437811645;0.7981408941695276;0.014894085208212107;0.7982737841165112
95.345944;1.0443924557537578;0.833712949044748;0.7982789097150904;-1.6648039601880152e-05;-1.594417655388051e-05;1.0447829956598382;9.99988450023693;0.8334982010947829;0.015561824791993419;0.015561949940650726;0.7981410319647099;0.014894085180603735;0.7982738126602607
95.355944;1.0443926887083983;0.8337118994625735;0.7982777972232034;-1.6997051107275726e-05;-1.6278356528762665e-05;1.0447830283390986;9.99988527687879;0.8334981158138528;0.015561822897190557;0.015561953507665227;0.7981401676034792;0.014894085163215214;0.7982728389233927
95.365944;1.0443926305951956;0.83371137075589;0.7982774089640008;-1.6651618665736117e-05;-1.59476214099038e-05;1.044783067294531;9.999885979940267;0.8334980338850079;0.015561821005054943;0.015561957136657898;0.7981403011516466;0.014894085163603132;0.79827286296851
95.375944;1.044392882050413;0.8337114336567207;0.7982773540665853;-1.6651603366084706e-05;-1.594761209433275e-05;1.0447831125517981;9.999886607934542;0.8334979554506241;0.015561819124251166;0.01556196082477121;0.7981404326523159;0.01489408518863413;0.7982728854706226
95.385944;1.0443931412299745;0.8337114982449411;0.7982772986952585;-1.6651588502041434e-05;-1.594760239236766e-05;1.0447831641419438;9.999887160856604;0.8334978808349333;0.015561817265871003;0.015561964568489338;0.798140562101913;0.014894085244234334;0.7982729069510965
95.395944;1.0443934068907752;0.8337104570746676;0.7982761835385099;-1.7000600693113096e-05;-1.62817797899241e-05;1.0447832221134916;9.999887639966133;0.8334978104912497;0.015561815443075219;0.015561968364612003;0.7981396894661745;0.014894085335842425;0.798271928066124
95.405944;1.044393677688227;0.8337105229117387;0.7982761282552704;-1.7000586575239762e-05;-1.628176943396269e-05;1.0447842865234382;9.999888046873759;0.8334977448683628;0.015561813669841247;0.015561972209364954;0.7981398147161519;0.014894085469202838;0.7982719488802674
95.415944;1.044393952258255;0.8337105884169451;0.7982760734888968;-1.7000572813875708e-05;-1.628175874654114e-05;1.0447843574342628;9.999888382623586;0.8334976843232241;0.015561811959202384;0.015561976096323971;0.79813993787515;0.01489408565119191;0.7982719698994325
95.425944;1.0443942293017188;0.8337103039527797;0.7982756853184263;-1.589384276454353e-05;-1.5222084245731182e-05;1.0447844349302962;9.99988864743698;0.8334976291922767;0.015561810321576061;0.01556198001604207;0.7981390590288204;0.014894085889254095;0.7982709915485963
95.435944;1.044394507616108;0.8337103669817717;0.7982756323021192;-1.589382979584823e-05;-1.5222072888619695e-05;1.0447845191084104;9.999888841147964;0.8334975798824665;0.01556180876459072;0.01556198395729324;0.7981391782721595;0.01489408618964976;0.7982710136672074
95.445944;1.044394786101142;0.8337093212549188;0.7982745206465071;-1.6242843950735605e-05;-1.5556248731660585e-05;1.0447846100360751;9.999888963647756;0.8334975368239431;0.015561807294979682;0.01556198790786142;0.7981392956477245;0.014894086556722332;0.7982710365659653
95.455944;1.0443950638237813;0.833709379858099;0.7982744696119909;-1.624283194621242e-05;-1.5556237003075163e-05;1.0447847077263597;9.999889015122873;0.8334975003659517;0.0155618059203482;0.015561991855080523;0.798139411120996;0.014894086993271919;0.798271060323102
95.465944;1.0443950392928318;0.8337091958091536;0.7982744193507322;-1.7004118284203455e-05;-1.6285160338026673e-05;1.0447848121628125;9.99988899640889;0.8334974707420837;0.01556180464830118;0.01556199578715968;0.798138524603542;0.014894087500558062;0.7982700851247088
95.475944;1.0443953134613209;0.8337092493484692;0.7982743696490407;-1.700410747575454e-05;-1.6285148604192266e-05;1.044784923307393;9.999888909568709;0.8334974481213758;0.015561803484612658;0.015561999693805032;0.7981386360057892;0.014894088077964263;0.7982701105834323
95.485944;1.044396538755474;0.8337100618430092;0.7982743202384921;-1.7244205162273556e-05;-1.6515021323746676e-05;1.0447850410732409;9.999888758394015;0.833497432674451;0.015561802433066034;0.015562003564934333;0.7981387452754891;0.014894088722986922;0.7982701368230982
95.495944;1.044396807386819;0.833708655246769;0.7982728770766688;-1.6486503672518323e-05;-1.5789532221047372e-05;1.0447851653606726;9.999888548299031;0.8334974245674227;0.015561801495811366;0.015562007389172667;0.7981388523936942;0.014894089431450909;0.7982701638294915
95.505944;1.0443970727947882;0.8337087026975326;0.7982728277084641;-1.6486495331846253e-05;-1.578952112102001e-05;1.0447852961304545;9.999888285781617;0.8334974239042866;0.0155618006729836;0.015562011153494822;0.7981379573364222;0.014894090197836498;0.7982691918279461
