time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.515944;1.0443973348310223;0.8337087487697623;0.7982727781816354;-1.6486487983955606e-05;-1.578951039894534e-05;1.0447854333971538;9.99988797823592;0.8334974306947848;0.01556179996231124;0.015562014843270364;0.7981380600224163;0.014894091015891656;0.7982692205751544
95.525944;1.0443975933660037;0.833708793670359;0.7982727284602378;-1.6486481648247894e-05;-1.5789500086811663e-05;1.0447855771387815;9.999887633968287;0.8334974448384765;0.015561799359309281;0.015562018442345879;0.7981381602692935;0.014894091879289827;0.7982692503320824
95.535944;1.0443978481820626;0.833708837481448;0.7982726785813439;-1.6486476313014967e-05;-1.5789490158642682e-05;1.04478572723257;9.999887261683705;0.8334974661034176;0.01556179885819975;0.015562021933696761;0.7981372578051983;0.014894092781742455;0.7982682812560539
95.545944;1.0443980989703212;0.8337077734750005;0.7982715689438541;-1.6835497502032078e-05;-1.6123666732445188e-05;1.0447858835077997;9.999886869841145;0.8334974941405374;0.015561798453284348;0.015562025300833036;0.7981373523279456;0.01489409371673144;0.7982683128590776
95.555944;1.044398345416229;0.8337074660286546;0.7982711846913438;-1.5728776275939436e-05;-1.506399358940026e-05;1.0447860458147755;9.999886466542245;0.8334975285270376;0.015561798140239898;0.015562028529485794;0.7981374435365504;0.014894094677545489;0.7982683450912397
95.565944;1.044398286507744;0.8337072663730584;0.7982711343927542;-1.6490069233041903e-05;-1.5792916996760122e-05;1.0447862139628792;9.999886059543565;0.8334975687993021;0.015561797916592478;0.015562031608331084;0.7981375311275687;0.014894095657149959;0.7982683777152232
95.575944;1.0443985236584623;0.833707305742154;0.7982710836622366;-1.6490067401820056e-05;-1.5792908307228e-05;1.0447863876100134;9.999885656223283;0.8334976145370572;0.015561797781097118;0.015562034528175762;0.7981366147907688;0.014894096647531944;0.7982674107234681
95.585944;1.0443987561142298;0.833706237424032;0.7982699726109809;-1.6839090701082684e-05;-1.6127085086355188e-05;1.044786566272763;9.999885263932818;0.833497665504484;0.015561797733342929;0.015562037281391654;0.7981366941816072;0.014894097639756406;0.7982674436415249
95.595944;1.0443989839341552;0.8337062750776253;0.798269920458562;-1.6839090181668776e-05;-1.612707693917921e-05;1.0447867494442373;9.999884890343798;0.8334977216739449;0.01556179777436306;0.015562039862896374;0.7981367688477419;0.01489409862491045;0.7982674765526289
95.605944;1.0443992071010735;0.8337063123232824;0.7982698675166446;-1.6839090251936085e-05;-1.6127069048312786e-05;1.0447869366457523;9.999884542986438;0.8334977830797458;0.015561797906830191;0.01556204227060587;0.7981368382033964;0.014894099594790067;0.7982675094231109
95.615944;1.044399425448542;0.8337060005251439;0.7982694796294665;-1.5732373119765144e-05;-1.5067397203416837e-05;1.0447871273343667;9.999884228167218;0.8334978496783931;0.015561798134107479;0.015562044504370478;0.7981359016188786;0.01489410054228691;0.7982665424646129
95.625944;1.044399638622533;0.8337060381539042;0.7982694252495522;-1.5732374352386846e-05;-1.5067389696958393e-05;1.044787320835114;9.999883950289552;0.833497921328073;0.015561798459179797;0.015562046565758473;0.7981359585052389;0.01489410146163777;0.7982665754242316
95.635944;1.0443998461248316;0.833704969954332;0.7982683106666811;-1.6081400660777238e-05;-1.540156750055138e-05;1.0447875164470837;9.999883712038073;0.8334979978401534;0.015561798883870303;0.015562048458875558;0.7981360083063128;0.014894102348519402;0.7982666086002816
95.645944;1.044401001181681;0.8337057711640358;0.7982682554227842;-1.6321507678191707e-05;-1.563144196082336e-05;1.044787713580936;9.99988351462557;0.8334980790374541;0.015561799408211615;0.015562050190259035;0.7981350504774002;0.014894103199945722;0.7982656422770817
95.655944;1.0444011960756934;0.833705812933757;0.7982682001996738;-1.6321511071610652e-05;-1.563143461806014e-05;1.0447879117579546;9.999883357641002;0.833498164799888;0.015561800030041668;0.01556205176831975;0.7981350845383042;0.014894104013708378;0.7982656761663115
95.665944;1.044401083535772;0.8337056168308521;0.7982681454149289;-1.7082808770016636e-05;-1.6360357225381978e-05;1.044788110549629;9.999883239180715;0.8334982550816801;0.015561800744573338;0.015562053203432043;0.7981351101492293;0.014894104788376638;0.7982657104582752
95.675944;1.044401264927876;0.8337056633370187;0.7982680915295375;-1.7082814285646615e-05;-1.6360349869984447e-05;1.0447883095618935;9.999883156454919;0.8334983498720948;0.015561801544330406;0.015562054507918198;0.7981351270937616;0.01489410552381297;0.7982657451723005
95.685944;1.044401439285639;0.8337042567587079;0.7982666450240232;-1.632512556963296e-05;-1.5634861842373336e-05;1.0447885084538482;9.999883106693687;0.8334984491389497;0.015561802420303613;0.015562055694820201;0.7981341351978529;0.014894106220453304;0.7982647805179809
95.695944;1.044401606354846;0.8337043086712052;0.7982665938361124;-1.6325133881880128e-05;-1.5634854349011848e-05;1.044788706962744;9.999883088195082;0.833498552801154;0.015561803363684129;0.015562056776017097;0.7981341342928674;0.014894106877902083;0.7982648161563226
95.705944;1.0444017658736613;0.8337043634191255;0.7982665442619818;-1.6325143787914006e-05;-1.563484661367212e-05;1.044788904894829;9.999883100503151;0.8334986606936006;0.015561804366885054;0.01556205776123399;0.798134124224677;0.014894107494743328;0.7982648522098442
95.715944;1.0444019175873873;0.8337044211069221;0.7982664963696641;-1.6325155375529277e-05;-1.563483854400121e-05;1.0447891021110332;9.999883143486922;0.8334987725405226;0.015561805423713212;0.015562058657758147;0.7981341048768948;0.014894108069650256;0.798264888566795
95.725944;1.044402061188143;0.8337044818443884;0.7982664501860754;-1.6325168705227733e-05;-1.5634830132764493e-05;1.044789298549449;9.999883216675899;0.8334988879909413;0.015561806529091605;0.015562059469925145;0.798133076228641;0.014894108602172083;0.7982639252477836
95.735944;1.0444021962443393;0.8337034389616026;0.7982653460560734;-1.6674207164420723e-05;-1.5969005376408983e-05;1.044789494185391;9.999883319458123;0.833499006671848;0.015561807678256611;0.01556206019896896;0.7981330384168219;0.014894109092369824;0.7982639617197594
95.745944;1.0444023221888725;0.833703156819825;0.7982649691060152;-1.55675052546062e-05;-1.4909331970262017e-05;1.0447896888998947;9.99988345168381;0.8334991281931581;0.01556180886568177;0.015562060843915402;0.7981329917128864;0.014894109539925558;0.7982639979246464
95.755944;1.0444024384010342;0.8337032266933805;0.7982649279775587;-1.5567524133138938e-05;-1.4909323097114717e-05;1.0447898824080557;9.99988361448592;0.8334992521174072;0.015561810084757243;0.015562061402736789;0.7981329364196863;0.0148941099435654;0.798264033579808
95.765944;1.0444022435613676;0.8337030595833169;0.7982648883917751;-1.6328836028159075e-05;-1.5638242091149253e-05;1.0447910743014415;9.999883810824548;0.8334993779565453;0.015561811328572666;0.015562061872933007;0.7981318728053132;0.014894110301919214;0.7982630685419149
95.775944;1.044402338762523;0.8337031360330761;0.7982648503062015;-1.632885865958037e-05;-1.563823328991205e-05;1.0447912641087154;9.999884045175035;0.8334995052134342;0.015561812591397777;0.01556206225162711;0.7981318011228516;0.014894110615474004;0.7982631020863621
95.785944;1.044402422882909;0.8337021096165648;0.7982637539761492;-1.66779052554822e-05;-1.5972407426669814e-05;1.0447914513191168;9.99988432319078;0.8334996334115298;0.01556181387006496;0.015562062535313465;0.7981317216528284;0.01489411088744064;0.7982631339350955
95.795944;1.0444024955850106;0.8337021941046677;0.7982637186753785;-1.6677931262015883e-05;-1.5972398469180363e-05;1.0447916354000066;9.999884651597418;0.833499762078006;0.015561815164756314;0.015562062719634675;0.7981306347353797;0.014894111122697201;0.7982621637941878
95.805944;1.0444025565391317;0.8337019340271498;0.7982633505368513;-1.5571239921323027e-05;-1.4912724332799932e-05;1.0447918158591143;9.999885037301866;0.8334998907050784;0.01556181647943727;0.015562062799593246;0.7981305407898632;0.01489411132578389;0.7982621909065993
95.815944;1.0444035591600769;0.8337027889179842;0.7982633179125767;-1.5811370040917313e-05;-1.5142593552495785e-05;1.044791992345125;9.99988548621143;0.8335000187360501;0.015561817821299733;0.015562062770233653;0.7981304403281457;0.014894111499437685;0.7982622151180497
95.825944;1.0444035958006017;0.8337028872807613;0.798263286571744;-1.5811400435975606e-05;-1.514258307125032e-05;1.044792164747373;9.999886002834765;0.8335001456208074;0.015561819198734478;0.015562062627981552;0.7981303339779784;0.014894111644552248;0.798262236140982
95.835944;1.0444036199363318;0.8337018837009861;0.7982621967092245;-1.6160454392228164e-05;-1.5476754320086397e-05;1.044792333231659;9.999886590514606;0.8335002708952725;0.015561820618764724;0.015562062371552894;0.7981292224641074;0.01489411176102539;0.7982612538460585
95.845944;1.0444036314924483;0.8337019915464524;0.7982621674156967;-1.6160487444789157e-05;-1.5476741838507336e-05;1.0447924981577152;9.999887251836773;0.8335003941885599;0.015561822085531066;0.01556206200095445;0.7981291065481428;0.014894111848764586;0.7982612675310647
95.855944;1.044403630654864;0.833702103950542;0.7982621386673125;-1.61605217973602e-05;-1.547672817710619e-05;1.0447926599467061;9.999887989100323;0.8335005151737546;0.015561823601057446;0.015562061515941746;0.7981289870168603;0.014894111908468283;0.7982612769609958
95.865944;1.0444033170491926;0.8337019805959418;0.798262109968674;-1.6921846308288365e-05;-1.620563871644008e-05;1.0447928189960114;9.999888804417177;0.8335006335506383;0.01556182516672782;0.015562060915578848;0.7981288646840594;0.014894111941795662;0.7982612817176254
95.875944;1.0444032926440305;0.833701752359669;0.7982617465846955;-1.5815163158055504e-05;-1.5145957373298871e-05;1.0447929756658463;9.999889699086134;0.8335007490710572;0.015561826782823307;0.0155620601981987;0.7981277403119997;0.014894111951090716;0.7982602816169159
95.885944;1.044403257102226;0.8337007701023766;0.7982606565941124;-1.616422228760167e-05;-1.5480121884472832e-05;1.0447931303134597;9.999890673048888;0.8335008615493479;0.01556182844717383;0.015562059361836326;0.7981276145131702;0.014894111939136973;0.798260276065913
95.895944;1.0444032109201198;0.8337008978953543;0.7982606246127072;-1.616426139339086e-05;-1.5480103736378077e-05;1.0447932832932785;9.999891724962412;0.8335009708512076;0.015561830155533961;0.015562058405222593;0.7981274877539279;0.014894111909035916;0.7982602651385982
95.905944;1.0444031547914667;0.8337010286859234;0.798260590520248;-1.6164301486836255e-05;-1.5480084801629617e-05;1.0447934348675278;9.999892852710698;0.8335010768832123;0.015561831903228756;0.015562057327286292;0.7981263604186359;0.014894111864207634;0.7982592490407163
95.915944;1.044403089670423;0.8337011621173213;0.7982605539049467;-1.6164342454464213e-05;-1.5480065304566832e-05;1.0447935851287518;9.99989405422022;0.8335011795598573;0.015561833686418749;0.015562056125584117;0.7981262328203139;0.014894111808809013;0.7982592275360231
95.925944;1.0444030167448435;0.8337012978286188;0.7982605144225765;-1.6164384177577622e-05;-1.548004547532245e-05;1.04479373404948;9.999895327599859;0.8335012787398722;0.015561835502462122;0.01556205479639188;0.7981261051864365;0.014894111748221346;0.7982592009380778
95.935944;1.0444029373499872;0.8336999797548431;0.7982590779778919;-1.54067276531922e-05;-1.4754541949358523e-05;1.044793881574206;9.999896670232264;0.833501374202457;0.01556183734924468;0.01556205333617478;0.7981259776701122;0.014894111688687376;0.7982591693810542
95.945944;1.0444028528515037;0.8337001190649759;0.7982590320795714;-1.5406770552286367e-05;-1.4754522162460544e-05;1.0447940276762542;9.99989807855928;0.833501465726975;0.015561839224326236;0.015562051742830887;0.798124850333654;0.014894111636178759;0.7982581331567618
95.955944;1.044402764522596;0.8337002596583806;0.7982589827231451;-1.540681388395983e-05;-1.4754502793995117e-05;1.0447941724632526;9.999899549068102;0.83350155320084;0.015561841124990398;0.015562050016473235;0.7981247231046628;0.014894111595476277;0.7982580920167291
95.965944;1.044402673488499;0.8337004011323208;0.7982589297776053;-1.540685754940078e-05;-1.4754484144961266e-05;1.0447943163056264;9.999901078513927;0.8335016366417252;0.015561843048906752;0.015562048159480545;0.7981245957698943;0.014894111570054167;0.7982580462125122
95.975944;1.0444022799931783;0.8337003029911435;0.7982588731181635;-1.6168188119803353e-05;-1.5483389788613625e-05;1.0447944598121213;9.999902663178325;0.8335017161438257;0.015561844995117546;0.015562046175382857;0.7981244680097433;0.014894111562191585;0.7982579957860232
95.985944;1.0444031401644256;0.8337000996167945;0.7982577530288266;-1.675735105434962e-05;-1.6047430023559717e-05;1.0447946036547486;9.999904299077306;0.8335017918273671;0.01556184696508132;0.015562044067689823;0.7981233394668261;0.014894111572500679;0.7982569409404057
95.995944;1.044403046585946;0.8337002413778286;0.7982576888577376;-1.675739513467211e-05;-1.60474149511727e-05;1.0447947484200402;9.999905983264204;0.833501863824399;0.01556184896264;0.015562041840477825;0.7981232098377529;0.014894111599170552;0.798256881427478
96.005944;1.0444029534948844;0.8337000333798688;0.7982572868882597;-1.5650718025564232e-05;-1.498773565852021e-05;1.0447948945420864;9.999907714561301;0.8335019322777478;0.015561850993288754;0.015562039499940167;0.7981230789035999;0.014894111637809194;0.7982568176312642
96.015944;1.0444028612614928;0.8337001731831525;0.7982572156881547;-1.5650761865468937e-05;-1.4987723589617663e-05;1.044795042314134;9.999909492803033;0.8335019973345342;0.015561853063978746;0.01556203705422901;0.7981229464675184;0.014894111681984781;0.7982567498095449
96.025944;1.0444027702045964;0.8337003112345779;0.798257141277359;-1.5650805521980476e-05;-1.4987713126169592e-05;1.0447951920047582;9.999911317295863;0.8335020591388862;0.015561855182532829;0.01556203451122355;0.7981218122898209;0.014894111723736475;0.7982556783804702
96.035944;1.0444026806815874;0.8336993402436009;0.7982560040824451;-1.5999869037796556e-05;-1.5321884727572122e-05;1.044795343965877;9.999913186054975;0.8335021178403017;0.015561857355976347;0.015562031876999222;0.7981216760740178;0.014894111754183982;0.798255603218337
96.045944;1.0444025930716616;0.8336994731476619;0.7982559234099662;-1.599991250866945e-05;-1.532187762320485e-05;1.0447954985735064;9.999915096556169;0.8335021736049925;0.015561859589148935;0.015562029157306525;0.7981215374793051;0.014894111764924731;0.7982555246818009
96.055944;1.0444025076717698;0.833699602873461;0.798255839558924;-1.5999956060373956e-05;-1.5321872283588182e-05;1.0447956560733873;9.99991704694342;0.8335022265919608;0.015561861884287655;0.015562026360189921;0.7981213961427333;0.01489411174951958;0.7982554428885663
96.065944;1.0444024246046861;0.8336997291589573;0.7982557525501793;-1.5999999800334123e-05;-1.5321868772817122e-05;1.0447958165477795;9.99991903625784;0.8335022769132057;0.01556186424101663;0.015562023496396061;0.7981202516823442;0.01489411170438658;0.7982543580598556
96.075944;1.0444020430620247;0.8336992625924632;0.7982553282453131;-1.565460712292182e-05;-1.4991122042970845e-05;1.044795980006428;9.999921063632444;0.8335023246364975;0.015561866656560126;0.01556202057811556;0.7981201036753768;0.014894111629381987;0.7982542698195696
96.085944;1.044401964413522;0.8336982743300346;0.7982541754594122;-1.600367027585621e-05;-1.532530183152958e-05;1.0447961464545212;9.999923127586863;0.8335023698449034;0.015561869126449843;0.015562017618128697;0.7981199516650983;0.014894111527626078;0.7982541782247102
96.095944;1.0444018876838985;0.8336983883263608;0.7982540795080657;-1.6003714816909415e-05;-1.532530416271638e-05;1.0447963159463345;9.999925226009049;0.8335024126877286;0.01556187164617433;0.015562014628861398;0.7981187952012894;0.014894111404528128;0.7982530832513316
96.105944;1.0444018126465642;0.8336984975150424;0.7982539809712594;-1.600375961917298e-05;-1.532530845239819e-05;1.0447964886362409;9.999927356028296;0.8335024533580614;0.015561874213331418;0.015562011620867877;0.7981186338837329;0.014894111267009121;0.798252984305882
96.115944;1.0444017390802203;0.8336986015660109;0.7982538800918382;-1.6003804658126052e-05;-1.5325314650675418e-05;1.0447966647472497;9.999929513417156;0.8335024920234174;0.015561876828847937;0.015562008601816595;0.7981184674138896;0.014894111122608187;0.798252881311328
96.125944;1.044401666731248;0.8336987001513511;0.7982537770833243;-1.600384991489283e-05;-1.532532272222521e-05;1.0447978445009456;9.99993169248652;0.8335025287611397;0.015561879496467819;0.015562005576723277;0.7981182956233017;0.014894110977953894;0.798252774074059
96.135944;1.0444015952765549;0.8336973372673556;0.7982522782979758;-1.5246193161078086e-05;-1.4599846099485957e-05;1.0447980280803546;9.999933886894935;0.8335025635278622;0.015561882220497852;0.015562002549782374;0.798117118410827;0.014894110837994615;0.7982516627371351
96.145944;1.044401524346873;0.8336974242375443;0.7982521716035099;-1.5246238830744597e-05;-1.4599857829182466e-05;1.0447982156281943;9.999936090599354;0.8335025961676326;0.015561885003363573;0.015561999526653995;0.7981169356304372;0.014894110706152876;0.7982515471686181
96.155944;1.0444024073062408;0.8336982665150482;0.7982520633155741;-1.54863802291299e-05;-1.4829745043058941e-05;1.0447984073002463;9.999938298617383;0.8335026264424495;0.015561887845500411;0.015561996515000155;0.7981167470626486;0.014894110583587807;0.7982514279579319
96.165944;1.0444023364981183;0.8336983415115969;0.7982519536237468;-1.54864262156562e-05;-1.482976025041398e-05;1.0447986033020316;9.999940507546881;0.8335026540941319;0.015561890747124215;0.015561993523710106;0.7981165524962408;0.01489411046827131;0.7982513055354855
96.175944;1.0444019646168345;0.8336981704923603;0.7982518427054747;-1.624775455740707e-05;-1.555869530830238e-05;1.0447988038334415;9.999942715101623;0.833502678928991;0.015561893709067113;0.015561990561798475;0.7981153518259206;0.014894110355626716;0.7982501803494001
96.185944;1.0444018928420837;0.8336971270823568;0.7982506711221159;-1.6596818587265753e-05;-1.589289210179529e-05;1.0447990090278656;9.99994491899047;0.8335027008545707;0.015561896732210706;0.01556198763643319;0.7981151450748862;0.01489411023971271;0.7982500521223868
96.195944;1.0444018199319267;0.8336971848246502;0.7982505583875676;-1.6596864942597104e-05;-1.5892912450743705e-05;1.0447992189455795;9.999947116290722;0.8335027198282374;0.015561899816831395;0.015561984751768738;0.7981149323287609;0.014894110113820153;0.7982499209562237
96.205944;1.0444017453533292;0.8336968882381366;0.7982501108108332;-1.5490189099449948e-05;-1.4833268184838229e-05;1.0447994336328763;9.99994930307727;0.8335027357943333;0.015561902962036364;0.015561981910742836;0.7981147136422397;0.014894109970904372;0.7982497867359369
96.215944;1.0444016686613165;0.8336969357222039;0.7982499968183763;-1.5490235400339662e-05;-1.4833292156118127e-05;1.044799653222552;9.999951474147233;0.8335027486963369;0.015561906165199191;0.015561979117477196;0.7981134889932963;0.01489410980434519;0.7982486495262533
96.225944;1.0444015895407828;0.8336969787065145;0.7982498822345833;-1.5490281518210957e-05;-1.4833318069144814e-05;1.044799877969478;9.99995362362713;0.8335027585132373;0.01556190942196499;0.015561976377248338;0.7981132583263014;0.01489410960896405;0.7982485088285282
96.235944;1.0444015077540048;0.8336959109380038;0.7982487074279012;-1.5839345106666597e-05;-1.5167524178665402e-05;1.0448001082430838;9.999955745928922;0.8335027652340454;0.01556191272698842;0.01556197369553685;0.7981130216278892;0.014894109381493237;0.7982483645491835
96.245944;1.044401423113721;0.833695946289641;0.7982485918947091;-1.583939046817551e-05;-1.5167554217464772e-05;1.0448003444881662;9.999957835779275;0.8335027688262637;0.015561916075018428;0.015561971078135452;0.7981127789653839;0.01489410911992124;0.798248216301882
96.255944;1.0444013354757677;0.8336959783739194;0.7982484762491058;-1.583943524651482e-05;-1.516758643266883e-05;1.0448005871009698;9.999959887841369;0.8335027692997475;0.01556191946200291;0.015561968531118534;0.798111530516559;0.01489410882194707;0.798247063864004
96.265944;1.0444012447299964;0.8336956583766001;0.7982480266260545;-1.4732757103748239e-05;-1.410795450596334e-05;1.044800836370042;9.99996189698767;0.8335027667905086;0.015561922885242005;0.015561966060009617;0.7981112765917279;0.014894108483287299;0.7982469065868006
96.275944;1.0444011508547706;0.8336956843938403;0.7982479116625782;-1.4732800379459707e-05;-1.4107991237599818e-05;1.0448010925143771;9.999963858792745;0.8335027615130466;0.01556192634209812;0.015561963669103276;0.7981110176023396;0.014894108097138906;0.7982467444401298
96.285944;1.0444007532219055;0.8336943605280536;0.7982467377339408;-1.584313941397625e-05;-1.5171123435095665e-05;1.0448013556628675;9.999965769436782;0.8335027536390941;0.015561929828959679;0.015561961361170036;0.7981107539957513;0.014894107655367604;0.798246577279774
96.295944;1.0444006536106998;0.8336943802727396;0.798246624435874;-1.584318077279207e-05;-1.5171164588200354e-05;1.044801625799328;9.999967624796236;0.8335027432757922;0.01556193334152329;0.015561959137893;0.7981094862023268;0.01489410714998889;0.7982454052085639
96.305944;1.0444005515899724;0.8336943966947946;0.7982465124069403;-1.5843221041244066e-05;-1.5171207821454359e-05;1.044801902747208;9.99996941936944;0.8335027305453847;0.015561936874999805;0.015561957000768055;0.7981092146105564;0.014894106573654507;0.7982452279144012
96.315944;1.0444004475454842;0.8336944097893324;0.7982464020614446;-1.5843260170459528e-05;-1.517125300127507e-05;1.0448021862014707;9.999971146376321;0.8335027156417719;0.015561940423751378;0.015561954951220204;0.7981089395760596;0.014894105919961084;0.798245045745254
96.325944;1.0444012955882835;0.8336951809633634;0.7982462938425801;-1.6083391484918225e-05;-1.5401170953914596e-05;1.0448024757742018;9.99997279909005;0.8335026988046252;0.015561943982264471;0.015561952990551766;0.7981076614710375;0.01489410518371413;0.7982438591955191
96.335944;1.0444011886778497;0.8336937321146763;0.7982447943570872;-1.5325721686182982e-05;-1.4675729598091697e-05;1.044802770996231;9.999974371952005;0.8335026802558759;0.015561947547039302;0.01556195112052284;0.7981073807514056;0.014894104360338384;0.7982436683426932
96.345944;1.0444010808160118;0.8336937361715799;0.7982446917399266;-1.532575750106907e-05;-1.4675779525449488e-05;1.0448030713260688;9.999975860819067;0.8335026601728583;0.015561951116113993;0.015561949343427356;0.7981070979844233;0.01489410344530974;0.7982434738596378
96.355944;1.0444009723069194;0.8336937374816754;0.7982445926287136;-1.532579231096766e-05;-1.4675830676885255e-05;1.0448033762200661;9.999977262883306;0.8335026386978188;0.015561954686854677;0.01556194766143013;0.7981068137965388;0.014894102433970574;0.7982432763246545
96.365944;1.0444008635015285;0.8336937360434423;0.7982444975407956;-1.5325826134992884e-05;-1.4675882899268195e-05;1.0448036851965317;9.99997857623512;0.8335026159437432;0.015561958255326778;0.01556194607633239;0.7981055287805365;0.014894101321369795;0.798242076554885
96.375944;1.0444007548176144;0.833693731811901;0.798244407001594;-1.5325858986710026e-05;-1.4675936030320076e-05;1.044803997816438;9.999979798984564;0.8335025920136471;0.015561961817095127;0.015561944589700083;0.7981052434639074;0.014894100102697613;0.7982418748598331
96.385944;1.0444006467060403;0.8336926180366621;0.7982432617828377;-1.567490758149247e-05;-1.5010166769631406e-05;1.044804313577473;9.999980929052835;0.8335025670300704;0.015561965367603;0.015561943202802207;0.7981049583626649;0.014894098773364752;0.7982416720316131
96.395944;1.0444002388299287;0.8336923680616635;0.7982431814554336;-1.6436215361379866e-05;-1.573913372661403e-05;1.0448046318321258;9.999981964917527;0.833502541118062;0.015561968901863548;0.015561941916449464;0.7981046740316887;0.014894097327615003;0.798241468626566
96.405944;1.0444001330792707;0.8336920063138235;0.7982427722565092;-1.532952248029893e-05;-1.4679521218600259e-05;1.0448049518702553;9.999982906080533;0.8335025143441204;0.015561972414268632;0.01556194073043447;0.7981033910684389;0.014894095757665439;0.7982402653139306
96.415944;1.0444000290318645;0.8336919907329349;0.7982427024601326;-1.5329552418802768e-05;-1.467957585259463e-05;1.0448052730729287;9.999983752798562;0.8335024866995367;0.015561975898906502;0.015561939642948977;0.7981031101204638;0.014894094054934914;0.7982400621434498
96.425944;1.0443999270332482;0.8336919723758558;0.79824263779942;-1.5329581944087444e-05;-1.4679630337276939e-05;1.0448055949224662;9.9999845055636;0.833502458169083;0.01556197935021315;0.015561938651266819;0.7981028319228539;0.014894092211715067;0.7982398595443707
96.435944;1.0443998274779531;0.8336908446866846;0.7982415185284208;-1.5678626674757336e-05;-1.5013860419090124e-05;1.0448059169186863;9.999985164617788;0.8335024287570092;0.015561982764157939;0.015561937753259595;0.7981025573083467;0.014894090221651416;0.7982396576415374
96.445944;1.0443997307481168;0.8336908213294069;0.798241463941211;-1.5678655557453856e-05;-1.5013914067914275e-05;1.0448062385585182;9.999985730076634;0.833502398398949;0.015561986139324782;0.01556193694771372;0.7981012871367916;0.0148940880792528;0.7982384566480917
96.455944;1.0443996370824682;0.8336907957425592;0.7982414143847517;-1.5678684205772037e-05;-1.5013967053591927e-05;1.0448065593595166;9.999986202921528;0.8335023669283567;0.01556198947630472;0.015561936233194245;0.7981010221862725;0.014894085779213924;0.7982382562019025
96.465944;1.044399546497994;0.8336907679869481;0.7982413699227962;-1.567871265755457e-05;-1.5014019222905642e-05;1.0448068788630704;9.999986585551904;0.833502334153864;0.015561992775585691;0.01556193560759279;0.7981007630984938;0.014894083316237174;0.7982380564355648
96.475944;1.0443994588049996;0.8336903890693887;0.7982409964873797;-1.4572017591376381e-05;-1.3954403346359719e-05;1.0448071966189714;9.999986881014802;0.8335022999079801;0.015561996035505345;0.015561935069202358;0.798100510405507;0.01489408068616709;0.7982378573117598
96.485944;1.044399373723007;0.8336892503449703;0.7982399028993015;-1.4921061228068048e-05;-1.428862943497326e-05;1.044807512162211;9.999987091650421;0.8335022640659772;0.015561999251561709;0.015561934617481326;0.7980992645653022;0.014894077888043316;0.7982366589977771
96.495944;1.044398990278297;0.8336889762693611;0.7982398744088458;-1.5682363564671783e-05;-1.5017588959657711e-05;1.044807824980611;9.999987218228698;0.8335022265788147;0.015562002417504363;0.0155619342526919;0.7980990259633711;0.01489407492499793;0.7982364611697035
96.505944;1.0443998635707281;0.8336897018133993;0.7982398513659236;-1.5922481269164753e-05;-1.5247504645065199e-05;1.0448091345103716;9.999987260409787;0.8335021874724691;0.015562005527209329;0.01556193397595068;0.7980987949122449;0.014894071803618777;0.7982362640605376
96.515944;1.0443997853406306;0.8336896646736291;0.7982398336313342;-1.5922508783609343e-05;-1.5247551201760148e-05;1.044809440227932;9.999987217975791;0.8335021468406159;0.015562008575841335;0.015561933789575459;0.7980985716736335;0.014894068533640623;0.7982360677908678
96.525944;1.044399709143666;0.8336896264075307;0.798239820999841;-1.592253609464349e-05;-1.5247596446886658e-05;1.0448097417976283;9.999987091258705;0.8335021048770594;0.01556201155969828;0.015561933695908975;0.7980973565021692;0.014894065128336265;0.798234872713499
96.535944;1.0443996347975084;0.8336881314327794;0.7982384194023496;-1.5164853187710584e-05;-1.4522147471172808e-05;1.0448100391082937;9.999986880753166;0.833502061877372;0.015562014475813294;0.015561933695301764;0.7980971496630999;0.014894061604164165;0.7982346786739365
96.545944;1.0443995621541924;0.8336880913373885;0.798238416211193;-1.5164880049249199e-05;-1.4522189850320177e-05;1.0448103321620836;9.999986586921045;0.8335020181614906;0.015562017322276184;0.015561933784748072;0.7980969513978317;0.014894057979195637;0.7982344860447611
96.555944;1.0443994911291978;0.8336880505091027;0.7982384171086695;-1.5164906650981477e-05;-1.452223062528147e-05;1.0448106209522792;9.999986210400984;0.8335019739840138;0.015562020098168821;0.015561933957623992;0.7980967618812658;0.014894054271169344;0.7982342950450496
96.565944;1.0443994216032213;0.8336880090411476;0.7982384214719336;-1.5164932927419466e-05;-1.452226967353574e-05;1.0448109054185988;9.999985752549591;0.8335019294917518;0.015562022802089117;0.015561934205260334;0.7980955811703344;0.014894050496347724;0.7982331060543523
96.575944;1.044399353353138;0.8336879669436535;0.7982384286502446;-1.5164958756817008e-05;-1.452230688513356e-05;1.0448111854951982;9.999985215858567;0.8335018847327272;0.015562025430699945;0.015561934519116112;0.7980954091472987;0.014894046669788727;0.7982329188788161
96.585944;1.0443992861164515;0.8336868174384415;0.7982373784267699;-1.5513998422549598e-05;-1.4856516806325024e-05;1.0448114611780561;9.999984603636515;0.8335018396736045;0.015562027978812698;0.015561934891389916;0.7980952455465362;0.014894042805676128;0.7982327338411204
96.595944;1.0443992196946361;0.8336867738804746;0.7982373897175813;-1.5514022878878612e-05;-1.4856549999227005e-05;1.0448117325038377;9.99998391906053;0.8335017941798484;0.015562030439820768;0.015561935314400413;0.7980950900731201;0.014894038916258914;0.7982325511645714
96.605944;1.0443988532861397;0.8336861403267181;0.7982370683210873;-1.5168594211056923e-05;-1.4525821287048563e-05;1.0448119994955756;9.999983164220943;0.8335017480155645;0.015562032805637494;0.015561935780075226;0.7980939425137152;0.014894035010831032;0.7982313713753212
96.615944;1.0443987885858874;0.833686094885925;0.7982370823097823;-1.5168616741799974e-05;-1.4525850002907767e-05;1.044812262172146;9.999982340296192;0.8335017009163707;0.015562035067282612;0.015561936280502935;0.7980938027871735;0.014894031096464184;0.7982311946157784
96.625944;1.044398725215134;0.8336860483947893;0.7982370972502093;-1.516863815137346e-05;-1.4525876356172028e-05;1.0448125205762284;9.999981448619334;0.833501652649524;0.015562037216343954;0.015561936809030112;0.7980936709236366;0.014894027179515889;0.7982310216431399
96.635944;1.0443986635753058;0.8336860007948526;0.7982371129389587;-1.5168658366250029e-05;-1.4525900285917267e-05;1.0448127747689142;9.999980491010987;0.8335016030165601;0.01556203924642997;0.015561937360206796;0.7980935470032678;0.01489402326664649;0.7982308530969562
96.645944;1.0443986039147046;0.8336848453074684;0.7982360695266376;-1.551769064786912e-05;-1.486009544831212e-05;1.0448130248056657;9.99997946951562;0.8335015518700006;0.01556204115409666;0.015561937928603668;0.7980924311260778;0.014894019365053688;0.7982296898576438
96.655944;1.0443985463005938;0.833684795352636;0.7982360861620422;-1.551770824885662e-05;-1.4860114458023261e-05;1.044813270662862;9.99997838622142;0.8335014991240034;0.015562042938749666;0.015561938507358005;0.7980923233961609;0.014894015481644264;0.7982295323487545
96.665944;1.044398490729034;0.8336847441642558;0.798236102922836;-1.55177244148038e-05;-1.4860131018765314e-05;1.0448135121424182;9.999977243081164;0.8335014446890949;0.015562044601386153;0.015561939087017137;0.7980922238997512;0.014894011622319896;0.7982293815380365
96.675944;1.0443993909473364;0.8336851039190011;0.7982357852914742;-1.4651101270416961e-05;-1.4030343028780614e-05;1.0448137488960643;9.999976042065136;0.833501388399003;0.015562046143538906;0.015561939656023873;0.7980921327355951;0.01489400779234679;0.7982292381595384
96.685944;1.0443993396581548;0.8336850500624302;0.7982358012447924;-1.4651114277215245e-05;-1.4030354894170295e-05;1.0448139805520325;9.999974785398841;0.833501330021935;0.015562047567353327;0.015561940202736293;0.7980910500481999;0.01489400399669006;0.7982281029961226
96.695944;1.0443992906145472;0.8336838882415261;0.7982347565357385;-1.5000138917993754e-05;-1.4364537970086627e-05;1.0448142067764281;9.999973475425438;0.8335012693236773;0.015562048875459126;0.015561940716769878;0.798090975961283;0.014894000240397626;0.7982279761927387
96.705944;1.044399243722938;0.8336838321919189;0.7982347700502037;-1.5000148467424651e-05;-1.436454559297086e-05;1.0448144272404603;9.99997211468542;0.8335012061217607;0.015562050070155849;0.01556194118904153;0.7980909104864283;0.014893996529427841;0.7982278583379613
96.715944;1.0443988980300352;0.8336835354859393;0.7982347816193167;-1.5761426214443974e-05;-1.5093456569824714e-05;1.0448146415760535;9.999970706355642;0.8335011403068661;0.015562051153360863;0.01556194161168978;0.7980908535408539;0.014893992870539574;0.7982277497782719
96.725944;1.044398854851076;0.8336834787381749;0.7982347907893603;-1.5761432156428797e-05;-1.5093460192575395e-05;1.0448148493485747;9.999969254280108;0.8335010718019119;0.015562052127164354;0.015561941977837555;0.7980898050043645;0.014893989270203734;0.7982266509830387
96.735944;1.044398813272607;0.8336834223716252;0.7982347970639193;-1.576143633956147e-05;-1.509346179557831e-05;1.0448150500821416;9.999967762280512;0.8335010004828923;0.015562052994005439;0.01556194228122937;0.7980897646609717;0.014893985734360566;0.7982265618943888
96.745944;1.0443987731524775;0.833681911218266;0.798233406086164;-1.500372550491314e-05;-1.4367965554293703e-05;1.0448152433282172;9.999966233521334;0.8335009261488447;0.0155620537568619;0.015561942517276462;0.798089732103793;0.01489398226942054;0.7982264830087135
96.755944;1.0443987343834262;0.8336818573578805;0.7982334050359545;-1.5003726414354636e-05;-1.4367963015957124e-05;1.0448154286523776;9.999964670829739;0.8335008485800013;0.015562054419466384;0.015561942684864249;0.7980897067551574;0.014893978882736723;0.7982264146624781
96.765944;1.0443986969419885;0.8336818056918364;0.798233399660947;-1.500372585535909e-05;-1.4367958415464652e-05;1.044815605568367;9.99996307694558;0.8335007676456587;0.015562054986156463;0.015561942786651215;0.798088687944197;0.01489397558168757;0.7982253573150846
96.775944;1.0443986608442848;0.8336817568960835;0.7982333896317214;-1.5003723985435574e-05;-1.4367951804259411e-05;1.0448157735715005;9.999961453701841;0.8335006833730836;0.015562055461803554;0.015561942828038787;0.7980886749670058;0.01489397237243238;0.7982253108082359
96.785944;1.044398626043216;0.8336817116497496;0.7982333746353819;-1.5003721007021565e-05;-1.4367943252284824e-05;1.044815932242328;9.999959801739422;0.8335005959191822;0.015562055851972779;0.015561942815805087;0.7980886671328389;0.014893969259080925;0.7982252754394181
96.795944;1.0443985924541686;0.8336805638499097;0.798232294692806;-1.535272937107665e-05;-1.470210526776928e-05;1.0448160812978764;9.999958121652615;0.8335005055279919;0.0155620561628888;0.015561942756933464;0.798088663772873;0.014893966243462111;0.7982252513379812
96.805944;1.0443985600757262;0.8336805275167571;0.7982322688939301;-1.5352724864404643e-05;-1.4702093131414184e-05;1.0448162205753253;9.999956415055049;0.8335004125518929;0.015562056401423816;0.015561942658416095;0.798087664245632;0.014893963325414221;0.7982242388639569
96.815944;1.0443985290147262;0.8336801474858205;0.7982319032736468;-1.4245994388993485e-05;-1.3642411191832464e-05;1.0448163500265641;9.999954684476188;0.8335003174381883;0.015562056575130474;0.01556194252764389;0.7980876679845846;0.014893960503327924;0.7982242379241473
96.825944;1.0443981986799522;0.8336798822210331;0.7982318661639899;-1.5007257078691912e-05;-1.437129922884326e-05;1.044816469724083;9.999952932496324;0.8335002206147278;0.01556205669156241;0.015561942372254329;0.7980876745290618;0.014893957775583201;0.7982242489963473
96.835944;1.044398170790899;0.8336798632438117;0.798231823516263;-1.500725207080511e-05;-1.4371282714023641e-05;1.044816579789502;9.999951160776204;0.8335001223891861;0.015562056757096;0.015561942199432353;0.7980876834918013;0.014893955142283801;0.7982242723619384
96.845944;1.0443981448629454;0.8336798506935605;0.7982317754831963;-1.5007247389496694e-05;-1.4371265016906537e-05;1.0448166803062509;9.999949369627672;0.833500022967227;0.015562056776171992;0.015561942015945204;0.798086694496894;0.014893952604847275;0.7982233083813174
96.855944;1.044399074926111;0.8336794992341523;0.798230662592774;-1.5596338832554924e-05;-1.4935280334474911e-05;1.0448167713333238;9.999947558600917;0.833499922531824;0.015562056751333868;0.015561941829281297;0.798086707136301;0.014893950164179295;0.7982233568042574
96.865944;1.044399053952837;0.8336794997629239;0.7982306044090226;-1.5596335519535824e-05;-1.493526066600484e-05;1.0448168529179636;9.9999457273313;0.8334998212756899;0.01556205668354959;0.015561941647620606;0.7980867209797107;0.014893947820359032;0.7982234178488389
96.875944;1.044399036026321;0.83367950666395;0.7982305415198222;-1.559633321618826e-05;-1.4935240193974479e-05;1.0448169250525943;9.999943875661335;0.8334997193987763;0.01556205657236088;0.01556194147761822;0.7980867356288199;0.014893945573330175;0.7982234914770096
96.885944;1.0443990214722911;0.8336791707107879;0.7982301401160538;-1.4489605442760696e-05;-1.3875550429228484e-05;1.0448179877039425;9.99994200314163;0.833499617128964;0.015562056417002472;0.015561941323123508;0.7980857507753196;0.014893943422701174;0.7982225776958214
96.895944;1.0443990105419678;0.8336791896721297;0.7982300690231106;-1.4489605692329437e-05;-1.3875528712473833e-05;1.0448180408476948;9.999940108692035;0.8334995147468597;0.0155620562179851;0.015561941186334019;0.798085766245416;0.014893941367164676;0.7982226758745201
96.905944;1.0443990034284463;0.8336781074598733;0.7982289349313088;-1.483861852693301e-05;-1.4209677739584825e-05;1.0448180843789747;9.999938190982716;0.8334994125492654;0.015562055976920496;0.01556194106855223;0.7980857820024333;0.014893939404293857;0.7982227858403756
96.915944;1.044399000247858;0.8336781370472806;0.7982288576519203;-1.4838621792241589e-05;-1.42096553562849e-05;1.0448181180814895;9.999936249198475;0.8334993107605274;0.015562055695693936;0.015561940969438045;0.7980857981037413;0.014893937530690897;0.798222907196379
96.925944;1.0443990009873765;0.833678171132558;0.7982287778848184;-1.4838626635167954e-05;-1.4209632785144271e-05;1.0448181418164768;9.999934283670715;0.8334992094909186;0.015562055376350038;0.015561940886914738;0.7980848146798478;0.014893935743047435;0.7982220396654489
96.935944;1.0443987047665149;0.8336779690225574;0.7982286958683548;-1.5599898634714948e-05;-1.4938510873579599e-05;1.0448181556709095;9.999932296191194;0.833499108745028;0.015562055020030536;0.015561940818660707;0.798084831945456;0.014893934039570463;0.7982221824374064
96.945944;1.0443987129890766;0.8336780102955066;0.7982286117590167;-1.5599906688899884e-05;-1.4938488037163005e-05;1.0448181598214683;9.999930290069958;0.8334990084128276;0.015562054625560769;0.015561940763446268;0.7980848501912334;0.014893932420170244;0.7982223352510146
96.955944;1.0443987249688251;0.8336765985800145;0.7982271317134537;-1.4842199676091967e-05;-1.4212966460839596e-05;1.0448181543469093;9.999928270194639;0.8334989082626139;0.015562054190654973;0.015561940720700676;0.7980848697791896;0.014893930885574905;0.798222497662988
96.965944;1.0443987409485256;0.8336766447773954;0.7982270432993537;-1.4842210907269442e-05;-1.4212943750641279e-05;1.0448181392447768;9.999926242619695;0.833498807979129;0.015562053714351112;0.01556194068888552;0.7980838911649119;0.014893929436320369;0.7982216693217243
96.975944;1.044398761245562;0.8336766924842197;0.7982269524854038;-1.484222369562209e-05;-1.4212921298592861e-05;1.044818114527223;9.999924213217671;0.8334987072340544;0.015562053197558184;0.015561940664080197;0.7980839148664393;0.0148939280719613;0.7982218492283907
96.985944;1.0443987861605564;0.8336767409719129;0.7982268591072506;-1.4842238028795294e-05;-1.4212899164447558e-05;1.0448180802469098;9.999922186323511;0.8334986057193596;0.015562052642560659;0.015561940639684472;0.7980839413465843;0.014893926791157036;0.7982220367967826
96.995944;1.044398815906556;0.8336767895738335;0.7982267631174901;-1.4842253895712349e-05;-1.4212877352913802e-05;1.044818036522616;9.999920164364795;0.8334985031283147;0.015562052052613401;0.015561940607265403;0.798083970917425;0.014893925592429958;0.7982222311411874
97.005944;1.0443988505515838;0.8336757310038566;0.798225604913538;-1.5191281283196051e-05;-1.4547026029477115e-05;1.0448179836029259;9.999918148442232;0.8334983991777776;0.015562051431223727;0.015561940557857937;0.7980830037690664;0.014893924474457133;0.798221431362643
97.015944;1.0443988899948216;0.8336757782066261;0.798225503988752;-1.5191300174514654e-05;-1.454700484471296e-05;1.0448179218905322;9.999916139358799;0.8334982936945189;0.015562050781458713;0.015561940483267334;0.7980830400626562;0.01489392343564603;0.7982216359117043
97.025944;1.0443989340363593;0.8336754749481339;0.798225066764353;-1.4084593873060316e-05;-1.348731509685244e-05;1.044817851918513;9.999914138429702;0.8334981866624904;0.015562050105744508;0.015561940377097447;0.7980830799386947;0.014893922473145155;0.7982218438142458
97.035944;1.0443999362695446;0.8336762800215346;0.7982249619977768;-1.4324696784460209e-05;-1.3717155037464242e-05;1.044817774331921;9.999912147358689;0.8334980781553223;0.015562049405885302;0.015561940235210802;0.7980831234367279;0.01489392158221784;0.7982220540479131
97.045944;1.0443996886476725;0.8336760813275674;0.7982248561190864;-1.508598333082743e-05;-1.4446033086106397e-05;1.0448176898574844;9.99991016717982;0.8334979682189095;0.0155620486831792;0.015561940055470827;0.7980821704376024;0.014893920757433309;0.798221265836866
97.055944;1.044399746615626;0.8336761198390586;0.7982247498583893;-1.5086007959781611e-05;-1.444601343311181e-05;1.044817599218632;9.999908197616058;0.8334978568369873;0.01556204793910607;0.01556193983690122;0.7980822206817406;0.014893919994960505;0.7982214779734698
97.065944;1.0443998096149303;0.8336750483507229;0.7982235842539185;-1.543504290146917e-05;-1.4780162994939242e-05;1.0448175030459654;9.999906237743835;0.8334977439694523;0.015562047176574539;0.015561939578769307;0.7980822738364906;0.014893919294073675;0.7982216899388552
97.075944;1.0443998776971952;0.8336750800002736;0.7982234793635535;-1.5435070375382873e-05;-1.4780143846319553e-05;1.0448174018603953;9.999904286879403;0.8334976295532196;0.015562046401047953;0.01556193927995084;0.7980823295319346;0.014893918657172852;0.7982219011879275
97.085944;1.0443999507429522;0.8336751078483361;0.7982233762284899;-1.5435099271007505e-05;-1.4780124771946856e-05;1.044817296102872;9.999902344688323;0.8334975134739809;0.015562045620463203;0.015561938938547008;0.7980813873476681;0.014893918088758803;0.7982211114178199
97.095944;1.0444000285030184;0.833674782778096;0.7982229413346145;-1.4328401830176911e-05;-1.3720436377631486e-05;1.0448171861411661;9.999900411054119;0.8334973955762683;0.015562044843471273;0.01556193855131335;0.7980814468207981;0.01489391759431088;0.7982213198503654
97.105944;1.0444001107271443;0.8336748027573806;0.7982228435749809;-1.4328433627799948e-05;-1.3720417226444797e-05;1.0448170722492867;9.999898486341204;0.833497275682638;0.015562044077655494;0.015561938112986378;0.798081507506111;0.014893917179496004;0.7982215263000606
97.115944;1.0444001972869739;0.8336737120573331;0.798221689569794;-1.4677475753058445e-05;-1.4054566868684786e-05;1.0448169545967487;9.999896571715299;0.8334971535827167;0.015562043328980221;0.015561937616501148;0.7980815690507782;0.01489391684959147;0.7982217304815773
97.125944;1.0444002881959145;0.8336737242490665;0.7982215990755871;-1.4677510345067928e-05;-1.4054547452680361e-05;1.044816833276889;9.99989466906423;0.8334970290250046;0.015562042601981135;0.015561937054341298;0.798080631208915;0.01489391660937699;0.7982209323697353
97.135944;1.0444003835635145;0.8336737328210934;0.7982215128395633;-1.4677546152350484e-05;-1.4054527829914807e-05;1.0448167084022544;9.999892780591146;0.8334969017120645;0.01556204190068952;0.015561936420231189;0.7980806937739886;0.01489391646384038;0.7982211315437304
97.145944;1.0444004835158816;0.8336737380397281;0.7982214312350798;-1.4677582984934274e-05;-1.4054507938710774e-05;1.0448165802232223;9.999890908217779;0.8334967713023635;0.015562041230027315;0.015561935710217637;0.7980807565330589;0.014893916418999743;0.7982213282511949
97.155944;1.0444002873290945;0.8336735001335022;0.7982213545555915;-1.5438881730562516e-05;-1.4783383982550912e-05;1.0448164491227294;9.999889053251318;0.8334966374650281;0.015562040596337649;0.015561934922441758;0.7980808192979958;0.014893916481364062;0.7982215226733387
97.165944;1.0444003963843973;0.8336731506174206;0.798220948963935;-1.4332192148558257e-05;-1.3723693760996417e-05;1.044816315478666;9.999887216940259;0.8334964999549012;0.015562040006663887;0.015561934055747776;0.79807988189902;0.014893916656020982;0.7982207151835129
97.175944;1.0444005097250084;0.8336720410853522;0.79821982342126;-1.4681238415282648e-05;-1.4057840694213445e-05;1.0448161795864437;9.999885401235916;0.8334963586644264;0.015562039468148417;0.015561933108236089;0.7980799441073185;0.014893916945197067;0.7982209055646339
97.185944;1.0444006271575303;0.833672036331353;0.7982197633194076;-1.4681276902683885e-05;-1.4057819307358483e-05;1.0448160417232795;9.999883608479642;0.8334962136597457;0.015562038988199172;0.015561932076595076;0.7980800056239189;0.014893917348139883;0.7982210940156151
97.195944;1.0444007485546039;0.8336720299155003;0.7982197090810762;-1.4681315127171537e-05;-1.405779753260712e-05;1.0448159022563512;9.999881840382685;0.833496065176202;0.015562038574549884;0.015561930956286107;0.7980800661562256;0.01489391786141228;0.798221280459058
97.205944;1.0444008738739219;0.8336720221319212;0.7982196606843697;-1.4681352919228749e-05;-1.405777532215257e-05;1.0448157617141753;9.99988009785156;0.8334959135648952;0.015562038235153659;0.015561929742596061;0.7980791254565278;0.01489391847896646;0.7982204649439083
97.215944;1.044401003135565;0.8336720133091472;0.7982196179747608;-1.4681390172195158e-05;-1.4057752593076035e-05;1.0448156208025534;9.999878382023807;0.8334957592236679;0.015562037977995623;0.015561928431725384;0.7980791833008947;0.014893919192372894;0.7982206470269254
97.225944;1.0444020900251627;0.8336716582551742;0.7982185209580287;-1.527051343702592e-05;-1.4621754544747277e-05;1.044815480346966;9.99987669525079;0.8334956025516039;0.015562037810151344;0.015561927021000477;0.7980792394794392;0.01489391999122317;0.7982208268390812
97.235944;1.0444022269964224;0.8336712990806077;0.7982181543540988;-1.416382034237423e-05;-1.3562060763612063e-05;1.04481534117729;9.999875041070608;0.8334954439534614;0.015562037736049127;0.015561925509252478;0.798079293786257;0.01489392086301709;0.7982210043693879
97.245944;1.044402367526032;0.833671288467909;0.7982181263102551;-1.4163855172170966e-05;-1.3562035843953397e-05;1.0448152040668897;9.999873423492495;0.8334952838440441;0.015562037756515773;0.015561923898030188;0.7980783460016269;0.014893921793421788;0.7982201798352306
97.255944;1.0444025113929407;0.8336712775146404;0.7982181021391799;-1.4163888881758295e-05;-1.3562009942917183e-05;1.044815069755569;9.99987184624509;0.8334951226211961;0.015562037870007263;0.015561922191973127;0.7980783959209202;0.014893922767974308;0.7982203530491011
97.265944;1.0444026584361936;0.8336712662984191;0.7982180812969988;-1.4163921308445585e-05;-1.3561982916755952e-05;1.0448149389641563;9.999870312373176;0.8334949606927093;0.015562038074115077;0.015561920397073046;0.798078443366558;0.014893923773821689;0.7982205244682915
97.275944;1.044402507818622;0.8336699081528238;0.7982170035205222;-1.5274217820903258e-05;-1.4625014810243292e-05;1.0448148124243;9.99986882423403;0.8334947985526968;0.015562038365655423;0.015561918518062039;0.798078488114645;0.014893924800528681;0.7982206943894091
97.285944;1.0444026610258739;0.8336698969816377;0.7982169875814709;-1.5274247097505976e-05;-1.4624985041284452e-05;1.044815690934962;9.999867383458321;0.8334946367836152;0.015562038740777995;0.015561916557022938;0.7980775298469672;0.01489392584003403;0.7982198631737176
