time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.295944;1.044402817366451;0.8336698863925729;0.7982169732268267;-1.527427448028709e-05;-1.4624953671912942e-05;1.044815575349842;9.999865990872156;0.8334944759997026;0.015562039195319259;0.015561914513774432;0.7980775681940997;0.014893926885303058;0.798220030523615
97.305944;1.0444029769378516;0.8336695278519254;0.7982166257841992;-1.4167570890595939e-05;-1.3565250598716618e-05;1.044815466503477;9.999864646906278;0.8334943168236318;0.015562039724120166;0.015561912387244161;0.7980776027958325;0.014893927928936726;0.7982201965583096
97.315944;1.0444031398131688;0.8336695198637717;0.7982166131583922;-1.4167593951409938e-05;-1.3565215831728825e-05;1.0448153651317529;9.999863352191525;0.83349415989035;0.01556204032012051;0.015561910176932857;0.7980776333283511;0.014893928963759216;0.7982203611533067
97.325944;1.0444033060022495;0.8336695138571636;0.798216600777055;-1.4167614647079476e-05;-1.356517939884484e-05;1.0448152717891146;9.99986210784129;0.8334940058445228;0.015562040974576427;0.01556190788384572;0.7980776595238441;0.014893929984787781;0.7982205241475596
97.335944;1.0444034754273126;0.8336684034326397;0.7982155285246838;-1.451663953730491e-05;-1.3899308085086073e-05;1.044815186800464;9.999860915854633;0.8334938553153611;0.015562041678001962;0.015561905510714255;0.7980766812346495;0.0148939309905622;0.7982196854935131
97.345944;1.0444036479646521;0.8336684023120762;0.7982155152833625;-1.4516655201509751e-05;-1.389926875769437e-05;1.0448151102776075;9.999859779673226;0.8334937088512341;0.015562042421430741;0.015561903061815381;0.7980766984880819;0.014893931982833416;0.7982198444919956
97.355944;1.0444038235499256;0.8336684039912576;0.7982155009929176;-1.4516668250005146e-05;-1.3899228301388907e-05;1.0448150421467985;9.999858703892267;0.8334935668403275;0.015562043197338336;0.015561900542752726;0.7980767114081635;0.014893932965447486;0.7982200008626078
97.365944;1.0444040022010195;0.8336684086158207;0.7982154853642922;-1.4516678663259482e-05;-1.3899186928020365e-05;1.0448149821640744;9.999857693193377;0.8334934295049379;0.015562043999304576;0.015561897959666388;0.7980767200677741;0.014893933943546964;0.7982201541788551
97.375944;1.0444041839495335;0.8336684162487464;0.7982154681942445;-1.451668643943102e-05;-1.3899144845138215e-05;1.0448149299239242;9.99985675195568;0.8334932969587271;0.01556204482140942;0.015561895317637605;0.7980757244645978;0.014893934922742427;0.7982193042950234
97.385944;1.0444040680376838;0.8336667311353493;0.7982140555133203;-1.4520224905847679e-05;-1.3902489370652034e-05;1.0448148848500527;9.999855885029156;0.833493169201075;0.015562045658181362;0.01556189262019039;0.798075724621706;0.014893935908296435;0.7982194506268804
97.395944;1.0444042558969078;0.8336667450465478;0.7982140350111763;-1.4520227385151577e-05;-1.390244651919277e-05;1.0448148462100433;9.999855098394189;0.8334930460471607;0.015562046504366435;0.015561889870817499;0.798075720655008;0.014893936905203901;0.7982195931707874
97.405944;1.0444054003213483;0.8336675237450943;0.798214012928667;-1.4760302768217198e-05;-1.4132258078986997e-05;1.0448148131741506;9.999854398669955;0.8334929271468243;0.01556204735438329;0.015561887074495918;0.7980757127750501;0.014893937918469677;0.7982197318066631
97.415944;1.044405593570747;0.8336675452240476;0.7982139894044717;-1.4760299978228687e-05;-1.4132215071073562e-05;1.04481478489266;9.999853792105064;0.8334928121623605;0.015562048201650146;0.015561884237947094;0.7980747012910673;0.0148939389524376;0.7982188665953694
97.425944;1.0444057887894953;0.8336675713616778;0.7982139645815575;-1.476029463498516e-05;-1.4132172114621098e-05;1.044814760573399;9.999853283828019;0.8334927009482485;0.015562049037950316;0.015561881368951752;0.7980746866116074;0.014893940010401962;0.7982189969920144
97.435944;1.044405985242839;0.8336676028207956;0.7982139386633895;-1.476028681312078e-05;-1.4132129299562352e-05;1.0448147395185634;9.999852877412826;0.8334925935607256;0.015562049853982358;0.015561878474583965;0.7980746692326094;0.014893941095870299;0.7982191228597664
97.445944;1.0444061820844328;0.8336665335311321;0.7982128522622068;-1.5109282144236623e-05;-1.4466252096962048e-05;1.0448147211218455;9.99985257491735;0.8334924901278584;0.015562050641711204;0.015561875559338975;0.7980746497327508;0.014893942213566939;0.7982192438293361
97.455944;1.0444063784104716;0.8336662285531777;0.7982124909072457;-1.400253959954677e-05;-1.3406539344819923e-05;1.044814704880341;9.999852377225027;0.8334923907256536;0.015562051396754536;0.015561872625209989;0.798073628756827;0.014893943368251634;0.7982183597419903
97.465944;1.0444065733397987;0.8336662796451357;0.7982124636580035;-1.4002524833632258e-05;-1.3406497253280012e-05;1.0448146903954214;9.999852284006163;0.8334922953595645;0.01556205211830768;0.015561869673236018;0.7980736070056642;0.014893944563058268;0.7982184699980044
97.475944;1.0444067660620517;0.8336663380913714;0.7982124367334232;-1.4002507971418488e-05;-1.3406455357948835e-05;1.0448146773124012;9.999852293395309;0.8334922040090641;0.015562052806758648;0.015561866703945723;0.7980735852487235;0.014893945799032702;0.7982185745436854
97.485944;1.0444069558160014;0.8336664039914033;0.798212410464978;-1.400248916391063e-05;-1.3406413588324628e-05;1.0448146652540842;9.999852401951735;0.8334921166600266;0.015562053461576832;0.015561863716406436;0.7980735643098874;0.014893947075208686;0.7982186731204525
97.495944;1.044407141824164;0.8336653705540232;0.7982113255104389;-1.4351474134978514e-05;-1.3740537252757243e-05;1.0448146537989123;9.99985260493921;0.8334920333256556;0.015562054081265632;0.015561860708110498;0.7980725450195316;0.01489394838935974;0.7982177656689979
97.505944;1.0444070224862207;0.8336652109740552;0.798211301558953;-1.5112705278854392e-05;-1.4469383527742894e-05;1.0448146425106941;9.999852896795314;0.8334919540362828;0.01556205466488815;0.015561857676109849;0.7980725281638248;0.014893949739576499;0.7982178517062037
97.515944;1.044407198371499;0.8336652983709005;0.7982112792822179;-1.5112681647961651e-05;-1.4469341692935576e-05;1.044814631006768;9.999853271252942;0.833491878767801;0.015562055213317532;0.015561854617563852;0.7980725144469626;0.01489395112455501;0.7982179313436761
97.525944;1.0444073677976573;0.8336650432647148;0.7982109246619974;-1.400592673240629e-05;-1.3409629033640522e-05;1.044814618998115;9.999853721121143;0.8334918073739137;0.01556205572926612;0.015561851529743218;0.7980725044515351;0.014893952542057087;0.7982180045263076
97.535944;1.0444075299239963;0.8336651432182406;0.798210906020078;-1.4005900690680165e-05;-1.3409587008332313e-05;1.0448146062755257;9.99985423876895;0.8334917396077256;0.015562056216249719;0.015561848410985967;0.7980724985828592;0.014893953987770492;0.7982180711996771
97.545944;1.044407684049765;0.8336652488658831;0.798210889121218;-1.4005873666739395e-05;-1.3409544930717683e-05;1.0448145926763053;9.999854817025435;0.8334916752087408;0.015562056677038617;0.01556184526153262;0.79807149705334;0.014893955455497196;0.7982171315253793
97.555944;1.0444078295900676;0.8336642532773952;0.7982098142319434;-1.4354850202189994e-05;-1.3743667265500417e-05;1.044814578080604;9.999855449568184;0.8334916139798708;0.015562057112749599;0.015561842082303596;0.7980714999327346;0.014893956938017382;0.7982171851973676
97.565944;1.044407966024987;0.8336643697975771;0.7982098006188181;-1.4354821459669659e-05;-1.3743625226073444e-05;1.044814562452368;9.99985613100464;0.8334915558134534;0.015562057522812077;0.01556183887340157;0.798071507211753;0.014893958427916071;0.7982172324620355
97.575944;1.0444080928650208;0.8336644915267444;0.7982097885026972;-1.435479193005053e-05;-1.3743583323527116e-05;1.0448145458564335;9.999856856562232;0.8334915006939456;0.01556205790500843;0.015561835634709083;0.7980715188571791;0.014893959918165615;0.7982172734280846
97.585944;1.0444082096711182;0.8336646181737102;0.798209777759205;-1.4354761699678707e-05;-1.374354166275195e-05;1.0448145283884809;9.999857620983287;0.8334914487519572;0.015562058255098406;0.015561832367212916;0.7980705348624506;0.01489396140284209;0.7982163084489616
97.595944;1.0444092698054062;0.833665161596954;0.7982094341084622;-1.3488073135100981e-05;-1.2913681945909784e-05;1.0448145101116102;9.999858417647351;0.8334914003114385;0.015562058566655183;0.015561829073422384;0.7980705552617731;0.014893962877460759;0.7982163374386512
97.605944;1.0444093656353812;0.8336641901314198;0.7982083661442858;-1.3837046423900473e-05;-1.3247805211480418e-05;1.0448144911273876;9.999859239377876;0.8334913558149316;0.015562058832461461;0.015561825756769414;0.7980705800827032;0.014893964338107484;0.7982163608884244
97.615944;1.0444091499834023;0.8336640889654018;0.7982083589971893;-1.4598266219314564e-05;-1.3976650201350048e-05;1.0448144716348202;9.999860079948673;0.8334913157245266;0.015562059046610465;0.01556182242005778;0.7980706092777615;0.014893965780343433;0.7982163791099992
97.625944;1.044409224228338;0.8336642310786977;0.798208352988211;-1.4598234966560111e-05;-1.3976610470435983e-05;1.0448144518774385;9.999860934428753;0.8334912804999207;0.015562059205218515;0.015561819064200575;0.7980696426878686;0.014893967199219964;0.7982153925273116
97.635944;1.0444092874646422;0.8336643760087056;0.7982083480207864;-1.4598204011365083e-05;-1.3976571343075057e-05;1.0448144321529653;9.999861798968158;0.8334912505831974;0.015562059305779988;0.015561815688918457;0.7980696800475734;0.014893968589805696;0.7982154009652126
97.645944;1.0444093395228655;0.8336645234330933;0.7982083439846017;-1.459817358219941e-05;-1.3976532821229254e-05;1.0448144128366792;9.999862671094323;0.8334912263855979;0.015562059346496295;0.015561812294957702;0.7980697210112617;0.01489396994773453;0.7982154047173962
97.655944;1.044409380293255;0.8336646730904397;0.7982083408242008;-1.4598143869983011e-05;-1.3976494899648861e-05;1.0448143942965182;9.999863550080226;0.833491208282721;0.015562059326803676;0.015561808885561522;0.7980697651638651;0.014893971270121356;0.7982154038620591
97.665944;1.0444094097387693;0.8336637180323565;0.7982072788713286;-1.4947118346000367e-05;-1.4310620717778904e-05;1.044814376846308;9.99986443693959;0.8334911965513344;0.01556205924849151;0.01556180546582728;0.7980688120031799;0.014893972555792355;0.7982143986065985
97.675944;1.0444094278411524;0.8336635225598763;0.7982069432852591;-1.3840359329199767e-05;-1.3250912819461518e-05;1.0448143607685965;9.999865334052823;0.8334911913171773;0.015562059115235241;0.015561802041034087;0.798068860941774;0.014893973804759611;0.7982143886544144
97.685944;1.0444094345528905;0.8336636778756688;0.7982069426353932;-1.3840332445328795e-05;-1.3250876550138404e-05;1.0448143463173092;9.999866244513234;0.8334911926079142;0.015562058930892903;0.015561798616244644;0.7980689113694948;0.014893975018795186;0.7982143743699268
97.695944;1.0444094298367428;0.8336638349804445;0.7982069426539089;-1.3840306632607678e-05;-1.3250840738981325e-05;1.044815333736426;9.999867171827551;0.8334912004350373;0.015562058698379108;0.015561795197290515;0.7980689627244221;0.014893976202269885;0.7982143561109611
97.705944;1.0444094137038626;0.8336639938798917;0.798206943316519;-1.3840281929978994e-05;-1.325080535424035e-05;1.044815323282418;9.99986812037562;0.8334912148244438;0.015562058419299394;0.015561791791012278;0.7980680145237811;0.014893977360741297;0.7982133344895759
97.715944;1.0444093861718173;0.833663047761935;0.7982058850799222;-1.4189261713660018e-05;-1.3584933525421538e-05;1.0448153152054596;9.999869095614383;0.8334912358142629;0.015562058094449285;0.015561788404076488;0.7980680663994466;0.014893978497990006;0.7982133096160627
97.725944;1.044409347277438;0.8336632099121185;0.7982058875312038;-1.4189239362342107e-05;-1.3584898928143574e-05;1.0448153097048969;9.999870103152972;0.833491263451304;0.015562057725031851;0.015561785041379238;0.7980681181330387;0.014893979614141153;0.7982132821538949
97.735944;1.0444089964228551;0.8336631333043416;0.7982058912198993;-1.4950467124871938e-05;-1.4313748152280601e-05;1.0448153068671795;9.999871147207957;0.8334912977882334;0.015562057313274827;0.015561781705138384;0.7980681696179363;0.014893980705844408;0.798213252605814
97.745944;1.0444089354193786;0.8336629488476306;0.7982055621609957;-1.3843716102877266e-05;-1.3254042746573207e-05;1.0448153066587849;9.999872229498095;0.833491338874144;0.015562056862238811;0.015561778395274508;0.798068220790732;0.014893981767883839;0.7982132214287619
97.755944;1.0444088640108333;0.8336631142588976;0.7982055688041392;-1.3843697367828433e-05;-1.3254009011211935e-05;1.0448153090055412;9.999873349210347;0.8334913867110959;0.015562056376159372;0.015561775110519278;0.798067271628956;0.014893982795450728;0.7982121891921131
97.765944;1.0444087827949988;0.8336632803488234;0.7982055771976555;-1.3843679761345136e-05;-1.3253975497942869e-05;1.044815313860366;9.999874503238782;0.8334914411589776;0.015562055861292789;0.015561771849421625;0.7980673221967484;0.014893983785532423;0.7982121559008721
97.775944;1.0444086923576468;0.8336623402215416;0.7982045279373146;-1.419266547127204e-05;-1.3588104370464581e-05;1.0448153212140863;9.999875686324446;0.8334915018893311;0.01556205532575647;0.015561768611379848;0.7980673726612902;0.014893984736052851;0.7982121220345236
97.785944;1.0444095468635668;0.8336632684130914;0.7982045406066938;-1.4432720030668408e-05;-1.3817920478575175e-05;1.0448153310636201;9.999876892492791;0.8334915684771356;0.015562054778269696;0.015561765397339678;0.7980674232453442;0.01489398564459429;0.7982120878324419
97.795944;1.0444094391603744;0.8336634355114674;0.7982045557381574;-1.4432705628614882e-05;-1.3817887296861407e-05;1.044815343347159;9.999878117323595;0.8334916405215748;0.015562054227044287;0.015561762209208676;0.7980664741320616;0.014893986508848897;0.7982110536631282
97.805944;1.0444093229964415;0.8336636026089275;0.7982045735001507;-1.4432692208205015e-05;-1.3817853940374653e-05;1.044815357886026;9.999879358500118;0.8334917176645218;0.01556205367947842;0.015561759048767077;0.7980665253685346;0.01489398732774949;0.7982110193782236
97.815944;1.044409198303653;0.8336637696039223;0.7982045940362923;-1.4432679696709147e-05;-1.3817820286525001e-05;1.0448153744246982;9.999880614482393;0.8334917995613499;0.015562053142316496;0.015561755916953931;0.7980665768110613;0.014893988101540467;0.7982109853403374
97.825944;1.044409065082743;0.8336635874243041;0.7982042832686356;-1.3325935786169537e-05;-1.2758114770225029e-05;1.0448153927810366;9.999881883620613;0.8334918859027186;0.015562052621760998;0.015561752812894443;0.7980666281354691;0.014893988830908434;0.7982109516376628
97.835944;1.0444089235311953;0.8336626472642577;0.7982032498944748;-1.3674927039235451e-05;-1.3092242352621193e-05;1.044815412924618;9.999883164662894;0.8334919764447599;0.015562052123749745;0.015561749732940326;0.7980656788978575;0.014893989516982096;0.7982099183572402
97.845944;1.0444087739661554;0.8336628134940284;0.7982032792033952;-1.3674916678549269e-05;-1.3092207820169916e-05;1.0448154348883754;9.999884457384464;0.8334920710030647;0.015562051654908492;0.015561746670914848;0.79806572859764;0.014893990162523768;0.798209884844015
97.855944;1.0444083158929147;0.8336627392481676;0.7982033117532806;-1.4436153490697557e-05;-1.3821053872702212e-05;1.0448154586281646;9.999885762446;0.8334921694507139;0.01556205122327593;0.015561743619257691;0.7980657767345939;0.014893990771695648;0.798209850765531
97.865944;1.0444081509263448;0.8336629046789837;0.7982033478790093;-1.4436144040062687e-05;-1.3821019045670926e-05;1.044815483930048;9.99988708091496;0.8334922717377717;0.01556205083776576;0.015561740569848338;0.7980658228729726;0.014893991347881164;0.7982098155523486
97.875944;1.044407978424472;0.8336630698183797;0.7982033878511164;-1.44361348781627e-05;-1.382098413629659e-05;1.0448155104229615;9.999888413927275;0.8334923779232853;0.015562050507585357;0.015561737514667691;0.7980658666720291;0.014893991892754997;0.7982097787189245
97.885944;1.0444077985862346;0.8336621280704831;0.7982023722731137;-1.4785126996454253e-05;-1.415511007979819e-05;1.0448155376816233;9.99988976255666;0.8334924881843556;0.015562050242368631;0.015561734447249335;0.7980649078587831;0.014893992407919797;0.7982087400626038
97.895944;1.0444076117059393;0.8336619440439411;0.7982020866857852;-1.3678385850490717e-05;-1.3095403252304984e-05;1.0448155652921425;9.99989112755545;0.833492602779769;0.01556205005164956;0.015561731364082424;0.7980649462054519;0.01489399289676959;0.7982086989486306
97.905944;1.0444074180708653;0.8336621092052687;0.7982021401918298;-1.3678376938304393e-05;-1.3095368250044303e-05;1.044815592826592;9.999892508785601;0.8334927219972147;0.015562049943274717;0.015561728264148164;0.7980649815481284;0.014893993364412437;0.7982086553804605
97.915944;1.0444072178489445;0.8336622748275001;0.798202199106504;-1.3678368022972313e-05;-1.3095333254866303e-05;1.0448156198345444;9.999893905010792;0.8334928461014386;0.015562049921994772;0.015561725147538296;0.7980650137757557;0.014893993816252718;0.79820860929411
97.925944;1.0444070110721186;0.8336624411976146;0.7982022638532386;-1.3678359110810499e-05;-1.3095298272331375e-05;1.0448156459135445;9.999895314496062;0.8334929753163302;0.015562049988880585;0.015561722015157617;0.7980640427621897;0.014893994257083308;0.798207560806556
97.935944;1.0444067977587144;0.8336626084951374;0.7982023347397269;-1.3678350203436759e-05;-1.3095263322569337e-05;1.0448156707431908;9.999896735698206;0.8334931098279202;0.015562050141617195;0.015561718869173626;0.7980640683096162;0.014893994691341348;0.798207509415513
97.945944;1.0444065780285618;0.8336616699955678;0.7982013522700894;-1.402734238168611e-05;-1.342938934078462e-05;1.0448156940151874;9.99989816717214;0.8334932497452505;0.01556205037576888;0.015561715713005053;0.7980640901141778;0.01489399512412731;0.7982074550413216
97.955944;1.0444063520852205;0.8336618390475662;0.7982014358738974;-1.4027333343094955e-05;-1.3429354516467013e-05;1.0448157153784972;9.99989960697055;0.8334933950844151;0.015562050686353145;0.015561712549959852;0.7980641077673458;0.01489399556177371;0.7982073973888337
97.965944;1.0444058194523338;0.8336614197232595;0.7982011917425332;-1.3681836304355274e-05;-1.3098526557777951e-05;1.0448157345034428;9.99990105273958;0.8334935458081233;0.01556205106901074;0.015561709381773415;0.7980631208447052;0.014893996010883957;0.7982063363386372
97.975944;1.0444055819822313;0.833661590096503;0.7982012882224934;-1.3681826699709025e-05;-1.3098491861562702e-05;1.0448157511960245;9.99990250260201;0.8334937018421573;0.015562051520584902;0.015561706208990153;0.7980631290006608;0.014893996476732467;0.7982062712945692
97.985944;1.0444062930283171;0.8336625223377274;0.7982013911080962;-1.3921883319564013e-05;-1.3328303711927124e-05;1.0448157654259862;9.999903955448401;0.8334938630955414;0.015562052038819012;0.015561703031831369;0.798063131963382;0.014893996962791561;0.7982062022697686
97.995944;1.044406045471064;0.8336626939727237;0.7982015003271041;-1.3921872773381894e-05;-1.3328269223714704e-05;1.0448157772360005;9.999905410302153;0.833494029525737;0.015562052621498816;0.015561699850553206;0.7980631295029567;0.01489399747174671;0.7982061292016825
98.005944;1.0444057931643083;0.8336617595553072;0.7982005560405359;-1.427086170733381e-05;-1.366239453269378e-05;1.0448157866007142;9.999906865574497;0.8334942012028468;0.01556205326589542;0.015561696666072511;0.7980631214667104;0.014893998006202464;0.7982060521160504
98.015944;1.0444055362035989;0.8336619325982069;0.7982006773314092;-1.4270850110639483e-05;-1.366236039944731e-05;1.0448157933299367;9.999908318499493;0.8334943783373925;0.015562053968252982;0.015561693480371367;0.7980621078035305;0.0148939985678606;0.7982049712944201
98.025944;1.0444052747851607;0.8336621063180253;0.7982008041534616;-1.4270837960505738e-05;-1.366232649402185e-05;1.0448157970767593;9.999909765007317;0.8334945612583202;0.015562054723129473;0.01556169029661995;0.7980620885114472;0.01489399915674011;0.7982048865585469
98.035944;1.0444050093159807;0.8336622805156285;0.79820093600883;-1.4270825215071033e-05;-1.3662292855846008e-05;1.0448157974126135;9.999911200338321;0.8334947503203459;0.015562055524081497;0.015561687119388408;0.7980620636132927;0.014893999771545359;0.7982047982271503
98.045944;1.044404740385682;0.8336621058978786;0.7982007381507461;-1.3164078487987151e-05;-1.26025873044443e-05;1.0448157939051395;9.999912619963842;0.8334949457736964;0.015562056365413645;0.015561683954679186;0.7980620332226778;0.014894000410203277;0.7982047063293055
98.055944;1.0444044686460174;0.8336611734208369;0.7981998186080884;-1.3513064411427458e-05;-1.2936714017060503e-05;1.0448157861934353;9.999914020138462;0.8334951477059385;0.015562057241947697;0.01556168080979207;0.7980609975990858;0.014894001069921616;0.798203610993083
98.065944;1.044404194744937;0.8336613472736085;0.798199961941641;-1.3513049659876532e-05;-1.2936681607701109e-05;1.0448157740620512;9.999915398074492;0.833495356106769;0.015562058146951694;0.015561677692578834;0.7980609570860709;0.014894001747466159;0.798203511879372
98.075944;1.0444039192957126;0.8336615205019476;0.7982001078637572;-1.3513034271994032e-05;-1.2936649869550842e-05;1.0448157574777621;9.999916752283275;0.8334955709693832;0.015562059071862144;0.015561674610138255;0.7980609119984744;0.014894002439898229;0.7982034092999696
98.085944;1.044403342046528;0.833661452850651;0.7982002558083615;-1.4274260512745891e-05;-1.366549519146771e-05;1.0448157365423303;9.99991808304005;0.8334957922956697;0.015562060007920084;0.015561671568475427;0.7980608626122024;0.014894003144974565;0.7982033035051399
98.095944;1.0444030648518927;0.8336616242090484;0.7982004053593779;-1.42742439772158e-05;-1.366546532175412e-05;1.0448157113985177;9.999919392445811;0.8334960200044064;0.015562060946817948;0.015561668574279704;0.7980598092169571;0.01489400386127342;0.7982021950008267
98.105944;1.0444027873744008;0.8336617941258474;0.7982005561676041;-1.4274226929290583e-05;-1.3665436615556878e-05;1.0448166822012808;9.999920684362314;0.8334962538771021;0.015562061880360198;0.01556166563777869;0.7980597520981199;0.014894004588657448;0.7982020838142441
98.115944;1.0444025101960803;0.8336608552932155;0.7981996482798591;-1.4623208296456876e-05;-1.399956784438606e-05;1.0448166491340418;9.999921964396757;0.833496493613439;0.01556206280042885;0.015561662773642177;0.7980596914881671;0.014894005329133557;0.7982019704635379
98.125944;1.0444022340880672;0.8336606714177387;0.7981994666274062;-1.3516456999419444e-05;-1.2939869226477726e-05;1.0448166123590845;9.999923239123419;0.8334967389498971;0.015562063698990347;0.015561659998881573;0.798059627564718;0.014894006087160558;0.7982018552244684
98.135944;1.0444019599358907;0.8336608328800861;0.7981996196279317;-1.351643862565702e-05;-1.2939844620149592e-05;1.0448165719772093;9.999924514646029;0.8334969897327831;0.015562064568543118;0.015561657330433288;0.7980595604695384;0.014894006868388435;0.7982017383665111
98.145944;1.0444016886073675;0.8336609898153322;0.7981997729600961;-1.3516419871071883e-05;-1.2939821622003258e-05;1.044816528083996;9.999925795834553;0.8334972458849933;0.015562065403345829;0.015561654784349547;0.7980584903149434;0.014894007677952542;0.7982006204108985
98.155944;1.0444014208417303;0.8336611414988903;0.7981999265384244;-1.3516400766129818e-05;-1.293980035012943e-05;1.0448164808162037;9.999927086712209;0.8334975072996865;0.01556206620028552;0.015561652375450673;0.7980584171580453;0.014894008519647204;0.7982005014648791
98.165944;1.0444011572436347;0.8336612873413526;0.798200080297408;-1.3516381371533916e-05;-1.293978087863484e-05;1.0448164303742582;9.999928391276299;0.833497773735982;0.015562066958828391;0.015561650116687824;0.7980583409556563;0.014894009395688124;0.7982003822724748
98.175944;1.0444008983408823;0.833660320070716;0.798199174469992;-1.3865360680564436e-05;-1.3273921904514525e-05;1.0448163770761405;9.999929714085711;0.8334980448114095;0.015562067680680225;0.015561648019387626;0.7980582615701667;0.014894010306946048;0.7982002635103512
98.185944;1.0444015983210093;0.8336612138678903;0.7981993282592202;-1.4105405486252476e-05;-1.3503750104713937e-05;1.0448163213390622;9.999931060251852;0.8334983200625737;0.015562068369502937;0.015561646093991067;0.7980571788396889;0.014894011253667431;0.7981991460868553
98.195944;1.0444013501913902;0.8336609899911179;0.798199147595684;-1.2998651465975302e-05;-1.2444063397720192e-05;1.0448162635426004;9.999932434616214;0.8334985989777145;0.015562069030299708;0.01556164434945965;0.7980570926317999;0.014894012235424692;0.798199030383108
98.205944;1.0444011079895565;0.8336611070963087;0.7981993003506341;-1.299863205053114e-05;-1.2444050957470236e-05;1.044816203939444;9.999933840792897;0.8334988810107473;0.015562069668874863;0.015561642792235488;0.7980570028486368;0.014894013250094075;0.7981989172392676
98.215944;1.0444005712353086;0.8336609754967489;0.7981994517191906;-1.3759852854282034e-05;-1.3172913478438999e-05;1.0448161427200118;9.999935281297214;0.8334991655968053;0.015562070291856802;0.015561641426491036;0.7980569094445032;0.014894014294045719;0.7981988072422057
98.225944;1.0444003416447782;0.8336610747654363;0.7981996009734484;-1.3759833894481812e-05;-1.3172903830144136e-05;1.0448160800922481;9.999936758558873;0.8334994521808292;0.015562070906170325;0.015561640255144034;0.7980568124668951;0.014894015363154083;0.7981987009854101
98.235944;1.0444001187237668;0.833660057726503;0.7981986875899226;-1.4108812934620615e-05;-1.3507052781055362e-05;1.0448160162714992;9.99993827534181;0.8334997402624422;0.015562071518052436;0.015561639280612442;0.7980557120730217;0.014894016452622005;0.7981975993197508
98.245944;1.0443999027790962;0.8336601376210293;0.7981988299665924;-1.4108794389725481e-05;-1.3507045462949806e-05;1.0448159514417121;9.999939834116347;0.8335000294269534;0.015562072133333223;0.015561638504915733;0.798055608538922;0.01489401755705601;0.7981975025804113
98.255944;1.04439969423173;0.833660207481021;0.7981989674039257;-1.4108776003940086e-05;-1.350703922312923e-05;1.0448158857517198;9.99994143612782;0.8335003193483751;0.015562072758344184;0.015561637928989085;0.7980555022725955;0.014894018671661015;0.7981974114721639
98.265944;1.0443994936707997;0.8336602669478315;0.7981990988620384;-1.410875773611801e-05;-1.350703402976082e-05;1.0448158193652106;9.999943080719559;0.8335006097567218;0.015562073399952893;0.015561637551835802;0.7980553937773015;0.014894019793115448;0.7981973262988237
98.275944;1.0443993018111526;0.8336599665966329;0.7981988891711709;-1.3002005080717892e-05;-1.2447356928380386e-05;1.0448157524623873;9.999944765019212;0.833500900411339;0.015562074065322139;0.015561637370714507;0.7980542835745563;0.014894020919888593;0.7981962473813331
98.285944;1.0443991193371143;0.8336600040682751;0.7981990057067673;-1.300198684554667e-05;-1.2447353794253767e-05;1.0448156851422143;9.999946483734542;0.8335011911081428;0.015562074761898142;0.015561637382033373;0.7980541721580187;0.014894022052104904;0.7981961744830554
98.295944;1.0443989467727135;0.8336589234320945;0.7981980538256545;-1.3350966282387859e-05;-1.2781509088211836e-05;1.0448156174169867;9.99994822907064;0.8335014816613981;0.015562075497209688;0.015561637581848082;0.7980540599822047;0.014894023191208826;0.7981961078870782
98.305944;1.0443987844632898;0.8336589381013249;0.7981981522097699;-1.335094776796042e-05;-1.2781508003459648e-05;1.0448155493423366;9.999949991411459;0.8335017718628325;0.015562076278217476;0.015561637965863635;0.7980539474596493;0.014894024340034282;0.7981960476298738
98.315944;1.0443986325858734;0.8336589413417796;0.7981982406596376;-1.3350929024203203e-05;-1.2781507911736314e-05;1.0448154810673658;9.99995176064557;0.8335020614841757;0.015562077110897833;0.015561638529240755;0.7980528349559903;0.014894025502612247;0.7981949937859817
98.325944;1.044398491141023;0.8336589331282497;0.7981983187778126;-1.3350910002665242e-05;-1.2781508794919057e-05;1.0448154127610045;9.99995352706008;0.8335023502877756;0.015562078001325424;0.0155616392671194;0.7980527227680582;0.01489402668379854;0.7981949457628018
98.335944;1.0443980592496902;0.8336586733074618;0.7981983862966209;-1.411212843259576e-05;-1.3510382307177455e-05;1.0448153445524193;9.999955281532376;0.8335026379962822;0.015562078957358087;0.015561640175586904;0.7980526111184916;0.014894027889745448;0.798194903378907
98.345944;1.0443979381704098;0.8336575350992481;0.7981973834255686;-1.4461105364803568e-05;-1.3844541530531024e-05;1.044815276553664;9.99995701552095;0.8335029243114569;0.015562079988839725;0.015561641251589124;0.7980525001862636;0.01489402912771455;0.7981948662356945
98.355944;1.0443978268433514;0.8336571427177523;0.7981970952284716;-1.3354350719590996e-05;-1.2784872022982916e-05;1.0448152089276173;9.999958720898778;0.833503209020116;0.015562081106226887;0.015561642492174104;0.7980523901468904;0.014894030404370014;0.7981948339536119
98.365944;1.0443977248402958;0.8336570873042327;0.7981971301917883;-1.3354329959545887e-05;-1.278487669658591e-05;1.044815141923049;9.999960389970218;0.8335034920682949;0.015562082319020891;0.015561643894158721;0.7980512812176794;0.014894031724987914;0.7981938063730624
98.375944;1.0443985853500541;0.8336577811233753;0.7981971539383717;-1.3594369664785892e-05;-1.3014723514573819e-05;1.0448150758638204;9.999962016390961;0.8335037735231998;0.015562083635494203;0.015561645454455483;0.7980511736544111;0.014894033094089685;0.7981937828657376
98.385944;1.0443985004200242;0.8336577019104237;0.7981971661881606;-1.3594347546959852e-05;-1.301473008657319e-05;1.0448150111348051;9.999963596276965;0.8335040534755278;0.015562085063229168;0.015561647170576372;0.7980510676638569;0.01489403451575685;0.7981937633830845
98.395944;1.04439842334796;0.8336576113382257;0.7981971666160282;-1.3594324671985674e-05;-1.301473767584256e-05;1.0448149481576676;9.999965127916585;0.8335043320197079;0.015562086608129385;0.015561649040297349;0.79805096332248;0.014894035993115513;0.7981937477512359
98.405944;1.044398354015802;0.8336564033012064;0.7981960952317922;-1.3943297684722684e-05;-1.3348902487632349e-05;1.0448148873113579;9.999966610314265;0.8335046093289898;0.015562088272287953;0.015561651060487954;0.7980498605846198;0.014894037527422544;0.7981927360010153
98.415944;1.0443982925998416;0.8336562919868209;0.7981960710331756;-1.3943273255005632e-05;-1.3348912348241057e-05;1.0448148288104557;9.999968042334432;0.8335048856880982;0.015562090053279787;0.01556165322631016;0.7980497593751326;0.014894039117501895;0.7981927276669288
98.425944;1.0443982394662312;0.8336558223700263;0.7981956997683217;-1.283651252176527e-05;-1.228925009902882e-05;1.0448147726455772;9.99996942279066;0.833505161470769;0.015562091945249866;0.015561655531300374;0.7980496596920381;0.01489404076005329;0.7981927228277637
98.435944;1.044398195073936;0.8336556930618608;0.7981956493158577;-1.2836486662339761e-05;-1.2289262483637014e-05;1.0448147186482315;9.99997075043859;0.8335054371129952;0.015562093940527863;0.015561657967792365;0.7980495616244289;0.014894042451083335;0.7981927214074029
98.445944;1.0443981598916912;0.8336555555377564;0.7981955851572583;-1.2836460233059271e-05;-1.228927625056344e-05;1.0448146666058848;9.99997202366778;0.8335057130568814;0.015562096030435351;0.015561660527656836;0.7980494652725454;0.014894044187482244;0.798192723386782
98.455944;1.0443978336051665;0.8336551701003325;0.7981955069748786;-1.3597668933274636e-05;-1.3018160431117321e-05;1.044814616340679;9.999973240450947;0.8335059896939785;0.015562098204777714;0.015561663202981168;0.7980483706537005;0.014894045966485475;0.7981917290192257
98.465944;1.044397818092743;0.8336539104694974;0.7981943548508982;-1.3946637360911456e-05;-1.3352332354723651e-05;1.044814567748504;9.999974398569151;0.8335062673346066;0.015562100451509533;0.015561665985690497;0.7980482776961288;0.014894047783563718;0.7981917380962924
98.475944;1.0443978130299247;0.8336537503792;0.7981942479787907;-1.3946610084101554e-05;-1.3352350658248061e-05;1.044814520814011;9.999975495801625;0.8335065461738531;0.01556210275744471;0.015561668867131274;0.7980481863199805;0.01489404963216121;0.798191750863202
98.485944;1.0443978188701077;0.8336535833723757;0.7981941267317023;-1.3946582719870634e-05;-1.3352370461736229e-05;1.0448144755822661;9.99997653013465;0.8335068262810194;0.01556210510847536;0.015561671838818854;0.7980480964942317;0.014894051505972493;0.7981917672058179
98.495944;1.0443978360910624;0.8336534096802575;0.7981939912707872;-1.39465552861875e-05;-1.3352391720099934e-05;1.0448144321009474;9.999977499874909;0.8335071076378341;0.015562107489633655;0.01556167489339597;0.7980470082342055;0.014894053400610358;0.798190787040349
98.505944;1.044397865142301;0.8336528805145286;0.7981935076240305;-1.283979223114626e-05;-1.229274077182011e-05;1.0448143903858296;9.9999784034123;0.8335073901562664;0.015562109886822295;0.015561678025122733;0.7980469215885662;0.014894055312671873;0.7981908097832557
98.515944;1.044397906349971;0.8336526940870943;0.7981933443006429;-1.2839764642975007e-05;-1.2292764916367932e-05;1.044814350400042;9.99997923881286;0.8335076736577707;0.01556211228801676;0.015561681229863525;0.7980468366108229;0.014894057237703043;0.7981908355245542
98.525944;1.0443979598206976;0.8336513949580245;0.7981921077187678;-1.3188732455024306e-05;-1.2626945666306385e-05;1.0448143120177846;9.999980003528918;0.8335079578791824;0.015562114681934764;0.015561684504227869;0.7980467533204911;0.014894059168937846;0.7981908643638513
98.535944;1.044398025399784;0.8336511969862873;0.798191917571574;-1.3188704456265617e-05;-1.2626972668456225e-05;1.04481427500984;9.99998069416538;0.8335082424883448;0.01556211705716983;0.015561687843980227;0.7980466717030275;0.014894061096885838;0.7981908965491912
98.545944;1.0443981026861942;0.833650993864665;0.7981917146613405;-1.318867607492727e-05;-1.2627000994924276e-05;1.0448152390742496;9.999981306098105;0.8335085270899966;0.015562119403603478;0.015561691242503154;0.7980455917598314;0.014894063009360184;0.7981899325924797
98.555944;1.0443981911072058;0.8336507859872248;0.7981914995663474;-1.3188647150499523e-05;-1.262703053685785e-05;1.0448152038490872;9.999981833656674;0.8335088112685756;0.015562121714348003;0.015561694690618647;0.7980455135624158;0.014894064892055699;0.7981899725178069
98.565944;1.0443982900656497;0.8336505737170429;0.7981912729513007;-1.3188617504248272e-05;-1.2627061173273672e-05;1.044815168936182;9.99998227169617;0.8335090946328944;0.015562123986819184;0.015561698178330318;0.7980454372554249;0.01489406672990622;0.7981900168405457
98.575944;1.0443980983380474;0.8336501173847342;0.7981910355498079;-1.3949820300542427e-05;-1.335595989695392e-05;1.044815134039669;9.999982617439699;0.8335093767849285;0.015562126222056834;0.015561701697093703;0.7980453630446751;0.0148940685089269;0.7981900658168861
98.585944;1.0443991707510307;0.8336492030315286;0.7981893943494517;-1.3432105394508263e-05;-1.286031065096774e-05;1.044815099099543;9.999982870978572;0.833509657244016;0.015562128422427856;0.015561705240165055;0.7980442912182157;0.014894070217545984;0.7981891198164982
98.595944;1.0443992988111854;0.8336489799766161;0.7981891378422334;-1.3432072670581073e-05;-1.286034379613627e-05;1.0448150642835587;9.999983034535203;0.8335099354303852;0.01556213059001174;0.015561708800320956;0.7980442221260649;0.014894071846785867;0.7981891786985821
98.605944;1.044399435805507;0.8336487540255642;0.7981888730791317;-1.3432038718297565e-05;-1.286037752987866e-05;1.0448150299294172;9.999983111684454;0.833510210755424;0.015562132727009934;0.015561712367816888;0.7980441561041421;0.014894073389587068;0.7981892428427059
98.615944;1.044399581262493;0.8336485254366933;0.7981886009386331;-1.3432003508617848e-05;-1.2860411727767804e-05;1.044814996485256;9.999983106973477;0.8335104827208306;0.015562134836844101;0.015561715931354957;0.7980440934513771;0.014894074839946599;0.7981893123315607
98.625944;1.0443997347480198;0.8336482944637362;0.7981883222412395;-1.3431967062260854e-05;-1.2860446242133366e-05;1.0448149644311897;9.999983025493083;0.8335107508778272;0.015562136925067529;0.015561719480732018;0.798044034457029;0.01489407619215552;0.7981893870431531
98.635944;1.044399895899012;0.8336480613858965;0.7981880377437996;-1.3431929438160539e-05;-1.2860480906443759e-05;1.0448149342382218;9.999982872633149;0.8335110146926366;0.015562139000040841;0.015561723008320018;0.7980429794103443;0.01489407744012802;0.7981884668982133
98.645944;1.0444000643649292;0.8336467197917338;0.7981866885023052;-1.3780885160006022e-05;-1.3194669437956223e-05;1.0448149063364345;9.999982654075506;0.8335112735127572;0.015562141072221343;0.01556172650896811;0.798042928598314;0.014894078577495841;0.7981885513190696
98.655944;1.0444002397443848;0.83364648354696;0.79818639458969;-1.378084542448937e-05;-1.3194703923068946e-05;1.044814881069031;9.999982375440542;0.8335115266669069;0.015562143152398842;0.01556172997931592;0.7980428822807698;0.014894079598667937;0.7981886403475257
98.665944;1.0444004216325238;0.8336458974320824;0.7981857628948101;-1.2674068095631123e-05;-1.213506408720158e-05;1.0448148587479;9.999982041847078;0.8335117735499958;0.015562145250795658;0.015561733416843406;0.7980428406458736;0.014894080499476457;0.7981887339297121
98.675944;1.0444006096896328;0.8336456600496568;0.7981854624207434;-1.2674026601869327e-05;-1.2135097949696243e-05;1.0448148397332282;9.999981657566483;0.8335120135991863;0.015562147376941681;0.015561736819124431;0.7980418038035421;0.014894081276635334;0.798187832226969
98.685944;1.0444008035855468;0.8336454229850639;0.7981851596620088;-1.2673984400063477e-05;-1.2135131415875864e-05;1.0448148243528153;9.999981225894416;0.8335122462133143;0.015562149539155835;0.015561740183856516;0.7980417718182267;0.014894081927724588;0.7981879348502968
98.695944;1.0444010029141368;0.8336451866808819;0.7981848552223422;-1.267394165723106e-05;-1.2135164441833495e-05;1.0448148127948895;9.999980749661416;0.8335124707289209;0.015562151743281578;0.01556174350982948;0.7980417447090664;0.014894082452990502;0.798188041844712
98.705944;1.0444009064719115;0.8336436046604119;0.7981834899933785;-1.3784123021036245e-05;-1.3198214310317935e-05;1.0448148051394393;9.99998023176507;0.8335126864687622;0.015562153991732816;0.015561746798521958;0.798041722422299;0.014894082856101054;0.798188153041573
98.715944;1.0444011152636241;0.8336433707858149;0.7981831838912548;-1.3784079810800556e-05;-1.3198246414901773e-05;1.0448148014393719;9.999979675247875;0.8335128927805703;0.015562156284405897;0.015561750054773027;0.798041704863384;0.014894083141900315;0.7981882683445913
98.725944;1.0444013280733286;0.8336431385947067;0.7981828777705667;-1.378403665557764e-05;-1.3198278137819657e-05;1.0448148017688874;9.999979082802353;0.8335130890487908;0.015562158620047735;0.01556175328559758;0.7980406919446627;0.014894083314492886;0.7981873879302142
98.735944;1.0444015443940193;0.8336429085106076;0.7981825722511956;-1.3783993707532789e-05;-1.3198309578055815e-05;1.0448148062503688;9.999978455455572;0.8335132747256971;0.015562160995971614;0.015561756498374744;0.7980406835593803;0.014894083377610856;0.7981875114728035
98.745944;1.0444017636778684;0.83364233202856;0.7981819339113335;-1.2677214414593521e-05;-1.2138666480137631e-05;1.0448148150451892;9.999977791915788;0.8335134493866266;0.015562163407607413;0.015561759699713865;0.7980406795263005;0.014894083335562788;0.798187639128341
98.755944;1.0444019853109703;0.8336421076313817;0.7981816318422468;-1.2677172179624293e-05;-1.2138697624691692e-05;1.0448148283042535;9.99997708993255;0.8335136127275034;0.01556216584866847;0.015561762894944603;0.7980406795757476;0.014894083193764798;0.7981877708260194
98.765944;1.0444022086214668;0.8336407800407337;0.7981802729976455;-1.3026123708800843e-05;-1.2472881638152754e-05;1.044814846153933;9.999976348168527;0.8335137644699112;0.015562168310543025;0.015561766087776667;0.7980406833957671;0.014894082958672275;0.7981879064245512
98.775944;1.0444024329752024;0.8336405631438282;0.7981799774864046;-1.3026082374049522e-05;-1.2472912733641927e-05;1.0448148687641763;9.999975567011337;0.8335139043265033;0.015562170781500658;0.015561769280251414;0.7980396906732428;0.014894082637170479;0.7981870459172405
98.785944;1.044403611580126;0.8336411118565222;0.7981796863860734;-1.326609709290304e-05;-1.27027798208939e-05;1.0448148963941;9.999974748934571;0.8335140320846398;0.015562173246512613;0.015561772472979653;0.7980397010776593;0.014894082235848509;0.7981871888592125
98.795944;1.0444038366844297;0.8336409041504348;0.7981794004707399;-1.3266056739003708e-05;-1.2702811076590892e-05;1.0448149293147242;9.999973898814435;0.833514147639025;0.015562175687794538;0.015561775665233354;0.7980397142507422;0.014894081760560608;0.7981873355025921
98.805944;1.044404061775442;0.8336407016224738;0.7981791204904908;-1.3266016807012447e-05;-1.2702842577996675e-05;1.0448149677114968;9.999973023531986;0.8335142509430865;0.015562178087349329;0.015561778855203275;0.7980397298215658;0.014894081216836996;0.798187486040063
98.815944;1.0444042866473444;0.8336405045430142;0.7981788471552432;-1.3265977204662901e-05;-1.2702874481661474e-05;1.0448150116832515;9.999972131398795;0.8335143419883753;0.015562180430714072;0.015561782041270332;0.798038747422243;0.014894080611471796;0.7981866408110021
98.825944;1.0444042102910753;0.8336386173427044;0.7981771872789309;-1.3269421150134987e-05;-1.2706245823056792e-05;1.0448150612858649;9.99997123243922;0.8335144208132864;0.015562182708239974;0.015561785223343052;0.798038766734596;0.01489407995382624;0.7981867995503205
98.835944;1.0444044338554117;0.8336384318147595;0.7981769291248912;-1.3269381861206009e-05;-1.2706279036147548e-05;1.0448151165586395;9.999970338870126;0.8335144875011407;0.015562184913246754;0.015561788402826415;0.798038787542781;0.014894079255007317;0.7981869624861687
98.845944;1.044404656283051;0.8336382524299617;0.7981766794145646;-1.3269342579832186e-05;-1.2706313134511217e-05;1.044815177520854;9.99996946452209;0.833514542177189;0.015562187040404645;0.015561791581788392;0.7980388097217255;0.01489407852649925;0.7981871296571164
98.855944;1.044404877334849;0.8336380794740542;0.7981764387440232;-1.3269303244855893e-05;-1.2706348239844889e-05;1.0448152441243557;9.999968622981994;0.8335145850430487;0.015562189085879117;0.015561794762180883;0.7980388331814237;0.014894077779641968;0.7981873010252586
98.865944;1.0444050969164544;0.8336379132175448;0.7981762077374308;-1.3269263808281746e-05;-1.2706384462168661e-05;1.0448153161820524;9.999967825454274;0.8335146164166962;0.015562191047564757;0.015561797946188336;0.7980378578242063;0.014894077023894767;0.798186476608825
98.875944;1.0444053150678467;0.833637753861996;0.7981759869659694;-1.3269224210282145e-05;-1.2706421923836598e-05;1.0448153933519495;9.999967079739923;0.8335146367068504;0.015562192924151048;0.015561801137741575;0.7980378835308524;0.014894076264921308;0.7981866557941706
98.885944;1.0444055319274543;0.8336364947658353;0.7981747172044591;-1.361817660571254e-05;-1.3040612421625421e-05;1.0448154752336527;9.999966390451132;0.8335146463638528;0.015562194713913695;0.015561804342733628;0.7980379101799111;0.014894075506079374;0.7981868384068123
98.895944;1.044405747698697;0.8336363493860035;0.7981745181053728;-1.3618136499522654e-05;-1.304065285977545e-05;1.0448155614593877;9.999965759541334;0.8335146458578386;0.015562196414843719;0.015561807567082676;0.7980379376661668;0.014894074751263742;0.7981870240428379
98.905944;1.0444059625936002;0.8336358618888058;0.7981739959958727;-1.2511358303792121e-05;-1.1981020330768278e-05;1.044815651626946;9.999965186755905;0.8335146356319518;0.015562198026196081;0.015561810814657046;0.7980369658960224;0.014894074005127057;0.7981862124464688
98.915944;1.0444061767851145;0.8336357300880637;0.7981738192051325;-1.2511317551623239e-05;-1.1981064507908673e-05;1.0448157451644509;9.999964669888161;0.8335146160318833;0.015562199549615087;0.015561814086997906;0.7980369948073482;0.014894073271609883;0.7981864028314062
98.925944;1.0444063903576986;0.8336356047368294;0.7981736535159476;-1.2511276459291924e-05;-1.1981110753158824e-05;1.0448158413353221;9.999964204881776;0.8335145873198366;0.015562200988573839;0.01556181738482358;0.7980370244050277;0.014894072553431325;0.7981865949034154
98.935944;1.044406603240029;0.8336354855144711;0.7981734987962166;-1.2511235047921345e-05;-1.1981159140734154e-05;1.0448159394088612;9.999963786219803;0.8335145497798597;0.015562202347740662;0.015561820709770585;0.7980370547615078;0.014894071852887674;0.7981867881177287
98.945944;1.0444068151734074;0.833634265363675;0.7981722951902386;-1.2860185594633395e-05;-1.231536134813139e-05;1.0448160388155157;9.999963407774139;0.8335145037701538;0.015562203633384796;0.01556182406499888;0.7980370860024264;0.014894071172301255;0.7981869818580105
98.955944;1.0444067250090687;0.833633917427875;0.7981721618233151;-1.3621369292374482e-05;-1.3044272955632375e-05;1.0448161391398791;9.999963063539543;0.8335144496681636;0.015562204852784109;0.015561827454153574;0.7980361182942711;0.014894070513074816;0.7981861756768373
98.965944;1.044406933707705;0.8336338148551682;0.7981720387888942;-1.3621327334674613e-05;-1.30443277952147e-05;1.0448162400104173;9.999962747346872;0.8335143878306275;0.015562206012185088;0.015561830879370287;0.7980361518157668;0.01489406987483018;0.7981863686503855
98.975944;1.0444071399536305;0.8336337174848025;0.7981719257297608;-1.3621285342846989e-05;-1.3044384718609938e-05;1.044816341034342;9.999962452270593;0.8335143186223108;0.015562207116239865;0.015561834339926037;0.79803618672217;0.01489406925588816;0.7981865604147115
98.985944;1.0444073431202294;0.8336332763635651;0.798171488054595;-1.2514505599225014e-05;-1.1984768671386913e-05;1.044817441806759;9.999962171484059;0.8335142424293142;0.01556220817011008;0.015561837832743437;0.7980362231202539;0.014894068653902321;0.7981867504197664
98.995944;1.044408496300429;0.8336339508059984;0.7981713935835483;-1.2754515957486386e-05;-1.2214662907202036e-05;1.044817541919794;9.999961899640555;0.8335141596316601;0.015562209181085735;0.015561841353827915;0.798036261072468;0.014894068065779968;0.7981869380746828
99.005944;1.0444086915556183;0.8336327626854444;0.7981702479922632;-1.3103465411467859e-05;-1.2548876470657078e-05;1.0448176409750347;9.999961632766155;0.8335140705564946;0.015562210157237391;0.015561844898819895;0.7980353006262221;0.014894067487597308;0.7981861229647904
99.015944;1.0444088821703184;0.8336326866508595;0.7981701700597762;-1.310342408673589e-05;-1.2548941721732342e-05;1.0448177386240596;9.99996136729048;0.833513975446111;0.015562211105286898;0.015561848463400169;0.7980353418092806;0.014894066914974108;0.7981863042127251
99.025944;1.0444090677389;0.8336326158233117;0.7981700994953115;-1.3103383210945103e-05;-1.2549009010608206e-05;1.0448178345667112;9.99996109941428;0.8335138744731423;0.015562212029722862;0.015561852044542204;0.7980353845844427;0.014894066343485756;0.7981864815287965
99.035944;1.0444092477828504;0.8336325500359448;0.7981700356846938;-1.310334287853306e-05;-1.2549078351058065e-05;1.0448179285241241;9.999960824690964;0.8335137677292952;0.015562212932595838;0.015561855641784585;0.7980354288630114;0.014894065768624521;0.7981866545324073
99.045944;1.0444094217286626;0.8336324891414799;0.7981699780445263;-1.310330319013405e-05;-1.2549149799655791e-05;1.0448180202352653;9.999960537849141;0.8335136551884289;0.015562213814153293;0.015561859257573321;0.7980344746251861;0.014894065185528832;0.7981858231723953
99.055944;1.0444095889603255;0.8336324330148348;0.7981699260145987;-1.3103264275812422e-05;-1.2549223437921365e-05;1.0448181094114903;9.999960233278935;0.8335135367668485;0.015562214673830227;0.015561862895161056;0.7980345220209273;0.01489406458892533;0.7981859870483622
