time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.065944;1.0444097489322286;0.8336320325453445;0.798169544909221;-1.199648738565232e-05;-1.1489624190722922e-05;1.0448181957145446;9.999959905891355;0.8335134124403883;0.015562215510104458;0.0155618665548607;0.7980345713247861;0.014894063973531232;0.7981861463575184
99.075944;1.0444099012791106;0.8336308788764205;0.7981684429030033;-1.2345441529521128e-05;-1.1823852799108825e-05;1.0448182788553058;9.999959551582183;0.8335132822776237;0.01556221632052001;0.01556187023289513;0.7980346228249406;0.014894063334651946;0.7981863011250726
99.085944;1.0444097450529795;0.8336305964198444;0.7981684048487532;-1.3106629028273457e-05;-1.2552789581822304e-05;1.0448183586840716;9.999959167522206;0.8335131464098121;0.015562217103365554;0.015561873924064825;0.7980346767854988;0.014894062668440256;0.7981864514065978
99.095944;1.044409881545125;0.8336305586567456;0.7981683708129454;-1.3106594390447241e-05;-1.2552872643103927e-05;1.04481843517682;9.999958752789636;0.8335130050381714;0.015562217859410412;0.01556187762494061;0.7980337334769645;0.014894061972283825;0.7981855974686873
99.105944;1.044410009859124;0.833630525798232;0.7981683405116528;-1.31065609472191e-05;-1.2552958170340952e-05;1.0448185084068997;9.999958308763064;0.8335128584544408;0.01556221859273667;0.01556188133500293;0.7980337931932968;0.014894061245350766;0.7981857390520299
99.115944;1.0444101299126138;0.8336304981869588;0.7981683137142891;-1.3106528626805723e-05;-1.25530461821177e-05;1.044818578558795;9.999957838959132;0.8335127069999992;0.015562219310931859;0.015561885055445627;0.7980338561982215;0.014894060488845243;0.7981858764164104
99.125944;1.044410241711852;0.8336304761936656;0.7981682902759996;-1.310649733184314e-05;-1.2553136705675695e-05;1.0448186459377862;9.999957348738755;0.8335125510073106;0.01556222002374856;0.015561888786478652;0.7980339225992868;0.014894059706384143;0.7981860096702362
99.135944;1.0444103452928224;0.8336293534376679;0.7981672104241476;-1.3455456983496408e-05;-1.2887379177570939e-05;1.0448187109551421;9.99995684488098;0.8335123908224821;0.015562220740497798;0.01556189252594971;0.7980339922624646;0.014894058903621275;0.7981861389342929
99.145944;1.0444104406451769;0.8336289947078999;0.7981668592382257;-1.2348688642138701e-05;-1.1827799355386428e-05;1.0448187741104498;9.999956334857039;0.8335122268850247;0.015562221468229692;0.01556189627150943;0.7980330648556774;0.014894058086929004;0.7981852644842277
99.155944;1.044410527658257;0.8336289914688128;0.7981668451732054;-1.2348660058437128e-05;-1.1827897550654487e-05;1.0448188359460788;9.999955825770579;0.8335120597500852;0.015562222211420902;0.015561900023442024;0.7980331399460068;0.014894057262699099;0.7981853860508774
99.165944;1.0444106061104073;0.8336289948742955;0.7981668338695947;-1.234863234306501e-05;-1.1827998255408715e-05;1.0448188969675745;9.99995532326936;0.8335118900389783;0.015562222972308004;0.015561903784337798;0.7980332170991932;0.014894056436481458;0.7981855038800627
99.175944;1.0444106756690585;0.8336290049968038;0.7981668250680723;-1.2348605523177704e-05;-1.1828101380075788e-05;1.0448189576065654;9.999954831294932;0.833511718390008;0.015562223751501151;0.015561907556776658;0.7980332959745531;0.014894055611518167;0.7981856180379083
99.185944;1.0444107359001142;0.8336290218429385;0.7981668184338412;-1.2348579634649046e-05;-1.1828206807776954e-05;1.0448190181903108;9.999954352792434;0.8335115454417819;0.015562224549469686;0.015561911341861372;0.7980333763386671;0.01489405478871547;0.7981857285614722
99.195944;1.0444107863685697;0.8336279386437112;0.7981657538673324;-1.2697544693944446e-05;-1.2162463811075827e-05;1.0448190788420009;9.999953890587145;0.8335113718044239;0.015562225368720102;0.015561915138660906;0.7980324579820919;0.014894053967573463;0.7981848355814832
99.205944;1.044411780480691;0.8336287300829749;0.7981657502353788;-1.2937570687426867e-05;-1.2392404147846288e-05;1.0448191394552084;9.999953448004579;0.8335111979703763;0.015562226214635622;0.015561918943303278;0.7980325406280847;0.014894053145923583;0.7981849386025023
99.215944;1.0444115099706228;0.833628526910083;0.7981657473438567;-1.3698768682514028e-05;-1.312136943872569e-05;1.044819199835133;9.999953029208818;0.8335110242644083;0.015562227093901383;0.015561922748020408;0.7980326239077995;0.014894052318950963;0.7981850376006536
99.225944;1.044411530104899;0.833628221350137;0.7981654105232007;-1.259200638201805e-05;-1.206180692845136e-05;1.044819259874762;9.999952639336957;0.8335108509355135;0.015562228012644624;0.01556192654171624;0.7980327074215379;0.014894051478695911;0.7981851324053789
99.235944;1.0444115404435657;0.8336282711165715;0.7981654075534813;-1.2591984798832228e-05;-1.2061921953535764e-05;1.044819319654297;9.999952284304078;0.8335106782660116;0.015562228975537842;0.015561930311923265;0.7980317908154027;0.01489405061457007;0.7981842230890885
99.245944;1.0444115413850685;0.8336283270017892;0.7981654039042658;-1.2591963829629808e-05;-1.2062038517043408e-05;1.0448193794263376;9.99995197027652;0.8335105065610994;0.015562229984614309;0.015561934046160552;0.7980318737516156;0.014894049715191494;0.7981843092783318
99.255944;1.0444115333343873;0.8336272821397004;0.7981643396404521;-1.2940932277702946e-05;-1.2396304603567905e-05;1.0448194395070816;9.999951703300368;0.8335103361018034;0.015562231038046463;0.015561937731572564;0.798031955830844;0.014894048770101767;0.7981843911910974
99.265944;1.0444115167165593;0.833627349927659;0.7981643338977468;-1.294091231286141e-05;-1.2396423818126281e-05;1.0448195001504517;9.999951489052103;0.8335101671576728;0.015562232130115254;0.01556194135387749;0.798032036633789;0.014894047769869521;0.7981844689178063
99.275944;1.0444114920503973;0.8336274235192638;0.7981643267926393;-1.2940892795712623e-05;-1.239654416155405e-05;1.0448195614586626;9.999951332565146;0.8335099999985236;0.015562233252392029;0.015561944897360947;0.7980321158176094;0.014894046705678458;0.7981845425606772
99.285944;1.0444114599895322;0.8336275028196435;0.7981643181867178;-1.2940873705259669e-05;-1.2396665494860418e-05;1.0448196233652798;9.999951238102145;0.8335098348938471;0.015562234395487609;0.015561948346075443;0.7980311931262482;0.014894045569992187;0.7981836123642847
99.295944;1.0444114212981268;0.8336275877709799;0.7981643080446965;-1.294085502694259e-05;-1.2396787681575052e-05;1.0448196857099157;9.999951208791364;0.8335096721614257;0.01556223555052261;0.015561951685387047;0.7980312683771165;0.014894044357669724;0.7981836780020001
99.305944;1.0444113767609784;0.8336273293551003;0.7981639621916291;-1.1834096749107338e-05;-1.1337234752280544e-05;1.0448197483376507;9.999951245934819;0.8335095121969696;0.015562236709840969;0.015561954903143053;0.7980313414764;0.014894043065805291;0.798183739684987
99.315944;1.044411327076713;0.8336263188343961;0.7981628891241298;-1.2183067727089585e-05;-1.1671506470066362e-05;1.044819811094819;9.999951348727677;0.8335093554300791;0.015562237866897567;0.015561957989665287;0.7980314124031046;0.014894041692330903;0.7981837975660454
99.325944;1.0444112728027646;0.8336264208048696;0.7981628738624382;-1.2183050110231643e-05;-1.1671630641392323e-05;1.0448198737374452;9.99995151473835;0.8335092022907609;0.015562239015907368;0.015561960936704857;0.7980314811558198;0.014894040235400531;0.7981838519495892
99.335944;1.0444112143541662;0.8336265287085274;0.7981628565674936;-1.2183032692333814e-05;-1.1671755344703333e-05;1.0448199359073385;9.99995174086576;0.8335090532115055;0.015562240152189547;0.015561963736527514;0.7980305476873829;0.014894038694239223;0.7981829034033122
99.345944;1.0444108513341923;0.8336264027135999;0.798162837058042;-1.2944234282863487e-05;-1.2400732167204296e-05;1.044819997166701;9.999952024382996;0.8335089085908953;0.015562241272990787;0.015561966381714469;0.798030611856653;0.014894037069193537;0.7981829519387709
99.355944;1.044410785566959;0.8336265230925448;0.7981628151387579;-1.2944217075201488e-05;-1.2400857884722748e-05;1.0448200570155968;9.999952363272277;0.8335087686957862;0.015562242377608249;0.015561968865562775;0.7980306734399487;0.014894035359886641;0.798182997961081
99.365944;1.0444107167130376;0.8336266498946721;0.7981627905669484;-1.2944199987688238e-05;-1.2400984137998863e-05;1.0448201149427423;9.99995275543553;0.8335086336116366;0.015562243466003467;0.015561971182553543;0.7980307321738398;0.014894033564327155;0.7981830415687241
99.375944;1.0444106451326114;0.8336267831280566;0.7981627631158835;-1.2944183073156275e-05;-1.24011109911919e-05;1.044820170490366;9.99995319791454;0.8335085033538133;0.01556224453655302;0.015561973327862409;0.798030787775883;0.014894031680959357;0.7981830828034626
99.385944;1.0444105711171696;0.8336258159616147;0.798161672896524;-1.3293154136246216e-05;-1.2735385683216945e-05;1.0448202232406045;9.999953687078193;0.8335083780490974;0.015562245584514295;0.015561975296031153;0.7980298399445748;0.014894029711323952;0.798182121918341
99.395944;1.044410494911588;0.8336256127182118;0.7981613049376208;-1.218639761218197e-05;-1.1675837792114928e-05;1.0448202727443439;9.999954218988064;0.8335082580110618;0.01556224660189542;0.015561977080487085;0.7980298883474182;0.01489402766044415;0.7981821587233666
99.405944;1.0444104167643649;0.8336257644295576;0.7981612676540868;-1.2186381275718312e-05;-1.1675966859854258e-05;1.0448203184980813;9.9999547891905;0.8335081436593635;0.015562247578663552;0.015561978674608925;0.7980299326302585;0.01489402553526826;0.7981821936173601
99.415944;1.044411290709826;0.8336266830844759;0.7981612265662418;-1.2426411844175785e-05;-1.1905924611614044e-05;1.0448203600067985;9.999955392842159;0.8335080353679294;0.015562248504877293;0.015561980073162967;0.7980299724807584;0.014894023343343886;0.7981822268530833
99.425944;1.044411209808303;0.8336268459569217;0.7981611812716473;-1.2426396082945235e-05;-1.1906055259979475e-05;1.0448203968708627;9.999956025857792;0.8335079333722533;0.015562249372413342;0.015561981272822377;0.7980290076737612;0.014894021091876295;0.7981812588302795
99.435944;1.0444111283995603;0.8336270139691865;0.798161131445956;-1.242638076107129e-05;-1.1906186571193405e-05;1.0448204287975644;9.999956685850554;0.8335078378018681;0.01556225017536315;0.015561982271951822;0.7980290380408266;0.014894018786197418;0.7981812893692412
99.445944;1.044411047195217;0.8336260800917652;0.7981600173017405;-1.2775353748659394e-05;-1.2240465246104528e-05;1.0448214554891393;9.999957371576237;0.8335077487877354;0.015562250909371904;0.01556198307095644;0.7980290634322176;0.014894016428875043;0.7981813187685716
99.455944;1.0444109668736226;0.8336262574788597;0.7981599582809287;-1.2775339597683859e-05;-1.224059739714464e-05;1.0448214765240915;9.999958081467897;0.8335076665140364;0.01556225157051613;0.015561983673093891;0.798029083738577;0.014894014020618657;0.7981813471216643
99.465944;1.0444108879386234;0.8336264390172604;0.7981598949057663;-1.2775326212392054e-05;-1.224072970806983e-05;1.0448214913532463;9.999958812834963;0.8335075911934378;0.015562252154561876;0.015561984083800908;0.7980290989614488;0.014894011562367563;0.798181374485346
99.475944;1.0444105099340864;0.8336260352741032;0.7981594932696578;-1.2429789264691181e-05;-1.1910034627934759e-05;1.04482149934664;9.999959562189169;0.8335075230573302;0.015562252656924165;0.015561984308444361;0.7980281092173329;0.01489400905736225;0.7981804010577483
99.485944;1.0444104344608784;0.8336262238678278;0.7981594220205233;-1.2429777739230254e-05;-1.191016671371385e-05;1.044821499843618;9.999960326096273;0.8335074623623844;0.015562253072833631;0.015561984351001435;0.7980281145775037;0.014894006511378588;0.7981804265196896
99.495944;1.0444103608572863;0.8336264152529801;0.7981593474537076;-1.2429767278503751e-05;-1.1910298379729232e-05;1.0448214922438595;9.999961101801734;0.8335074093884722;0.015562253397667996;0.015561984214765434;0.7980281149092231;0.014894003931169119;0.7981804510946082
99.505944;1.0444102890898537;0.8336255021322108;0.7981582104315879;-1.2778744614721838e-05;-1.2244575304514031e-05;1.0448214760802228;9.999961886631265;0.8335073644434109;0.015562253627784734;0.015561983903860212;0.7980281098976054;0.014894001323201102;0.7981804747794237
99.515944;1.0444102189949618;0.8336256974160838;0.7981581308837804;-1.277873643402911e-05;-1.224470549748474e-05;1.0448214509996923;9.999962676372125;0.83350732783849;0.015562253761656902;0.015561983423867064;0.7980280991332335;0.014893998693320807;0.798180497436596
99.525944;1.0444101503109082;0.8336258938073046;0.7981580497420829;-1.277872937797671e-05;-1.2244834620069422e-05;1.0448214167068877;9.999963464589312;0.8335072997852537;0.015562253800276362;0.015561982780814592;0.7980270821698072;0.014893996047019438;0.7981795189992963
99.535944;1.0444100827560272;0.8336260908223453;0.7981579676225374;-1.2778723388536347e-05;-1.2244962417731677e-05;1.044821372956457;9.999964243656358;0.833507280289987;0.015562253746059395;0.015561981980165677;0.7980270586132535;0.01489399338997165;0.7981795389021149
99.545944;1.0444100161879957;0.8336262881116795;0.7981578850858682;-1.2778718380661146e-05;-1.2245088602955295e-05;1.044821319591247;9.999965005966924;0.8335072691502209;0.015562253600998761;0.015561981027458456;0.7980270281968019;0.014893990728358042;0.7981795572363286
99.555944;1.0444099507246052;0.8336261364674319;0.798157468453871;-1.1671973140963715e-05;-1.1185536308667124e-05;1.044821256573716;9.999965744219095;0.8335072660175655;0.015562253365375115;0.015561979929232254;0.7980269907832742;0.014893988068968357;0.7981795740915915
99.565944;1.0444098866555354;0.8336263337109624;0.7981573863870174;-1.1671969776670479e-05;-1.1185658400762284e-05;1.04482118400827;9.999966451188481;0.8335072704835501;0.015562253037518462;0.01556197869263752;0.7980269463596285;0.014893985419075991;0.798179589712805
99.575944;1.0444098242493705;0.8336254240061204;0.7981562453448371;-1.2020953720331293e-05;-1.1519923986097445e-05;1.0448211021404792;9.999967119698852;0.8335072821398324;0.015562252614023038;0.015561977324890196;0.7980258950250343;0.014893982786182024;0.7981786046392892
99.585944;1.0444097636738618;0.8336256207628346;0.7981561649285878;-1.2020951535735695e-05;-1.1520041102173375e-05;1.0448210112994147;9.999967743331272;0.8335073005758926;0.015562252090326053;0.015561975834223493;0.7980258369544135;0.014893980178066323;0.7981786190028525
99.595944;1.044409705043857;0.8336258171427728;0.7981560857619041;-1.202094983294011e-05;-1.1520155467782075e-05;1.0448209118061924;9.999968317307012;0.8335073254256592;0.01556225146211317;0.015561974231412083;0.7980257723797963;0.014893977602879872;0.7981786335603821
99.605944;1.0444096484770369;0.833626012963879;0.7981560082650593;-1.2020948593136802e-05;-1.1520266923834732e-05;1.0448208038706708;9.999968838338027;0.833507356444295;0.015562250726389615;0.015561972529861546;0.7980257015567279;0.014893975068742812;0.79817864888069
99.615944;1.0444092933904612;0.8336259679166045;0.7981559329494944;-1.2782162262690422e-05;-1.2249222379329738e-05;1.0448206875463866;9.999969303896844;0.8335073934581192;0.01556224988136589;0.015561970744978993;0.7980256247169445;0.014893972583300516;0.7981786653666927
99.625944;1.0444092414510757;0.8336261617461675;0.7981558603567945;-1.2782161972069128e-05;-1.2249327530096461e-05;1.0448205628175484;9.999969712157164;0.8335074362363326;0.015562248926155108;0.015561968894263502;0.798024542076351;0.014893970153497355;0.7981776833933872
99.635944;1.0444101459023885;0.8336260084670335;0.7981547312157312;-1.3371192204497612e-05;-1.2813399019876874e-05;1.044820429725038;9.999970062491771;0.8335074844294851;0.01556224786066691;0.015561966996522661;0.7980244538595306;0.014893967785252298;0.7981777026688441
99.645944;1.0444100995908856;0.8336258497203666;0.7981543310232732;-1.2264450808132587e-05;-1.1753820184568317e-05;1.0448202884068987;9.999970355722107;0.8335075376181097;0.015562246685351956;0.015561965069080152;0.7980243602883759;0.014893965483418382;0.798177723354304
99.655944;1.0444100564043748;0.8336260375375469;0.7981542685501934;-1.2264452341777736e-05;-1.1753914587518325e-05;1.0448201390841394;9.999970593875965;0.8335075954335632;0.015562245400552059;0.015561963125321794;0.7980242615688717;0.014893963251747659;0.7981777454484903
99.665944;1.0444100163775838;0.8336262225276116;0.7981542097630051;-1.2264454735682421e-05;-1.1754005144488943e-05;1.0448199820692208;9.999970779955747;0.8335076576590925;0.015562244005693008;0.015561961174974055;0.7980241579033411;0.01489396109224443;0.7981777690006069
99.675944;1.0444099793832744;0.8336264043046047;0.7981541547397165;-1.2264458162904078e-05;-1.1754091740422076e-05;1.044819817763311;9.999970918358912;0.8335077242180203;0.015562242499740975;0.015561959225899051;0.7980230495284799;0.014893959004756143;0.7981767942554139
99.685944;1.0444099451468822;0.8336265825538259;0.798154103454042;-1.2264462796502414e-05;-1.1754174260984689e-05;1.0448196466136126;9.999971015309125;0.8335077950649581;0.015562240883018257;0.015561957284872079;0.7980229367608555;0.014893956987240465;0.798176820900564
99.695944;1.0444099132556197;0.8336256503478012;0.7981529960799674;-1.2613454348650982e-05;-1.20883972256748e-05;1.044819469088936;9.999971077952614;0.8335078701037124;0.01556223915826565;0.015561955357353234;0.7980228199985738;0.014893955036029242;0.7981768490715156
99.705944;1.0444098831511668;0.8336258211177299;0.7981529518040799;-1.2613461842503483e-05;-1.208847133245524e-05;1.0448192857098328;9.999971112451707;0.8335079492025143;0.015562237329945994;0.015561953447225297;0.7980226996658719;0.014893953146184682;0.7981768786761745
99.715944;1.0444098541417923;0.8336259881460824;0.7981529108421975;-1.2613470936589365e-05;-1.2088541175469756e-05;1.044819097074041;9.999971122891596;0.8335080322576309;0.015562235402806048;0.01556195155652383;0.7980225761621461;0.014893951312700897;0.7981769096321514
99.725944;1.0444098254188132;0.8336258025183828;0.7981525389929062;-1.1506739470374885e-05;-1.1028929838693205e-05;1.0448189038177198;9.999971111832517;0.8335081192183418;0.015562233381155262;0.015561949684463174;0.798021449900312;0.014893949531832486;0.7981759420725537
99.735944;1.0444097961092242;0.8336259622888548;0.798152504523929;-1.1506751907089263e-05;-1.102899137459716e-05;1.044818706626253;9.999971081349058;0.8335082100366173;0.015562231269404285;0.015561947825980457;0.7980213214166767;0.01489394780129976;0.7981759756271355
99.745944;1.0444094647021493;0.8336258784623946;0.7981524732631187;-1.2267978212764273e-05;-1.1757893288472654e-05;1.0448185063281263;9.999971033346007;0.8335083045870214;0.015562229073126703;0.015561945972176023;0.7980211913887626;0.014893946119996625;0.7981760104152035
99.755944;1.0444094320914898;0.8336260311345475;0.7981524451664213;-1.226799384988525e-05;-1.1757947007836398e-05;1.0448183039021026;9.99997096950788;0.8335084026353442;0.015562226799180805;0.01556194411327189;0.7980210605297282;0.014893944488045527;0.798176046309035
99.765944;1.0444093971306623;0.8336250736184514;0.7981513604343725;-1.26169953571242e-05;-1.2092140577601692e-05;1.044818100395645;9.999970891626864;0.8335085038803408;0.015562224454526258;0.015561942241611131;0.7980199295000673;0.014893942907153077;0.7981750832709406
99.775944;1.0444093594345327;0.8336252196126345;0.7981513382911439;-1.2617013714560625e-05;-1.2092186692158996e-05;1.0448178968528923;9.999970802127184;0.8335086080033606;0.01556222204538023;0.015561940352868165;0.7980197988631355;0.01489394138072631;0.798175120667785
99.785944;1.044409318670444;0.8336253626749404;0.7981513188956691;-1.261703323909292e-05;-1.209222896201089e-05;1.0448176942721965;9.99997070405737;0.8335087146730764;0.01556221957743858;0.015561938445355628;0.7980196690749444;0.014893939912878799;0.7981751583386286
99.795944;1.044409274645693;0.8336255031647315;0.7981513020309613;-1.261705379271047e-05;-1.2092267382966356e-05;1.0448174936130628;9.999970600675342;0.8335088235429959;0.015562217056550311;0.015561936519062496;0.7980195405255762;0.01489393850695271;0.7981751959144158
99.805944;1.0444092273412295;0.8336256414201032;0.798151287429821;-1.2617075227199595e-05;-1.2092302026860321e-05;1.0448172958131479;9.999970495141735;0.8335089342573638;0.015562214490055647;0.01556193457637974;0.7980194135556978;0.014893937164883169;0.7981752330226436
99.815944;1.0444091768997;0.8336254286930618;0.7981509406021288;-1.1510355180921134e-05;-1.1032655773918926e-05;1.044817101775216;9.99997039000337;0.8335090464348907;0.015562211887863565;0.015561932623389018;0.7980182884478608;0.014893935887144145;0.7981742695109565
99.825944;1.0444091235990605;0.8336244563760449;0.7981498697009193;-1.185936241115875e-05;-1.1366827046130383e-05;1.0448169123362037;9.999970286721561;0.8335091596518832;0.015562209261638909;0.01556193066917853;0.7980181654640487;0.014893934672620915;0.7981743047658956
99.835944;1.0444090678108433;0.8336245891279888;0.7981498594288724;-1.1859385666377836e-05;-1.1366851553126698e-05;1.044816728215451;9.999970185777084;0.8335092734629965;0.015562206622929004;0.015561928723644269;0.7980180448903651;0.01489393351878553;0.7981743387395606
99.845944;1.0444090099129817;0.833624720353849;0.7981498496590905;-1.185940923766143e-05;-1.1366873238504406e-05;1.0448165499740536;9.99997008686875;0.8335093874239532;0.015562203981289092;0.015561926795964215;0.7980179270480949;0.014893932422744954;0.7981743712450884
99.855944;1.0444099038959216;0.8336256113524817;0.798149840066028;-1.2099474059860071e-05;-1.1596714987781632e-05;1.0448163780268722;9.999969989200919;0.8335095010365731;0.015562201342898818;0.015561924893636739;0.7980178122698643;0.014893931382579535;0.7981744021287724
99.865944;1.0444098425583361;0.8336257397093854;0.7981498304727983;-1.2099497701820326e-05;-1.1596731768772981e-05;1.0448162126911298;9.999969892191155;0.8335096136740839;0.01556219871127398;0.015561923021557494;0.7980167008414749;0.014893930397749725;0.7981734314146014
99.875944;1.0444097799532073;0.8336258665791249;0.798149820776315;-1.2099521050587382e-05;-1.1596746334624045e-05;1.0448160542569234;9.999969795817112;0.833509724629426;0.01556219608958063;0.01556192118261574;0.7980165929652818;0.01489392946874761;0.798173458564593
99.885944;1.0444094159427617;0.8336257518065859;0.798149810883225;-1.2860753894014626e-05;-1.2325600684517726e-05;1.0448159030760975;9.999969700075171;0.833509833225591;0.015562193482187812;0.01556191937949791;0.7980164887703886;0.01489392859692231;0.7981734835111837
99.895944;1.0444093527850629;0.8336244195290288;0.7981484069402445;-1.2103016058347156e-05;-1.160007574022018e-05;1.0448157595813463;9.999969604511191;0.8335099388542931;0.015562190895322115;0.015561917615259708;0.7980163882989065;0.014893927783885734;0.7981735059953539
99.905944;1.044409290636119;0.8336245408543452;0.7981483965712045;-1.2103037433023902e-05;-1.1600084099874255e-05;1.0448156241482727;9.999969508696372;0.8335100409747113;0.015562188337269007;0.015561915892510127;0.7980162914654967;0.014893927030123967;0.798173525846314
99.915944;1.0444092302781665;0.8336246597322302;0.7981483859582786;-1.2103057966214559e-05;-1.1600090597370481e-05;1.044815496933333;9.999969413004107;0.8335101391372015;0.015562185818083524;0.015561914213246758;0.7980151980891661;0.014893926334632008;0.7981725432604319
99.925944;1.0444091722772026;0.8336247757875953;0.7981483750913402;-1.2103077628602711e-05;-1.1600095419953832e-05;1.0448163778582187;9.999969318448017;0.8335102330137051;0.01556218334951888;0.01556191258016642;0.7980151079995683;0.01489392569605853;0.7981725580502235
99.935944;1.0444091170345569;0.8336248885123545;0.7981483640292385;-1.210309638003589e-05;-1.1600098790105293e-05;1.0448162666531502;9.999969225841769;0.8335103223916142;0.015562180945283685;0.015561910998132415;0.7980150211276875;0.014893925113313746;0.7981725705560454
99.945944;1.0444090648496411;0.8336249972817356;0.7981483529799214;-1.2103114170978243e-05;-1.1600100950664529e-05;1.044816162865413;9.999969135589119;0.8335104071519225;0.015562178620805271;0.01556190947423962;0.7980149375423525;0.014893924584981288;0.7981725809476433
99.955944;1.0444090158994823;0.8336239947057481;0.7981472825545123;-1.2452114308884016e-05;-1.193424453467275e-05;1.044816065924192;9.999969048194655;0.8335104872659087;0.015562176391611003;0.015561908016259693;0.7980148574317599;0.014893924108202184;0.7981725894727433
99.965944;1.0444089701708639;0.8336240936867648;0.7981472723156031;-1.2452130136106171e-05;-1.1934245044402517e-05;1.0448159752753656;9.99996896464856;0.8335105627640541;0.015562174271028002;0.015561906630961287;0.7980137810422916;0.014893923677799759;0.7981715966331984
99.975944;1.044408927437898;0.8336241870279296;0.798147262651366;-1.2452144998118122e-05;-1.1934245081182292e-05;1.0448158904748364;9.999968886184167;0.8335106336725411;0.01556217226907141;0.015561905323343705;0.7980137086119579;0.014893923287032955;0.7981716024493309
99.985944;1.0444088874173487;0.8336239255003705;0.7981469194279337;-1.13454155569697e-05;-1.087456714945804e-05;1.0448158111958805;9.999968813640264;0.8335107000096675;0.015562170392107407;0.015561904095942209;0.7980136403273199;0.014893922929522995;0.7981716074484131
99.995944;1.0444088499612842;0.833624007067653;0.7981469109537837;-1.1345428479410519e-05;-1.0874566732351074e-05;1.0448157372022737;9.999968747104175;0.8335107618441756;0.0155621686420812;0.015561902948683237;0.7980135763081315;0.014893922600298152;0.7981716118825184
100.0;1.0444088150380209;0.8336240829242239;0.7981469030990263;-1.1345440463968283e-05;-1.0874566254283675e-05;1.0448156683119556;9.99996868605435;0.8335108193250376;0.015562167016152775;0.01556190187998233;0.7980135165919141;0.014893922295777882;0.7981716158911688
