time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444380593844846;0.8333333336763801;0.7978720450046453;-4.1248557557514125e-07;-3.9804856073650225e-07;1.044872799767515;9.999900750038767;0.8335012956014163;0.015562201282288038;0.015562197385054087;0.7977218444209769;0.014894711913446703;0.7978654036761264
1e-06;1.044438045399349;0.833333333676765;0.7978720449946681;-4.124889023948945e-07;-3.980531957056202e-07;1.0448727712598163;9.999900210782645;0.833501333274791;0.015562199945600376;0.01556219723430554;0.7977218386566106;0.01489469769234202;0.7978654393138908
2e-06;1.0444380303098015;0.8333333336771789;0.7978720449839656;-4.1249244467914025e-07;-3.980581256858027e-07;1.0448727405661082;9.999899627652496;0.8335013739478867;0.015562198507854355;0.01556219707154235;0.797721832872277;0.014894682467596744;0.797865477541017
4e-06;1.044438014123175;0.8333333336776434;0.7978720449725594;-4.1249616179699926e-07;-3.9806330170365744e-07;1.0448727076971522;9.999898996888465;0.8335014177772438;0.01556219696342199;0.015562196893089795;0.7977218274576205;0.014894666257408698;0.797865518391702
8e-06;1.0444379969845472;0.8333333336781885;0.7978720449604924;-4.1249997472014305e-07;-3.980686663114766e-07;1.0448726727567776;9.999898316061925;0.8335014648543069;0.015562195306140962;0.015562196694102727;0.7977218228231711;0.014894649109965623;0.7978655619216014
1.6e-05;1.0444379791778662;0.8333333336788364;0.7978720449477958;-4.1250375503383953e-07;-3.980741660123951e-07;1.0448726358377336;9.999897584499768;0.8335015153136774;0.015562193529864812;0.015562196469651332;0.7977218193224441;0.014894631108536997;0.7978656082421446
3.2e-05;1.0444379610782;0.8333333336796118;0.7978720449344694;-4.125073246833029e-07;-3.9807974447161333e-07;1.044872596922862;9.999896802679135;0.833501569419445;0.015562191629534204;0.01556219621452763;0.7977218172330666;0.014894612362548486;0.7978656575856891
6.4e-05;1.0444379431053987;0.8333333336805624;0.7978720449204829;-4.12510470522261e-07;-3.980853347740013e-07;1.0448725558718253;9.999895971736535;0.8335016275492185;0.015562189601833198;0.015562195923311374;0.7977218167409107;0.014894592990802515;0.7978657103403288
0.000128;1.0444379257704979;0.8333333336817593;0.7978720449057894;-4.1251297299214035e-07;-3.980908551574978e-07;1.0448725125027405;9.999895093948975;0.8335016901494968;0.015562187444562541;0.01556219559054504;0.797721817930358;0.01489457311194297;0.7978657669737586
0.000256;1.044437909729211;0.8333333336832762;0.7978720448903327;-4.125146397686495e-07;-3.9809621596699307e-07;1.0448724666826124;9.999894172995726;0.8335017577416507;0.015562185155824653;0.015562195209812613;0.7977218208282376;0.014894552855473212;0.7978658279323326
0.000512;1.0444378957134084;0.8333333336851625;0.7978720448740422;-4.125153230632937e-07;-3.9810135700409556e-07;1.0448724183114766;9.999893213250894;0.8335018309107909;0.015562182734328774;0.015562194773057078;0.7977218254575033;0.014894532375051929;0.7978658936369442
0.001;1.044437884461082;0.8333333336874283;0.79787204485683;-4.1251490660669713e-07;-3.981062785297681e-07;1.0448723672438442;9.99989221898672;0.8335019102072782;0.015562180179856461;0.01556219427101601;0.7977218318338091;0.014894511837586232;0.7978659645490178
0.001;1.0444378766819915;0.833333333690045;0.7978720448385975;-4.1251328608816505e-07;-3.981110290498115e-07;1.0448723133453082;9.999891193799488;0.8335019960527352;0.015562177493048095;0.015562193693665224;0.7977218399286298;0.014894491397592514;0.7978660411549343
0.001001;1.0444378729658492;0.8333333336929579;0.7978720448192564;-4.125103704999842e-07;-3.9811567538746093e-07;1.0448722566788862;9.999890140104853;0.833502088732624;0.015562174675407442;0.015562193031145468;0.797721849638212;0.014894471189655641;0.7978661238510093
0.001002;1.0444378737150086;0.8333333336961162;0.7978720447987578;-4.1250609059813087e-07;-3.9812027850051873e-07;1.0448721976043411;9.99988905920594;0.8335021884255621;0.01556217173001213;0.015562192275380573;0.7977218607587213;0.014894451354431492;0.7978662128767086
0.001004;1.0444378791847064;0.8333333336995057;0.7978720447770954;-4.1250040065798567e-07;-3.981248816973878e-07;1.04487213669486;9.999887951789754;0.8335022952085184;0.015562168662317232;0.015562191420520007;0.7977218729887938;0.014894432063065182;0.7978663083396526
0.001008;1.044437889592521;0.8333333337031625;0.7978720447542753;-4.124932874065131e-07;-3.9812951452144684e-07;1.04487207453255;9.999886818282393;0.8335024089959477;0.015562165480127184;0.015562190462142238;0.7977218859749171;0.014894413511117156;0.7978664102950596
0.001016;1.044437905227616;0.8333333337071712;0.7978720447302878;-4.124847886472482e-07;-3.981341960856244e-07;1.0448720115245165;9.999885659261537;0.8335025294669377;0.015562162192377774;0.015562189396506653;0.7977218993914479;0.014894395906922686;0.7978665188530021
0.001032;1.0444379264657053;0.8333333337116579;0.7978720447050893;-4.124749960765239e-07;-3.981389287767073e-07;1.0448719478781905;9.999884475647137;0.8335026561055419;0.015562158807617018;0.015562188220321198;0.7977219130383297;0.014894379461451654;0.7978666342000601
0.001064;1.0444379536892014;0.8333333337167703;0.7978720446786055;-4.124640330686489e-07;-3.9814368993639945e-07;1.0448718837204933;9.99988326821374;0.8335027883233058;0.015562155333430671;0.015562186931144858;0.797721926876701;0.01489436436682219;0.7978667565048752
0.001128;1.0444379872558822;0.83333333372264;0.797872044650772;-4.124520453398481e-07;-3.981484220834228e-07;1.044871819218156;9.999882037108165;0.8335029255550847;0.015562151776555221;0.015562185527474922;0.7977219409190878;0.014894350776868877;0.7978668858397772
0.001256;1.0444380275819298;0.8333333337293504;0.7978720446215706;-4.124392194018619e-07;-3.9815302690709263e-07;1.0448717546041617;9.999880781786983;0.833503067320343;0.01556214814255606;0.015562184008081098;0.7977219550672153;0.014894338798789944;0.7978670221262811
0.001512;1.044438075213943;0.8333333337369521;0.797872044591017;-4.1242577410014033e-07;-3.981573720680012e-07;1.0448716901361494;9.999879501065896;0.8335032132884439;0.015562144435874444;0.015562182371813518;0.7977219691074416;0.014894328505020973;0.7978671650604642
0.002024;1.0444381307686779;0.8333333337454991;0.7978720445591235;-4.124119152242062e-07;-3.981613116093927e-07;1.0448716260237263;9.999878193400818;0.8335033633133162;0.015562140660947759;0.015562180617783064;0.7977219828468751;0.014894319961920078;0.7978673141024536
0.003048;1.0444381947961394;0.8333333337550599;0.7978720445258739;-4.123978197346109e-07;-3.981647236930919e-07;1.044871562350168;9.99987685740354;0.8335035173775537;0.015562136822668;0.015562178744998947;0.797721996190532;0.01489431323003625;0.7978674685426571
0.005096;1.044438267698302;0.8333333337657114;0.7978720444912193;-4.123836592394777e-07;-3.9816754486897127e-07;1.0448714990738563;9.999875492169183;0.8335036755186421;0.015562132926004016;0.015562176751875514;0.797722009122483;0.014894308328555655;0.7978676275790293
0.009192;1.0444383497674243;0.8333333337775292;0.7978720444551015;-4.1236960870887545e-07;-3.981697659017183e-07;1.044871436102697;9.999874097204035;0.8335038378067855;0.015562128976265523;0.015562174636140017;0.7977220216704547;0.014894305212702179;0.7978677904153328
0.017384;1.044438441289944;0.8333333337905691;0.7978720444174976;-4.123558351733444e-07;-3.9817140390273773e-07;1.04487137333516;9.999872672210378;0.8335040043119781;0.015562124979698706;0.015562172395152167;0.7977220339008687;0.014894303774867213;0.7978679563695328
0.027384;1.044438542580852;0.8333333338048676;0.7978720443784484;-4.123425014895202e-07;-3.9817247598941686e-07;1.0448713106903214;9.999871217708028;0.8335041750596296;0.015562120943715663;0.015562170026237061;0.7977220459383823;0.014894303851088843;0.7978681248957923
0.037384;1.0444386539339583;0.8333333338204677;0.7978720443380513;-4.123297655053534e-07;-3.981729852816477e-07;1.044871248178062;9.999869736398848;0.8335043500151714;0.015562116876774144;0.015562167527002907;0.797722057993411;0.014894305248738972;0.7978682955174528
0.047384;1.0444387756041467;0.833333333837435;0.797872044296426;-4.1231774810625643e-07;-3.9817293586936484e-07;1.0448711859090747;9.999868233489428;0.8335045290643465;0.01556211278818083;0.015562164896039453;0.7977220703973185;0.014894307797473272;0.7978684677979297
0.057384;1.0444389078264058;0.8333333338558353;0.7978720442536951;-4.123065185978254e-07;-3.981723489385881e-07;1.0448711239929165;9.999866715917111;0.833504712007016;0.01556210868758284;0.015562162133633992;0.7977220835832698;0.014894311372016614;0.7978686413490675
0.067384;1.044439050776093;0.833333333875711;0.7978720442099827;-4.1229612175123904e-07;-3.9817125864680265e-07;1.0448710624373423;9.999865191819215;0.8335048986345917;0.015562104583447764;0.015562159242071567;0.7977220980229615;0.014894315867156636;0.7978688157815477
0.077384;1.0444392044691737;0.833333333897088;0.7978720441653909;-4.1228660502009063e-07;-3.981697169039699e-07;1.0448710011162041;9.99986367013704;0.8335050888556537;0.015562100482140155;0.015562156225398563;0.7977221141953547;0.014894321166804133;0.7978689906508343
0.087384;1.044439368707176;0.8333333339199896;0.7978720441199697;-4.1227802878936846e-07;-3.981677897356257e-07;1.0448709397877998;9.999862159799735;0.8335052827231832;0.015562096388810483;0.015562153088807588;0.7977221325258901;0.014894327131105039;0.7978691654742593
0.097384;1.044439543130383;0.833333333944428;0.7978720440737228;-4.1227046444603354e-07;-3.9816552525119264e-07;1.0448708781378477;9.999860668735788;0.8335054803473447;0.01556209230798219;0.015562149837746514;0.7977221533170694;0.014894333594297177;0.7978693397545028
0.107384;1.0444397272912376;0.8333333339703979;0.7978720440266545;-4.1226397934480847e-07;-3.981629441447458e-07;1.0448708158030733;9.999859203596543;0.8335056818302162;0.015562088243721675;0.015562146476664778;0.7977221767898592;0.014894340366281894;0.797869512971771
0.117384;1.0444399206222104;0.8333333339978872;0.7978720439788154;-4.122586151870862e-07;-3.981600690709929e-07;1.0448707523682175;9.999857770253465;0.8335058872272755;0.015562084200729695;0.015562143008634835;0.7977222031501044;0.014894347248690957;0.7978696846213743
0.127384;1.0444401223453195;0.8333333340268761;0.7978720439303043;-4.1225436979000626e-07;-3.981569459347828e-07;1.044870687377986;9.99985637391324;0.8335060965084281;0.015562080184749555;0.015562139436616051;0.7977222325712896;0.014894354078209928;0.7978698543052957
0.137384;1.0444403314553343;0.833333334057317;0.7978720438812195;-4.1225119546577865e-07;-3.98153634553061e-07;1.044870620396777;9.99985501890304;0.8335063095681403;0.015562076201243365;0.015562135764634154;0.7977222651650542;0.014894360760190723;0.7978700217822029
0.147384;1.044440546816364;0.833333334089112;0.7978720438316178;-4.1224902109342604e-07;-3.981501904355802e-07;1.0448705511054843;9.999853708696268;0.8335065262179179;0.015562072254339884;0.015562131997986343;0.7977223010140652;0.014894367262598155;0.797870186959018
0.157384;1.0444407673064178;0.8333333341220993;0.7978720437815101;-4.122477844674587e-07;-3.9814665995466426e-07;1.044870479360975;9.999852445652444;0.8335067461323061;0.015562068347839297;0.015562128143604938;0.7977223402357307;0.014894373604905411;0.7978703498692026
0.167384;1.0444409918911786;0.83333333415606;0.7978720437308666;-4.1224745108143086e-07;-3.9814308607975177e-07;1.0448704051329696;9.999851230299782;0.8335069688569157;0.015562064487092301;0.015562124210780097;0.797722383008388;0.014894379852942731;0.7978705106115941
0.177384;1.0444412196628758;0.8333333341907526;0.7978720436796263;-4.1224800416416733e-07;-3.9813951922284483e-07;1.0448703283510097;9.999850060831884;0.8335071938904647;0.015562060679733576;0.0155621202109944;0.7977224295470079;0.014894386091728063;0.7978706692626815
0.187384;1.0444414499238297;0.8333333342259459;0.7978720436277124;-4.122494184425458e-07;-3.981360274412127e-07;1.0448702488163086;9.999848933571203;0.8335074207831404;0.015562056934664345;0.01556211615630456;0.7977224800710842;0.014894392393135348;0.7978708258503623
0.197384;1.0444416821402975;0.8333333342614336;0.7978720435750397;-4.122516485941636e-07;-3.9813269128177086e-07;1.0448701662518154;9.999847844333313;0.8335076492238817;0.015562053259830979;0.01556211205746721;0.7977225347979794;0.014894398816945998;0.7978709803929387
0.207384;1.0444419157323708;0.8333333342970425;0.797872043521509;-4.1225463888487403e-07;-3.9812958943845816e-07;1.0448700804108606;9.999846789836369;0.8335078790618454;0.015562049660727943;0.015562107923025568;0.797722593942176;0.014894405429867669;0.7978711329534607
0.217384;1.0444421499985528;0.8333333343326242;0.7978720434670032;-4.122583326302496e-07;-3.981267996728444e-07;1.0448699911601094;9.999845768684732;0.833508110235076;0.015562046140424893;0.015562103759298987;0.7977226577139673;0.014894412302957459;0.7978712836798555
0.227384;1.0444423842392687;0.8333333343680343;0.7978720434114078;-4.122626661782284e-07;-3.981244099400438e-07;1.0448698984933795;9.99984478182185;0.8335083426891737;0.015562042700174266;0.0155620995708649;0.7977227263459067;0.014894419488707735;0.7978714328152479
0.237384;1.0444426178598174;0.8333333344031361;0.7978720433546368;-4.1226755614551957e-07;-3.981225163805041e-07;1.0448698024786192;9.999843832209816;0.8335085763781394;0.015562039340422761;0.015562095361099188;0.7977228000810873;0.014894427001290256;0.7978715806889557
0.247384;1.044442850385898;0.8333333344378283;0.7978720432966373;-4.1227290085024215e-07;-3.9812120767120056e-07;1.0448697032011718;9.999842923654706;0.8335088113249439;0.015562036061787745;0.015562091132468902;0.7977228790988028;0.01489443481736287;0.7978717276772971
0.257384;1.0444430814554047;0.8333333344720418;0.7978720432373855;-4.1227859314326547e-07;-3.9812053987648467e-07;1.0448696007415272;9.999842059477588;0.8335090476485987;0.015562032865137755;0.015562086886888853;0.7977229634959477;0.014894442899833459;0.7978718741500958
0.267384;1.044443310809447;0.833333334505705;0.7978720431768931;-4.122845227491666e-07;-3.981205250791101e-07;1.0448694951882216;9.999841242058338;0.8335092855193132;0.015562029750937595;0.015562082626597501;0.7977230533254508;0.014894451219921155;0.7978720204832459
0.277384;1.0444435382975787;0.8333333345387404;0.7978720431151987;-4.122905652735919e-07;-3.981211660179187e-07;1.0448693866485306;9.999840473361175;0.833509525096956;0.015562026718680413;0.015562078355158762;0.7977231486045888;0.014894459763186749;0.797872167093055
0.287384;1.0444437639150033;0.8333333345710988;0.7978720430523439;-4.122965755068781e-07;-3.9812249553084017e-07;1.0448692752305397;9.99983975595942;0.8335097665028601;0.015562023766878506;0.015562074077203272;0.7977232492933125;0.014894468534349892;0.7978723144144092
0.297384;1.0444439878174352;0.8333333346027632;0.797872042988361;-4.1230239532889983e-07;-3.981245775356454e-07;1.0448691610688676;9.999839093740109;0.8335100098266709;0.015562020893009917;0.015562069797071846;0.7977233552547139;0.014894477571969485;0.7978724628887313
0.307384;1.0444442102398341;0.8333333346337124;0.7978720429232763;-4.1230787019567967e-07;-3.9812751405218423e-07;1.0448690443757938;9.999838491218558;0.8335102551515053;0.015562018092723097;0.015562065518952777;0.7977234662094471;0.014894486958618725;0.7978726129357818
0.317384;1.044444431430912;0.8333333346639075;0.7978720428571269;-4.1231287372549935e-07;-3.981314735537518e-07;1.04486892541893;9.999837952052289;0.8335105025535094;0.01556201535925462;0.015562061248216722;0.7977235817398904;0.014894496812587142;0.7978727648771039
0.327384;1.0444446517160384;0.8333333346933133;0.7978720427899706;-4.123173409658468e-07;-3.9813668335565847e-07;1.0448688044679186;9.999837478640938;0.8335107520620798;0.015562012684369355;0.015562056990972437;0.7977237013378635;0.014894507278458475;0.7978729189387654
0.337384;1.0444448715426504;0.8333333347219172;0.7978720427218773;-4.1232129431843374e-07;-3.981433693965064e-07;1.0448686817404347;9.999837072740204;0.833511003612639;0.015562010060261533;0.01556205275223638;0.7977238243970279;0.014894518514690562;0.7978730753257706
0.347384;1.0444450914064345;0.8333333347497234;0.7978720426529177;-4.123248513290001e-07;-3.981516907959438e-07;1.0448685573230636;9.99983673535668;0.8335112570038917;0.015562007480591552;0.0155620485344346;0.7977239501699197;0.014894530659038606;0.7978732342550543
0.357384;1.0444453117672188;0.8333333347767323;0.7978720425831601;-4.1232821670523744e-07;-3.98161717858032e-07;1.0448684311237846;9.999836465864172;0.8335115118700444;0.015562004939318965;0.015562044336916457;0.7977240778355903;0.014894543802746482;0.7978733959562444
0.367384;1.0444455330313498;0.8333333348029286;0.7978720425126787;-4.123316544718023e-07;-3.981734569521059e-07;1.0448683028923293;9.999836261606585;0.833511767731242;0.01556200242853136;0.015562040157070123;0.7977242066556053;0.014894558002061069;0.7978735606749584
0.377384;1.0444457555557853;0.8333333348282829;0.7978720424415622;-4.123354368300116e-07;-3.981868875084888e-07;1.0448681723046707;9.99983611820456;0.8335120241281524;0.015561999938118028;0.015562035992105322;0.7977243360322898;0.014894573297761135;0.7978737286348284
0.387384;1.044445979659133;0.8333333348527577;0.7978720423699067;-4.1233979449561893e-07;-3.982019796557539e-07;1.0448680390609246;9.99983603036548;0.8335122806906916;0.015561997457548197;0.015562031840203595;0.7977244654515674;0.014894589714125944;0.7978738999694028
0.397384;1.0444462056408528;0.8333333348763268;0.7978720422977978;-4.123449031398291e-07;-3.9821869480673086e-07;1.0448679028775276;9.999835993058493;0.8335125370956645;0.015561994977241119;0.01556202770068923;0.7977245944709555;0.014894607259399834;0.7978740747262111
0.407384;1.044446433705579;0.8333333348990107;0.797872042225319;-4.123508948879725e-07;-3.982369992278253e-07;1.0448677634231411;9.999836001986615;0.8335127930689398;0.015561992488589721;0.015562023573467483;0.7977247227892872;0.014894625956452823;0.7978742529188709
0.417384;1.0444466638184113;0.833333334920902;0.7978720421525825;-4.1235785647285045e-07;-3.982568879815508e-07;1.0448676203634992;9.999836052662657;0.833513048446108;0.015561989984006383;0.015562019458888436;0.7977248502721597;0.01489464586465446;0.7978744345316189
0.427384;1.0444468956897794;0.833333334942158;0.7978720420797452;-4.1236581829277504e-07;-3.982783829314792e-07;1.0448674734750898;9.999836139244099;0.8335133031559655;0.01556198745730754;0.01556201535830282;0.7977249768590002;0.01489466704632262;0.7978746194880293
0.437384;1.044447128914609;0.8333333349629866;0.7978720420069966;-4.1237477104077593e-07;-3.983015044353397e-07;1.044867322685008;9.999836254591589;0.8335135571378478;0.015561984904169716;0.015562011274183022;0.7977251024398031;0.014894689523081739;0.797874807662962
0.447384;1.0444473631245432;0.8333333349836354;0.7978720419345376;-4.1238470127399414e-07;-3.983262401771355e-07;1.0448671680279902;9.99983639154533;0.8335138102746739;0.015561982322695454;0.015562007209926919;0.7977252267973655;0.014894713269009777;0.7978749989763763
0.457384;1.0444475980565804;0.8333333350043693;0.797872041862568;-4.12395594718283e-07;-3.983525227427826e-07;1.0448670096061214;9.999836544428359;0.8335140623488446;0.01556197971299917;0.015562003170161728;0.7977253495987967;0.01489473821025829;0.7978751934540724
0.467384;1.0444478335395473;0.833333335025445;0.7978720417912677;-4.124074096066732e-07;-3.983802242100507e-07;1.044866847601927;9.99983671008027;0.8335143130466247;0.015561977076165256;0.015561999161068268;0.7977254704243976;0.014894764212815322;0.7978753911474382
0.477384;1.0444480694539693;0.8333333350471048;0.7978720417207785;-4.124200759292525e-07;-3.9840916490738057e-07;1.04486668231109;9.99983688820617;0.8335145620037018;0.01556197441453281;0.015561995190064376;0.7977255888332629;0.01489479108424556;0.7978755920161738
0.487384;1.0444483056752807;0.833333335069577;0.7978720416512111;-4.1243352344380685e-07;-3.984391284657636e-07;1.044866514129525;9.999837081035366;0.8335148088100235;0.015561971732447014;0.015561991265067163;0.7977257044172449;0.014894818604066754;0.7978757959328495
0.497384;1.044448542002512;0.833333335093065;0.7978720415826752;-4.1244769104177774e-07;-3.98469884096519e-07;1.0448663434924819;9.999837292388518;0.8335150529861297;0.015561969035990953;0.015561987394171693;0.7977258168159913;0.014894846569027776;0.79787600279854
0.507384;1.044448778150386;0.8333333351177369;0.7978720415152964;-4.124625090556706e-07;-3.985012066041198e-07;1.0448661708083795;9.99983752675978;0.8335152940122332;0.01556196633281626;0.015561983585851794;0.7977259257214075;0.014894874829443978;0.7978762126095931
0.517384;1.0444490138136933;0.8333333351437278;0.7978720414492048;-4.1247788361856317e-07;-3.985328763773701e-07;1.0448659964047762;9.99983778928107;0.8335155314081673;0.015561963632364957;0.015561979848307867;0.7977260308988942;0.01489490328992543;0.7978764253935664
0.527384;1.044449248689368;0.8333333351711613;0.7978720413845124;-4.1249369968916626e-07;-3.9856466734389594e-07;1.044865820522951;9.999838085633948;0.83351576479976;0.015561960945255738;0.015561976188035004;0.7977261321835964;0.0148949318641867;0.7978766411162633
0.537384;1.04444948247216;0.8333333352001677;0.797872041321293;-4.1250982855550553e-07;-3.985963449677119e-07;1.0448656434034507;9.99983842070032;0.833515993916695;0.015561958281287789;0.015561972609451533;0.7977262294251705;0.014894960437175158;0.7978768596600018
0.547384;1.0444497149185528;0.833333335230885;0.7978720412595666;-4.125261221966489e-07;-3.9862767871622423e-07;1.044865465405142;9.999838797465548;0.8335162185270203;0.015561955647224898;0.015561969115670548;0.7977263224452262;0.014894988892203583;0.7978770808295904
0.557384;1.0444499459175356;0.8333333352634636;0.7978720411993013;-4.1254240279140707e-07;-3.986584571298534e-07;1.0448652870416664;9.999839217411559;0.8335164383913126;0.015561953047036966;0.015561965709237938;0.7977264110398357;0.014895017163053026;0.7978773043455278
0.567384;1.0444501755171112;0.8333333352980925;0.7978720411404463;-4.12558449684521e-07;-3.9868849177621735e-07;1.0448651089267864;9.999839681485389;0.8335166533145189;0.015561950484406128;0.015561962392604893;0.7977264950004149;0.014895045238824574;0.7978775298526789
0.577384;1.0444504039579219;0.8333333353350103;0.7978720410829706;-4.125739825569011e-07;-3.9871762049768046e-07;1.0448649317622052;9.999840190716203;0.8335168632705156;0.015561947964110716;0.01556195916863789;0.7977265741399898;0.014895073121802146;0.7978777569452409
0.587384;1.0444506317019095;0.8333333353744716;0.7978720410268667;-4.1258867370723045e-07;-3.987457154782146e-07;1.0448647564154894;9.999840745861261;0.8335170684957728;0.015561945491753649;0.015561956040933422;0.7977266483299397;0.014895100791629685;0.7978779851960329
0.597384;1.0444508593719188;0.8333333354167051;0.7978720409721308;-4.126022045311519e-07;-3.987726738487372e-07;1.0448645839143211;9.99984134652359;0.833517269471212;0.015561943073903675;0.01556195301294824;0.7977267175147598;0.01489512820476923;0.7978782141882539
0.607384;1.0444510876003137;0.8333333354618965;0.7978720409187511;-4.1261431925052967e-07;-3.987984014101186e-07;1.0448644152698197;9.999841991222807;0.8335174668255512;0.015561940718551937;0.015561950085828821;0.7977267816576606;0.01489515529934354;0.7978784435243428
0.617384;1.0444513169255862;0.8333333355101885;0.7978720408667075;-4.126248392867683e-07;-3.9882281612187954e-07;1.044864251341853;9.999842678214671;0.8335176612513873;0.01556193843486016;0.015561947257132926;0.7977268406851881;0.014895181992171953;0.7978786727798431
0.627384;1.0444515478240848;0.833333335561675;0.7978720408159777;-4.1263364867489405e-07;-3.9884585998084246e-07;1.0448640928983495;9.999843405655065;0.8335178534360846;0.015561936232477999;0.015561944521997578;0.7977268945037479;0.01489520820630605;0.7978789014491517
0.637384;1.044451780761082;0.8333333356164137;0.7978720407665617;-4.1264066521402024e-07;-3.988674974713337e-07;1.0448639406999785;9.999844171229102;0.8335180439731656;0.01556193412011561;0.01556194187533575;0.797726943034361;0.01489523391303021;0.7978791289825314
0.647384;1.0444520161477502;0.8333333356744534;0.7978720407185095;-4.126458187142151e-07;-3.988877014097726e-07;1.0448637954629014;9.999844972194504;0.8335182332828519;0.015561932103635366;0.015561939312993728;0.7977269862135273;0.014895259133805749;0.7978793549057097
0.657384;1.0444522542527448;0.8333333357358385;0.797872040671911;-4.126490572760254e-07;-3.9890645119227633e-07;1.044863657805919;9.999845805590496;0.833518421621978;0.015561930186195765;0.015561936831025636;0.7977270239668233;0.014895283921563867;0.7978795788864024
0.667384;1.0444524951495384;0.8333333358005964;0.7978720406268418;-4.1265036595274333e-07;-3.989237489540406e-07;1.0448635282397556;9.999846668286208;0.8335186092099578;0.015561928370487251;0.015561934424181566;0.7977270562059255;0.014895308359672047;0.7978798006881511
0.677384;1.044452738731314;0.8333333358687475;0.797872040583318;-4.1264976338644975e-07;-3.989396222392871e-07;1.0448634071207363;9.999847557269563;0.8335187963358404;0.015561926659973664;0.01556193208578646;0.7977270828871926;0.014895332559758327;0.7978800201489161
0.687384;1.0444529847501167;0.8333333359403112;0.7978720405412972;-4.1264727545714886e-07;-3.9895411393364577e-07;1.0448632946231602;9.999848469943258;0.8335189833305829;0.015561925058771136;0.015561929809302955;0.7977271040584459;0.014895356639159533;0.7978802372400737
0.697384;1.0444532328323763;0.8333333360152827;0.7978720405007136;-4.1264292928952497e-07;-3.9896728621714736e-07;1.0448631908039947;9.999849404419265;0.8335191704785124;0.015561923571082324;0.01556192758963902;0.7977271198184022;0.01489538070080017;0.7978804520193074
0.707384;1.0444534825063547;0.8333333360935883;0.7978720404615106;-4.1263678270877546e-07;-3.9897921929069775e-07;1.0448630956670002;9.999850359878002;0.8335193579879119;0.01556192220013379;0.015561925423699897;0.797727130253995;0.014895404844697235;0.7978806644383849
0.717384;1.0444537332291277;0.8333333361750696;0.7978720404236462;-4.126289449348098e-07;-3.9898999045912703e-07;1.0448630091899402;9.999851336263138;0.8335195460621195;0.015561920947601456;0.015561923311457733;0.7977271354398586;0.01489542920081981;0.7978808742407182
0.727384;1.04445398438645;0.8333333362595193;0.797872040387078;-4.1261956274043046e-07;-3.989996702276914e-07;1.044862931358035;9.99985233379612;0.8335197350005045;0.015561919813656724;0.015561921256422823;0.7977271354824882;0.014895453943423717;0.7978810810665362
0.737384;1.0444542352857877;0.8333333363467306;0.7978720403517567;-4.1260879036324875e-07;-3.99008347225581e-07;1.0448628621738756;9.999853352914725;0.8335199251920449;0.015561918797314615;0.015561919264173841;0.7977271305793454;0.014895479274630868;0.797881284569955
0.747384;1.0444544851338362;0.8333333364365162;0.7978720403176318;-4.125967606844974e-07;-3.9901614593368026e-07;1.04486280165674;9.999854393924227;0.8335201170077462;0.01556191789686086;0.01556191734060434;0.7977271210812074;0.014895505393926657;0.7978814843321321
0.757384;1.0444547330670715;0.8333333365286961;0.7978720402846629;-4.125835727297768e-07;-3.990232192276508e-07;1.044862749828161;9.999855456727834;0.8335203107551709;0.015561917109432385;0.015561915490730787;0.7977271075071807;0.014895532472365578;0.7978816797090607
0.767384;1.0444549782749408;0.8333333366230731;0.7978720402528239;-4.125693073743975e-07;-3.990297360773842e-07;1.0448627066142195;9.999856541361941;0.8335205067390585;0.015561916431045547;0.015561913717828975;0.7977270904889249;0.014895560646059331;0.7978818698907193
0.777384;1.0444552200642763;0.8333333367194244;0.797872040222097;-4.125540575046786e-07;-3.9903586712968243e-07;1.0448626717317278;9.999857648485214;0.8335207053035028;0.015561915857787278;0.015561912024165635;0.7977270706699063;0.014895590016141054;0.7978820541352347
0.787384;1.0444554577880651;0.8333333368175213;0.7978720401924697;-4.125379503467116e-07;-3.9904175349719136e-07;1.0448626446692726;9.999858778950493;0.8335209068080304;0.015561915386487282;0.015561910413017245;0.7977270486034772;0.014895620635958498;0.7978822319024752
0.797384;1.0444556907712643;0.8333333369171582;0.7978720401639465;-4.12521143532107e-07;-3.990474935489423e-07;1.0448626247479347;9.999859932762954;0.8335211115978362;0.01556191501469092;0.015561908889000733;0.7977270247444688;0.014895652499525463;0.7978824027744449
0.807384;1.0444559183088025;0.8333333370181736;0.7978720401365699;-4.1250379310734106e-07;-3.990531766419115e-07;1.0448626111983879;9.99986110837917;0.8335213199536486;0.015561914740235775;0.015561907456364677;0.7977269995187245;0.014895685560463558;0.7978825663420137
0.817384;1.04445613968331;0.8333333371204589;0.7978720401104319;-4.1248602973549317e-07;-3.990589094263337e-07;1.0448626032185082;9.999862303216366;0.8335215320028073;0.015561914560295402;0.01556190611809224;0.7977269733298804;0.014895719773934583;0.7978827221875587
0.827384;1.0444563542304979;0.83333333722395;0.7978720400856458;-4.1246795896337826e-07;-3.9906479045462417e-07;1.0448626000129917;9.999863515125513;0.8335217476788612;0.015561914470696502;0.015561904876337221;0.7977269465384624;0.014895755106357116;0.7978828698910759
0.837384;1.0444565614494865;0.8333333373286095;0.797872040062293;-4.124496658622352e-07;-3.990708732633883e-07;1.0448626008358064;9.999864743431557;0.8335219667724872;0.01556191446630423;0.015561903732379933;0.7977269195097443;0.014895791504309456;0.7978830090376928
0.847384;1.0444567609937374;0.8333333374344127;0.7978720400403911;-4.1243122681747695e-07;-3.9907716434473185e-07;1.044862605013826;9.999865988825459;0.8335221890027217;0.015561914541801895;0.015561902686278791;0.7977268926666583;0.014895828880133641;0.7978831392679776
0.857384;1.0444569525600498;0.8333333375413415;0.7978720400199036;-4.124127177446837e-07;-3.990836437166721e-07;1.044862611938953;9.999867252712102;0.8335224140325443;0.015561914692073332;0.015561901737293445;0.7977268665248427;0.014895867131050906;0.7978832603536321
0.867384;1.0444571358734567;0.8333333376493861;0.7978720400007628;-4.1239420522089794e-07;-3.9909027396585885e-07;1.0448626210689624;9.999868536709714;0.8335226414454263;0.015561914912863099;0.01556190088442825;0.7977268417429195;0.014895906159091265;0.7978833722609611
0.877384;1.0444573107203963;0.8333333377585457;0.79787203998289;-4.1237575360866887e-07;-3.990969989843496e-07;1.0448626319042433;9.999869842590735;0.833522870765658;0.015561915201872282;0.01556190012689975;0.7977268191069153;0.014895945874289033;0.797883475173015
0.887384;1.0444574769504105;0.8333333378688277;0.7978720399661988;-4.123574406773355e-07;-3.9910375301858753e-07;1.0448626439243773;9.999871172653796;0.8335231015245329;0.015561915558916187;0.015561899464908149;0.7977267994289661;0.014895986196555817;0.7978835694199787
0.897384;1.0444576345544636;0.833333337980261;0.7978720399505906;-4.1233934266673806e-07;-3.991104749047773e-07;1.0448626565733283;9.999872529944277;0.833523333269176;0.015561915984474718;0.01556189889939598;0.7977267834520025;0.014896027069532148;0.7978836553381755
0.907384;1.0444577837174158;0.8333333380928956;0.7978720399359616;-4.123215102752783e-07;-3.9911711485005903e-07;1.0448626692867742;9.999873917728255;0.8335235655113031;0.015561916477881004;0.015561898430415205;0.7977267717346119;0.01489606846564759;0.7978837332147228
0.917384;1.0444579246726005;0.8333333382067742;0.797872039922221;-4.123039607882816e-07;-3.991236323908404e-07;1.0448626814923396;9.999875339011032;0.8335237977544915;0.015561917036481306;0.015561898055954253;0.7977267645306317;0.014896110365997299;0.7978838033334417
0.927384;1.044458057527786;0.833333338321916;0.7978720399092957;-4.122866769143646e-07;-3.991299846952688e-07;1.0448626926124125;9.999876797218421;0.8335240295855364;0.015561917656100033;0.015561897772060357;0.7977267618248772;0.014896152731689032;0.7978838659894341
0.937384;1.0444581822511387;0.8333333384383305;0.7978720398971317;-4.1226961372417627e-07;-3.99136114230592e-07;1.0448627020870567;9.999878297358395;0.8335242606800666;0.015561918332674559;0.015561897573145562;0.7977267635227744;0.014896195479677101;0.7978839214992354
0.947384;1.0444582987163007;0.8333333385560314;0.7978720398857061;-4.1225271738684615e-07;-3.991419397347004e-07;1.0448627093453529;9.999879846251417;0.8335244907710234;0.015561919063997842;0.015561897451705935;0.7977267695979087;0.014896238469009873;0.7978839702434642
0.957384;1.0444584066867983;0.8333333386750299;0.7978720398750314;-4.1223593723240474e-07;-3.991473467128827e-07;1.044862713721938;9.999881451341285;0.8335247196947325;0.015561919850123678;0.015561897398850947;0.7977267800899787;0.014896281515099474;0.797884012677639
0.967384;1.0444585058260385;0.8333333387953146;0.7978720398651438;-4.122192225178941e-07;-3.991521934013372e-07;1.0448627144334124;9.999883118870342;0.83352494744198;0.015561920691958017;0.01556189740633917;0.7977267950517654;0.014896324415199402;0.7978840493195786
0.977384;1.0444585958226469;0.8333333389168305;0.7978720398560774;-4.12202514286888e-07;-3.9915633374651303e-07;1.0448627106802404;9.999884853101191;0.8335251741119349;0.015561921589345181;0.015561897467879464;0.7977268145496532;0.014896366946861219;0.7978840807381691
0.987384;1.0444586765324262;0.8333333390394723;0.7978720398478628;-4.1218573063889007e-07;-3.991596429597456e-07;1.0448627017993568;9.999886656776948;0.833525399779342;0.01556192254067141;0.015561897578637605;0.7977268386820726;0.014896408867307366;0.7978841075268115
0.997384;1.0444587479888845;0.8333333391631048;0.7978720398405376;-4.1216874976380845e-07;-3.9916204117429013e-07;1.0448626873401408;9.99988853134503;0.8335256243794325;0.015561923543894213;0.01556189773473108;0.7977268675761381;0.014896449945163509;0.7978841302855274
1.007384;1.0444588102926997;0.8333333392875925;0.7978720398341456;-4.121514233976101e-07;-3.9916349849343525e-07;1.0448626670208871;9.999890476650675;0.8335258477273376;0.015561924597784552;0.015561897933335123;0.797726901364395;0.014896489980493085;0.7978841496271326
1.017384;1.0444588635016159;0.8333333394128096;0.7978720398287541;-4.121336373072163e-07;-3.991640240180854e-07;1.0448626406202264;9.999892490908865;0.833526069631181;0.015561925702699375;0.01556189817219474;0.7977269401612203;0.01489652879351744;0.7978841661437629
1.027384;1.044458907553619;0.8333333395386406;0.7978720398244903;-4.1211536775142277e-07;-3.9916365786512977e-07;1.0448626078908536;9.999894571267685;0.8335262899386077;0.015561926860274406;0.015561898448835616;0.797726984068644;0.014896566221268552;0.7978841803240602
1.037384;1.0444589422268824;0.8333333396649835;0.7978720398215432;-4.1209666919188354e-07;-3.9916245519248537e-07;1.044862568542243;9.99989671474405;0.8335265085048814;0.015561928072486677;0.015561898760681432;0.7977270331758645;0.014896602129571576;0.797884192523895
1.047384;1.0444589671760884;0.8333333397917357;0.7978720398201263;-4.120776123836955e-07;-3.9916045992953486e-07;1.0448625222585375;9.999898919051565;0.8335267252001244;0.01556192934067992;0.015561899106101387;0.7977270875520442;0.01489663641350806;0.7978842030111738
1.057384;1.0444589820001908;0.8333333399187716;0.7978720398204455;-4.1205823883497825e-07;-3.991576927034645e-07;1.044862468726213;9.999901182655481;0.8335269399438708;0.015561930664073178;0.015561899485440152;0.7977271473035725;0.014896668989949851;0.7978842119861526
1.067384;1.0444589863128055;0.8333333400459428;0.7978720398226807;-4.120385634405138e-07;-3.99154163635487e-07;1.0448624076511368;9.999903503988024;0.8335271526662335;0.015561932038308534;0.015561899900673257;0.7977272126334544;0.014896699802857733;0.7978842195568626
1.077384;1.0444589798125483;0.8333333401730829;0.7978720398269785;-4.1201861343070927e-07;-3.991498948813917e-07;1.0448623387365912;9.999905880791257;0.833527363232196;0.015561933455872921;0.01556190035427851;0.7977272838029789;0.014896728816681791;0.7978842257400329
1.087384;1.044458962283764;0.8333333402999887;0.7978720398334748;-4.119984562809965e-07;-3.991449401171974e-07;1.0448622616470875;9.999908310032362;0.8335275714337151;0.01556193490835427;0.015561900848979005;0.7977273610463669;0.014896755980418114;0.7978842305005585
1.097384;1.044458933545362;0.8333333404264135;0.7978720398423177;-4.1197819530120103e-07;-3.9913939223316284e-07;1.044862175959884;9.999910787825765;0.8335277770297448;0.015561936388322086;0.01556190138754829;0.7977274445181072;0.014896781214848515;0.79788423378331
1.107384;1.0444588934390509;0.8333333405520856;0.7978720398536537;-4.119579674995867e-07;-3.991333674140541e-07;1.0448620811319638;9.99991330959727;0.8335279797728836;0.015561937889939778;0.01556190197184188;0.7977275342937692;0.01489680444683136;0.7978842355321718
1.117384;1.0444588418768037;0.8333333406767226;0.7978720398676129;-4.1193795511858923e-07;-3.991269829304285e-07;1.04486197658154;9.99991587100919;0.8335281794271118;0.015561939409543335;0.01556190260211529;0.7977276303880813;0.014896825641964592;0.7978842357281816
1.127384;1.0444587788840183;0.8333333408000161;0.7978720398843087;-4.1191838100313625e-07;-3.991203448883805e-07;1.0448618618274734;9.999918468757015;0.8335283757552285;0.015561940946226276;0.015561903277569296;0.797727732725968;0.014896844799596763;0.7978842343867687
1.137384;1.0444587045637612;0.8333333409216255;0.7978720399038228;-4.1189947626957235e-07;-3.991135433859688e-07;1.0448617365470498;9.999921100549047;0.8335285684395255;0.015561942500891997;0.015561903997712713;0.7977278410767173;0.014896861925706145;0.7978842314535636
1.147384;1.044458619013752;0.833333341041216;0.7978720399261879;-4.1188145097140356e-07;-3.991066679887763e-07;1.0448616005861975;9.999923764677412;0.8335287570146639;0.015561944074484732;0.015561904762576103;0.797727955032804;0.01489687701961498;0.7978842267073548
1.157384;1.0444585223095857;0.8333333411585034;0.7978720399514064;-4.118644910500201e-07;-3.990998241161312e-07;1.0448614539656353;9.9999264594366;0.8335289408935531;0.015561945667079443;0.015561905571129521;0.7977280740380055;0.014896890080958985;0.7978842197777838
1.167384;1.044458414579976;0.833333341273267;0.7978720399794823;-4.118487555922243e-07;-3.990931152387967e-07;1.0448612968871955;9.999929182658759;0.833529119417229;0.015561947277446688;0.015561906420103619;0.7977281973856996;0.01489690111164082;0.7978842102605765
1.177384;1.044458296052394;0.8333333413853333;0.797872040010428;-4.118343705929095e-07;-3.9908661068240727e-07;1.0448611297890327;9.999931931645632;0.8335292918692737;0.01556194890299123;0.015561907304936798;0.7977283242379182;0.014896910094531604;0.7978841978438422
1.187384;1.044458167032307;0.8333333414945389;0.7978720400442455;-4.1182144451678437e-07;-3.9908032326663285e-07;1.0448609533340079;9.999934703407506;0.8335294574863358;0.015561950540758767;0.015561908222264017;0.797728453782467;0.014896916974039396;0.7978841823855172
1.197384;1.044458027933571;0.8333333416006948;0.7978720400809092;-4.1181008155995184e-07;-3.9907420515570217e-07;1.0448607682337336;9.999937495058946;0.8335296154848396;0.015561952188850956;0.015561909171607293;0.7977285853855436;0.014896921677462333;0.797884163956051
1.207384;1.0444578793376411;0.8333333417035906;0.7978720401203593;-4.1180036579436187e-07;-3.9906817765429266e-07;1.0448605751338131;9.99994030406318;0.8335297651172424;0.015561953846681551;0.015561910154642597;0.7977287185391339;0.014896924148374138;0.7978841427972382
1.217384;1.0444577219936229;0.8333333418030154;0.7978720401624959;-4.117923311835762e-07;-3.9906216725302626e-07;1.0448603747159142;9.999943127941442;0.8335299057534686;0.015561955514106449;0.01556191117344219;0.7977288527424062;0.014896924353706032;0.797884119191358
1.227384;1.0444575568048817;0.8333333418987782;0.7978720402071787;-4.1178594201905957e-07;-3.9905610266193885e-07;1.0448601677953886;9.999945963569184;0.8335300369179681;0.015561957191000618;0.015561912228565237;0.7977289875074952;0.014896922289982809;0.7978840933936532
1.237384;1.0444573847986405;0.8333333419907335;0.7978720402542423;-4.1178109784134603e-07;-3.9904989869758337e-07;1.0448599552249538;9.999948806650412;0.8335301582464948;0.015561958877113874;0.015561913316328582;0.7977291224313572;0.014896917987603283;0.7978840656739058
1.247384;1.044457207050054;0.8333333420787904;0.7978720403035189;-4.1177765481174705e-07;-3.9904346312383433e-07;1.0448597377384363;9.99995165185361;0.8335302694440303;0.015561960571088128;0.015561914427449792;0.7977292572695039;0.014896911481307073;0.7978840363954239
1.257384;1.044457024623231;0.8333333421628858;0.7978720403548601;-4.11775455784988e-07;-3.990367040762407e-07;1.0448595158993863;9.999954493736912;0.833530370302312;0.015561962269457923;0.015561915549280849;0.7977293920121867;0.014896902779370932;0.797884006074404
1.267384;1.0444568385349509;0.8333333422429617;0.7978720404081484;-4.1177436037049187e-07;-3.99029527930231e-07;1.0448592901355405;9.99995732780452;0.8335304607186729;0.015561963966484167;0.0155619166692996;0.7977295268771954;0.014896891871295184;0.7978839753547816
1.277384;1.0444566497126524;0.833333342318969;0.7978720404632853;-4.1177424694897017e-07;-3.99021843900265e-07;1.0448590607705135;9.99996015075428;0.8335305406936935;0.015561965654635579;0.015561917776827094;0.7977296621682894;0.014896878737080586;0.7978839449358868
1.287384;1.0444564589845196;0.8333333423908748;0.7978720405201745;-4.1177498122887625e-07;-3.990135741869809e-07;1.0448588280180275;9.999962960412471;0.8335306103555601;0.015561967326013199;0.015561918863225244;0.7977297981327278;0.014896863328609272;0.7978839155059764
1.297384;1.0444562670895412;0.8333333424586556;0.79787204057872;-4.117763850364128e-07;-3.990046595963446e-07;1.0448585919625053;9.999965756033498;0.833530669995397;0.015561968974299133;0.0155619199220814;0.7977299349553835;0.014896845563181443;0.7978838876352442
1.307384;1.0444560746398035;0.8333333425222827;0.7978720406388444;-4.1177823538387216e-07;-3.989950529681172e-07;1.04485835255629;9.99996853791239;0.8335307200639746;0.015561970595895487;0.015561920949388427;0.7977300728377306;0.01489682534898891;0.7978838616384665
1.317384;1.0444558820825167;0.8333333425817002;0.7978720407004939;-4.117802904997022e-07;-3.9898470677070735e-07;1.0448581096755416;9.999971305741733;0.8335307611038208;0.015561972189574893;0.0155619219430008;0.7977302120507394;0.014896802618316584;0.7978838374549981
1.327384;1.0444556897745159;0.8333333426368102;0.7978720407636147;-4.117823193955925e-07;-3.989735694092999e-07;1.0448578632218093;9.999974057405428;0.8335307936384244;0.015561973754928167;0.015561922901840204;0.7977303529371144;0.01489677735254289;0.7978838146280132
1.337384;1.0444554981455603;0.8333333426874835;0.7978720408281347;-4.117841209251143e-07;-3.9896159291180293e-07;1.0448576131391056;9.99997678951258;0.8335308181134606;0.015561975291060376;0.015561923825945784;0.7977304958749336;0.014896749578657269;0.7978837924594472
1.347384;1.0444553078138195;0.833333342733586;0.7978720408939606;-4.117855335154571e-07;-3.989487467972688e-07;1.0448573593132975;9.999979498262563;0.8335308349299997;0.01556197679655844;0.015561924716896821;0.797730641217536;0.01489671933724271;0.7978837702303039
1.357384;1.044455119558117;0.8333333427750211;0.7978720409609685;-4.1178644157893613e-07;-3.989350343313368e-07;1.044857101497288;9.999982179431251;0.8335308444985035;0.015561978270146831;0.015561925577694985;0.7977307892729519;0.014896686667985718;0.7978837473769194
1.367384;1.0444549341702902;0.8333333428117635;0.7978720410290097;-4.1178678065062075e-07;-3.9892050455311405e-07;1.0448568393386302;9.999984828335197;0.8335308472431121;0.01556197971169558;0.015561926412869315;0.797730940354452;0.014896651626346848;0.7978837235922742
1.377384;1.0444547523037664;0.8333333428438633;0.7978720410979516;-4.1178653413216973e-07;-3.989052532664356e-07;1.04485657245843;9.99998744017058;0.8335308435672738;0.015561981123550178;0.015561927228834373;0.7977310947943936;0.014896614284413067;0.7978836987580998
1.387384;1.0444545743709475;0.8333333428714371;0.797872041167708;-4.117857124814171e-07;-3.988894186359326e-07;1.0448563005183062;9.999990010398772;0.8335308338379703;0.015561982510856675;0.015561928033350726;0.7977312528551164;0.01489657470083928;0.7978836727554961
1.397384;1.0444544004804268;0.833333342894653;0.7978720412382239;-4.1178432823275806e-07;-3.9887317559664636e-07;1.0448560232758228;9.999992535026038;0.8335308183844954;0.015561983880084696;0.015561928834567992;0.797731414643037;0.014896532906154404;0.7978836453627157
1.407384;1.0444542304792392;0.8333333429136999;0.797872041309464;-4.1178239349188394e-07;-3.9885672156284823e-07;1.044855740672039;9.999995010725167;0.8335307974597701;0.015561985237749727;0.01556192964070458;0.7977315801527479;0.014896488919135762;0.7978836162624424
1.417384;1.0444540640793196;0.8333333429287623;0.7978720413814163;-4.117799266800653e-07;-3.9884025655266324e-07;1.0448554529022882;9.999997434673764;0.8335307712031755;0.015561986591012515;0.015561930460470311;0.7977317494160363;0.014896442770259527;0.7978835850447176
1.427384;1.044453900921178;0.8333333429400063;0.7978720414540809;-4.1177694337357697e-07;-3.9882397756320353e-07;1.0448551603935958;9.999999803759565;0.8335307396992695;0.015561987948485637;0.015561931303646115;0.7977319225581413;0.014896394528318561;0.7978835512391208
1.437384;1.0444537405637386;0.8333333429475669;0.7978720415274713;-4.117734504063319e-07;-3.988080845403046e-07;1.0448548637380017;10.000002114048918;0.8335307030667535;0.01556198931921608;0.015561932180961647;0.7977320996612788;0.01489634431295069;0.7978835144032339
1.447384;1.04445358247191;0.8333333429515589;0.7978720416016343;-4.117694532680294e-07;-3.9879277541030424e-07;1.0448545636412285;10.000004361271422;0.8335306614487473;0.01556199071047187;0.0155619331032864;0.7977322806174739;0.014896292269418602;0.7978834741795018
1.457384;1.044453425996733;0.833333342952095;0.7978720416766455;-4.1176494902432153e-07;-3.9877824033260765e-07;1.044854260855801;10.00000654102287;0.833530614965966;0.015561992126282285;0.01556193408091956;0.7977324651393205;0.014896238532898313;0.7978834303071354
1.467384;1.0444532703650158;0.8333333429492679;0.7978720417525808;-4.1175990456031055e-07;-3.987646770987831e-07;1.0448539561067869;10.000008648541812;0.8335305637344832;0.015561993567495491;0.015561935123776606;0.7977326528288516;0.014896183225393201;0.7978833825975445
1.477384;1.044453114730778;0.8333333429431325;0.7978720418294935;-4.11754265424111e-07;-3.9875230537847453e-07;1.044853650115376;10.0000106791099;0.8335305078957976;0.015561995032677519;0.015561936242484581;0.797732843179047;0.014896126482874236;0.7978833308628998
1.487384;1.0444529582752475;0.833333342933729;0.7978720419074077;-4.1174799956116654e-07;-3.9874134502546143e-07;1.044853343698739;10.000012628986514;0.8335304476123379;0.015561996519365979;0.01556193744909741;0.7977330355930404;0.014896068468148282;0.7978832748595494
1.497384;1.0444528002866555;0.8333333429211054;0.7978720419863236;-4.117411126806429e-07;-3.987319843894177e-07;1.0448530377552987;10.000014496573629;0.8335303830830586;0.015561998025283703;0.01556193875654686;0.7977332294948761;0.014896009358015497;0.7978832142892268
1.507384;1.0444526401639593;0.8333333429053137;0.7978720420662277;-4.11733622721862e-07;-3.98724376636474e-07;1.0448527331058903;10.000016282962218;0.8335303145613019;0.01556199954855781;0.015561940177243662;0.7977334244161444;0.014895949338192155;0.7978831488311376
1.517384;1.0444524773503094;0.8333333428863893;0.7978720421470996;-4.117255558744462e-07;-3.987186351194691e-07;1.0448524303625863;10.000017990966802;0.8335302423188514;0.015562001087469333;0.015561941721743914;0.7977336199485392;0.014895888608767295;0.7978830781636335
1.527384;1.0444523112710247;0.8333333428643434;0.7978720422289093;-4.117169843847513e-07;-3.9871481281518137e-07;1.0448521299327795;10.000019623468988;0.833530166602694;0.015562002640877426;0.015561943398865775;0.7977338156192854;0.01489582738125425;0.7978830019720433
