time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444521413718684;0.8333333428391716;0.7978720423116085;-4.117080539943935e-07;-3.98712909065384e-07;1.0448518321016484;10.00002118257005;0.8335300875867139;0.015562004208072648;0.015561945217492615;0.7977340108572244;0.014895765869739109;0.7978829200066205
1.547384;1.044451967253735;0.8333333428108503;0.797872042395128;-4.116989670317156e-07;-3.987129071160695e-07;1.0448515370973928;10.000022669993296;0.8335300053075548;0.01556200578722472;0.015561947187680922;0.7977342051019594;0.014895704279348079;0.7978828321928635
1.557384;1.0444517887214564;0.8333333427793225;0.7978720424793878;-4.116899475595628e-07;-3.9871480692402974e-07;1.0448512451359764;10.00002408778526;0.8335299196638295;0.015562007374140627;0.015561949319036985;0.79773439787228;0.01489564279335062;0.7978827386351395
1.567384;1.0444516056415316;0.8333333427445083;0.7978720425643051;-4.1168121154360006e-07;-3.987186443627401e-07;1.0448509564375985;10.00002543838486;0.8335298304574527;0.01556200896280103;0.015561951617923448;0.7977345887194606;0.014895581576265813;0.7978826394462329
1.577384;1.0444514178282287;0.8333333427063383;0.7978720426497886;-4.1167294468055383e-07;-3.9872449525725435e-07;1.0448506711763432;10.000026724088238;0.8335297374097916;0.01556201054713092;0.015561954086727888;0.797734777255999;0.014895520789345104;0.797882534606258
1.587384;1.0444512251193172;0.8333333426647749;0.7978720427357318;-4.116652985635518e-07;-3.987324616584962e-07;1.044850389423748;10.000027946454887;0.8335296401835897;0.015562012122689055;0.015561956725409857;0.7977349632366652;0.014895460592081229;0.7978824239815155
1.597384;1.0444510274615753;0.8333333426198025;0.7978720428220217;-4.1165840216886946e-07;-3.987426467431657e-07;1.0448501111667394;10.00002910663485;0.833529538408173;0.015562013688232963;0.015561959532697482;0.7977351464724293;0.014895401143214698;0.7978823073832092
1.607384;1.0444508248758866;0.8333333425714053;0.7978720429085592;-4.1165237515488484e-07;-3.9875513509150506e-07;1.04484983633734;10.000030206633294;0.8335294316862766;0.015562015246998262;0.015561962505917749;0.7977353266894959;0.014895342610465859;0.797882184582259
1.617384;1.0444506173645567;0.8333333425195704;0.7978720429952705;-4.116473347883286e-07;-3.987699950135358e-07;1.0448495647699565;10.000031249683055;0.8335293196093828;0.015562016806144456;0.015561965640792598;0.797735503524237;0.014895285158990896;0.7978820553137291
1.627384;1.044450404845543;0.8333333424643093;0.7978720430821029;-4.116433852235768e-07;-3.987872872741884e-07;1.0448492961605662;10.000032239263602;0.8335292017479822;0.01556201837433609;0.015561968931770899;0.7977356765490645;0.014895228938293736;0.7978819193267729
1.637384;1.0444501871867777;0.8333333424056746;0.7978720431690167;-4.116405976404321e-07;-3.988070619814276e-07;1.0448490301064588;10.000033178560235;0.8335290775916149;0.015562019959696846;0.015561972372226831;0.7977358452659079;0.01489517409607539;0.7978817764724906
1.647384;1.044449964298475;0.8333333423437645;0.7978720432559936;-4.116390055064945e-07;-3.9882934553647397e-07;1.0448487661688124;10.000034070714644;0.8335289465544972;0.015562021569561211;0.015561975954515339;0.7977360091516524;0.014895120771226735;0.797881626700007
1.657384;1.0444497362126863;0.8333333422787187;0.7978720433430512;-4.1163861615135823e-07;-3.9885412248270483e-07;1.0448485038761004;10.000034918631002;0.8335288081107115;0.015562023211352664;0.015561979670199077;0.797736167708366;0.014895069051361247;0.7978814699669889
1.667384;1.0444495031766798;0.8333333422106919;0.7978720434302415;-4.116394280663894e-07;-3.988813293911051e-07;1.044848242685747;10.000035724452932;0.8335286619255662;0.015562024893195423;0.01556198351053834;0.7977363204433847;0.014895018956068193;0.797881306235077
1.677384;1.044449265706067;0.8333333421398306;0.7978720435176312;-4.1164144627385253e-07;-3.989108657028448e-07;1.0448479819890877;10.000036489819875;0.8335285078467406;0.0155620266233284;0.01556198746762508;0.7977364668441769;0.014894970457715082;0.7978811355221507
1.687384;1.0444490245133375;0.8333333420662916;0.7978720436052851;-4.1164468230986195e-07;-3.9894260368651334e-07;1.0448477211343712;10.000037216373816;0.8335283457706025;0.015562028408512818;0.015561991535667908;0.7977366063479969;0.01489492349301991;0.7978809578949604
1.697384;1.044448780386884;0.8333333419902827;0.7978720436932597;-4.1164914083950024e-07;-3.9897639007216744e-07;1.0448474593918944;10.000037905254116;0.8335281755026508;0.015562030253096298;0.015561995710633459;0.7977367382648123;0.014894877959791355;0.7978807734205994
1.707384;1.0444485341067802;0.8333333419120643;0.797872043781594;-4.1165482082756837e-07;-3.990120429648325e-07;1.0448471959498624;10.000038556628775;0.8335279967185407;0.015562032159810517;0.015561999988253297;0.797736861775807;0.014894833738192538;0.7978805821227279
1.717384;1.0444482864006235;0.833333341831911;0.7978720438702848;-4.116617324656722e-07;-3.990493561917871e-07;1.0448469300282313;10.000039170556324;0.8335278090299386;0.015562034130356967;0.015562004362969492;0.797736976084249;0.014894790731939264;0.7978803839777631
1.727384;1.044448037954221;0.8333333417500911;0.7978720439592695;-4.116698913168838e-07;-3.990881202095749e-07;1.044846660985169;10.000039747833897;0.8335276120799835;0.015562036164453273;0.015562008828528345;0.7977370805866997;0.014894748874474078;0.7978801789283306
1.737384;1.0444477894303057;0.8333333416668777;0.7978720440484297;-4.116792970816512e-07;-3.9912813841968145e-07;1.0448463883184407;10.000040289421253;0.8335274056007892;0.01556203825965501;0.015562013378385288;0.7977371749275087;0.014894708092143388;0.7978799668854791
1.747384;1.0444475414109735;0.8333333415825516;0.7978720441375985;-4.1168995190469e-07;-3.9916921609543775e-07;1.044846111657189;10.00004079515033;0.8335271894215877;0.01556204041257548;0.015562018005179628;0.7977372589101663;0.014894668275356203;0.7978797477729817
1.757384;1.0444472943394254;0.8333333414973918;0.797872044226577;-4.117018971165323e-07;-3.9921114115106467e-07;1.0448458307976893;10.000041263136104;0.833526963466592;0.015562042618855675;0.015562022699847858;0.797737332353851;0.01489462929327997;0.7978795216034326
1.767384;1.0444470485764077;0.8333333414116637;0.7978720443151555;-4.117151942105029e-07;-3.992536875727755e-07;1.0448455457091632;10.000041690177975;0.8335267277468607;0.015562044871786643;0.015562027451286865;0.79773739503786;0.014894591040339302;0.7978792884962471
1.777384;1.0444468044731112;0.833333341325592;0.7978720444031215;-4.1172987364968217e-07;-3.9929663248420415e-07;1.0448452564823125;10.00004207237326;0.8335264822952657;0.015562047162097185;0.015562032247509447;0.7977374467359802;0.014894553475178948;0.7978790485950323
1.787384;1.0444465623175339;0.833333341239341;0.7978720444902639;-4.117459293923472e-07;-3.9933976144272576e-07;1.0448449632753394;10.000042405344482;0.8335262270808527;0.015562049479272012;0.01556203707756272;0.7977374872519877;0.014894516627460101;0.7978788019309725
1.797384;1.044446322251891;0.8333333411530297;0.7978720445763847;-4.1176334705417606e-07;-3.9938286656144455e-07;1.0448446662912736;10.000042684198718;0.8335259619957661;0.015562051812883372;0.015562041932276558;0.797737516454079;0.014894480581588048;0.797878548367622
1.807384;1.0444460843394168;0.83333334106676;0.7978720446613052;-4.117821043208538e-07;-3.994257541393584e-07;1.0448443657710622;10.000042903876649;0.8335256869055456;0.015562054153279332;0.015562046803239802;0.797737534319;0.014894445453256596;0.7978782877218209
1.817384;1.0444458487189288;0.8333333409806196;0.797872044744853;-4.11802142403215e-07;-3.9946826465010506e-07;1.044844061951322;10.00004306002512;0.8335254017083161;0.015562056491378576;0.015562051680951212;0.7977375409647611;0.014894411362422012;0.7978780199741692
1.827384;1.0444456156400628;0.8333333408946667;0.7978720448268485;-4.1182335159145e-07;-3.9951028881592375e-07;1.0448437550139376;10.000043149617378;0.8335251063942178;0.01556205881729484;0.015562056553750155;0.7977375366768927;0.014894378405494369;0.7978777454024285
1.837384;1.0444453853787206;0.8333333408089153;0.7978720449071113;-4.118455874546127e-07;-3.9955175016302425e-07;1.044843445145558;10.000043170735749;0.8335248011088956;0.015562061119408648;0.015562061408568195;0.7977375219276129;0.014894346636178404;0.7978774645692512
1.847384;1.0444451581868732;0.833333340723337;0.7978720449854714;-4.118686986770179e-07;-3.995925701839019e-07;1.0448431326505379;10.000043121933178;0.8335244861966702;0.015562063385576794;0.015562066232676789;0.7977374973537824;0.014894316064279768;0.7978771782129522
1.857384;1.0444449343055568;0.8333333406378788;0.7978720450617738;-4.1189254459109187e-07;-3.9963266084912787e-07;1.0448428179949019;10.000043002226402;0.8335241621977718;0.015562065604907036;0.015562071014922024;0.7977374636754226;0.014894286664778624;0.7978768871039404
1.867384;1.0444447139994542;0.8333333405524654;0.7978720451358776;-4.119169980677974e-07;-3.996719354425649e-07;1.0448425018080088;10.000042811807198;0.8335238298042732;0.01556206776834633;0.015562075745215818;0.7977374215780779;0.014894258385310664;0.797876591911375
1.877384;1.0444444976076441;0.8333333404669981;0.7978720452076566;-4.1194194123546814e-07;-3.9971032020338444e-07;1.0448421848278908;10.000042552410575;0.8335234897738645;0.015562069868920543;0.015562080412427461;0.7977373715884727;0.014894231149883919;0.7978762931328478
1.887384;1.0444442855749632;0.8333333403813853;0.7978720452769963;-4.1196725930197324e-07;-3.9974777140338687e-07;1.0448418678040279;10.000042226904174;0.8335231428415569;0.0155620719022523;0.015562085003532917;0.7977373140032643;0.014894204851715947;0.797875991081545
1.897384;1.0444440784103053;0.8333333402955715;0.7978720453437934;-4.1199284650349144e-07;-3.9978427930746974e-07;1.0448415514597769;10.000041838824226;0.8335227897017811;0.015562073866256309;0.015562089504942056;0.7977372489700467;0.014894179350729665;0.7978756859119339
1.907384;1.0444438765953432;0.8333333402095331;0.7978720454079676;-4.1201862558962603e-07;-3.9981984236163495e-07;1.044841236475924;10.00004139244468;0.8335224310060483;0.015562075759543166;0.015562093902812648;0.7977371766699083;0.014894154503624323;0.7978753777340472
1.917384;1.044443680526943;0.8333333401232595;0.7978720454694599;-4.120445448862825e-07;-3.998544329193703e-07;1.0448409234498237;10.000040892708672;0.833522067320253;0.015562077580070312;0.015562098181627407;0.7977370973978921;0.014894130211125595;0.797875066781115
1.927384;1.044443490542247;0.8333333400367472;0.7978720455282163;-4.1207054994909575e-07;-3.9988798548558293e-07;1.0448406128853458;10.000040344513195;0.8335216991176063;0.015562079325018973;0.015562102324146086;0.7977370115188254;0.014894106443387433;0.797874753501828
1.937384;1.0444433070043695;0.8333333399500058;0.7978720455841929;-4.120965798625453e-07;-3.9992040232773004e-07;1.0448403052042496;10.000039752215164;0.833521326818091;0.015562080991271751;0.015562106313364571;0.7977369194549347;0.014894083230144416;0.7978744385309948
1.947384;1.0444431303589297;0.8333333398630536;0.7978720456373554;-4.121225990111545e-07;-3.9995155543809577e-07;1.0448400007920875;10.000039119605262;0.8335209508099188;0.015562082576137368;0.015562110133811865;0.7977368217168056;0.014894060634580411;0.7978741225953078
1.957384;1.0444429610845518;0.8333333397759006;0.7978720456876379;-4.121486245515467e-07;-3.9998129242546945e-07;1.0448397000929268;10.000038449481861;0.8335205714425191;0.01556208407774888;0.015562113771704725;0.7977367188740463;0.014894038721004576;0.7978738064675132
1.967384;1.0444427995865841;0.8333333396885465;0.79787204573492;-4.1217472401009716e-07;-4.000094527967477e-07;1.0448394036417625;10.00003774305186;0.8335201889957976;0.015562085494774915;0.015562117215289321;0.7977366115070204;0.014894017508860928;0.797873490995753
1.977384;1.0444426461639535;0.8333333396009972;0.7978720457790672;-4.122009886081348e-07;-4.000358838672749e-07;1.044839112019527;10.000037000047485;0.8335198036453986;0.015562086826259425;0.015562120454524068;0.79773650020932;0.014893996934883604;0.7978731770997335
1.987384;1.0444425010666396;0.8333333395132642;0.7978720458199855;-4.122275159898705e-07;-4.0006045808467176e-07;1.0448388258037562;10.000036219157574;0.8335194155057795;0.015562088071851507;0.015562123479598037;0.7977363855492569;0.014893976855637864;0.7978728656883471
1.997384;1.0444423645267695;0.833333339425336;0.7978720458576264;-4.122544235964685e-07;-4.0008308866193523e-07;1.044838545510545;10.00003539829854;0.8335190247382419;0.015562089231789299;0.015562126280115232;0.7977362679787257;0.014893957077210692;0.7978725575724771
2.007384;1.0444422367322665;0.8333333393371677;0.7978720458919543;-4.122818642986051e-07;-4.0010372457826214e-07;1.044838271586153;10.00003453528908;0.8335186315477787;0.015562090305926356;0.015562128845998571;0.797736147833451;0.014893937383880623;0.7978722534586417
2.017384;1.0444421178260057;0.8333333392487063;0.797872045922922;-4.123100230354817e-07;-4.0012232898650474e-07;1.044838004459187;10.000033629121758;0.8335182360633355;0.015562091292149558;0.01556213116899951;0.7977360254289042;0.014893917568603521;0.7978719540100437
2.027384;1.0444420079471268;0.8333333391599169;0.7978720459504719;-4.123391056673668e-07;-4.001388631391976e-07;1.0448377445273591;10.000032681105992;0.8335178383049492;0.015562092185586306;0.01556213324335211;0.7977359011236314;0.014893897463201007;0.7978716598720745
2.037384;1.0444419072473694;0.8333333390707893;0.7978720459745455;-4.123693186479776e-07;-4.001532768382337e-07;1.0448374921315118;10.000031695016348;0.8335174382541928;0.015562092979019533;0.015562135065166108;0.7977357753400307;0.01489387694692816;0.7978713716568915
2.047384;1.0444418158570132;0.8333333389813239;0.7978720459950955;-4.124008359472919e-07;-4.0016550670114917e-07;1.04483724762454;10.000030676111002;0.8335170359144713;0.015562093663898092;0.01556213663136476;0.7977356485781513;0.01489385594208517;0.7978710899500346
2.057384;1.0444417338537968;0.8333333388915068;0.7978720460120968;-4.1243377488114225e-07;-4.001755018974681e-07;1.044837011399816;10.000029629675794;0.8335166313622093;0.015562094231429404;0.015562137939375222;0.7977355213904453;0.014893834423838882;0.7978708153303121
2.067384;1.0444416612643166;0.833333338801292;0.7978720460255517;-4.124682015151907e-07;-4.0018326147555214e-07;1.0448367838148072;10.00002855996277;0.8335162247657618;0.015562094673434015;0.015562138987590268;0.7977353943420484;0.014893812439985294;0.7978705484060424
2.077384;1.0444415980824509;0.833333338710611;0.7978720460354825;-4.125041593397311e-07;-4.001888383807731e-07;1.0448365651473936;10.000027470167078;0.833515816348749;0.015562094983177798;0.015562139776233648;0.79773526799983;0.014893790108847338;0.7978702898433262
2.087384;1.0444415443170423;0.8333333386194024;0.7978720460419215;-4.125416882352975e-07;-4.0019231039631465e-07;1.0448363555958842;10.00002636339808;0.8335154064097767;0.015562095156511888;0.015562140307866405;0.7977351429335554;0.014893767583521721;0.7978700403104827
2.097384;1.044441500041459;0.8333333385276264;0.7978720460449211;-4.1258081959321133e-07;-4.001937534159943e-07;1.0448361552626961;10.0000252437334;0.8335149954081885;0.015562095192267103;0.015562140586279163;0.7977350196594194;0.014893745018102544;0.7978698004053566
2.107384;1.0444414653872955;0.8333333384352484;0.7978720460445748;-4.126215788708391e-07;-4.0019323133305135e-07;1.044835964173585;10.000024116258182;0.8335145839729575;0.015562095091010749;0.01556214061507608;0.7977348984924235;0.014893722564485002;0.7978695706664194
2.117384;1.0444414405383695;0.8333333383422189;0.7978720460410257;-4.12664001324205e-07;-4.0019079159262406e-07;1.0448357823243046;10.000022986433452;0.8335141728124283;0.015562094853563722;0.0155621403976099;0.7977347794599619;0.014893700378683943;0.7978693515889473
2.127384;1.0444414257657957;0.8333333382484839;0.7978720460344496;-4.1270812839026215e-07;-4.001864666448389e-07;1.0448356096643012;10.000021860214215;0.8335137626099295;0.015562094480839369;0.015562139937949034;0.7977346623835071;0.014893678605395703;0.7978691435669195
2.137384;1.0444414213776692;0.8333333381540117;0.7978720460250314;-4.127539776705688e-07;-4.001802945408546e-07;1.0448354460459215;10.000020744524843;0.8335133539787533;0.015562093974931078;0.015562139242572411;0.7977345470268971;0.01489365734885198;0.7978689468631529
2.147384;1.0444414275453486;0.8333333380588035;0.7978720460129403;-4.1280151005277154e-07;-4.0017234474145944e-07;1.0448352912209604;10.00001964644625;0.8335129475077413;0.015562093340441062;0.015562138320931175;0.7977344332131534;0.014893636672424541;0.7978687617069334
2.157384;1.044441444183853;0.8333333379628923;0.7978720459983107;-4.128506207152098e-07;-4.001627300393305e-07;1.0448351448876962;10.000018571673259;0.8335125438234486;0.015562092584404977;0.015562137183447232;0.7977343208557703;0.014893616631104811;0.7978685884125459
2.167384;1.0444414709711538;0.8333333378663283;0.7978720459812392;-4.1290115025917253e-07;-4.001516024218257e-07;1.0448350067642795;10.000017524261493;0.8335121435735231;0.015562091714474998;0.015562135839981133;0.7977342099257551;0.014893597301953233;0.7978684273735387
2.177384;1.044441507439967;0.8333333377691603;0.7978720459618139;-4.1295290772951063e-07;-4.0013912338626103e-07;1.0448348766367046;10.000016507943089;0.8335117473362199;0.01556209073731955;0.015562134300342948;0.7977341004376932;0.014893578800014191;0.7978682789933073
2.187384;1.0444415531163642;0.8333333376714238;0.7978720459401596;-4.1300571613946603e-07;-4.001254242812817e-07;1.0448347543434253;10.000015527769996;0.8335113555241198;0.015562089657745096;0.015562132573855882;0.7977339924244548;0.014893561274391795;0.7978681436709711
2.197384;1.044441607641571;0.8333333375731377;0.7978720459164585;-4.1305944705952373e-07;-4.00110595765891e-07;1.0448346397444583;10.000014590768915;0.83351096835058;0.015562088478010333;0.015562130667600442;0.7977338858787841;0.014893544887370243;0.7978680217780327
2.207384;1.044441670751579;0.8333333374743157;0.7978720458909436;-4.1311401876565615e-07;-4.000947123654161e-07;1.0448345327041013;10.000013704861033;0.8335105858752121;0.015562087198645425;0.015562128586121887;0.7977337807482143;0.014893529791066737;0.7978679135726995
2.217384;1.0444417421279109;0.8333333373749944;0.7978720458638863;-4.131693886402216e-07;-4.0007786391171646e-07;1.0448344330446397;10.000012877319971;0.8335102080644099;0.015562085821221604;0.015562126333163671;0.7977336769728746;0.014893516108402215;0.7978678191577266
2.227384;1.044441821283854;0.8333333372752446;0.79787204583559;-4.1322553825235114e-07;-4.0006015339918394e-07;1.0448343404680605;10.000012114604084;0.833509834839628;0.015562084351174578;0.015562123913666267;0.7977335744711118;0.01489350393717443;0.7978677384949806
2.237384;1.0444419076028122;0.833333337175137;0.7978720458063769;-4.1328244281228747e-07;-4.000416585082268e-07;1.0448342545483165;10.000011422940188;0.8335094661540128;0.015562082798300774;0.015562121334353677;0.7977334730940204;0.014893493371017792;0.7978676714073569
2.247384;1.0444420004547224;0.8333333370746988;0.7978720457765667;-4.133400503379005e-07;-4.0002240876290585e-07;1.0448341748639174;10.000010808358727;0.8335091020662346;0.015562081174912744;0.015562118602948207;0.7977333726301882;0.014893484499704254;0.797867617566968
2.257384;1.0444420992561845;0.8333333369739272;0.7978720457464641;-4.133982735363283e-07;-4.000023971796765e-07;1.0448341011394813;10.000010276313823;0.8335087427639999;0.015562079494389374;0.015562115727178322;0.7977332728591598;0.014893477395106861;0.7978675764744453
2.267384;1.0444422034752059;0.8333333368728435;0.797872045716356;-4.134569827897722e-07;-3.999815972212101e-07;1.0448340332354003;10.000009831400726;0.8335083885657462;0.015562077770874955;0.015562112714410105;0.7977331736098661;0.014893472103949899;0.7978675474571808
2.277384;1.0444423126056837;0.8333333367715219;0.7978720456865036;-4.135160019117085e-07;-3.9995997089490824e-07;1.0448339710372705;10.000009477557379;0.8335080398833521;0.015562076018691704;0.015562109572016458;0.7977330747668392;0.014893468642533826;0.7978675296954222
2.287384;1.0444424261304213;0.8333333366700821;0.7978720456571324;-4.135751224496722e-07;-3.999374640145723e-07;1.044833914386962;10.000009218594062;0.8335076971211985;0.015562074251457215;0.015562106307826971;0.7977329762068115;0.014893467000251794;0.7978675222244356
2.297384;1.0444425435558584;0.8333333365686718;0.7978720456284244;-4.1363413951733216e-07;-3.999139980437769e-07;1.0448338630607172;10.000009058202103;0.8335073606151218;0.015562072481738423;0.01556210293044399;0.7977328777572338;0.014893467160199004;0.797867523936959
2.307384;1.0444426644617917;0.8333333364674502;0.7978720456005234;-4.1369287686570886e-07;-3.9988948453170635e-07;1.0448338167119309;10.000008999238567;0.8335070306563008;0.015562070721439643;0.015562099449640961;0.7977327792312594;0.014893469127589213;0.7978675336489411
2.317384;1.0444427884291032;0.8333333363665744;0.7978720455735547;-4.1375119114125396e-07;-3.998638489122704e-07;1.044833774836063;10.000009042849761;0.8335067074807235;0.015562068981892226;0.015562095876393116;0.7977326805149014;0.014893472945209759;0.797867550182164
2.327384;1.0444429149335925;0.8333333362662115;0.7978720455476358;-4.138089706506444e-07;-3.99837032664982e-07;1.04483373687108;10.000009187910083;0.8335063911937921;0.01556206727273986;0.015562092222314024;0.7977325816816827;0.014893478685111898;0.7978675723889871
2.337384;1.044443043340571;0.8333333361665708;0.7978720455228764;-4.138661217378817e-07;-3.998089887003941e-07;1.0448337023222725;10.000009431168138;0.8335060817288883;0.01556206560106214;0.015562088498495516;0.7977324830183571;0.014893486435949696;0.7978675991503321
2.347384;1.044443172969118;0.8333333360679122;0.7978720454993838;-4.139225409154668e-07;-3.997796834229367e-07;1.044833670754033;10.000009768211951;0.8335057788670187;0.015562063971587537;0.015562084714262544;0.797732384914511;0.014893496289841334;0.7978676294193903
2.357384;1.0444433031800768;0.8333333359705213;0.7978720454772711;-4.1397809865504334e-07;-3.9974909288958815e-07;1.04483364171863;10.00001019441507;0.8335054822910264;0.015562062386372732;0.01556208087727451;0.7977322877976954;0.014893508316212955;0.797867662267426
2.367384;1.0444434334186035;0.8333333358746672;0.7978720454566482;-4.1403265374609843e-07;-3.9971719662569495e-07;1.044833614734765;10.000010705158674;0.8335051916614449;0.015562060844531272;0.015562076994681463;0.7977321921541961;0.014893522540908439;0.797867696858282
2.377384;1.0444435631545095;0.8333333357805611;0.7978720454376012;-4.140860703445102e-07;-3.996839678669806e-07;1.044833589276736;10.00001129594667;0.8335049066787272;0.015562059343465494;0.015562073073593365;0.7977320984652391;0.014893538939451723;0.7978677324205813
2.387384;1.044443691810368;0.8333333356883507;0.7978720454201697;-4.1413821394657303e-07;-3.996493616415686e-07;1.044833564730652;10.000011962695927;0.8335046271063722;0.015562057879654258;0.01556206912096127;0.7977320070711919;0.014893557432357853;0.7978677682484676
2.397384;1.0444438187680614;0.8333333355981524;0.7978720454043389;-4.1418895480554744e-07;-3.996133263235939e-07;1.0448335403984836;10.000012701744438;0.8335043527551866;0.015562056448417155;0.015562065143680097;0.7977319181264585;0.014893577902749772;0.7978678036834265
2.407384;1.0444439434585326;0.8333333355100851;0.7978720453900515;-4.142381875602543e-07;-3.995758292484855e-07;1.0448335155569233;10.00001350973768;0.8335040834519709;0.015562055044474377;0.015562061148504981;0.7977318316594575;0.014893600238295232;0.7978678381234608
2.417384;1.044444065454537;0.8333333354242758;0.7978720453772215;-4.1428583961990967e-07;-3.995368661099578e-07;1.0448334894908131;10.000014383764242;0.8335038190368325;0.015562053662721897;0.015562057141988725;0.7977317476339268;0.014893624340707035;0.7978678710748079
2.427384;1.0444441844658208;0.8333333353408454;0.7978720453657346;-4.1433186924006786e-07;-3.9949645634872797e-07;1.044833461543162;10.000015321600225;0.8335035593743662;0.015562052298031268;0.015562053130970269;0.7977316659726819;0.014893650090795608;0.79786790216382
2.437384;1.0444443002854724;0.833333335259899;0.7978720453554593;-4.1437626498607524e-07;-3.9945462911241197e-07;1.0448334312121181;10.000016321740452;0.83350330433113;0.01556205094474551;0.015562049123026729;0.797731586589735;0.014893677324929766;0.7978679310871072
2.447384;1.044444412752616;0.8333333351815173;0.7978720453462637;-4.1441903269098736e-07;-3.994114114830874e-07;1.0448333981989248;10.000017383329007;0.833503053743103;0.015562049596979311;0.015562045126486658;0.7977315094527241;0.014893705845405036;0.7978679576034658
2.457384;1.0444445216642368;0.8333333351057445;0.7978720453380197;-4.1446016548247466e-07;-3.993668385633626e-07;1.0448333623486994;10.000018506349667;0.8335028074247809;0.015562048250025532;0.0155620411500858;0.7977314346245457;0.014893735436540705;0.7978679816029389
2.467384;1.0444446266736709;0.8333333350325941;0.7978720453306127;-4.144996223718476e-07;-3.9932096892665417e-07;1.044833323561753;10.000019691766404;0.8335025652261616;0.01556204690128714;0.015562037202779606;0.7977313622420144;0.014893765866072639;0.7978680031044891
2.477384;1.0444447273511883;0.8333333349620606;0.7978720453239625;-4.1453733952819147e-07;-3.992738791799273e-07;1.0448332817621162;10.000020940965937;0.83350232710086;0.015562045549937956;0.015562033293881516;0.7977312924560803;0.014893796883354548;0.7978680221271661
2.487384;1.0444448233667414;0.8333333348941057;0.7978720453180166;-4.145732628230478e-07;-3.9922563459752886e-07;1.0448332368929272;10.000022254734434;0.8335020931335557;0.015562044197121266;0.015562029432598325;0.7977312253955224;0.014893828232834543;0.797868038612633
2.497384;1.044444914600614;0.8333333348286619;0.7978720453127196;-4.1460736570061097e-07;-3.991762628256126e-07;1.044833188903154;10.00002363268283;0.8335018635327847;0.015562042846002882;0.0155620256271859;0.7977311611582937;0.01489385968008172;0.7978680525105628
2.507384;1.044445001170876;0.8333333347656823;0.7978720453079855;-4.1463964537549415e-07;-3.991257632804661e-07;1.044833137764201;10.000025073339852;0.8335016386056533;0.015562041499769846;0.01556202188449342;0.7977310997871905;0.01489389103480773;0.7978680638764436
2.517384;1.0444450834243246;0.8333333347051667;0.7978720453036889;-4.146701235398727e-07;-3.990741218508309e-07;1.0448330835149091;10.000026574046391;0.8335014186673391;0.015562040159876386;0.015562018209349661;0.7977310412805697;0.014893922167064592;0.7978680728219202
2.527384;1.0444451618398205;0.8333333346471471;0.797872045299694;-4.1469885759928355e-07;-3.990212937664434e-07;1.0448330262570324;10.000028130622773;0.8335012039467915;0.015562038826765932;0.015562014604122454;0.7977309856716615;0.014893953019910066;0.7978680793813857
2.537384;1.0444452368991841;0.833333334591673;0.7978720452959026;-4.1472594314626153e-07;-3.98967197166212e-07;1.044832966080313;10.000029737551381;0.8335009946046485;0.015562037501678913;0.015562011069590811;0.797730933051093;0.014893983609376653;0.797868083449298
2.547384;1.044445309060941;0.8333333345388143;0.7978720452922811;-4.147514958987434e-07;-3.9891174137120455e-07;1.0448329029910393;10.000031388117437;0.8335007907783566;0.015562036187911781;0.015562007606485514;0.7977308834662004;0.014894013999828547;0.7978680848219067
2.557384;1.044445378791061;0.8333333344886446;0.7978720452888562;-4.1477561766920933e-07;-3.9885484480009535e-07;1.0448328369352375;10.000033074378086;0.8335005925615522;0.015562034891149712;0.015562004216230461;0.7977308368008399;0.01489404426325194;0.7978680832545414
2.567384;1.0444454465685833;0.8333333344412163;0.7978720452856853;-4.1479837053354256e-07;-3.9879644212596027e-07;1.04483276792211;10.000034787655997;0.8335003999943362;0.015562033619118487;0.015562000900913468;0.7977307927351774;0.014894074452076732;0.7978680785089347
2.577384;1.0444455129015393;0.8333333343965768;0.7978720452828286;-4.148197790748417e-07;-3.987365125559976e-07;1.0448326961038232;10.00003651908829;0.8335002130801239;0.015562032380749564;0.015561997663587838;0.7977307507980075;0.014894104593003239;0.7978680704223959
2.587384;1.0444455783299678;0.8333333343548033;0.7978720452803439;-4.1483984445756486e-07;-3.9867510308732305e-07;1.0448326217405717;10.000038259886823;0.833500031787746;0.01556203118449273;0.015561994508914916;0.7977307104749329;0.01489413468974118;0.7978680589504961
2.597384;1.0444456433600844;0.8333333343159981;0.7978720452782765;-4.1485854296678213e-07;-3.986123270022485e-07;1.0448325451622518;10.000040001648612;0.8334998560965208;0.01556203003712865;0.015561991443252083;0.7977306713176964;0.01489416474323274;0.7978680441654843
2.607384;1.0444457083660241;0.8333333342802595;0.797872045276626;-4.148758091958317e-07;-3.9854836014334843e-07;1.0448324667791884;10.000041736695387;0.8334996860629498;0.015562028945032608;0.01556198847405324;0.7977306329818769;0.014894194776656343;0.7978680262384291
2.617384;1.0444457735286081;0.8333333342476686;0.7978720452753322;-4.1489153488115523e-07;-3.9848342788912503e-07;1.0448323870863994;10.000043458344601;0.8334995218233826;0.015562027915692014;0.015561985608729923;0.7977305951609165;0.014894224842303594;0.7978680053468322
2.627384;1.0444458388072713;0.8333333342182779;0.7978720452743063;-4.149056011713232e-07;-3.9841777152023636e-07;1.044832306615554;10.000045161037399;0.8334993635821922;0.015562026956776512;0.015561982853385512;0.797730557491269;0.01489425502405821;0.7978679814969054
2.637384;1.0444459039193263;0.8333333341920895;0.7978720452734743;-4.149179214587499e-07;-3.983516252262993e-07;1.044832225857485;10.000046840166915;0.8334992116044025;0.015562026074477323;0.015561980212670329;0.7977305195206282;0.014894285436810864;0.7978679544104529
2.647384;1.044445968393672;0.8333333341690456;0.797872045272785;-4.149284635979776e-07;-3.9828520957388847e-07;1.0448321452386233;10.000048491649986;0.8334990661714284;0.015562025273434359;0.015561977690993071;0.7977304807280455;0.014894316219033105;0.7978679235921058
2.657384;1.0444460317100375;0.833333334149055;0.7978720452721817;-4.149372384755995e-07;-3.9821871738162025e-07;1.0448320651400638;10.000050111464057;0.8334989275548059;0.015562024557639395;0.015561975293494396;0.7977304405321748;0.014894347529830973;0.7978678884834206
2.667384;1.0444460933949282;0.8333333341320349;0.7978720452715566;-4.149442753759826e-07;-3.981523123476377e-07;1.0448319858876325;10.000051695443187;0.8334987960380544;0.01556202393102106;0.01556197302568596;0.7977303983007101;0.014894379533068014;0.7978678485506234
2.677384;1.0444461530381417;0.8333333341179321;0.7978720452707433;-4.1494961410332523e-07;-3.9808615746454937e-07;1.0448319077453805;10.000053239449594;0.8334986719571554;0.015562023397451356;0.0155619708921729;0.7977303534125768;0.014894412365249276;0.7978678033281442
2.687384;1.044446210315012;0.8333333341066913;0.7978720452695802;-4.149533197113163e-07;-3.980204310934224e-07;1.0448318309337357;10.000054739599488;0.8334985557277123;0.015562022960247767;0.015561968895884001;0.7977303053584499;0.014894446115241678;0.7978677524828004
2.697384;1.0444462650182307;0.8333333340981977;0.7978720452679772;-4.149555001051297e-07;-3.979553071694515e-07;1.0448317556507178;10.00005619225409;0.8334984477960893;0.015562022621961307;0.015561967039264796;0.7977302537991457;0.014894480811262684;0.797867695826424
2.707384;1.0444463170360492;0.833333334092254;0.7978720452659078;-4.1495628881132515e-07;-3.9789092882557866e-07;1.0448316820895711;10.00005759401931;0.8334983485491594;0.015562022384712867;0.015561965325953478;0.7977301985351434;0.014894516404439692;0.7978676332553392
2.717384;1.0444463662900005;0.8333333340886042;0.7978720452633536;-4.149558086883006e-07;-3.9782739929808524e-07;1.044831610408897;10.000058941967403;0.8334982582853407;0.015562022250065649;0.0155619637603908;0.7977301394522114;0.014894552755857429;0.797867564693219
2.727384;1.0444464127319553;0.83333333408698;0.7978720452602716;-4.1495417055407583e-07;-3.9776479795997385e-07;1.0448315406876791;10.000060233617486;0.833498177231135;0.01556202221835987;0.015561962346489575;0.797730076507766;0.014894589640004677;0.7978674900550701
2.737384;1.0444464564232243;0.8333333340871463;0.7978720452566012;-4.1495148993217616e-07;-3.977032136755585e-07;1.0448314729633876;10.000061466539824;0.8334981055443859;0.015562022288175414;0.015561961087067483;0.7977300097541441;0.014894626784596703;0.7978674092252166
2.747384;1.0444464975430456;0.8333333340888978;0.7978720452522888;-4.1494787961331186e-07;-3.976427685306049e-07;1.0448314073276244;10.00006263813801;0.833498043280265;0.015562022456196681;0.015561959983835721;0.797729939355293;0.014894663925436945;0.7978673220430171
2.757384;1.044446536240863;0.8333333340920096;0.7978720452472979;-4.1494343499052657e-07;-3.975836232257003e-07;1.0448313439928427;10.000063745753158;0.8334979903337371;0.015562022717261403;0.015561959037925524;0.7977298655430115;0.014894700837111799;0.7978672282781878
2.767384;1.0444465724968635;0.8333333340962216;0.7978720452415795;-4.149382409101443e-07;-3.97525964368884e-07;1.0448312832805395;10.000064786804568;0.8334979464272512;0.015562023064175588;0.015561958250370364;0.7977297885872132;0.014894737339817743;0.7978671276123029
2.777384;1.0444466061362063;0.8333333341012689;0.797872045235037;-4.149323800478245e-07;-3.974699686471232e-07;1.044831225518936;10.00006575856542;0.8334979111692851;0.01556202348775585;0.015561957621822964;0.7977297088605715;0.014894773288304661;0.7978670196574397
2.787384;1.0444466369323024;0.8333333341069028;0.797872045227529;-4.149259247303229e-07;-3.974157711981898e-07;1.0448311709428395;10.00006665782739;0.8334978841286194;0.015562023977807008;0.015561957151844637;0.7977296268699391;0.014894808547016825;0.7978669039944202
2.797384;1.0444466647082327;0.8333333341128786;0.7978720452188928;-4.149189291559841e-07;-3.9736347027047635e-07;1.044831119682934;10.000067481145903;0.8334978648513967;0.015562024524336313;0.015561956838435078;0.7977295431504614;0.014894842977709143;0.7978667802080922
2.807384;1.0444466893979156;0.8333333341189523;0.7978720452089554;-4.1491142604016486e-07;-3.973131464201242e-07;1.0448310717978513;10.000068225346935;0.8334978528068653;0.015562025117721518;0.015561956678292943;0.7977294581098572;0.014894876459111136;0.7978666479761634
2.817384;1.0444467110612534;0.8333333341249013;0.7978720451975431;-4.149034327114523e-07;-3.972648547569121e-07;1.0448310273022676;10.000068887900738;0.833497847379061;0.015562025748313855;0.015561956667198625;0.7977293719491881;0.014894908911787814;0.7978665071987059
2.827384;1.0444467299217246;0.8333333341305389;0.7978720451844937;-4.148949738283117e-07;-3.972186047273032e-07;1.0448309861699885;10.000069467291908;0.8334978479788149;0.015562026406961296;0.015561956800264759;0.7977292846885444;0.014894940287665333;0.7978663580135102
2.837384;1.0444467463938463;0.8333333341357116;0.7978720451696666;-4.1488609976628923e-07;-3.971743691591384e-07;1.0448309483146794;10.00006996322077;0.8334978541589536;0.015562027086452974;0.01556195707244471;0.7977291962433043;0.014894970537516471;0.7978662006891137
2.847384;1.044446760967656;0.8333333341402965;0.7978720451529493;-4.1487688748147513e-07;-3.9713210284672014e-07;1.044830913616012;10.000070376330601;0.8334978656306249;0.015562027782490183;0.01556195747813106;0.7977291065451092;0.014894999605631227;0.7978660355276553
2.857384;1.0444467740635555;0.8333333341442082;0.7978720451342614;-4.1486743410148706e-07;-3.9709174095752684e-07;1.0448308819798773;10.000070707567561;0.8334978821959822;0.015562028492983741;0.015561958009850373;0.7977290156725614;0.014895027454489125;0.7978658627772622
2.867384;1.0444467860239879;0.8333333341474074;0.7978720451135458;-4.148578563832531e-07;-3.970532018827149e-07;1.044830853369714;10.000070957584937;0.8334979036831032;0.015562029216491902;0.015561958658630245;0.7977289238314411;0.014895054072215787;0.797865682584653
2.877384;1.0444467971259885;0.8333333341499102;0.7978720450907569;-4.148482931239584e-07;-3.970164115389108e-07;1.044830827808429;10.000071126136303;0.8334979299461852;0.015562029951558008;0.015561959416517137;0.7977288312003601;0.014895079444096905;0.7978654951041007
2.887384;1.0444468075626643;0.833333334151779;0.7978720450658608;-4.148388905526436e-07;-3.969813387246853e-07;1.0448308053388615;10.00007121194299;0.8334979608532066;0.015562030696906716;0.015561960278224322;0.7977287378860641;0.014895103517479852;0.7978653006712751
2.897384;1.0444468175086805;0.83333333415309;0.7978720450388421;-4.1482976082288456e-07;-3.969480228473559e-07;1.0448307859273889;10.000071213980682;0.8334979962419337;0.01556203145176901;0.015561961240427009;0.7977286440069026;0.01489512619650803;0.797865099862134
2.907384;1.0444468272138465;0.8333333341539028;0.7978720450096997;-4.1482094139903905e-07;-3.9691657012683274e-07;1.0448307693671954;10.0000711333094;0.8334980359332647;0.01556203221589613;0.015561962300949366;0.7977285496896854;0.014895147375342211;0.7978648934110724
2.917384;1.044446837000589;0.8333333341542773;0.7978720449784359;-4.1481240977588403e-07;-3.968871176273348e-07;1.0448307552852416;10.000070973732127;0.833498079768721;0.015562032988798359;0.01556196345918889;0.7977284549901734;0.01489516697504739;0.7978646820867505
2.927384;1.044446847227886;0.8333333341543039;0.7978720449450678;-4.148041459446212e-07;-3.968597979223267e-07;1.0448307432781587;10.000070740840313;0.8334981276175791;0.015562033769175886;0.015561964716591112;0.7977283599207948;0.014895184949220876;0.7978644666500655
2.937384;1.044446858327273;0.8333333341540924;0.7978720449096532;-4.1479615438990187e-07;-3.9683472750209205e-07;1.044830733052836;10.00007044030461;0.833498179396752;0.015562034555594585;0.015561966076274443;0.7977282645286279;0.014895201264974631;0.7978642478930449
2.947384;1.0444468708261303;0.8333333341537311;0.7978720448723071;-4.147884270848053e-07;-3.968120000040886e-07;1.0448307244421762;10.00007007660588;0.833498235101057;0.015562035347047714;0.015561967541906755;0.797728168839639;0.014895215876295241;0.7978640266481046
2.957384;1.0444468852278022;0.8333333341532613;0.7978720448331992;-4.1478093200381054e-07;-3.967916704225176e-07;1.044830717318305;10.000069653124092;0.8334982947952608;0.015562036142224267;0.015561969116670602;0.7977280727481547;0.014895228695135506;0.7978638037437289
2.967384;1.044446901832874;0.8333333341526761;0.7978720447925369;-4.14773653169001e-07;-3.967737478898691e-07;1.0448307115083413;10.000069173455575;0.8334983585983994;0.0155620369385849;0.015561970803206697;0.7977279760374988;0.014895239583112044;0.7978635799867062
2.977384;1.044446920688028;0.8333333341519478;0.7978720447505555;-4.1476663226995947e-07;-3.967582045142267e-07;1.0448307067492386;10.00006864229305;0.8334984266826542;0.015562037732328178;0.01556197260416272;0.7977278784942625;0.014895248384526322;0.7978633561913004
2.987384;1.044446941682007;0.833333334151078;0.7978720447075234;-4.1475997955762425e-07;-3.967449936601367e-07;1.044830702652595;10.00006806531219;0.8334984992398543;0.015562038519505878;0.015561974521933785;0.7977277799953939;0.014895254971904161;0.7978631332124084
2.997384;1.0444469646291663;0.83333333415013;0.7978720446637549;-4.147538418244416e-07;-3.9673406919319214e-07;1.04483069867766;10.000067449166046;0.8334985764310264;0.015562039297774543;0.015561976557285502;0.7977276805219756;0.01489525926116015;0.7978629119423556
3.007384;1.0444469892674215;0.8333333341492224;0.7978720446196061;-4.147483477460643e-07;-3.9672538821259514e-07;1.0448306941408714;10.00006680139336;0.8334986583720944;0.015562040066746947;0.015561978708596635;0.7977275800991039;0.014895261189915937;0.7978626932227605
3.017384;1.0444470152670795;0.833333334148501;0.7978720445754371;-4.147435834027631e-07;-3.967188998122187e-07;1.0448306882715288;10.00006612963513;0.8334987451544167;0.015562040826330574;0.015561980972349227;0.7977274787477255;0.014895260699657107;0.7978624777198229
3.027384;1.0444470423213463;0.8333333341481077;0.7978720445315683;-4.147396204753139e-07;-3.967145431305654e-07;1.0448306803188268;10.00006544111463;0.8334988368746167;0.015562041575826855;0.015561983343689825;0.7977273764949104;0.014895257748734684;0.7978622658795272
3.037384;1.0444470702892048;0.833333334148161;0.7978720444882575;-4.147365558991959e-07;-3.96712242276177e-07;1.044830669686494;10.000064742898177;0.8334989336630724;0.01556204231533376;0.015561985816978454;0.797727273358812;0.014895252313606132;0.7978620579990182
3.047384;1.0444470992732742;0.8333333341487426;0.7978720444457084;-4.1473450842839936e-07;-3.967118866480048e-07;1.044830656023184;10.000064041737105;0.8334990357079898;0.015562043047073374;0.015561988386641518;0.7977271693293411;0.014895244359394766;0.7978618543415273
3.057384;1.0444471295583866;0.8333333341498985;0.7978720444040922;-4.1473358173608765e-07;-3.9671333404572234e-07;1.0448306392525197;10.000063342967069;0.8334991432414484;0.01556204377480809;0.015561991047946666;0.7977270644296528;0.014895233822982898;0.7978616551813004
3.067384;1.0444471614934971;0.8333333341516472;0.7978720443635463;-4.1473383895171384e-07;-3.967164419853344e-07;1.0448306195758066;10.000062649821874;0.8334992564860645;0.0155620445026969;0.015561993797218033;0.7977269587616986;0.014895220626642572;0.7978614607689588
3.077384;1.044447195397201;0.8333333341539728;0.7978720443241661;-4.147353037768044e-07;-3.967210853364755e-07;1.0448305974319634;10.000061964339654;0.8334993756266627;0.015562045235179851;0.015561996631446657;0.7977268524853091;0.014895204703689774;0.7978612713221644
3.087384;1.0444472314760391;0.833333334156831;0.7978720442860223;-4.147379793461884e-07;-3.9672715261105944e-07;1.0448305733804157;10.000061289000001;0.8334995008202816;0.015562045978009179;0.015561999547762486;0.7977267458272012;0.014895186002868498;0.7978610870711783
3.097384;1.0444472697484959;0.8333333341601875;0.7978720442491855;-4.1474186211148e-07;-3.967345534311827e-07;1.044830547959444;10.00006062737709;0.8334996322127719;0.0155620467389606;0.015562002542691515;0.797726639067933;0.014895164465506126;0.7978609082499034
3.107384;1.044447310020299;0.8333333341640401;0.7978720442137395;-4.1474693030286416e-07;-3.9674324880120335e-07;1.0448305216368023;10.000059983689333;0.8334997699479575;0.015562047526255148;0.015562005611846534;0.7977265324422976;0.014895140030937752;0.7978607350455529
3.117384;1.0444473519192727;0.8333333341683976;0.7978720441797716;-4.1475312015122505e-07;-3.967532582593329e-07;1.0448304948728906;10.000059362200535;0.8334999141505336;0.015562048345802106;0.015562008751400506;0.7977264260831519;0.014895112675928818;0.7978605676202312
3.127384;1.044447394919794;0.8333333341732699;0.7978720441473501;-4.1476032975908485e-07;-3.9676461521554307e-07;1.044830468201339;10.000058766883265;0.8335000648758755;0.015562049200240098;0.015562011959394976;0.7977263200777749;0.014895082420043951;0.7978604061839856
3.137384;1.0444474383443134;0.8333333341786876;0.7978720441165241;-4.147684502058534e-07;-3.96777325353938e-07;1.044830442221889;10.000058201491667;0.8335002220685486;0.01556205008971528;0.01556201523420705;0.7977262145390386;0.014895049292245584;0.7978602510864102
3.147384;1.04444748142974;0.8333333341847268;0.7978720440873386;-4.147773719326396e-07;-3.9679137037458136e-07;1.0448304175319871;10.000057669726763;0.8335003855919684;0.015562051012297911;0.015562018572151167;0.7977261096025811;0.014895013307649661;0.7978601028567531
3.157384;1.0444475234547663;0.8333333341915199;0.7978720440598357;-4.147869666011627e-07;-3.9680672971954206e-07;1.0448303947044948;10.00005717478361;0.8335005552976924;0.015562051964121325;0.015562021966794385;0.7977260053345984;0.014894974456509738;0.7978599621146516
3.167384;1.0444475637883037;0.8333333341992328;0.797872044034052;-4.1479708731830323e-07;-3.968233942994777e-07;1.0448303742736749;10.00005671893516;0.8335007310177046;0.01556205294066049;0.015562025409074011;0.797725901617335;0.01489493269434631;0.7978598294846259
3.177384;1.0444476018341113;0.8333333342080252;0.7978720440100159;-4.1480757870323777e-07;-3.9684136855240983e-07;1.0448303566694253;10.000056303971448;0.8335009124825766;0.015562053938155712;0.015562028887021722;0.7977257981708122;0.014894887960472709;0.7978597055995955
3.187384;1.0444476369929783;0.8333333342180388;0.7978720439877534;-4.1481827179568203e-07;-3.9686065909934307e-07;1.0448303421495326;10.000055931434309;0.833501099284975;0.015562054953225728;0.015562032385614023;0.7977256947391478;0.014894840223763509;0.7978595910893541
3.197384;1.0444476687083002;0.8333333342294124;0.797872043967289;-4.1482897256211954e-07;-3.9688125933073545e-07;1.0448303307838382;10.000055602329912;0.8335012909080565;0.015562055980947776;0.015562035887391232;0.7977255911952215;0.014894789502817628;0.7978594865532319
3.207384;1.0444476965426504;0.8333333342422962;0.7978720439486365;-4.1483946612516944e-07;-3.96903149559867e-07;1.044830322498641;10.00005531737785;0.8335014867708203;0.015562057013247239;0.015562039373525526;0.7977254874477703;0.014894735838708468;0.7978593925362785
3.217384;1.0444477202163893;0.8333333342568517;0.7978720439317998;-4.148495491987573e-07;-3.9692631130983566e-07;1.044830317130933;10.000055077306934;0.8335016862974258;0.015562058039567409;0.015562042824636786;0.7977253833560937;0.014894679267227543;0.7978593094285537
3.227384;1.0444477395713256;0.8333333342732511;0.7978720439167774;-4.1485907476791353e-07;-3.9695073480459483e-07;1.0448303144608047;10.000054882463521;0.8335018889716994;0.015562059049387556;0.01556204622164418;0.797725278751263;0.014894619843073161;0.7978592373748951
3.237384;1.0444477544297748;0.8333333342916746;0.79787204390355;-4.1486796205090665e-07;-3.969764168443933e-07;1.0448303142600037;10.000054732601395;0.8335020943208536;0.015562060033296665;0.015562049547275551;0.7977251734509206;0.014894557688868826;0.797859176338893
3.247384;1.0444477644511012;0.8333333343122995;0.7978720438920811;-4.1487615356992987e-07;-3.9700334873809434e-07;1.0448303163706854;10.000054627096523;0.8335023018683976;0.015562060981820227;0.01556205278726988;0.7977250672573228;0.014894492993199655;0.7978591262675719
3.257384;1.044447769153118;0.833333334335284;0.7978720438823349;-4.1488356881954286e-07;-3.9703149270919746e-07;1.0448303207401495;10.000054564845788;0.8335025110970911;0.015562061884846047;0.015562055930617507;0.7977249600403025;0.014894425951847196;0.79785908722446
3.267384;1.0444477680527304;0.8333333343607611;0.7978720438742799;-4.148900920533159e-07;-3.970607721801883e-07;1.0448303273457091;10.000054543870485;0.8335027214552363;0.015562062732055078;0.015562058969217892;0.7977248518563608;0.014894356726147763;0.7978590593657339
3.277384;1.0444477607500104;0.833333334388835;0.7978720438678795;-4.1489557592576173e-07;-3.9709109427670773e-07;1.0448303360543434;10.000054560966868;0.8335029324100504;0.01556206351254138;0.01556206189689253;0.7977247429504152;0.014894285461422426;0.7978590427959501
3.287384;1.044447746912954;0.8333333344195742;0.7978720438630759;-4.1489985528499286e-07;-3.971223811278471e-07;1.0448303465631839;10.000054611407233;0.8335031434721604;0.015562064214582925;0.015562064708568881;0.7977246336352295;0.014894212321866782;0.7978590374843006
3.297384;1.0444477262558332;0.8333333344530057;0.7978720438597673;-4.1490277029695485e-07;-3.971545822205369e-07;1.0448303585213248;10.000054688764997;0.8335033542015969;0.015562064827039208;0.015562067400017903;0.7977245241600451;0.014894137488670358;0.7978590432451607
3.307384;1.044447698559265;0.8333333344891067;0.797872043857812;-4.149041661394004e-07;-3.971876761967558e-07;1.044830371698775;10.000054785400689;0.8335035642442543;0.015562065341564218;0.015562069967064938;0.797724414668032;0.014894061140129143;0.7978590597171674
