time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.0444476636805757;0.8333333345277941;0.7978720438570591;-4.1490387249604643e-07;-3.972216751359867e-07;1.0448303860542634;10.000054894128112;0.8335037733390903;0.01556206575368821;0.01556207240476155;0.7977243052713476;0.014893983452733286;0.7978590864183308
3.327384;1.0444476215343814;0.8333333345689219;0.7978720438573677;-4.149017066959227e-07;-3.9725661781475253e-07;1.0448304017672556;10.00005500989976;0.8335039812534719;0.015562066061487587;0.015562074707860486;0.7977241961336066;0.014893904603559755;0.7978591228825932
3.337384;1.0444475720638053;0.8333333346123016;0.7978720438586001;-4.148975013335493e-07;-3.972925423332412e-07;1.044830419252067;10.000055129738673;0.833504187712125;0.015562066263549446;0.015562076871885978;0.7977240874469284;0.014893824738146526;0.797859168711765
3.347384;1.0444475152027155;0.8333333346577521;0.7978720438606139;-4.1489111489468426e-07;-3.9732946104461527e-07;1.0448304390763095;10.00005525157294;0.8335043923833788;0.015562066358661267;0.015562078893944259;0.7977239793522828;0.01489374393410747;0.7978592234810554
3.357384;1.0444474508746062;0.8333333347051324;0.7978720438632627;-4.1488241632232975e-07;-3.973673595160353e-07;1.044830461832278;10.000055373575986;0.8335045948834015;0.015562066346909943;0.01556208077341817;0.7977238719042422;0.01489366221272165;0.7978592866436538
3.367384;1.0444473790135242;0.8333333347543124;0.7978720438664119;-4.1487127595104274e-07;-3.9740619779732474e-07;1.0448304880646702;10.000055494139183;0.8335047947631764;0.015562066230565788;0.015562082511303595;0.7977237650987531;0.0148935795755159;0.7978593575469011
3.377384;1.0444472994880822;0.8333333348051307;0.7978720438699507;-4.1485757070245837e-07;-3.974458982657712e-07;1.0448305182590023;10.000055612299185;0.8335049915118289;0.015562066013599949;0.015562084107867063;0.7977236589157547;0.014893496021355446;0.7978594355296688
3.387384;1.0444472119982409;0.8333333348574058;0.7978720438737842;-4.148411835572622e-07;-3.974863444475713e-07;1.0448305527942836;10.00005572832632;0.8335051845857719;0.01556206570019364;0.015562085561328511;0.7977235533443033;0.014893411543997025;0.797859520010621
3.397384;1.0444471161362392;0.8333333349109667;0.7978720438778212;-4.1482200030722844e-07;-3.9752740603977354e-07;1.0448305918516;10.000055843514376;0.8335053734460816;0.015562065294102709;0.015562086868759583;0.7977234483838803;0.014893326116335039;0.7978596104998583
3.407384;1.0444470115651348;0.8333333349656643;0.7978720438819903;-4.1479992311960044e-07;-3.975689711341722e-07;1.0448306354399233;10.000055959045689;0.8335055575945336;0.015562064799355848;0.015562088027645285;0.797723343996642;0.014893239682047003;0.7978597065177554
3.417384;1.0444468981194561;0.8333333350213635;0.7978720438862609;-4.1477489897856677e-07;-3.9761095053903576e-07;1.044830683503906;10.000056074963107;0.8335057366140491;0.015562064220156562;0.015562089037295643;0.7977232400370463;0.01489315217694078;0.7978598074400441
3.427384;1.0444467757789404;0.8333333350779231;0.7978720438906437;-4.1474694093398294e-07;-3.976532622188897e-07;1.0448307359144258;10.000056189859464;0.833505910214212;0.015562063558994123;0.015562089899852981;0.7977231362501804;0.014893063554036617;0.7978599124185782
3.437384;1.0444466445821363;0.8333333351351842;0.7978720438951905;-4.1471613000475015e-07;-3.9769584551117574e-07;1.0448307924242075;10.00005630103763;0.8335060782320425;0.01556206281557386;0.015562090620253724;0.7977230323544559;0.014892973775520225;0.7978600205138692
3.447384;1.0444465045275098;0.83333333519298;0.7978720438999989;-4.146826024863117e-07;-3.977386939930294e-07;1.0448308527206196;10.000056404905655;0.8335062405797308;0.015562061987920338;0.015562091205212524;0.7977229281271425;0.01489288278331396;0.7978601308566613
3.457384;1.044446355532968;0.8333333352511522;0.7978720439051891;-4.1464653069682455e-07;-3.9778184676010183e-07;1.0448309164566856;10.000056497394734;0.8335063972149475;0.015562061073060279;0.015562091661824146;0.7977228234188211;0.014892790500630639;0.7978602426628911
3.467384;1.0444461974808423;0.8333333353095441;0.7978720439108484;-4.1460810182490784e-07;-3.978253423359018e-07;1.0448309832269485;10.000056573895758;0.83350654813589;0.015562060066239313;0.015562091996580181;0.7977227181034636;0.014892696868732049;0.7978603552067814
3.477384;1.0444460302777931;0.8333333353679752;0.7978720439169991;-4.1456749853453434e-07;-3.9786919411460815e-07;1.0448310526412496;10.000056628794194;0.8335066933630967;0.015562058960854587;0.015562092215440462;0.7977226120315613;0.014892601868705965;0.7978604678122365
3.487384;1.0444458538930468;0.8333333354262419;0.7978720439236082;-4.145248892612502e-07;-3.9791340452155705e-07;1.0448311244615751;10.000056655524345;0.8335068329318752;0.015562057750194362;0.01556209232443616;0.7977225050304337;0.014892505521586765;0.797860579840807
3.497384;1.0444456683943633;0.8333333354841606;0.7978720439306106;-4.1448042823746114e-07;-3.9795798046618245e-07;1.0448311986631358;10.000056647566023;0.8335069668833345;0.01556205642926975;0.015562092329842396;0.7977223968983628;0.014892407879057061;0.7978606907014548
3.507384;1.0444454739937197;0.8333333355415994;0.7978720439379337;-4.144342575895568e-07;-3.9800293006655035e-07;1.0448312754463784;10.000056599356048;0.8335070952579813;0.015562054994930437;0.015562092237992407;0.797722287337314;0.014892309001536869;0.7978607998809466
3.517384;1.0444452710777319;0.8333333355984689;0.7978720439455252;-4.1438651240455733e-07;-3.9804826517832193e-07;1.0448313551738637;10.000056506280819;0.8335072181522177;0.015562053445370093;0.015562092055009781;0.797722175942864;0.014892208947919613;0.797860906961272
3.527384;1.0444450601810822;0.833333335654693;0.7978720439533709;-4.143373317420517e-07;-3.9809401575409945e-07;1.044831438207628;10.000056364567413;0.8335073357574139;0.015562051780372678;0.015562091786159762;0.7977220623150639;0.014892107796420669;0.7978610115911058
3.537384;1.0444448419043786;0.8333333357102002;0.7978720439614795;-4.1428687421613753e-07;-3.981402278438689e-07;1.0448315247967768;10.00005617148171;0.8335074482905038;0.015562050001361709;0.015562091435350537;0.7977219461192456;0.014892005673777006;0.7978611134694227
3.547384;1.0444446168483503;0.8333333357649352;0.7978720439698505;-4.1423533038460075e-07;-3.9818694252877606e-07;1.0448316150481283;10.00005592510081;0.8335075559440407;0.015562048110590991;0.01556209100545739;0.7977218270321774;0.014891902768133682;0.7978612124207577
3.557384;1.044444385649363;0.8333333358188546;0.7978720439784572;-4.1418292096039483e-07;-3.9823418262642265e-07;1.0448317089036798;10.000055623866771;0.8335076589297816;0.015562046109447003;0.015562090498852528;0.7977217047224695;0.01489179933233433;0.7978613084849768
3.567384;1.0444441490843521;0.8333333358719074;0.7978720439872634;-4.141298815340292e-07;-3.982819621099341e-07;1.0448318061829376;10.000055266711927;0.8335077575063117;0.015562043996881625;0.015562089917647154;0.7977215789277632;0.014891695684165254;0.7978614019258592
3.577384;1.0444439080972896;0.8333333359240427;0.7978720439962426;-4.140764508082168e-07;-3.9833029973226445e-07;1.0448319066977931;10.000054853348638;0.8335078519396381;0.015562041769925705;0.015562089263847232;0.7977214495463977;0.014891592191967323;0.7978614931511411
3.587384;1.0444436636926329;0.8333333359752199;0.7978720440053813;-4.140228715722878e-07;-3.983792086294851e-07;1.044832010326756;10.00005438418101;0.8335079424434321;0.015562039425271446;0.015562088539604755;0.7977213167044578;0.014891489244283622;0.7978615825862059
3.597384;1.0444434167726135;0.833333336025398;0.7978720440146709;-4.139693845373485e-07;-3.9842867442540357e-07;1.0448321170572723;10.000053860382623;0.8335080291481318;0.015562036959884739;0.015562087747432571;0.7977211807645751;0.014891387221216154;0.7978616706100334
3.607384;1.0444431680165194;0.8333333360745337;0.7978720440241077;-4.1391619989535736e-07;-3.984786541401866e-07;1.044832226997937;10.000053283963714;0.8335081121124005;0.015562034371305588;0.015562086890185605;0.7977210422245653;0.014891286482488724;0.7978617575798679
3.617384;1.044442917900543;0.833333336122592;0.7978720440337078;-4.138634676330462e-07;-3.9852909175164194e-07;1.0448323402868016;10.000052657192306;0.8335081913536451;0.015562031658284561;0.015562085971082584;0.7977209015845459;0.014891187359604372;0.7978618438433416
3.627384;1.0444426668194293;0.8333333361695534;0.7978720440435288;-4.138112730707535e-07;-3.9857992530558985e-07;1.044832456970686;10.000051982421576;0.833508266870992;0.015562028821001841;0.015562084994079652;0.7977207592769984;0.014891090143310838;0.7978619297028671
3.637384;1.0444424151670886;0.8333333362154335;0.7978720440536796;-4.1375965840487836e-07;-3.9863108120201166e-07;1.0448325769375284;10.00005126270895;0.8335083386468589;0.015562025860580642;0.015562083964404054;0.7977206156439273;0.014890995090568383;0.7978620153685094
3.647384;1.0444421633554493;0.8333333362603155;0.79787204406431;-4.1370865438127055e-07;-3.9868247464005573e-07;1.0448326999297257;10.000050501767774;0.833508406629992;0.015562022778598323;0.015562082888791528;0.7977204709481387;0.014890902449465549;0.7978621009323886
3.657384;1.0444419118262704;0.8333333363043394;0.7978720440755938;-4.136583116885222e-07;-3.9873402498621037e-07;1.0448328256846602;10.000049703190765;0.8335084707184262;0.015562019577123413;0.015562081775146935;0.7977203254445426;0.014890812461293737;0.797862186391452
3.667384;1.0444416610683926;0.8333333363476432;0.7978720440877177;-4.136087251682536e-07;-3.9878566546439766e-07;1.0448329540685466;10.000048869862482;0.8335085307571655;0.015562016259292731;0.015562080631427389;0.7977201794728853;0.014890725329300402;0.7978622717137254
3.677384;1.0444414116267333;0.8333333363903275;0.797872044100882;-4.13560032060138e-07;-3.9883733561247604e-07;1.0448330850293956;10.000048003327448;0.8335085865670051;0.015562012830315997;0.015562079464268004;0.7977200334377803;0.014890641193117728;0.7978623568986046
3.687384;1.0444411640795372;0.8333333364324726;0.7978720441152943;-4.135123829412179e-07;-3.988889751080909e-07;1.0448332184624114;10.00004710318765;0.8335086380215899;0.015562009297726423;0.015562078278713497;0.7977198876725643;0.01489056014647317;0.7978624419872935
3.697384;1.0444409189827941;0.8333333364741679;0.7978720441311653;-4.1346592282012513e-07;-3.989405197916317e-07;1.0448333541684276;10.000046167463761;0.8335086851318323;0.015562005670424473;0.015562077079205039;0.7977197423781883;0.014890482280419634;0.7978625270688641
3.707384;1.0444406768529715;0.8333333365155201;0.7978720441487086;-4.1342080372266634e-07;-3.9899188887170137e-07;1.0448334918978728;10.000045193832543;0.8335087280475973;0.015562001957852963;0.015562075870656859;0.797719597671623;0.01489040769987086;0.7978626123094323
3.717384;1.0444404381854315;0.8333333365566478;0.797872044168115;-4.133772001141456e-07;-3.9904298505158254e-07;1.044833631367836;10.000044180372978;0.8335087669797387;0.015561998169499837;0.015562074658938694;0.7977194536396484;0.014890336511286108;0.7978626979479175
3.727384;1.0444402034147826;0.8333333365976628;0.7978720441895101;-4.133352998458156e-07;-3.990937142195026e-07;1.04483377228822;10.000043125029274;0.8335088021553234;0.015561994314983523;0.015562073450517494;0.7977193104036671;0.014890268829410951;0.797862784264407
3.737384;1.0444399728827851;0.8333333366386675;0.7978720442129498;-4.1329528371360426e-07;-3.991439998321322e-07;1.0448339144915433;10.000042024560928;0.8335088338231751;0.015561990405636139;0.015562072251413995;0.7977191681464435;0.014890204802234581;0.7978628715319322
3.747384;1.0444397469037137;0.8333333366797715;0.7978720442384498;-4.13257317614818e-07;-3.991937775740945e-07;1.044834058028786;10.000040874247285;0.8335088622595604;0.015561986455972976;0.015562071066901838;0.7977190270422629;0.014890144602997354;0.7978629599425912
3.757384;1.0444395257898118;0.8333333367210939;0.7978720442660142;-4.1322155174885977e-07;-3.992429660783428e-07;1.0448342030957405;10.000039668672411;0.8335088877864355;0.01556198248307282;0.015562069902400975;0.7977188872119636;0.014890088399539023;0.7978630495634456
3.767384;1.0444393097560385;0.8333333367627421;0.797872044295639;-4.1318810460842854e-07;-3.992914446461656e-07;1.044834349920887;10.000038403028576;0.833508910761595;0.01556197850471086;0.015562068763869851;0.7977187487507936;0.014890036359211361;0.7978631403339385
3.777384;1.0444390988858798;0.8333333368048087;0.7978720443272801;-4.1315705360589514e-07;-3.9933908580005077e-07;1.0448344987308473;10.000037074212516;0.8335089315580776;0.015561974537895712;0.015562067657450733;0.7977186117241544;0.014889988669772451;0.7978632321065614
3.787384;1.0444388932166833;0.8333333368473811;0.7978720443608331;-4.131284741126902e-07;-3.993858074602622e-07;1.0448346497687981;10.000035680979034;0.8335089506333744;0.015561970598594403;0.015562066589329486;0.7977184761768777;0.014889945517287449;0.7978633247253685
3.797384;1.0444386927706313;0.8333333368905405;0.797872044396163;-4.131024924557353e-07;-3.9943156862886177e-07;1.0448348033340953;10.000034223397327;0.8335089685745378;0.0155619667021342;0.015562065565333637;0.7977183422588973;0.014889907049708407;0.7978634180500502
3.807384;1.0444384974851504;0.8333333369343372;0.7978720444331432;-4.130792786349773e-07;-3.994763210113074e-07;1.0448349597916031;10.000032702684305;0.8335089859906476;0.01556196286268937;0.015562064590047189;0.7977182103406468;0.014889873374619273;0.7978635119223719
3.817384;1.0444383071407757;0.8333333369787661;0.7978720444716766;-4.130589824288366e-07;-3.995199730465294e-07;1.0448351195163208;10.000031121098262;0.8335090034105368;0.015561959092092993;0.015562063665944793;0.7977180809924159;0.014889844561534459;0.7978636061792862
3.827384;1.0444381213643075;0.8333333370237771;0.7978720445117014;-4.1304168889080066e-07;-3.9956238090482184e-07;1.0448352828406429;10.000029481092325;0.8335090213062651;0.015561955399929365;0.015562062792784423;0.7977179549028747;0.014889820621920308;0.797863700730444
3.837384;1.044437939734085;0.8333333370693082;0.797872044553178;-4.1302742909982895e-07;-3.9960336102404406e-07;1.0448354500619745;10.000027784503583;0.8335090401009922;0.015561951794492811;0.015562061968381379;0.7977178328242394;0.014889801495956236;0.797863795582374
3.847384;1.0444377619117253;0.8333333371152941;0.7978720445960668;-4.1301621179927103e-07;-3.996427177961928e-07;1.044835621447365;10.000026032748845;0.8335090600649606;0.015561948283186538;0.01556206119111904;0.7977177155534201;0.01488978707097851;0.7978638907660449
3.857384;1.04443758767653;0.8333333371616544;0.7978720446403228;-4.130080451301626e-07;-3.996802735903461e-07;1.0448357971858226;10.00002422758159;0.8335090812153138;0.01556194487322618;0.015562060461926005;0.7977176039157381;0.014889777216715774;0.7978639863242428
3.867384;1.0444374168540913;0.833333337208292;0.7978720446858972;-4.1300293864468347e-07;-3.9971588435291223e-07;1.0448359773725366;10.000022371211417;0.8335091033375088;0.01556194157290902;0.015562059783922845;0.7977174987028582;0.014889771806600439;0.7978640824099162
3.877384;1.0444372492567418;0.8333333372550948;0.7978720447327264;-4.1300088329936366e-07;-3.9974943660681804e-07;1.0448361620401203;10.000020465950719;0.8335091260965154;0.015561938391703794;0.015562059160274425;0.7977174005647192;0.014889770716165733;0.797864179342747
3.887384;1.0444370847007156;0.8333333373019335;0.7978720447807213;-4.130018314517475e-07;-3.9978084660057955e-07;1.0448363511148078;10.000018514342745;0.8335091491634483;0.01556193533831491;0.015562058591874244;0.7977173099398411;0.014889773809747582;0.7978642775495958
3.897384;1.044436923028436;0.833333337348649;0.797872044829769;-4.130056951095001e-07;-3.998100749668879e-07;1.0448365443165413;10.000016519181525;0.8335091723296124;0.015561932418287235;0.015562058076244193;0.7977172271033798;0.01488978092909884;0.7978643774511982
3.907384;1.0444367640967875;0.8333333373950514;0.7978720448797388;-4.1301235003675177e-07;-3.998371295526104e-07;1.0448367411334758;10.000014483204325;0.8335091955673827;0.015561929633705533;0.015562057608499855;0.7977171522682975;0.014889791895825765;0.797864479372326
3.917384;1.044436607807931;0.8333333374409461;0.7978720449304995;-4.1302164189914723e-07;-3.998620280975916e-07;1.0448369408752871;10.000012409380401;0.833509219032391;0.015561926985009753;0.015562057184258406;0.7977170856247322;0.014889806524793624;0.7978645835119075
3.927384;1.044436454180811;0.8333333374861631;0.7978720449819316;-4.130334105522992e-07;-3.9988475362139834e-07;1.0448371427421708;10.000010301611976;0.8335092430352148;0.015561924472334924;0.015562056801416238;0.7977170273531633;0.014889824632049794;0.7978646899811211
3.937384;1.044436303311707;0.8333333375305588;0.7978720450339206;-4.130475309577425e-07;-3.999052606763509e-07;1.0448373459059248;10.0000081651415;0.8335092679726104;0.015561922095306506;0.01556205645864851;0.797716977697631;0.014889846024853175;0.7978647988778992
3.947384;1.0444361551902963;0.8333333375740029;0.7978720450863407;-4.1306393898413355e-07;-3.9992352491105617e-07;1.0448375495960718;10.000006006339527;0.8335092942691654;0.015561919853270899;0.015562056153775247;0.797716937037148;0.01488987047676055;0.797864910289615
3.957384;1.0444360095934961;0.8333333376163733;0.7978720451390409;-4.130826038199124e-07;-3.999395830473741e-07;1.0448377531484352;10.00000383202076;0.8335093223585347;0.01556191774686182;0.015562055884172912;0.7977169058388184;0.014889897715378585;0.7978650241790737
3.967384;1.0444358661994584;0.8333333376575489;0.7978720451918373;-4.1310346019296863e-07;-3.9995353738961255e-07;1.0448379560200838;10.000001649012214;0.8335093526255913;0.015561915778852693;0.015562055647026465;0.797716884544527;0.014889927450638283;0.7978651402866893
3.977384;1.0444357247648626;0.8333333376973961;0.7978720452445327;-4.131263741640453e-07;-3.999655240682902e-07;1.0448381577736712;9.999999464022764;0.833509385352978;0.0155619139533864;0.015562055438514504;0.7977168734993272;0.01488995941162234;0.7978652581633949
3.987384;1.0444355852068563;0.8333333377357646;0.7978720452969664;-4.131511785491112e-07;-3.9997567304419716e-07;1.0448383580118301;9.999997283237386;0.8335094207692217;0.015561912275024126;0.015562055253782497;0.7977168729038384;0.014889993338142546;0.7978653772862951
3.997384;1.0444354476098976;0.8333333377725086;0.7978720453490376;-4.131777290203072e-07;-3.9998409458661943e-07;1.0448385563299531;9.999995111674062;0.8335094591172424;0.01556191074860891;0.015562055088419456;0.7977168828032233;0.014890028962644374;0.7978654971409728
4.007384;1.0444353122140944;0.8333333378075066;0.7978720454006794;-4.1320591990421434e-07;-3.999908758144174e-07;1.044838752368068;9.999992952885181;0.833509500653279;0.015561909378628974;0.015562054940213586;0.7977169031174828;0.01489006602971262;0.7978656172041291
4.017384;1.0444351794006042;0.8333333378406503;0.7978720454518405;-4.1323565470952665e-07;-3.99996065329908e-07;1.044838945887928;9.999990809315014;0.8335095456016169;0.015561908167800162;0.015562054809921403;0.7977169336281631;0.014890104310157368;0.7978657368901155
4.027384;1.0444350496427997;0.833333337871826;0.7978720455024735;-4.1326681699247145e-07;-3.9999967166282134e-07;1.0448391367663534;9.999988682625174;0.8335095940800583;0.015561907117570576;0.015562054700461748;0.7977169739549111;0.014890143579832914;0.797865855569031
4.037384;1.0444349234127697;0.8333333379009199;0.7978720455525109;-4.1329925717105394e-07;-4.000016872975577e-07;1.0448393249279628;9.999986573458171;0.8335096460181797;0.01556190623014824;0.01556205461547712;0.7977170235789458;0.014890183585590288;0.7978659726240455
4.047384;1.0444348010939564;0.8333333379278498;0.7978720456018599;-4.1333276879573286e-07;-4.000021000916954e-07;1.044839510292306;9.999984481295503;0.8335097011512771;0.015561905508990448;0.01556205455891903;0.7977170818864164;0.014890224029373206;0.7978660874673947
4.057384;1.0444346829051854;0.8333333379525915;0.7978720456504209;-4.1336707533091796e-07;-4.0000087811920675e-07;1.0448396927753831;9.999982405179786;0.8335097591077046;0.015561904957898812;0.015562054534857038;0.7977171482637421;0.014890264602800856;0.7978661995589895
4.067384;1.044434568816723;0.8333333379751693;0.7978720456981051;-4.134018526086561e-07;-3.9999796302850383e-07;1.044839872299553;9.999980345392936;0.8335098195199317;0.015561904580244148;0.015562054546201142;0.7977172222032197;0.014890305053942322;0.7978663084375789
4.077384;1.0444344585235923;0.8333333379956133;0.7978720457448388;-4.13436758507852e-07;-3.999932882201731e-07;1.0448400487058576;9.999978304893132;0.8335098821187559;0.01556190437818499;0.015562054594209887;0.7977173032840412;0.014890345226164095;0.7978664136980786
4.087384;1.044434351536012;0.833333338013935;0.7978720457905537;-4.134714525396367e-07;-3.999868016140844e-07;1.0448402216308499;9.999976288958889;0.833509946781471;0.015561904351554473;0.015562054679912916;0.7977173910500543;0.014890385050493376;0.7978665149886677
4.097384;1.0444342473509665;0.8333333380301333;0.7978720458351725;-4.1350560959180827e-07;-3.999784759487776e-07;1.044840390575636;9.999974303415549;0.8335100134980902;0.01556190449759466;0.015562054805135976;0.7977174849010017;0.014890424512523967;0.7978666120732706
4.107384;1.0444341456405928;0.8333333380442098;0.7978720458786114;-4.1353893742941097e-07;-3.9996830412633845e-07;1.044840555130362;9.99997235348639;0.833510082260167;0.015561904812168386;0.015562054972551346;0.797717584073224;0.014890463601738988;0.7978667048626692
4.117384;1.0444340463768107;0.8333333380561978;0.7978720459207846;-4.135711944898562e-07;-3.999562863272456e-07;1.0448407150776147;9.999970444201704;0.8335101529379184;0.015561905291166626;0.01556205518623421;0.797717687706441;0.014890502264980161;0.7978667933977257
4.127384;1.044433949820962;0.8333333380661857;0.7978720459616039;-4.136021813951282e-07;-3.9994243122856305e-07;1.0448408703639929;9.99996858085368;0.8335102252481965;0.015561905931117243;0.015562055451829404;0.7977177948860018;0.01489054040539958;0.7978668777876696
4.137384;1.044433856420029;0.833333338074308;0.797872046000972;-4.1363170875853784e-07;-3.9992678024018014e-07;1.044841021059647;9.999966768328731;0.8335102987942088;0.015561906728668567;0.015562055775153143;0.7977179046444633;0.014890577918548089;0.7978669581486879
4.147384;1.0444337667200716;0.8333333380807287;0.7978720460387657;-4.1365958011758556e-07;-3.999094159267555e-07;1.044841167309345;9.999965010407903;0.8335103730613445;0.015561907679325596;0.015562056160405313;0.7977180160218946;0.014890614722931383;0.7978670346655623
4.157384;1.0444336813409643;0.8333333380856303;0.7978720460748332;-4.13685608362285e-07;-3.9989042602382786e-07;1.0448413093176534;9.99996331018828;0.8335104473904601;0.015561908776932818;0.015562056609203848;0.7977181281636114;0.014890650752054922;0.7978671077132119
4.167384;1.0444336009890085;0.8333333380891932;0.7978720461090059;-4.137096320764983e-07;-3.998698598350538e-07;1.044841447327244;9.999961671209137;0.8335105210221155;0.015561910014967793;0.015562057120603493;0.7977182403838387;0.014890685916291715;0.7978671778907721
4.177384;1.0444335264444444;0.8333333380915695;0.7978720461411086;-4.1373150122501174e-07;-3.998477111233921e-07;1.0448415815206569;9.999960097948037;0.8335105932104822;0.01556191138921613;0.01556205769187853;0.7977183521817606;0.014890720085363617;0.7978672459741605
4.187384;1.044433458456143;0.8333333380928484;0.7978720461709701;-4.1375106346551893e-07;-3.9982392183914535e-07;1.044841711941052;9.999958595274508;0.8335106633388643;0.015561912899456921;0.0155620583192139;0.7977184632000551;0.014890753098363279;0.7978673128434075
4.197384;1.0444333976056193;0.8333333380930513;0.7978720461984499;-4.1376817394530706e-07;-3.997984155922864e-07;1.0448418384942153;9.999957167485912;0.8335107309387143;0.015561914548126256;0.015562058997865008;0.7977185731521477;0.01489078477469336;0.7978673794107327
4.207384;1.044433344259344;0.8333333380921787;0.7978720462234627;-4.137827030623582e-07;-3.997711582756876e-07;1.0448419610310467;9.999955817142903;0.833510795604552;0.015561916337248656;0.015562059722239951;0.7977186817811417;0.014890814926200412;0.7978674465835088
4.217384;1.044433298620087;0.8333333380902532;0.7978720462459696;-4.1379454189483833e-07;-3.997421898970392e-07;1.0448420794743418;9.999954544739735;0.8335108569724718;0.015561918266465875;0.015562060486003906;0.7977187888826068;0.01489084337663089;0.797867515254785
4.227384;1.044433260827676;0.8333333380873262;0.797872046265964;-4.138036204681774e-07;-3.997116017720997e-07;1.0448421938671562;9.999953349974362;0.833510914816789;0.015561920333563715;0.015562061282213883;0.7977188943525441;0.014890869997062631;0.797867586267766
4.237384;1.0444332310506932;0.8333333380834571;0.7978720462834652;-4.138099188786002e-07;-3.996794983927435e-07;1.0448423043473711;9.999952232689397;0.8335109690822143;0.015561922536236483;0.015562062103344898;0.7977189981808568;0.014890894742445598;0.7978676603456747
4.247384;1.0444332094920576;0.8333333380786939;0.7978720462984967;-4.1381345597735665e-07;-3.9964597329777053e-07;1.0448424111726895;9.999951192527892;0.8335110197848828;0.015561924872786135;0.015562062941249802;0.7977191003715088;0.014890917648699794;0.7978677380162594
4.257384;1.0444331962713838;0.8333333380730795;0.7978720463110669;-4.1381428146051656e-07;-3.9961109860923123e-07;1.0448425147700284;9.999950228571564;0.8335110669227505;0.015561927341489215;0.015562063787828467;0.7977192008761336;0.014890938809617513;0.7978678195642207
4.267384;1.0444331912853726;0.833333338066679;0.7978720463211753;-4.1381248069053405e-07;-3.9957492229950813e-07;1.0448426156961161;9.99994933919504;0.8335111104723042;0.015561929939945575;0.015562064635888266;0.7977192996346789;0.014890958376547301;0.7978679050658084
4.277384;1.0444331941673324;0.8333333380595687;0.7978720463288224;-4.1380815625999285e-07;-3.9953746717692757e-07;1.0448427145223869;9.999948522039558;0.8335111504295338;0.01556193266511466;0.015562065479032234;0.7977193966556471;0.014890976553907963;0.7978679945280881
4.287384;1.0444332043429738;0.833333338051802;0.7978720463340131;-4.13801393928915e-07;-3.9949872680029624e-07;1.0448428117701656;9.999947774398667;0.8335111868626826;0.015561935513571674;0.015562066311050228;0.7977194919621003;0.014890993560755923;0.7978680880237865
4.297384;1.0444332211634162;0.8333333380434177;0.7978720463367612;-4.1379225468223424e-07;-3.9945866901936656e-07;1.044842907930528;9.999947093300769;0.8335112199411092;0.015561938481102086;0.015562067125477428;0.7977195854631055;0.014891009577676417;0.7978681856818264
4.307384;1.0444332440377238;0.8333333380344694;0.7978720463370799;-4.137807786724469e-07;-3.9941725536687687e-07;1.0448430034640697;9.999946474799065;0.8335112498903077;0.015561941561418371;0.015562067915342186;0.7977196769963819;0.01489102470669475;0.7978682875736687
4.317384;1.0444332724560113;0.8333333380250301;0.7978720463349662;-4.1376698614205616e-07;-3.9937444729094745e-07;1.0448430987618502;9.999945913397818;0.8335112768956732;0.015561944744878198;0.015562068673195054;0.7977197664701702;0.014891038977741251;0.7978683936356064
4.327384;1.0444333059549984;0.8333333380151962;0.7978720463304051;-4.1375090184438856e-07;-3.9933019088411093e-07;1.0448431941577363;9.99994540246229;0.8335113010048404;0.015561948018726039;0.015562069391583432;0.7977198538493605;0.014891052401796856;0.7978685036591704
4.337384;1.0444333440426143;0.8333333380051086;0.7978720463233904;-4.1373259261450654e-07;-3.9928441143505446e-07;1.044843290031247;9.999944935317835;0.8335113220593205;0.015561951369341711;0.015562070063925343;0.7977199390545157;0.014891065009415509;0.7978686173026776
4.347384;1.0444333861034105;0.833333337994944;0.7978720463139387;-4.1371217912000946e-07;-3.992370190061051e-07;1.0448433869263827;9.999944505995808;0.8335113397182339;0.015561954784717719;0.015562070684915127;0.7977200219202547;0.0148910768450074;0.7978687340994729
4.357384;1.0444334314567414;0.8333333379848865;0.7978720463020829;-4.136898192566784e-07;-3.9918790844716526e-07;1.044843485535116;9.999944109054544;0.833511353587422;0.015561958254995905;0.015562071250058014;0.7977201021573401;0.014891087949591332;0.7978688534690154
4.367384;1.0444334794707901;0.8333333379751243;0.7978720462878676;-4.136656737502313e-07;-3.991369587788955e-07;1.0448435865462387;9.999943738999391;0.8335113633469449;0.015561961771147832;0.015562071755466395;0.7977201793481231;0.014891098347907101;0.79786897475953
4.377384;1.044433529540457;0.8333333379658514;0.7978720462713715;-4.1363987953981635e-07;-3.9908404901167473e-07;1.044843690535853;9.999943389889204;0.8335113688010215;0.015561965323774551;0.01556207219829967;0.7977202530664165;0.014891108035677343;0.7978690973223038
4.387384;1.044433581108281;0.8333333379572468;0.7978720462527334;-4.1361256359455746e-07;-3.990290870843975e-07;1.0448437979376846;9.999943055170567;0.8335113698638728;0.015561968903260122;0.015562072577587401;0.7977203230194251;0.014891116971690635;0.7978692205657109
4.397384;1.0444336338228222;0.8333333379494627;0.7978720462321406;-4.1358386796197106e-07;-3.989720237397171e-07;1.0448439090274926;9.999942727590494;0.8335113665092327;0.015561972500347843;0.015562072895909485;0.7977203890893918;0.014891125077511431;0.7978693439641779
4.407384;1.0444336876172906;0.8333333379426329;0.7978720462097866;-4.1355394818323257e-07;-3.989128430431389e-07;1.0448440239425902;9.999942399432708;0.8335113587464986;0.015561976105889504;0.015562073160635022;0.7977204512897889;0.014891132254615807;0.7978694670649785
4.417384;1.0444337426255743;0.8333333379368704;0.7978720461858375;-4.135229623671459e-07;-3.988515445078151e-07;1.044844142710267;9.999942063268646;0.8335113466437496;0.015561979710199085;0.015562073382959464;0.7977205096949292;0.01489113841719614;0.7978695895233655
4.427384;1.0444337990568413;0.8333333379322443;0.7978720461604384;-4.1349106568517536e-07;-3.987881321195116e-07;1.0448442652454868;9.999941712556424;0.8335113303264136;0.015561983303573848;0.015562073576127601;0.7977205644032809;0.014891143513298316;0.7978697111294292
4.437384;1.0444338571334262;0.8333333379287713;0.7978720461337334;-4.1345840017646324e-07;-3.9872261828125076e-07;1.044844391390638;9.999941341830736;0.8335113099177284;0.015561986877971975;0.015562073754476333;0.7977206155558257;0.014891147517032617;0.7978698317926778
4.447384;1.0444339170993506;0.8333333379264346;0.7978720461058628;-4.1342507804477104e-07;-3.986550384296853e-07;1.0448445210048052;9.999940946906042;0.8335112854465407;0.015561990427418758;0.01556207393283159;0.7977206633769665;0.01489115041240433;0.7978699514970033
4.457384;1.0444339792552875;0.8333333379252144;0.7978720460769545;-4.1339117983013513e-07;-3.9858546377060085e-07;1.0448446540231628;9.9999405248079;0.8335112567765444;0.015561993947006346;0.015562074125868023;0.7977207082040865;0.014891152199801505;0.7978700702770922
4.467384;1.0444340440003366;0.8333333379251116;0.7978720460471255;-4.133567692449063e-07;-3.985140052368562e-07;1.0448447904312004;9.999940073271876;0.8335112236080499;0.015561997432621438;0.015562074347406828;0.7977207504763291;0.014891152898314136;0.797870188229843
4.477384;1.0444341118472724;0.833333337926143;0.7978720460164838;-4.133218982939833e-07;-3.984408143959984e-07;1.0448449301562217;9.999939590712227;0.8335111855205053;0.015562000880846595;0.01556207460951021;0.7977207906852299;0.014891152510348695;0.7978703054921966
4.487384;1.0444341833777588;0.8333333379283142;0.7978720459851292;-4.132866089549922e-07;-3.983660695631248e-07;1.044845073014239;9.999939077115474;0.8335111420100674;0.015562004288136708;0.01556207492199511;0.7977208293295915;0.014891150995644373;0.7978704221839813
4.497384;1.044434259169977;0.8333333379315863;0.7978720459531389;-4.132509305279175e-07;-3.9828994214208814e-07;1.0448452187841006;9.999938534911488;0.8335110925464938;0.015562007650059247;0.015562075292691456;0.7977208668742223;0.014891148293651716;0.7978705383935445
4.507384;1.0444343397336724;0.8333333379358523;0.7978720459205457;-4.13214861650415e-07;-3.9821259253098145e-07;1.044845367253981;9.999937968455551;0.8335110366371024;0.015562010960991973;0.015562075728308093;0.7977209037174067;0.014891144355530777;0.7978706541664342
4.517384;1.044434425448379;0.8333333379409347;0.797872045887321;-4.131783767973725e-07;-3.981342100088984e-07;1.0448455181635377;9.999937382195238;0.8335109738652299;0.015562014214669677;0.015562076235861118;0.7977209402016747;0.014891139160042513;0.797870769420136
4.527384;1.0444345165218039;0.8333333379466096;0.7978720458533648;-4.1314146246614464e-07;-3.9805503244769824e-07;1.0448456711927159;9.99993677952641;0.8335109039130795;0.015562017405253259;0.015562076823037166;0.79772097663013;0.014891132732646261;0.7978708839022733
4.537384;1.0444346130073616;0.8333333379526423;0.7978720458185165;-4.131041366877264e-07;-3.9797531795619366e-07;1.044845826094521;9.999936163502174;0.8335108265143516;0.015562020527904471;0.015562077496588606;0.7977210132627337;0.014891125160459711;0.7978709972665036
4.547384;1.0444347148300923;0.8333333379588018;0.7978720457826022;-4.1306644496328377e-07;-3.978953043258468e-07;1.0448459828153502;9.99993553814786;0.8335107413654819;0.015562023579351734;0.015562078260971907;0.7977210503181281;0.014891116585108543;0.7978711090995384
4.557384;1.0444348217485695;0.8333333379648653;0.7978720457454814;-4.1302844802674196e-07;-3.9781519122543985e-07;1.044846141453825;9.99993490903794;0.8335106481817611;0.01556202655860646;0.015562079118781186;0.7977210879729832;0.014891107196376626;0.7978712188830641
4.567384;1.0444349333244713;0.8333333379706408;0.7978720457070403;-4.1299021004239703e-07;-3.9773515544481524e-07;1.0448463021673269;9.999934282990248;0.8335105468544188;0.01556202946645754;0.015562080071988133;0.7977211263434453;0.01489109724379667;0.7978713260638675
4.577384;1.044435048960125;0.833333337975983;0.7978720456671586;-4.1295179085427734e-07;-3.9765537295708293e-07;1.044846465142503;9.999933666954895;0.833510437467123;0.015562032303671385;0.015562081122276581;0.7977211654417223;0.01489108702836457;0.7978714302098522
4.587384;1.0444351679578023;0.8333333379807843;0.7978720456257007;-4.129132367082008e-07;-3.9757602423923346e-07;1.0448466305967195;9.99993306665149;0.833510320193477;0.015562035069899905;0.015562082270057896;0.7977212051570985;0.014891076837780012;0.7978715311290141
4.597384;1.044435289625134;0.8333333379849718;0.7978720455825307;-4.1287458347662064e-07;-3.974972943706227e-07;1.0448467987827539;9.999932486187227;0.8335101952583978;0.015562037764939127;0.015562083513664029;0.7977212453407125;0.014891066872771842;0.7978716289045114
4.607384;1.044435413375404;0.8333333379885166;0.7978720455375311;-4.1283588968155617e-07;-3.9741936614138525e-07;1.0448469699598855;9.999931928940915;0.8335100629743634;0.015562040391005281;0.01556208484959861;0.7977212859482936;0.014891057234347095;0.797871723817487
4.617384;1.0444355386382043;0.8333333379914366;0.7978720454906086;-4.1279726227558107e-07;-3.973424021244226e-07;1.0448471443144107;9.999931398642872;0.833509923783066;0.01556204295310799;0.015562086273540833;0.7977213271329465;0.014891047956578394;0.7978718162227112
4.627384;1.0444356646926312;0.8333333379937768;0.7978720454416854;-4.127588339006179e-07;-3.972665405575849e-07;1.0448473219121066;9.99993089970547;0.8335097782408377;0.015562045457328783;0.01556208778162633;0.7977213692505594;0.014891039044009879;0.7978719064607086
4.637384;1.0444357906953532;0.8333333379955871;0.7978720453906922;-4.127207208164895e-07;-3.971919162722585e-07;1.044847502719559;9.999930436945677;0.8335096269422817;0.015562047909441282;0.015562089370698166;0.7977214127938217;0.014891030516421105;0.7978719948132033
4.647384;1.044435915847075;0.833333337996895;0.7978720453375688;-4.1268300092059817e-07;-3.9711868336483095e-07;1.0448476866716094;9.99993001517774;0.833509470496703;0.015562050315349301;0.015562091037404403;0.7977214583129935;0.014891022445019117;0.7978720815510777
4.657384;1.0444360394784158;0.8333333379976984;0.7978720452822673;-4.126457173163265e-07;-3.970470080349229e-07;1.0448478737524625;9.999929638668666;0.8335093095678482;0.015562052682275954;0.015562092778031632;0.7977215063553151;0.014891014950231976;0.7978721670635891
4.667384;1.044436160999352;0.8333333379979887;0.7978720452247428;-4.126089040602705e-07;-3.9697703203379643e-07;1.0448480639749183;9.99992931063605;0.8335091448571944;0.015562055018478398;0.015562094589275913;0.7977215573859856;0.014891008177571836;0.7978722519278831
4.677384;1.0444362798238356;0.833333337997776;0.7978720451649449;-4.1257260241302524e-07;-3.969088480339967e-07;1.0448482572513962;9.999929033108717;0.8335089770266231;0.015562057331189412;0.015562096467980374;0.7977216117249317;0.014891002270076947;0.7978723368541633
4.687384;1.04443639537347;0.8333333379970784;0.7978720451028292;-4.125368449882377e-07;-3.968425181423024e-07;1.0448484533315452;9.999928806945704;0.8335088066446175;0.015562059624808375;0.015562098409569266;0.7977216695699864;0.014890997346644529;0.7978724225734313
4.697384;1.0444365071206017;0.8333333379959122;0.7978720450383683;-4.125016387881941e-07;-3.967781114825841e-07;1.0448486518439766;9.999928632080996;0.833508634152332;0.01556206190096045;0.015562100406634674;0.7977217310435963;0.014890993504743525;0.7978725097270468
4.707384;1.0444366145843578;0.8333333379943204;0.7978720449715381;-4.1246696795600326e-07;-3.96715717195977e-07;1.0448488523620554;9.999928508254005;0.8335084598064911;0.015562064160199845;0.015562102448322455;0.7977217961992246;0.014890990830225577;0.797872598781289
4.717384;1.0444367173133764;0.8333333379924053;0.7978720449022954;-4.124328055908453e-07;-3.9665543735985345e-07;1.0448490544476736;9.99992843548549;0.8335082836777636;0.015562066403560197;0.015562104521251029;0.7977218650237095;0.014890989393520014;0.7978726900089808
4.727384;1.0444368149260606;0.8333333379903044;0.7978720448305839;-4.1239912058543693e-07;-3.965973929753499e-07;1.0448492576094228;9.999928413692528;0.8335081057550237;0.015562068632386778;0.015562106612044605;0.7977219374530067;0.01489098924639615;0.7978727835129452
4.737384;1.0444369071245552;0.8333333379881384;0.7978720447563656;-4.123658687577402e-07;-3.965417332513344e-07;1.0448494612233306;9.999928442353315;0.8335079260313802;0.015562070847508644;0.015562108709342258;0.7977220133905584;0.014890990425343338;0.7978728792305907
4.747384;1.0444369936045186;0.8333333379859891;0.7978720446796478;-4.12332981802493e-07;-3.964886190621875e-07;1.044849664555782;9.99992852089711;0.8335077445118857;0.015562073049638154;0.015562110803532201;0.797722092724021;0.01489099295795923;0.7978729769646065
4.757384;1.044437073968029;0.8333333379839225;0.7978720446004868;-4.1230037336834624e-07;-3.964382056376701e-07;1.0448498668976653;9.99992864894239;0.83350756119515;0.01556207524006064;0.015562112885426546;0.7977221753538083;0.014890996869467278;0.7978730764537993
4.767384;1.044437147725456;0.8333333379820194;0.7978720445189645;-4.1226795444003945e-07;-3.963906530181341e-07;1.0448500676855799;9.999928826029327;0.8335073760479851;0.015562077419926065;0.015562114946241065;0.7977222612368112;0.014891002174177903;0.797873177412058
4.777384;1.0444372143458023;0.833333337980393;0.7978720444351548;-4.122356434127686e-07;-3.9634612673254464e-07;1.044850266468459;9.999929051925266;0.8335071890196959;0.01556207958907789;0.01556211697839151;0.7977223503982618;0.014891008851317266;0.7978732795303368
4.787384;1.0444372733223652;0.8333333379791835;0.7978720443491079;-4.122033641088561e-07;-3.9630476047104993e-07;1.0448504627577753;9.999929327452776;0.8335070001090563;0.01556208174642399;0.015562118975181992;0.79772244289138;0.014891016836964878;0.7978733824850279
4.797384;1.0444373242663842;0.833333337978525;0.7978720442608799;-4.1217104221993696e-07;-3.962666236310372e-07;1.0448506559652406;9.99992965458891;0.8335068093845205;0.015562083891581736;0.015562120929820783;0.7977225387311666;0.014891026047152643;0.7978734859644363
4.807384;1.0444373670208076;0.8333333379785062;0.7978720441705788;-4.1213861102921467e-07;-3.962317352678115e-07;1.0448508454804069;9.999930036123962;0.8335066169092185;0.015562086025347904;0.015562122835173074;0.797722637852101;0.014891036407086273;0.7978735896971951
4.817384;1.0444374017221567;0.8333333379791585;0.7978720440783856;-4.121060043919104e-07;-3.962000925996357e-07;1.0448510307769183;9.999930475383664;0.8335064226313694;0.015562088149041796;0.01556212468402606;0.7977227401551007;0.014891047864186858;0.7978736934861757
4.827384;1.0444374287882736;0.8333333379804586;0.7978720439845476;-4.1207314245631473e-07;-3.961716625600477e-07;1.0448512114852015;9.999930975295811;0.8335062263419125;0.01556209026469939;0.015562126468714731;0.7977228456050602;0.014891060389299932;0.7978737972567637
4.837384;1.0444374488982242;0.833333337982325;0.7978720438893514;-4.120399571759697e-07;-3.9614635663463253e-07;1.0448513874299044;9.999931537468665;0.8335060277605665;0.01556209237488135;0.015562128180422519;0.797722954252996;0.014891073980942924;0.7978739010986572
4.847384;1.0444374629109294;0.8333333379846302;0.7978720437930854;-4.120064459914875e-07;-3.9612404196823243e-07;1.0448515586605411;9.999932162377974;0.8335058266648849;0.015562094481210863;0.015562129809309952;0.7977230661641634;0.01489108867425731;0.7978740052866625
4.857384;1.04443747166768;0.8333333379872317;0.7978720436960061;-4.119726850469514e-07;-3.9610458771381713e-07;1.0448517255027834;9.999932850011616;0.8335056229322744;0.015562096584193734;0.015562131345321722;0.797723181347988;0.014891104539488415;0.7978741102380222
4.867384;1.04443747584488;0.8333333379899921;0.7978720435983203;-4.119387834921355e-07;-3.960879063340289e-07;1.0448518885583713;9.99993360046588;0.8335054165215536;0.01556209868461246;0.015562132779108097;0.7977232997439024;0.014891121671184672;0.7978742163578071
4.877384;1.0444374759564028;0.833333337992792;0.7978720435001894;-4.1190484245249386e-07;-3.9607396473649595e-07;1.0448520486036064;9.999934414235845;0.8335052074907898;0.015562100783907178;0.015562134103201829;0.7977234212467953;0.014891140192449479;0.7978743238525371
4.887384;1.044437472390656;0.8333333379955565;0.7978720434017551;-4.118709611543499e-07;-3.960627665397472e-07;1.0448522064775279;9.99993529180967;0.8335049960215407;0.01556210288289771;0.015562135313179709;0.797723545736312;0.014891160260097685;0.7978744326849416
4.897384;1.0444374654139417;0.8333333379982537;0.7978720433031725;-4.1183725239185406e-07;-3.9605431673227585e-07;1.0448523629960242;9.999936233304528;0.8335047823985654;0.015562104980166365;0.015562136407485869;0.7977236730586053;0.014891182023604293;0.7978745427088538
4.907384;1.0444374551927702;0.8333333380008752;0.7978720432046145;-4.1180383419319313e-07;-3.960485929535617e-07;1.0448525188503741;9.999937238367902;0.8335045669840028;0.015562107070883582;0.015562137385922672;0.7977238029690582;0.01489120556560736;0.7978746538012468
4.917384;1.0444374418581697;0.8333333380034362;0.7978720431062383;-4.1177080308250153e-07;-3.9604554528247044e-07;1.044852674509837;9.999938305688083;0.8335043501926831;0.01556210914637216;0.015562138248788238;0.7977239351464488;0.01489123090087132;0.7978747658493823
4.927384;1.0444374255375242;0.8333333380059684;0.7978720430081648;-4.1173820495540314e-07;-3.96045111421537e-07;1.0448528301527447;9.999939433024396;0.8335041324750897;0.015562111195403521;0.0155621389970919;0.7977240693361864;0.01489125801494323;0.7978748786625328
4.937384;1.04443740632943;0.833333338008499;0.797872042910501;-4.1170602949250314e-07;-3.9604722374307007e-07;1.0448529856496764;9.999940618514108;0.8335039143567979;0.015562113206863645;0.015562139632627363;0.7977242055000713;0.014891286878753195;0.7978749918922985
4.947384;1.0444373843158317;0.8333333380110471;0.7978720428133707;-4.116742333225979e-07;-3.9605179620361773e-07;1.0448531406637718;9.999941861793284;0.8335036965064117;0.015562115171247398;0.015562140157619362;0.7977243438222968;0.01489131745831037;0.7978751049819974
4.957384;1.0444373596141712;0.8333333380136414;0.7978720427169258;-4.1164277414792107e-07;-3.9605869641090754e-07;1.0448532948348677;9.999943163635699;0.8335034797557067;0.015562117080298135;0.015562140574321833;0.7977244845815997;0.014891349739735566;0.797875217173352
4.967384;1.0444373323744494;0.8333333380163346;0.7978720426213356;-4.1161163793241405e-07;-3.9606773919482057e-07;1.0448534478621314;9.999944524679732;0.8335032650428462;0.015562118926116855;0.015562140884889176;0.7977246279797415;0.014891383725944575;0.7978753275625151
4.977384;1.044437302743226;0.8333333380191948;0.7978720425267699;-4.1158084018170743e-07;-3.96078716983149e-07;1.0448535994375057;9.999945944626411;0.8335030533318835;0.015562120700410208;0.015562141091215047;0.7977247740328052;0.014891419392350846;0.79787543516699
4.987384;1.044437270862109;0.833333338022281;0.7978720424333895;-4.1155040958216347e-07;-3.96091423984368e-07;1.0448537492136867;9.999947422158995;0.8335028455833747;0.015562122394082823;0.015562141194227077;0.7977249226055921;0.014891456646249803;0.7978755390023864
4.997384;1.0444372368498072;0.8333333380256179;0.7978720423413385;-4.1152037118524154e-07;-3.961056476174842e-07;1.0448538968672174;9.999948954883548;0.83350264272978;0.015562123997324805;0.015562141193792569;0.7977250735211066;0.014891495324228128;0.7978756381712655
5.007384;1.044437200785684;0.833333338029191;0.7978720422507418;-4.1149073131674696e-07;-3.9612115784921754e-07;1.0448540421398835;9.999950539489284;0.83350244558938;0.015562125500151259;0.015562141090107921;0.7977252266440046;0.014891535224511502;0.7978757319231635
5.017384;1.0444371627996656;0.8333333380329582;0.7978720421617079;-4.114614893678009e-07;-3.961377109179547e-07;1.0448541848475443;9.999952172523257;0.8335022548013312;0.015562126892858947;0.015562140884977224;0.7977253819246836;0.01489157615204804;0.7978758196579354
5.027384;1.0444371231395706;0.8333333380368635;0.7978720420743285;-4.114326745240329e-07;-3.9615504815022506e-07;1.0448543249151474;9.99995385159061;0.8335020708634904;0.01556212816645387;0.015562140581727458;0.797725539400476;0.0148916179493533;0.7978759008990883
5.037384;1.04443708211362;0.8333333380408392;0.797872041988675;-4.114043577067243e-07;-3.961728937438293e-07;1.044854462383576;9.99995557626126;0.8335018942359362;0.01556212931358366;0.015562140184599381;0.7977256991382153;0.014891660497141947;0.797875975276458
5.047384;1.0444370400797764;0.8333333380448065;0.7978720419048091;-4.113766276286719e-07;-3.9619096537377193e-07;1.044854597356485;9.9999573474465;0.8335017254317458;0.015562130329311065;0.015562139698706602;0.797725861123353;0.014891703699755688;0.7978760424990913
5.057384;1.0444369975232104;0.8333333380486906;0.7978720418227807;-4.1134955377032454e-07;-3.9620897841752215e-07;1.0448547299743625;9.999959166032626;0.8335015650274205;0.015562131211044243;0.015562139130197744;0.7977260251517725;0.014891747477936056;0.7978761022934171
5.067384;1.0444369550897254;0.8333333380524494;0.7978720417426048;-4.1132316308249205e-07;-3.9622663594272387e-07;1.0448548604417385;9.999961032624611;0.8335014136074911;0.01556213195759057;0.015562138485256628;0.7977261908217977;0.014891791769943817;0.7978761543773931
5.077384;1.0444369135117535;0.8333333380560825;0.797872041664254;-4.112974557230037e-07;-3.9624363845719527e-07;1.0448549890482624;9.999962947905061;0.8335012717144068;0.015562132567957883;0.015562137768262131;0.7977263576489892;0.014891836537744169;0.7978761985109247
5.087384;1.0444368734560747;0.8333333380596115;0.7978720415876805;-4.112724354193263e-07;-3.9625972147890356e-07;1.0448551161273367;9.99996491293036;0.833501139832086;0.015562133041022433;0.015562136981683431;0.7977265252036186;0.014891881774695732;0.797876234553389
