time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.0444368354206495;0.8333333380630619;0.7978720415128457;-4.112481047423641e-07;-3.962746773160438e-07;1.044855241967698;9.999966929144769;0.8335010183962371;0.015562133375704853;0.015562136128111075;0.7977266931726387;0.014891927500336218;0.7978762624658438
5.107384;1.0444367997699784;0.8333333380664621;0.7978720414397436;-4.112244338078288e-07;-3.9628834618803877e-07;1.0448553667879785;9.99996899734118;0.8335009077938269;0.015562133570922393;0.015562135211766094;0.7977268613392313;0.01489197373377585;0.797876282262667
5.117384;1.0444367668201688;0.8333333380698508;0.7978720413684056;-4.112013491682415e-07;-3.9630060586529857e-07;1.0448554907926875;9.9999711170039;0.8335008083375349;0.015562133625943272;0.015562134238166459;0.7977270295602922;0.014892020471923213;0.7978762939814683
5.127384;1.0444367368830398;0.8333333380732758;0.7978720412988716;-4.111787457603743e-07;-3.9631137011984434e-07;1.044855614210146;9.999973287702577;0.8335007202623596;0.015562133541199473;0.015562133212838598;0.7977271977866695;0.014892067705021982;0.7978762976976597
5.137384;1.0444367102508694;0.8333333380767834;0.7978720412311644;-4.111564988454489e-07;-3.9632058776792616e-07;1.0448557372795457;9.999975510380237;0.8335006437736181;0.015562133318342398;0.015562132140507896;0.7977273660766036;0.01489211544127102;0.7978762935455441
5.147384;1.0444366870929978;0.8333333380803982;0.797872041165295;-4.111344791849834e-07;-3.9632824185854124e-07;1.044855860215002;9.999977786238171;0.8335005791193698;0.01556213295894392;0.015562131025431178;0.7977275346076986;0.014892163704056596;0.797876281732449
5.157384;1.044436667377328;0.8333333380841217;0.797872041101275;-4.1111256644062826e-07;-3.963343556981692e-07;1.0448559831716833;9.999980114951972;0.8335005265995364;0.015562132463126007;0.015562129872365717;0.7977277036851327;0.014892212528100243;0.7978762624983827
5.167384;1.044436650912396;0.8333333380879419;0.797872041039125;-4.1109064985767293e-07;-3.9633899547411623e-07;1.0448561062334933;9.999982494942032;0.8335004864587473;0.015562131829652482;0.015562128687390098;0.797727873665284;0.014892261974784554;0.7978762360462263
5.177384;1.0444366373723293;0.8333333380918337;0.797872040978876;-4.1106863806856655e-07;-3.963422431583001e-07;1.0448562293914003;9.999984924754372;0.8335004587638086;0.015562131056920414;0.015562127478107207;0.7977280448157555;0.014892312142460952;0.797876202588301
5.187384;1.0444366263125542;0.8333333380957522;0.7978720409205555;-4.110464820237716e-07;-3.9634416448777565e-07;1.0448563524887142;9.999987402866518;0.8335004433653279;0.015562130143291697;0.015562126253117602;0.797728217250428;0.014892363152354121;0.7978761624378665
5.197384;1.0444366172964392;0.8333333380996247;0.7978720408641649;-4.110241752384222e-07;-3.9634482655962154e-07;1.0448564751986664;9.999989926536411;0.8335004399012256;0.015562129086919512;0.015562125020799145;0.7977283909887466;0.014892415117197499;0.7978761159675106
5.207384;1.044436610037515;0.83333333810335;0.7978720408096688;-4.110017289758265e-07;-3.9634433782380225e-07;1.044856597071254;9.999992492012128;0.8335004478135511;0.015562127886289625;0.01556212378811332;0.7977285660047605;0.01489246811870126;0.7978760635520024
5.217384;1.0444366044788487;0.8333333381068033;0.7978720407570178;-4.1097916677988604e-07;-3.9634283790744787e-07;1.0448567176228893;9.99999509546659;0.8335004664083261;0.015562126540357941;0.015562122559992385;0.7977287422067375;0.01489252221128239;0.7978760056006763
5.227384;1.0444366008267838;0.8333333381098486;0.7978720407061874;-4.109565435600244e-07;-3.9634045112346766e-07;1.044856836448058;9.999997732837786;0.8335004949211612;0.015562125047116225;0.0155621213387255;0.7977289194687415;0.014892577440054148;0.797875942530194
5.237384;1.0444365995070746;0.8333333381123521;0.7978720406572016;-4.10933941597814e-07;-3.963372651113966e-07;1.0448569532764846;10.000000399041747;0.8335005325381545;0.01556212340309798;0.015562120123403588;0.7977290977031873;0.014892633853522698;0.7978758746765205
5.247384;1.044436601041969;0.8333333381142009;0.7978720406101057;-4.1091144835489397e-07;-3.963333305884486e-07;1.044857067916116;10.000003087576156;0.8335005784121736;0.015562121605018658;0.015562118910308417;0.7977292768246783;0.014892691499460884;0.7978758022685336
5.257384;1.044436605920775;0.8333333381153147;0.7978720405649234;-4.108891662755875e-07;-3.963286602053038e-07;1.0448571801404551;10.000005790416878;0.8335006317262063;0.015562119651307804;0.015562117694103407;0.7977294566194851;0.014892750407678176;0.7978757254342579
5.267384;1.0444366145396033;0.8333333381156417;0.7978720405216501;-4.108672396827701e-07;-3.963232367229901e-07;1.0448572896009236;10.000008498208315;0.8335006917732443;0.01556211754288289;0.015562116468468924;0.79772963670007;0.014892810580965123;0.7978756442283305
5.277384;1.0444366272061587;0.8333333381151384;0.7978720404802757;-4.1084585609669565e-07;-3.963170307734527e-07;1.044857395825282;10.000011200907226;0.833500757987504;0.01556211528400261;0.015562115226356964;0.7977298166039847;0.014892871999879759;0.7978755587064924
5.287384;1.0444366441392121;0.833333338113751;0.7978720404407957;-4.108252234032013e-07;-3.9631001459784663e-07;1.0448574983251875;10.00001388839449;0.8335008299199406;0.015562112882579112;0.015562113961666367;0.7977299958716395;0.014892934631303967;0.797875468997924
5.297384;1.0444366654267114;0.8333333381114173;0.7978720404032034;-4.108055390916281e-07;-3.9630215933335195e-07;1.0448575967411344;10.000016550739154;0.8335009072116542;0.015562110349064937;0.015562112671731054;0.7977301739967336;0.014892998432411441;0.7978753753372894
5.307384;1.044436690995416;0.8333333381080963;0.7978720403674693;-4.107869614141701e-07;-3.9629342346004656e-07;1.0448576909264176;10.000019178645497;0.8335009895555238;0.015562107694527857;0.015562111358386758;0.7977303503704886;0.01489306333435507;0.7978752780202004
5.317384;1.0444367206718876;0.8333333381037912;0.7978720403335144;-4.10769591304152e-07;-3.9628375360169637e-07;1.0448577809492985;10.000021764181996;0.8335010766145232;0.01556210492926702;0.015562110026858764;0.7977305243210842;0.014893129217183396;0.7978751772961439
5.327384;1.0444367543276296;0.8333333380985285;0.7978720403012081;-4.1075347894794465e-07;-3.962731008412942e-07;1.0448578670575879;10.000024300980519;0.8335011679805775;0.015562102062863393;0.015562108683398893;0.7977306951733164;0.014893195913180739;0.7978750733551789
5.337384;1.0444367920128235;0.8333333380923234;0.7978720402703985;-4.107386625089887e-07;-3.9626144651772235e-07;1.0448579496367452;10.000026783923737;0.8335012632036327;0.015562099105075975;0.015562107333285941;0.7977308622592432;0.014893263232145043;0.7978749664590237
5.347384;1.0444368339832748;0.8333333380851814;0.7978720402409524;-4.107252188354501e-07;-3.9624881664768434e-07;1.044858029121546;10.000029208942834;0.8335013618114377;0.015562096065855308;0.015562105980349194;0.7977310249484908;0.014893330978469033;0.7978748570259263
5.357384;1.0444368806095967;0.83333333807711;0.7978720402127687;-4.1071328230014226e-07;-3.962352676442185e-07;1.0448581058639543;10.000031572451226;0.8335014633354125;0.01556209295488354;0.015562104628206716;0.7977311827464125;0.014893398962157706;0.7978747455552894
5.367384;1.044436932242482;0.833333338068111;0.7978720401857721;-4.1070300186045855e-07;-3.962208653865005e-07;1.044858180092416;10.000033870448185;0.8335015673898962;0.015562089782610906;0.015562103281585242;0.7977313353519898;0.014893467009591032;0.797874632488783
5.377384;1.0444369891354093;0.8333333380581804;0.7978720401599062;-4.1069447543888034e-07;-3.962056803783814e-07;1.044858251973093;10.000036098421544;0.8335016737166279;0.015562086561754975;0.015562101946384445;0.7977314826028354;0.014893534961588259;0.7978745181163992
5.387384;1.0444370514849162;0.8333333380473205;0.7978720401351367;-4.1068773176537284e-07;-3.9618979690429555e-07;1.0448583216048681;10.00003825191318;0.8335017821179954;0.015562083306943088;0.015562100629310382;0.7977316244053395;0.01489360266543982;0.797874402572043
5.397384;1.0444371195031108;0.8333333380355498;0.7978720401114494;-4.1068275670513567e-07;-3.9617331880730816e-07;1.0448583889635474;10.000040326982356;0.8335018923879238;0.01556208003298427;0.015562099337213751;0.7977317607096523;0.014893669980386548;0.7978742859111558
5.407384;1.0444371933903878;0.8333333380228972;0.7978720400888387;-4.1067951694041887e-07;-3.961563533856658e-07;1.0448584539583659;10.000042320710214;0.8335020043356856;0.015562076753657884;0.015562098076103953;0.7977318914955313;0.014893736780392144;0.7978741681727176
5.417384;1.0444372732351848;0.8333333380093841;0.7978720400672906;-4.106779662994677e-07;-3.961389847576576e-07;1.0448585165094875;10.00004423116664;0.8335021178333496;0.015562073481363589;0.015562096851188869;0.7977320167641792;0.014893802952401222;0.7978740493885769
5.427384;1.044437358944352;0.8333333379949993;0.7978720400467877;-4.1067803379885454e-07;-3.961212640327471e-07;1.0448585764804132;10.00004605606407;0.8335022328202755;0.01556207022657191;0.015562095667530168;0.7977321365021405;0.014893868420593778;0.7978739296414508
5.437384;1.0444374502530773;0.8333333379796843;0.7978720400273375;-4.106796034515956e-07;-3.9610322653912743e-07;1.044858633618725;10.00004779190175;0.8335023492439374;0.015562066996818644;0.015562094529673208;0.797732250613587;0.014893933168563812;0.7978738091553913
5.447384;1.0444375468270897;0.8333333379633505;0.7978720400089856;-4.1068251626497154e-07;-3.9608493239572853e-07;1.0448586876368127;10.000049435158342;0.8335024669377143;0.01556206379664407;0.015562093440475537;0.7977323589071766;0.014893997219026223;0.7978736882979962
5.457384;1.044437648386982;0.83333333794591;0.7978720399917861;-4.1068660306495e-07;-3.9606649370880306e-07;1.0448587382912191;10.000050984043254;0.8335025855203996;0.01556206062947562;0.015562092399753421;0.7977324611385944;0.014894060594828474;0.7978735674501928
5.467384;1.044437754746933;0.8333333379272876;0.797872039975752;-4.1069171356581997e-07;-3.960480505914166e-07;1.0448587853702924;10.000052439232368;0.8335027043899053;0.015562057499645858;0.01556209140361721;0.7977325570741008;0.014894123297699305;0.7978734468195837
5.477384;1.0444378657773774;0.8333333379074233;0.7978720399608372;-4.106977191388814e-07;-3.9602974045460617e-07;1.044858828624676;10.000053803172323;0.833502822788498;0.015562054412269533;0.015562090445838648;0.7977326465730734;0.01489418531581133;0.7978733263926786
5.487384;1.0444379813463875;0.833333337886281;0.7978720399469627;-4.107045183632958e-07;-3.9601170291966617e-07;1.0448588677162862;10.00005507861399;0.8335029398955415;0.015562051371955135;0.015562089519877337;0.7977327295815702;0.014894246648182658;0.7978732060704825
5.497384;1.0444381012628805;0.8333333378638698;0.7978720399340543;-4.1071205597530936e-07;-3.959940761495448e-07;1.0448589022568309;10.000056268101087;0.8335030549313671;0.015562048382260338;0.015562088619172817;0.7977328059982862;0.014894307312117817;0.7978730858097868
5.507384;1.0444382252524935;0.833333337840257;0.7978720399220764;-4.107203230641815e-07;-3.9597696661603233e-07;1.0448589318674555;10.00005737448204;0.8335031672346582;0.015562045445642441;0.015562087736454646;0.7977328755984298;0.014894367312829247;0.7978729656531901
5.517384;1.0444383530005814;0.8333333378155632;0.7978720399110489;-4.107293267543081e-07;-3.9596042942859563e-07;1.0448589561545991;10.000058400883832;0.8335032762428596;0.01556204256375198;0.015562086864481989;0.7977329381098466;0.014894426625958416;0.7978728456825237
5.527384;1.0444384842775536;0.8333333377899415;0.7978720399010314;-4.1073905629561233e-07;-3.959444753630207e-07;1.0448589746499333;10.000059349947483;0.8335033814209897;0.015562039739007626;0.015562085998088133;0.7977329933373094;0.014894485235243803;0.7978727259751633
5.537384;1.044438619018616;0.8333333377635432;0.7978720398921058;-4.1074948066655e-07;-3.959290994712466e-07;1.0448589868139053;10.000060223417515;0.8335034822676933;0.015562036976577502;0.015562085134425398;0.7977330412478156;0.014894543163467097;0.7978726065533718
5.547384;1.0444387572151879;0.8333333377364859;0.797872039884374;-4.1076056276785896e-07;-3.959143043674542e-07;1.0448589921319689;10.000061022482118;0.8335035783872762;0.015562034284328482;0.015562084270808718;0.7977330819886349;0.014894600453951991;0.7978724873450646
5.557384;1.0444388987328515;0.8333333377088528;0.7978720398779329;-4.107722557125614e-07;-3.9590009569329617e-07;1.0448589902386665;10.000061748263708;0.8335036695332909;0.015562031670677112;0.015562083403501206;0.797733115845908;0.014894657155057375;0.797872368235746
5.567384;1.0444390432405268;0.8333333376807095;0.7978720398728344;-4.107844970817245e-07;-3.9588646715153766e-07;1.0448589809566982;10.000062402096937;0.8335037556110586;0.01556202914306003;0.015562082528623435;0.7977331431643544;0.014894713340878968;0.7978722491170325
5.577384;1.0444391903099572;0.8333333376521133;0.797872039869081;-4.107972210699053e-07;-3.958733890706818e-07;1.0448589642552144;10.00006298573323;0.8335038366573493;0.015562026707939448;0.015562081642897341;0.7977331642524851;0.014894769127274339;0.7978721298843641
5.587384;1.0444393396082277;0.8333333376231193;0.7978720398666579;-4.1081038229418314e-07;-3.958608045324502e-07;1.044858940200304;10.00006350160105;0.8335039127961007;0.015562024370434099;0.015562080743391084;0.7977331793325274;0.014894824644173623;0.7978720104843656
5.597384;1.0444394909735386;0.8333333375937956;0.7978720398655698;-4.1082396862852213e-07;-3.958486471750601e-07;1.04485890890176;10.000063952967503;0.8335039842152288;0.015562022133509436;0.015562079828029094;0.7977331885459135;0.014894879985464316;0.7978718909621544
5.607384;1.0444396443275619;0.8333333375642203;0.7978720398658518;-4.1083798727447075e-07;-3.958368732206693e-07;1.0448588704401258;10.000064343389033;0.8335040511940026;0.015562019998923492;0.015562078897029092;0.7977331919667338;0.014894935181002922;0.7978717714673947
5.617384;1.0444397996270363;0.833333337534445;0.7978720398675736;-4.1085245063699725e-07;-3.9582546775140503e-07;1.0448588247909159;10.000064675553;0.8335041140736443;0.01556201796937463;0.015562077953254294;0.7977331896163501;0.014894990198345276;0.7978716522871662
5.627384;1.0444399569132943;0.8333333375044605;0.797872039870843;-4.108673793116473e-07;-3.958144067151148e-07;1.0448587718009057;10.000064950807442;0.8335041731389107;0.015562016048749558;0.015562077001011023;0.797733181502281;0.014895044948233484;0.7978715338703588
5.637384;1.0444401162957389;0.8333333374742178;0.797872039875782;-4.108828069912776e-07;-3.958036246262866e-07;1.0448587112091208;10.000065169855931;0.8335042285888381;0.015562014240269538;0.015562076044388919;0.7977331676843453;0.01489509928800265;0.7978714167697636
5.647384;1.0444402778308477;0.8333333374436832;0.7978720398824797;-4.108987772539389e-07;-3.95793029253309e-07;1.0448586426582909;10.000065333749088;0.8335042806305415;0.015562012545006018;0.015562075086450916;0.7977331483247689;0.014895153036011115;0.7978713015478573
5.657384;1.044440441485665;0.8333333374128737;0.7978720398909623;-4.1091533192204463e-07;-3.9578253076163607e-07;1.044858565767164;10.00006544438461;0.8335043295295096;0.015562010961308284;0.01556207412996296;0.7977331236997807;0.014895205987136464;0.7978711887395877
5.667384;1.044440607255468;0.83333333738186;0.7978720399012048;-4.109325053435804e-07;-3.957720601993244e-07;1.0448584803008745;10.000065504154815;0.8335043755882994;0.015562009484570824;0.01556207317824413;0.7977330942135176;0.014895257920588763;0.7978710788661815
5.677384;1.0444407752662093;0.8333333373507595;0.797872039913172;-4.1095033895334693e-07;-3.957615748196555e-07;1.0448583862794718;10.000065515115475;0.8335044191333075;0.015562008108079738;0.015562072234630107;0.7977330603839697;0.01489530861341063;0.7978709724311371
5.687384;1.0444409457736528;0.8333333373197293;0.7978720399268517;-4.109689035758216e-07;-3.957510456941578e-07;1.0448582839297307;10.0000654787453;0.8335044604945705;0.015562006824693593;0.015562071301308041;0.7977330227650984;0.014895357867716032;0.7978708698883697
5.697384;1.044441119087022;0.8333333372889435;0.7978720399422673;-4.1098829768053805e-07;-3.957404541728776e-07;1.04485817358714;10.000065396467885;0.8335044999496832;0.015562005627733655;0.015562070378581462;0.7977329818902851;0.01489540553977219;0.7978707716181735
5.707384;1.044441295465589;0.8333333372585627;0.797872039959485;-4.1100862085395066e-07;-3.957298059232956e-07;1.0448580556505989;10.000065270113131;0.8335045376760897;0.015562004511125502;0.015562069464607505;0.7977329382382728;0.014895451549616497;0.797870677906814
5.717384;1.0444414750869608;0.8333333372287122;0.7978720399786073;-4.110299593148964e-07;-3.957191302105062e-07;1.0448579305563894;10.00006510212767;0.833504573745468;0.01556200346997198;0.015562068555599055;0.797732892156216;0.014895495865934926;0.797870588935033
5.727384;1.0444416580580196;0.8333333371994739;0.797872039999736;-4.1105238429078084e-07;-3.9570845728974816e-07;1.0448577987216296;10.000064895822012;0.8335046081484668;0.015562002500920942;0.015562067646153657;0.7977328438534571;0.014895538473502319;0.7978705048187446
5.737384;1.0444418443996986;0.833333337170892;0.7978720400229286;-4.110759448320667e-07;-3.9569779797111166e-07;1.044857660512861;10.000064655127058;0.8335046408290513;0.015562001600764706;0.015562066729384672;0.797732793523568;0.014895579337657634;0.7978704256830339
5.747384;1.0444420341072664;0.8333333371430058;0.7978720400481801;-4.111006715683301e-07;-3.9568713274958545e-07;1.0448575162499614;10.000064383572346;0.8335046717138043;0.015562000764052807;0.015562065797493169;0.7977327414193557;0.014895618399626994;0.7978703517382663
5.757384;1.04444222727213;0.8333333371159003;0.7978720400754336;-4.111265915323439e-07;-3.956763997189515e-07;1.0448573662032066;10.000064083777348;0.8335047006978534;0.015561999982326814;0.015562064842981735;0.797732687800985;0.014895655606920116;0.7978702833204953
5.767384;1.0444424241191026;0.8333333370897315;0.7978720401046082;-4.1115373257531914e-07;-3.9566548688140944e-07;1.0448572106378453;10.000063758001676;0.8335047275966103;0.015561999245876158;0.01556206386002144;0.7977326328391068;0.014895690930739874;0.7978702208308753
5.777384;1.044442624984881;0.8333333370647207;0.7978720401356223;-4.111821273391045e-07;-3.9565424561605174e-07;1.044857049873027;10.000063408424731;0.8335047521752365;0.015561998545939681;0.015562062845439715;0.7977325765809352;0.014895724353592352;0.7978701646455617
5.787384;1.044442830280928;0.8333333370411267;0.7978720401683956;-4.112118267276558e-07;-3.956425226248496e-07;1.044856884255146;10.000063037031605;0.8335047742529895;0.01556199787524516;0.015562061798099705;0.7977325190637534;0.014895755855858568;0.7978701150950263
5.797384;1.0444430403954619;0.8333333370192092;0.7978720402028473;-4.112428961372135e-07;-3.9563018044946847e-07;1.0448567140991067;10.000062646363363;0.8335047937211607;0.01556199722739432;0.015562060716929072;0.797732460442942;0.014895785407483188;0.7978700724483255
5.807384;1.0444432555998109;0.8333333369992046;0.7978720402388878;-4.112753825636536e-07;-3.9561710031040894e-07;1.0448565396426381;10.000062240448852;0.8335048104651623;0.015561996596442255;0.015562059600035419;0.7977324009438608;0.014895812960366276;0.797870036853358
5.817384;1.0444434760769297;0.8333333369813227;0.797872040276414;-4.113092821647667e-07;-3.9560319908760743e-07;1.0448563610110633;10.00006182435653;0.8335048243487423;0.015561995977160254;0.015562058445081389;0.7977323407447998;0.01489583845459077;0.7978700083209752
5.827384;1.044443702037362;0.8333333369657479;0.7978720403153279;-4.113445280198242e-07;-3.9558844328228117e-07;1.0448561782621568;10.000061403136876;0.8335048352919527;0.015561995365928017;0.015562057249114065;0.7977322799733642;0.014895861842375078;0.7978699867848098
5.837384;1.0444439337891362;0.8333333369526323;0.7978720403555627;-4.113810047999622e-07;-3.9557282131138446e-07;1.0448559915068505;10.000060981539182;0.8335048433525882;0.015561994761481082;0.015562056008660523;0.7977322187720974;0.014895883111246967;0.7978699721245327
5.847384;1.0444441717050235;0.8333333369420841;0.7978720403970796;-4.11418590905222e-07;-3.9555631654899075e-07;1.0448558009975903;10.000060563896751;0.8335048487666697;0.015561994165020354;0.015562054721466913;0.797732157302805;0.014895902283142859;0.7978699641302792
5.857384;1.0444444161329072;0.8333333369341738;0.7978720404398364;-4.114571875229399e-07;-3.955389338234685e-07;1.0448556071238695;10.000060153084265;0.8335048519471713;0.015561993580108699;0.015562053387988599;0.7977320956631524;0.014895919395263022;0.7978699625242807
5.867384;1.0444446673306982;0.8333333369289655;0.797872040483752;-4.114967074167587e-07;-3.955207420391003e-07;1.0448554103099341;10.000059749636721;0.8335048534274878;0.01556199301225077;0.015562052011218552;0.7977320338184366;0.014895934483126453;0.797869967052033
5.877384;1.0444449254732464;0.8333333369265472;0.7978720405286953;-4.115370580776054e-07;-3.9550187198220694e-07;1.0448552108634725;10.000059352754903;0.8335048537331686;0.015561992467881694;0.015562050596574869;0.797731971660031;0.014895947562445687;0.7978699775409654
5.887384;1.0444451906825576;0.8333333369270306;0.7978720405745003;-4.115781367126804e-07;-3.9548247748515843e-07;1.0448550089173865;10.00005896194844;0.8335048532455878;0.01556199195356001;0.01556204915234803;0.7977319091074625;0.014895958615815736;0.7978699938941791
5.897384;1.0444454629873017;0.8333333369305286;0.7978720406209842;-4.116198175272254e-07;-3.954627102238327e-07;1.0448548045286947;10.000058577361582;0.8335048521521473;0.015561991476017068;0.015562047688529602;0.7977318461296151;0.014895967595036246;0.7978700160568688
5.907384;1.0444457422111142;0.833333336937145;0.7978720406679529;-4.1166194879811515e-07;-3.9544272950870776e-07;1.0448545977847459;10.000058199344265;0.8335048504692859;0.015561991042308513;0.0155620462137455;0.7977317827752723;0.014895974422104207;0.7978700439668909
5.917384;1.044446027912243;0.8333333369469915;0.7978720407152026;-4.117043827329252e-07;-3.954227256513911e-07;1.044854388791718;10.000057828313597;0.8335048480998177;0.015561990659410907;0.015562044733413126;0.7977317192446123;0.014895978991551607;0.7978700775192468
5.927384;1.0444463194590825;0.833333336960191;0.797872040762513;-4.117470032529005e-07;-3.95402926264498e-07;1.0448541776028526;10.000057464844277;0.8335048449278584;0.015561990333762907;0.015562043251165574;0.7977316558533919;0.01489598119079949;0.7978701165689659
5.937384;1.0444466161369226;0.8333333369768375;0.7978720408096445;-4.117897204299563e-07;-3.953835714026627e-07;1.0448539641866508;10.00005710970035;0.8335048408999263;0.015561990070769314;0.015562041771547255;0.7977315929004669;0.014895980924540168;0.7978701609527463
5.947384;1.044446917175075;0.8333333369969531;0.7978720408563459;-4.1183244718087593e-07;-3.9536487064738527e-07;1.0448537484503342;10.000056763823421;0.8335048360402662;0.015561989874194954;0.015562040301142688;0.797731530607876;0.01489597812976668;0.7978702105366767
5.957384;1.0444472217471739;0.833333337020484;0.7978720409023731;-4.1187507393372246e-07;-3.9534697683485245e-07;1.0448535302370663;10.000056428092796;0.8335048304205065;0.015561989746469393;0.015562038848229064;0.7977314691642773;0.014895972771954653;0.7978702652455799
5.967384;1.044447528972158;0.833333337047336;0.7978720409475089;-4.1191744575061995e-07;-3.9532999680793647e-07;1.0448533092856602;10.000056103001297;0.8335048241213461;0.01556198968992109;0.015562037421986606;0.7977314087505372;0.014895964811279762;0.7978703250164225
5.977384;1.0444478378896185;0.8333333370774049;0.7978720409915753;-4.11959359857664e-07;-3.9531401789508843e-07;1.044853085278832;10.000055788590535;0.8335048172243751;0.015561989707618872;0.015562036031649398;0.7977313494950005;0.014895954182804297;0.7978703897494572
5.987384;1.0444481474583331;0.8333333371105809;0.7978720410344342;-4.1200058733663344e-07;-3.952991216659614e-07;1.0448528579902543;10.000055484164491;0.8335048098267387;0.015561989803563901;0.015562034686536495;0.7977312914126732;0.014895940833335591;0.7978704593344754
5.997384;1.0444484566170669;0.8333333371467467;0.7978720410759788;-4.12040888171288e-07;-3.9528538908794954e-07;1.044852627387836;10.000055188231263;0.833504802000531;0.015561989982639112;0.015562033397256874;0.7977312343824654;0.014895924756185517;0.7978705337134637
6.007384;1.0444487643542715;0.8333333371857744;0.7978720411161255;-4.1208000328001483e-07;-3.9527290772682714e-07;1.0448523936445175;10.000054899319956;0.8335047937225873;0.01556199025023368;0.01556203217681931;0.7977311781998847;0.014895905979448001;0.797870612896617
6.017384;1.0444490697364754;0.8333333372275219;0.7978720411548103;-4.1211763831377427e-07;-3.952617851450841e-07;1.0448521570840728;10.0000546164407;0.8335047848954964;0.01556199061178254;0.015562031040023756;0.7977311226934372;0.01489588455957968;0.7978706969309738
6.027384;1.044449371916867;0.8333333372718473;0.7978720411919751;-4.121534661578524e-07;-3.952521619977549e-07;1.0448519180918998;10.000054338276867;0.8335047754074306;0.015561991072315892;0.015562030001210642;0.7977310678376276;0.014895860588052486;0.7978707858873042
6.037384;1.0444496701125898;0.8333333373186378;0.7978720412275628;-4.1218715989407277e-07;-3.952441925807481e-07;1.0448516770438412;10.000054062205399;0.833504765136482;0.015561991635717568;0.01556202907235865;0.7977310138054435;0.014895834167082928;0.7978708798572853
6.047384;1.0444499635147182;0.8333333373678027;0.79787204126153;-4.1221841960927763e-07;-3.9523799726800225e-07;1.0448514342683797;10.000053784815634;0.8335047539547696;0.015561992303877517;0.015562028262725373;0.7977309609280449;0.014895805374184515;0.7978709789128235
6.057384;1.0444502512361484;0.8333333374192422;0.7978720412938615;-4.1224697864065543e-07;-3.9523364205829625e-07;1.0448511900497042;10.000053503530209;0.8335047417294085;0.015561993076126053;0.01556202757944383;0.7977309095730278;0.014895774255651875;0.7978710830558403
6.067384;1.044450532398987;0.8333333374728438;0.7978720413245691;-4.1227262541824016e-07;-3.9523115407948354e-07;1.0448509446669483;10.000053217385043;0.8335047282903973;0.015561993949329687;0.015562027028421011;0.7977308600355782;0.014895740840956628;0.7978711922470021
6.077384;1.0444508062184792;0.8333333375284903;0.7978720413536775;-4.1229522701411676e-07;-3.9523052963965433e-07;1.0448506984074815;10.00005292651069;0.8335047134384114;0.015561994918788288;0.015562026615607811;0.7977308125330653;0.014895705145023341;0.7978713064875538
6.087384;1.044451071956486;0.8333333375860533;0.7978720413812168;-4.123147189548703e-07;-3.9523172506897737e-07;1.0448504514800423;10.00005263110472;0.8335046969967155;0.015561995979525864;0.015562026348187258;0.7977307672762322;0.01489566715915724;0.7978714258135683
6.097384;1.0444513288635824;0.8333333376453921;0.7978720414072183;-4.1233108569352957e-07;-3.952346555194783e-07;1.0448502038829894;10.000052330345051;0.8335046788492887;0.015561997127391923;0.015562026234442956;0.7977307245499531;0.014895626867047089;0.7978715502355088
6.107384;1.0444515761937294;0.8333333377063622;0.7978720414317052;-4.123443559393788e-07;-3.952392079522229e-07;1.0448499554086108;10.000052021850705;0.8335046589487786;0.015561998359539971;0.015562026281876919;0.7977306847352387;0.01489558426643018;0.7978716797113313
6.117384;1.0444518132371394;0.8333333377688249;0.7978720414546898;-4.1235459601318963e-07;-3.95245263589988e-07;1.0448497057675579;10.000051702475133;0.8335046372761632;0.015561999674100166;0.015562026495251461;0.7977306482217909;0.014895539355329423;0.7978718141034499
6.127384;1.0444520393587142;0.8333333378326581;0.7978720414761844;-4.1236189149919066e-07;-3.9525271973743515e-07;1.044849454663577;10.000051369819401;0.833504613793415;0.01556200106964095;0.015562026876827752;0.7977306152969236;0.014895492120895911;0.797871953169675
6.137384;1.0444522540193506;0.8333333378977575;0.7978720414962136;-4.123663202176338e-07;-3.9526148682159295e-07;1.0448492018053808;10.000051022798923;0.8335045884851194;0.015562002545479433;0.015562027428355133;0.7977305861139147;0.014895442564585307;0.7978720966657732
6.147384;1.0444524567100033;0.8333333379640315;0.7978720415148135;-4.12367928042868e-07;-3.95271470761483e-07;1.0448489469445685;10.000050660768574;0.8335045614628985;0.015562004102129705;0.015562028152817584;0.7977305607319585;0.014895390728500338;0.7978722444585963
6.157384;1.0444526468465292;0.8333333380314077;0.79787204153201;-4.1236674066350967e-07;-3.952825708289146e-07;1.0448486899667713;10.000050282635575;0.8335045329960169;0.015562005740578137;0.01556202905519024;0.7977305391787356;0.01489533669986618;0.7978723965300238
6.167384;1.0444528237578221;0.8333333380998533;0.7978720415478028;-4.123628003226333e-07;-3.952946809079711e-07;1.0448484309478097;10.000049887437308;0.8335045034356211;0.015562007461487067;0.015562030141768584;0.7977305214644891;0.014895280599346718;0.7978725528998959
6.177384;1.0444529867485286;0.8333333381693835;0.7978720415621853;-4.1235617290125937e-07;-3.953076888852277e-07;1.0448481700898984;10.000049475557933;0.8335044731449123;0.01556200926525224;0.015562031418109768;0.7977305075118083;0.014895222556407904;0.7978727135515892
6.187384;1.0444531351457644;0.8333333382400574;0.7978720415751631;-4.12346933755443e-07;-3.953214934812951e-07;1.0448479076159978;10.000049048939161;0.8335044425154144;0.015562011151841368;0.015562032887092125;0.7977304970735775;0.01489516269133469;0.7978728783827219
6.197384;1.0444532683688414;0.8333333383119647;0.7978720415867291;-4.12335164672383e-07;-3.9533601527321407e-07;1.0448476437486283;10.000048610592474;0.8335044120233198;0.015562013120249449;0.015562034548625961;0.7977304897551105;0.014895101111208547;0.7978730472384935
6.207384;1.0444533860169714;0.8333333383851833;0.7978720415968471;-4.1232094871119033e-07;-3.953511777167213e-07;1.044847378775248;10.000048164227017;0.8335043822360685;0.015562015168367107;0.015562036400826987;0.7977304851791315;0.014895037900381223;0.7978732200187939
6.217384;1.044453487873371;0.8333333384597374;0.7978720416054789;-4.123043598191483e-07;-3.953668903144204e-07;1.0448471131308255;10.00004771381318;0.8335043537400181;0.015562017293243158;0.015562038440819314;0.7977304831688934;0.014894973120570565;0.7978733967053507
6.227384;1.0444535738350682;0.8333333385356075;0.7978720416126007;-4.1228545681228885e-07;-3.9538306210493756e-07;1.0448468474117276;10.000047263290545;0.8335043270688273;0.015562019491483677;0.015562040664444093;0.7977304837688078;0.014894906834957493;0.7978735773057375
6.237384;1.044453643878908;0.8333333386127744;0.7978720416181763;-4.1226428567621334e-07;-3.953996245730276e-07;1.0448465822694375;10.000046816511379;0.8335043027184156;0.015562021759543661;0.015562043066304165;0.7977304871299054;0.014894839123659544;0.7978737618443316
6.247384;1.0444536981516266;0.833333338691231;0.7978720416221424;-4.1224089989056e-07;-3.954165372184325e-07;1.0448463182540542;10.000046377039093;0.8335042811852996;0.01556202409411601;0.015562045640865581;0.7977304934479948;0.014894770076779591;0.7978739503907304
6.257384;1.0444537370931188;0.833333338770966;0.7978720416244364;-4.122153850909407e-07;-3.954337769051839e-07;1.0448460557164299;10.000045948205717;0.8335042629243486;0.015562026492749272;0.015562048383258746;0.7977305029835743;0.014894699777894952;0.7978741430195887
6.267384;1.0444537613704006;0.8333333388519415;0.797872041625018;-4.1218786244786757e-07;-3.954513148313059e-07;1.0448457948306922;10.000045533158962;0.8335042482642945;0.015562028953485685;0.015562051288583366;0.797730516015842;0.014894628293820685;0.797874339715753
6.277384;1.0444537716798368;0.833333338934061;0.7978720416238687;-4.121584715276548e-07;-3.9546909151550824e-07;1.0448455357168738;10.000045134169222;0.833504237395202;0.015562031473520461;0.015562054350710449;0.7977305327361953;0.014894555690354213;0.7978745403228062
6.287384;1.0444537687032214;0.8333333390171495;0.7978720416209807;-4.121273512804526e-07;-3.9548701430287476e-07;1.0448452785616396;10.000044752265161;0.8335042304192226;0.015562034048393387;0.015562057562066649;0.797730553259043;0.014894482055303774;0.797874744531714
6.297384;1.0444537532140281;0.8333333391009771;0.7978720416163483;-4.1209463615946736e-07;-3.9550497675347896e-07;1.0448450236664855;10.000044388049098;0.833504227375677;0.01556203667202158;0.015562060913779954;0.7977305777397863;0.014894407495030257;0.7978749518803696
6.307384;1.0444537260996625;0.8333333391852955;0.7978720416099615;-4.1206046876805004e-07;-3.955228783302924e-07;1.0448447713949311;10.000044042330062;0.8335042282575088;0.01556203933699191;0.01556206439507323;0.7977306064674494;0.014894332119407305;0.7978751617898262
6.317384;1.0444536882691462;0.8333333392698519;0.7978720416018052;-4.120250101034582e-07;-3.9554063068413476e-07;1.044844522053879;10.00004371552173;0.833504233034619;0.015562042034693418;0.015562067992757295;0.7977306398988421;0.014894256040580155;0.7978753736669514
6.327384;1.0444536405865905;0.8333333393543971;0.7978720415918561;-4.119884386637995e-07;-3.955581498556722e-07;1.0448442758836567;10.00004340690233;0.8335042416417802;0.01556204475575924;0.015562071691815754;0.7977306785859524;0.014894179379569631;0.797875587051666
6.337384;1.0444535838726219;0.8333333394386997;0.7978720415800775;-4.1195095109462013e-07;-3.9557535106873293e-07;1.0448440331712716;10.000043114785434;0.833504253962539;0.015562047490796092;0.01556207547683436;0.7977307229989327;0.01489410227375829;0.7978758016616766
6.347384;1.0444535189532649;0.8333333395225545;0.7978720415664412;-4.1191276681025484e-07;-3.955921546130403e-07;1.0448437942434468;10.000042837237459;0.8335042698293157;0.015562050229886456;0.015562079333512582;0.7977307734034758;0.014894024882076392;0.7978760172670207
6.357384;1.0444534467152091;0.8333333396057869;0.797872041550963;-4.1187413047315546e-07;-3.956084911161895e-07;1.04484355935005;10.000042572838167;0.8335042890095606;0.015562052961146359;0.015562083248847365;0.7977308299061561;0.014893947384515532;0.7978762335846054
6.367384;1.044453368065263;0.8333333396882531;0.7978720415337117;-4.118353053856115e-07;-3.956243101463146e-07;1.044843328638707;10.000042320874936;0.8335043112159207;0.015562055670225191;0.015562087209829021;0.7977308925732206;0.014893869983671499;0.7978764503139053
6.377384;1.0444532838429035;0.8333333397698225;0.7978720415147881;-4.1179655820089216e-07;-3.9563959225639837e-07;1.0448431021648446;10.000042080550196;0.8335043361574023;0.01556205834111697;0.01556209120265089;0.7977309614674563;0.014893792902151804;0.7978766671928031
6.387384;1.0444531948667302;0.8333333398503586;0.797872041494299;-4.1175814805432084e-07;-3.956543405478918e-07;1.0448428798885812;10.000041850038167;0.8335043635611309;0.015562060957427333;0.015562095213026919;0.7977310366178052;0.014893716361284648;0.7978768839999207
6.397384;1.044453102048181;0.8333333399297234;0.7978720414723418;-4.1172031499237137e-07;-3.956685619197682e-07;1.0448426617542184;10.000041626273934;0.8335043931467297;0.015562063502434524;0.01556209922599474;0.7977311179851094;0.014893640561184853;0.7978771005664032
6.407384;1.0444530063698663;0.8333333400077968;0.7978720414490027;-4.1168327313263615e-07;-3.956822659807677e-07;1.0448424477601739;10.00004140537379;0.8335044245961765;0.0155620659576055;0.015562103225448279;0.7977312054109001;0.014893565690420002;0.7978773168303706
6.417384;1.0444529087653258;0.833333340084479;0.7978720414243646;-4.1164722356244115e-07;-3.9569546203474405e-07;1.0448422379125635;10.000041183127616;0.8335044575748227;0.015562068302355387;0.015562107195446163;0.7977312986147072;0.014893491941374631;0.7978775328834768
6.427384;1.0444528100408543;0.8333333401596682;0.7978720413985277;-4.1161235585118006e-07;-3.957081401495688e-07;1.0448420322161087;10.000040955136551;0.8335044917887267;0.015562070515998734;0.015562111121891858;0.7977313972818186;0.014893419498239711;0.7978777489412513
6.437384;1.0444527108810604;0.8333333402332502;0.797872041371629;-4.115788245750121e-07;-3.957202653078337e-07;1.0448418307818252;10.000040716800443;0.8335045269813045;0.015562072579096763;0.015562114991698963;0.797731501115716;0.014893348515538859;0.7978779652382181
6.447384;1.044452611910591;0.8333333403051248;0.7978720413438227;-4.115467365747665e-07;-3.95731788473703e-07;1.044841633876087;10.000040463685503;0.8335045629131114;0.015562074472779007;0.015562118790775055;0.7977316098018635;0.014893279114973693;0.7978781819228715
6.457384;1.0444525137138583;0.8333333403752317;0.7978720413152395;-4.1151615678145216e-07;-3.957426502677178e-07;1.0448414418122025;10.000040192107651;0.8335045994043007;0.015562076177620673;0.015562122503582746;0.7977317229991032;0.014893211396759195;0.7978783990297836
6.467384;1.0444524168017473;0.8333333404435381;0.7978720412859771;-4.1148711249595907e-07;-3.9575277260360455e-07;1.0448412547941208;10.000039899067533;0.8335046363589518;0.015562077673988104;0.015562126114600564;0.7977318403581282;0.014893145450387559;0.7978786165353753
6.477384;1.0444523216266068;0.833333340510013;0.7978720412561312;-4.114595964563757e-07;-3.957620533149599e-07;1.0448410728684323;10.00003958151805;0.8335046737132474;0.015562078943791387;0.015562129610246316;0.7977319614510634;0.014893081362297429;0.7978788343943048
6.487384;1.0444522285781923;0.8333333405746239;0.7978720412258196;-4.1143358371343706e-07;-3.9577038386295856e-07;1.0448408960436029;10.00003923593928;0.8335047113608252;0.015562079972192675;0.015562132979657906;0.7977320857054009;0.01489301921408289;0.7978790524798491
6.497384;1.0444521379013525;0.8333333406373705;0.7978720411951634;-4.114090590216163e-07;-3.9577768785441123e-07;1.0448407244481033;10.000038858569756;0.8335047491347115;0.015562080748630911;0.01556213621425906;0.7977322124738188;0.01489295906960054;0.797879270521749
6.507384;1.0444520496983383;0.8333333406983273;0.7978720411642568;-4.113860296827381e-07;-3.957839418797197e-07;1.0448405583360831;10.000038446017136;0.8335047868745206;0.015562081266763086;0.01556213930691595;0.797732341130568;0.014892900964090254;0.7978794881388388
6.517384;1.0444519640391747;0.833333340757643;0.7978720411331713;-4.1136452156841807e-07;-3.957891484159306e-07;1.0448403979516303;10.00003799581609;0.8335048245086558;0.015562081523105183;0.0155621422506621;0.7977324710843935;0.014892844895715868;0.7978797049100794
6.527384;1.0444518810219439;0.8333333408154916;0.7978720411019963;-4.113445776340968e-07;-3.9579329301187647e-07;1.0448402434241808;10.000037506186999;0.8335048620638089;0.015562081516091722;0.015562145037650011;0.7977326017758853;0.014892790823929226;0.7978799203767251
6.537384;1.0444518007719494;0.8333333408720317;0.7978720410708687;-4.1132625907244916e-07;-3.9579634146406383e-07;1.044840094765536;10.000036975147045;0.8335048995986566;0.015562081246448884;0.015562147659409935;0.7977327327555144;0.014892738677487798;0.7978801339971285
6.547384;1.044451723483382;0.8333333409273932;0.7978720410399673;-4.113096417194589e-07;-3.9579827031937606e-07;1.0448399519668816;10.000036400116397;0.8335049371362412;0.015562080716853105;0.015562150107768794;0.7977328637621904;0.014892688355618015;0.7978803451726356
6.557384;1.0444516494733338;0.8333333409816803;0.797872041009483;-4.1129479581219877e-07;-3.9579909233899203e-07;1.044839815135557;10.000035778373743;0.8335049746706411;0.015562079930582957;0.01556215237568862;0.7977329946508859;0.01489263973367239;0.7978805533296586
6.567384;1.044451579139271;0.8333333410349826;0.797872040979583;-4.1128174821227625e-07;-3.9579886083681787e-07;1.0448396845061712;10.000035107722516;0.8335050122571447;0.015562078891751716;0.015562154457643763;0.7977331252430083;0.01489259268124241;0.7978807579333874
6.577384;1.04445151288508;0.8333333410873746;0.7978720409503868;-4.1127046560324013e-07;-3.957976395387437e-07;1.0448395603518084;10.000034386675576;0.8335050501165897;0.015562077607157844;0.015562156349246441;0.7977332552581972;0.014892547066681078;0.7978809584111934
6.587384;1.0444514511092822;0.8333333411389076;0.7978720409219708;-4.112608750840844e-07;-3.9579545916819663e-07;1.0448394429538;10.000033614046144;0.8335050886156223;0.015562076086603373;0.015562158046687462;0.797733384319546;0.014892502767316558;0.7978811541075657
6.597384;1.0444513942029976;0.833333341189625;0.7978720408944013;-4.1125288222379924e-07;-3.957923148156654e-07;1.0448393326368708;10.000032788453042;0.8335051280905149;0.015562074340843899;0.01556215954666351;0.7977335119924986;0.014892459700385868;0.7978813443689895
6.607384;1.0444513425301825;0.8333333412395902;0.7978720408677704;-4.1124636671767686e-07;-3.957882019493692e-07;1.0448392298133835;10.000031908408715;0.8335051687177564;0.015562072379333165;0.015562160847277962;0.797733637897244;0.014892417830293523;0.7978815286565735
6.617384;1.0444512964368828;0.8333333412888972;0.7978720408422071;-4.112411865766455e-07;-3.95783148120206e-07;1.0448391349684514;10.00003097300708;0.8335052105617443;0.015562070209473216;0.015562161949001318;0.7977337618731153;0.01489237714247489;0.7978817065425128
6.627384;1.044451256280201;0.8333333413376499;0.7978720408178613;-4.11237198982354e-07;-3.957772364132799e-07;1.0448390485688182;10.00002998243489;0.8335052536661891;0.015562067838001702;0.01556216285418279;0.7977338840550968;0.014892337612273139;0.7978818776512913
6.637384;1.0444512224364455;0.833333341385914;0.7978720407948864;-4.1123426474507773e-07;-3.957706395010511e-07;1.044838970965483;10.000028937899806;0.8335052980597747;0.015562065272838602;0.015562163566128651;0.7977340048008355;0.014892299190410201;0.7978820416358801
6.647384;1.0444511953362612;0.8333333414336747;0.797872040773424;-4.112322439950152e-07;-3.9576364132148296e-07;1.0448389023304443;10.000027840957324;0.8335053437141439;0.015562062523164801;0.01556216408913554;0.7977341245662646;0.014892261809233358;0.7978821981790674
6.657384;1.0444511754629255;0.8333333414808454;0.7978720407535781;-4.112310133258844e-07;-3.957566016821194e-07;1.0448388426626098;10.000026692370776;0.8335053905306185;0.015562059598709644;0.015562164428478294;0.7977342437881021;0.01489222539364356;0.7978823470623524
6.667384;1.0444511631943207;0.8333333415273131;0.7978720407353997;-4.112304849644687e-07;-3.95749882334843e-07;1.0448387918700777;10.00002549136775;0.8335054383798938;0.015562056509486076;0.015562164589484484;0.7977343627866715;0.014892189870204992;0.7978824882897687
6.677384;1.0444511586855132;0.8333333415729751;0.7978720407189117;-4.1123060161866865e-07;-3.957437945472445e-07;1.0448387498701095;10.000024236114;0.8335054871847211;0.015562053265332828;0.015562164576464456;0.7977344817829465;0.014892155173731525;0.7978826220988909
6.687384;1.0444511619646009;0.8333333416177411;0.7978720407041379;-4.1123131254677883e-07;-3.9573857291907154e-07;1.044838716666452;10.00002292497039;0.8335055369626272;0.015562049875509423;0.015562164392868937;0.79773460100904;0.014892121248409116;0.7978827488043119
6.697384;1.0444511730571264;0.8333333416615213;0.7978720406911077;-4.112325581918651e-07;-3.957343530521143e-07;1.0448386923408048;10.000021557502045;0.8335055877752787;0.015562046349544096;0.015562164042962498;0.7977347207089355;0.014892088047166843;0.797882868643205
6.707384;1.044451191953774;0.833333341704233;0.7978720406798595;-4.1123427832949573e-07;-3.9573117496519683e-07;1.0448386769536384;10.000020134972084;0.833505639688428;0.015562042698427606;0.01556216353297708;0.797734841008075;0.014892055523358417;0.7978829817405159
6.717384;1.0444512184782975;0.8333333417458105;0.7978720406704481;-4.1123642673471244e-07;-3.957290265795285e-07;1.044838670493866;10.000018659954637;0.8335056927740986;0.015562038934712617;0.015562162870680706;0.797734961883947;0.01489202361316598;0.7978830881446662
6.727384;1.0444512522282245;0.833333341786195;0.7978720406629303;-4.112389847186607e-07;-3.957278930836544e-07;1.0448386729281138;10.000017134878078;0.8335057470550413;0.015562035072230054;0.015562162064462209;0.797735083312496;0.014891992231794531;0.797883187868839
6.737384;1.044451292674387;0.8333333418253245;0.797872040657341;-4.112419707589502e-07;-3.9572778617886427e-07;1.0448386842571795;10.000015560932866;0.8335058024386125;0.015562031125764998;0.015562161122513596;0.7977352053923341;0.014891961294982407;0.7978832808952893
6.747384;1.0444513393412578;0.8333333418631262;0.7978720406536928;-4.1124543795314325e-07;-3.9572874937879745e-07;1.0448387045241303;10.000013938022944;0.8335058587508519;0.015562027110517091;0.015562160052627033;0.7977353283035773;0.014891930745130535;0.7978833671638986
6.757384;1.0444513919185434;0.8333333418995159;0.7978720406519939;-4.112494667231871e-07;-3.9573083282272846e-07;1.044838733802872;10.000012265025303;0.8335059158073823;0.015562023042315668;0.015562158862640826;0.7977354522056159;0.014891900566049204;0.7978834466143715
6.767384;1.0444514502269444;0.8333333419344056;0.7978720406522664;-4.112541620724908e-07;-3.957340538557449e-07;1.0448387721941277;10.00001054053115;0.8335059734443867;0.015562018938742645;0.015562157560764818;0.7977355772223467;0.014891870799690204;0.7978835192363624
6.777384;1.0444515141119646;0.833333341967702;0.7978720406545537;-4.112596524818665e-07;-3.9573837441940476e-07;1.044838819799685;10.000008763973256;0.8335060314999645;0.015562014819589673;0.015562156155899069;0.7977357034654422;0.014891841562859474;0.7978835850753747
6.787384;1.0444515834020203;0.8333333419992962;0.7978720406589108;-4.112660767768598e-07;-3.95743700984159e-07;1.0448388766538668;10.000006935803372;0.8335060897163167;0.015562010706056915;0.015562154658136254;0.7977358310150113;0.014891813028225368;0.7978836442513078
6.797384;1.0444516579259913;0.8333333420290583;0.7978720406653759;-4.1127356477900674e-07;-3.957499001829592e-07;1.0448389426430265;10.00000505677116;0.8335061476944834;0.015562006619866764;0.015562153079063225;0.7977359599300182;0.014891785374757731;0.7978836969955397
6.807384;1.0444517374867774;0.8333333420568495;0.7978720406739617;-4.1128223104644145e-07;-3.9575681282538593e-07;1.0448390174875337;10.00000312791349;0.833506205051746;0.015562002582544445;0.015562151431488454;0.7977360903028425;0.014891758749838419;0.7978837436756046
6.817384;1.04445182181;0.8333333420825423;0.7978720406846707;-4.112921798066972e-07;-3.957642438092616e-07;1.0448391008196665;10.000001151224993;0.833506261596132;0.01556199861450166;0.01556214972826617;0.7977362222309425;0.014891733259078348;0.7978837848032312
6.827384;1.0444519105246506;0.8333333421060263;0.7978720406975123;-4.1130350996758035e-07;-3.957719508227308e-07;1.044839192261552;9.999999129681383;0.833506317333364;0.015561994734865013;0.015562147980645182;0.7977363556976759;0.01489170898226506;0.7978838210014414
6.837384;1.044452003150558;0.8333333421271868;0.7978720407125058;-4.1131630850393734e-07;-3.9577967181507666e-07;1.0448392914490563;9.999997066770492;0.8335063724120476;0.015561990962311763;0.015562146197425278;0.7977364905200458;0.014891685993448537;0.797883852960591
6.847384;1.044452099115852;0.8333333421458836;0.7978720407296616;-4.113306389496983e-07;-3.957871645996765e-07;1.0448393980548347;9.99999496643756;0.8335064270945315;0.015561987315422087;0.015562144385757686;0.7977366264221248;0.014891664360139065;0.7978838814489452
6.857384;1.0444521978386594;0.8333333421619653;0.7978720407489639;-4.113465360354407e-07;-3.957942188261819e-07;1.0448395118011393;9.999992833410122;0.8335064817297053;0.015561983812103419;0.015562142553417641;0.7977367631289778;0.014891644128508588;0.7978839073258825
6.867384;1.0444522988128058;0.8333333421753005;0.7978720407703882;-4.1136400114247264e-07;-3.9580065828304547e-07;1.0448396324627485;9.99999067342145;0.8335065366897698;0.0155619804688321;0.015562140710857621;0.7977369003820239;0.014891625307112808;0.7978839314676782
