time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.877384;1.0444524016433017;0.8333333421857777;0.7978720407939299;-4.1138301334363507e-07;-3.958063457176557e-07;1.0448397598809667;9.99998849290873;0.8335065922649519;0.015561977300143155;0.015562138871052024;0.7977370378950788;0.014891607862724348;0.797883954658089
6.887384;1.0444525060136876;0.8333333421932722;0.7978720408196033;-4.114035610788879e-07;-3.958111732976699e-07;1.044839893953095;9.999986298383668;0.8335066486348982;0.015561974318512585;0.01556213704776555;0.7977371753408299;0.014891591746788587;0.7978839775496094
6.897384;1.0444526115960808;0.8333333421976237;0.7978720408474246;-4.114256566480621e-07;-3.958150434242212e-07;1.044840034613819;9.999984096302596;0.8335067059564362;0.015561971533672425;0.01556213525427662;0.7977373123832503;0.014891576926282844;0.7978840006857882
6.907384;1.0444527180043808;0.8333333421986443;0.7978720408774113;-4.1144931982390086e-07;-3.9581786511242784e-07;1.044840181815696;9.999981893213265;0.8335067644378271;0.015561968951608062;0.015562133503663872;0.7977374487254228;0.014891563371696536;0.7978840245003149
6.917384;1.0444528248334335;0.833333342196144;0.7978720409095731;-4.1147456926881456e-07;-3.958195648777107e-07;1.0448403354913118;9.999979695210243;0.833506824357218;0.015561966575271001;0.015562131809681277;0.7977375841568671;0.014891551030421803;0.7978840492812432
6.927384;1.044452931639469;0.8333333421899461;0.7978720409438769;-4.1150143736912523e-07;-3.9582008765018445e-07;1.0448404955110426;9.999977506925093;0.833506886035945;0.015561964405766428;0.015562130185545546;0.7977377185611169;0.014891539822833769;0.7978840751703373
6.937384;1.0444530378472439;0.8333333421798959;0.7978720409802128;-4.115299784845069e-07;-3.958193874571469e-07;1.0448406616039916;9.999975331309928;0.8335069497365141;0.015561962442001104;0.015562128641386773;0.7977378518703739;0.014891529635387958;0.7978841022107948
6.947384;1.0444531427746127;0.8333333421658817;0.7978720410184026;-4.1156025867139023e-07;-3.9581741873299337e-07;1.0448408332948607;9.999973170581749;0.833507015562034;0.015561960680505478;0.015562127184342127;0.7977379839757605;0.014891520325024178;0.7978841303854045
6.957384;1.0444532457539286;0.8333333421478559;0.7978720410582337;-4.1159233241062266e-07;-3.958141313927262e-07;1.0448410099584182;9.999971027165765;0.8335070834842205;0.01556195911638342;0.015562125821163656;0.7977381146393281;0.014891511742432912;0.797884159634973
6.967384;1.0444533462106862;0.8333333421258224;0.7978720410994828;-4.1162621023665434e-07;-3.958094781853508e-07;1.0448411908909032;9.999968903625673;0.8335071534447195;0.015561957744064459;0.015562124559593146;0.7977382435036293;0.01489150371216008;0.7978841898861104
6.977384;1.0444534437025657;0.8333333420998223;0.7978720411419216;-4.116618445291904e-07;-3.958034229865699e-07;1.0448413752907852;9.999966801914468;0.8335072253840432;0.015561956557449817;0.015562123407246838;0.7977383701975534;0.014891495997739729;0.797884221087474
6.987384;1.0444535379146351;0.8333333420699377;0.797872041185298;-4.116991482558971e-07;-3.957959421004419e-07;1.0448415622256086;9.99996472312115;0.8335072992110829;0.01556195555001693;0.015562122369452504;0.7977384944661684;0.014891488337609256;0.7978842532006218
6.997384;1.044453628607454;0.833333342036279;0.7978720412293088;-4.117380116114584e-07;-3.957870389075614e-07;1.0448417506699734;9.999962668151394;0.8335073747930124;0.015561954715244306;0.01556212144805815;0.7977386162587491;0.014891480515558872;0.7978842860910303
7.007384;1.0444537155710618;0.833333341998946;0.7978720412736108;-4.117783078245586e-07;-3.9577675778532644e-07;1.0448419396079722;9.999960638503932;0.8335074519504752;0.01556195404659821;0.015562120642585803;0.7977387357042295;0.014891472386681402;0.7978843194179469
7.017384;1.0444537986089;0.8333333419580206;0.7978720413178574;-4.118199231482592e-07;-3.957651807297498e-07;1.0448421281123235;9.999958636779345;0.8335075304285894;0.015561953536941302;0.015562119952187632;0.7977388529876217;0.01489146386524246;0.7978843526580441
7.027384;1.0444538775337433;0.8333333419136056;0.7978720413617117;-4.1186278565065776e-07;-3.9575243143134053e-07;1.0448423153228044;9.999956666867668;0.8335076098942856;0.015561953178663929;0.015562119376039345;0.7977389681927034;0.014891454909342308;0.797884385213961
7.037384;1.0444539521264864;0.8333333418658556;0.7978720414048508;-4.119068494410141e-07;-3.9573868090626024e-07;1.0448425003871937;9.999954733205227;0.8335076900243825;0.015561952964585183;0.01556211891313326;0.7977390811676457;0.014891445508800595;0.797884416519875
7.047384;1.0444540220841663;0.833333341814957;0.7978720414469841;-4.119520673367389e-07;-3.957241397040647e-07;1.044842682454411;9.999952840032146;0.8335077706408481;0.015561952888998778;0.01556211856305674;0.7977391915005597;0.014891435674468932;0.797884446119442
7.057384;1.0444540870529095;0.8333333417610984;0.7978720414878739;-4.1199838416377726e-07;-3.9570905255755255e-07;1.0448428607174793;9.999950991513511;0.8335078517792652;0.015561952948263279;0.0155621183266491;0.7977392986415084;0.014891425420460552;0.7978844736838296
7.067384;1.0444541466933128;0.8333333417044607;0.7978720415273338;-4.1204574179242166e-07;-3.9569368952988243e-07;1.0448430344919584;9.999949191281546;0.8335079336267518;0.015561953140516433;0.01556211820488047;0.7977394020655895;0.014891414743232736;0.7978844989769903
7.077384;1.04445420067124;0.8333333416452149;0.7978720415652064;-4.120940767760543e-07;-3.956783252799793e-07;1.044843203280175;9.999947441662965;0.8335080163743541;0.015561953465093922;0.015562118196527473;0.7977395013454911;0.014891403630091683;0.7978845218431982
7.087384;1.0444542486082078;0.833333341583517;0.7978720416013529;-4.121432820886657e-07;-3.956632212910633e-07;1.044843366756275;9.999945744170132;0.8335081001116634;0.01556195392172662;0.015562118296944068;0.7977395961426482;0.014891392090217889;0.7978845422466797
7.097384;1.0444542901006486;0.833333341519496;0.7978720416356643;-4.1219315702184964e-07;-3.956486170595136e-07;1.0448435246891705;9.999944100175767;0.8335081848343866;0.015561954510039654;0.01556211849850748;0.7977396861714885;0.014891380157879412;0.7978845602600142
7.107384;1.0444543248496;0.8333333414532503;0.7978720416680655;-4.1224341740646713e-07;-3.9563472117236197e-07;1.0448436768545986;9.999942510676293;0.8335082704959631;0.01556195523011861;0.015562118791210593;0.7977397711391282;0.014891367877578594;0.7978845759410634
7.117384;1.0444543527354264;0.8333333413848751;0.7978720416985103;-4.1229375818088295e-07;-3.9562169495536687e-07;1.0448438229548458;9.99994097620124;0.8335083570188322;0.015561956083097654;0.015562119163217241;0.7977398507084981;0.014891355311821468;0.7978845892449007
7.127384;1.0444543737091565;0.8333333413145065;0.7978720417269878;-4.1234389001373827e-07;-3.9560964923450094e-07;1.0448439625625991;9.999939497276914;0.8335084442895924;0.015561957070883162;0.01556211960221549;0.7977399245352218;0.014891342556296937;0.7978846000862048
7.137384;1.0444543876808117;0.833333341242348;0.7978720417535301;-4.1239353280232687e-07;-3.955986705497322e-07;1.0448440951607658;9.99993807476429;0.833508532178782;0.015561958195658688;0.015562120096731726;0.7977399923200899;0.014891329737707494;0.7978846084599255
7.147384;1.0444543945633409;0.8333333411686543;0.7978720417782001;-4.124424095578238e-07;-3.9558884108304347e-07;1.0448442202593746;9.999936710001451;0.833508620563251;0.015561959459969429;0.015562120636510019;0.7977400537917286;0.0148913169946441;0.797884614501734
7.157384;1.044454394364717;0.8333333410936986;0.7978720418010641;-4.1249026054030495e-07;-3.9558022641395884e-07;1.044844337473041;9.999935404299077;0.8335087093270659;0.015561960866857407;0.015562121212648238;0.7977401086601638;0.014891304458080819;0.7978846184456219
7.167384;1.0444543871746326;0.8333333410177566;0.7978720418221863;-4.1253687038603435e-07;-3.9557286526569836e-07;1.0448444465552849;9.999934157563054;0.8335087983685172;0.015561962419372116;0.01556212181754557;0.7977401566290674;0.014891292249553219;0.7978846204975838
7.177384;1.0444543730570033;0.8333333409410913;0.7978720418416464;-4.125820814177449e-07;-3.9556678187788476e-07;1.0448445474042716;9.999932967942929;0.8335088876625706;0.015561964119805533;0.015562122443864528;0.7977401974269401;0.014891280483830855;0.7978846207546141
7.187384;1.0444543519904546;0.8333333408639301;0.7978720418595434;-4.1262577265961804e-07;-3.955619822589714e-07;1.0448446400374356;9.999931833189859;0.8335089773237339;0.015561965968654896;0.015562123083297004;0.7977402308302758;0.01489126926234961;0.7978846192807522
7.197384;1.044454323923702;0.8333333407864553;0.7978720418759792;-4.126678467372698e-07;-3.9555841701101313e-07;1.0448447245701222;9.999930751656162;0.8335090675515309;0.015561967964073433;0.01556212372666965;0.7977402567329068;0.01489125866420929;0.797884616217887
7.207384;1.0444542888320123;0.8333333407088055;0.7978720418910439;-4.127082495154417e-07;-3.955559645451055e-07;1.0448448011646063;9.999929722130593;0.8335091584909569;0.015561970103218073;0.01556212436504401;0.7977402752128395;0.01489124873511644;0.7978846117565008
7.217384;1.0444542466813107;0.8333333406310792;0.7978720419048178;-4.1274697241199377e-07;-3.9555446864923596e-07;1.0448448699344464;9.99992874369402;0.8335092501710137;0.015561972384208997;0.015562124990495332;0.797740286518194;0.014891239487595583;0.7978846060572167
7.227384;1.0444541973822608;0.8333333405533443;0.7978720419173836;-4.1278401599205677e-07;-3.9555377845585033e-07;1.0448449308737413;9.999927816310832;0.8335093425721799;0.015561974806689445;0.015562125596379019;0.7977402910101833;0.0148912309256776;0.797884599278822
7.237384;1.0444541407837697;0.8333333404756553;0.7978720419288358;-4.128193550081756e-07;-3.955537401800883e-07;1.044844983866714;9.999926941190841;0.833509435705787;0.015561977371109847;0.01556212617776661;0.7977402891469411;0.01489122306688927;0.7978845916289137
7.247384;1.0444540766516388;0.8333333403980698;0.7978720419392744;-4.128529331720628e-07;-3.9555417620606943e-07;1.044845028744697;9.999926119869698;0.8335095296115493;0.015561980077682922;0.015562126732070528;0.7977402815065143;0.014891215938030028;0.7978845833254105
7.257384;1.0444540046719508;0.8333333403206683;0.7978720419487897;-4.128846727195886e-07;-3.9555490573845563e-07;1.0448450653320547;9.999925353164855;0.8335096243064566;0.015561982926179782;0.015562127258712035;0.7977402687636795;0.014891209551701184;0.7978845745291867
7.267384;1.0444539245362394;0.8333333402435729;0.7978720419574219;-4.1291448719403834e-07;-3.9555579010136094e-07;1.044845093522032;9.99992464146329;0.8335097197825888;0.015561985916612297;0.015562127757546337;0.7977402516122214;0.014891203876719923;0.7978845653151921
7.277384;1.044453836055497;0.8333333401669494;0.797872041965122;-4.129423006413758e-07;-3.955567545727072e-07;1.0448451133610717;9.99992398559762;0.8335098160692531;0.01556198904970488;0.015562128227519682;0.7977402306893054;0.014891198822536254;0.7978845556699167
7.287384;1.0444537392288888;0.8333333400909936;0.7978720419717682;-4.1296804932152713e-07;-3.955577762906632e-07;1.0448451250545747;9.999923386827373;0.8335099132574753;0.015561992327163595;0.015562128666443771;0.7977402065153696;0.014891194246942144;0.7978845455303655
7.297384;1.0444536342388704;0.8333333400159253;0.7978720419772164;-4.129916598093077e-07;-3.955588563544517e-07;1.0448451289179563;9.999922846177048;0.8335100114484306;0.015561995751343231;0.015562129071338032;0.7977401794744913;0.014891189966035834;0.7978845348704569
7.307384;1.0444535214347404;0.8333333399419839;0.7978720419813257;-4.1301304755873306e-07;-3.9555999704024075e-07;1.0448451252798658;9.999922364378131;0.8335101106850767;0.015561999323351538;0.015562129438988947;0.7977401498598164;0.01489118575032624;0.7978845237405551
7.317384;1.044453401308835;0.8333333398694066;0.797872041983974;-4.1303214979498076e-07;-3.955611951345158e-07;1.0448451143737272;9.999921942141649;0.8335102109075458;0.015562003041379939;0.01556212976661244;0.797740117932976;0.014891181326973141;0.7978845122422445
7.327384;1.0444532743455184;0.8333333397983954;0.797872041985071;-4.13048959264825e-07;-3.955624458972464e-07;1.0448450963284885;9.999921579821708;0.8335103119601489;0.015562006901309405;0.015562130052212448;0.7977400839408928;0.014891176403348107;0.79788450049625
7.337384;1.0444531408129099;0.8333333397290966;0.7978720419845479;-4.130635349506698e-07;-3.9556374751835623e-07;1.044845071204694;9.999921276779771;0.8335104136663737;0.015562010898031027;0.015562130295066267;0.797740048117483;0.014891170688047578;0.7978844885891415
7.347384;1.0444530007023283;0.8333333396616135;0.7978720419823365;-4.130759835097149e-07;-3.9556510152917923e-07;1.0448450389638382;9.99992103126635;0.833510515908306;0.015562015025935202;0.015562130496264804;0.7977400107197402;0.014891163902209266;0.797884476542414
7.357384;1.0444528538333806;0.8333333395960382;0.7978720419783624;-4.130864306371858e-07;-3.955665086724256e-07;1.0448449994532614;9.999920841145514;0.8335106186279886;0.015562019279479655;0.015562130657809084;0.7977399720446564;0.014891155803723612;0.7978844643493159
7.367384;1.0444527000174773;0.8333333395324702;0.7978720419725486;-4.130950126857703e-07;-3.955679573179012e-07;1.0448449524809953;9.999920704766248;0.8335107218022213;0.015562023653829337;0.015562130781012097;0.7977399323765375;0.014891146216379422;0.7978844520061259
7.377384;1.0444525391850226;0.8333333394710063;0.7978720419648249;-4.131018870184224e-07;-3.955694116707881e-07;1.0448448978892593;9.999920621109768;0.8335108254581227;0.01556202814472479;0.0155621308663224;0.7977398919690734;0.014891135035144087;0.7978844395204445
7.387384;1.0444523714408709;0.8333333394117302;0.7978720419551318;-4.131072413628257e-07;-3.955708166997393e-07;1.0448448356030082;9.99992058973378;0.8335109296626049;0.015562032748342997;0.015562130913886826;0.7977398511096842;0.014891122206587731;0.7978844269656903
7.397384;1.0444521970610303;0.8333333393547162;0.797872041943408;-4.131112866232296e-07;-3.9557211894822183e-07;1.0448447656941302;9.999920610933128;0.8335110344674641;0.015562037461532258;0.015562130923364014;0.7977398101631922;0.014891107714261196;0.7978844145311068
7.407384;1.0444520164380453;0.833333339300041;0.7978720419295671;-4.13114240116086e-07;-3.9557328761975336e-07;1.0448446884337925;9.999920685390176;0.83351113987506;0.01556204228143542;0.015562130893172649;0.7977397695462989;0.01489109158674216;0.79788440246873
7.417384;1.0444518300218795;0.8333333392477896;0.7978720419134978;-4.13116316143494e-07;-3.9557431705673975e-07;1.0448446043378818;9.999920813093699;0.8335112458233414;0.015562047204560645;0.015562130819825928;0.7977397296506334;0.01489107390543421;0.7978843910393754
7.427384;1.044451638294207;0.8333333391980458;0.7978720418950853;-4.131177174304715e-07;-3.955752122202344e-07;1.0448445141587963;9.999920992450392;0.8335113521773598;0.015562052226279325;0.015562130698108988;0.7977396907500734;0.014891054784396621;0.7978843805316465
7.437384;1.0444514417495863;0.8333333391508794;0.7978720418742333;-4.131186222974962e-07;-3.955759839228671e-07;1.0448444187202244;9.999921220311405;0.8335114587374406;0.015562057341104451;0.015562130522536632;0.7977396529821329;0.014891034335408474;0.7978843712286421
7.447384;1.0444512408762388;0.8333333391063399;0.7978720418508898;-4.13119173540012e-07;-3.9557665712804835e-07;1.0448443187260275;9.999921492276771;0.8335115652533158;0.015562062543115283;0.015562130288813964;0.7977396164332747;0.014891012659798862;0.7978843633280617
7.457384;1.0444510361721915;0.8333333390644477;0.7978720418250693;-4.1311947367133103e-07;-3.955772725959528e-07;1.0448442147712949;9.999921802795962;0.8335116714473753;0.015562067825692935;0.015562129993794195;0.7977395812058508;0.014890989860766488;0.7978843569396338
7.467384;1.0444508282039637;0.833333339025185;0.7978720417968409;-4.131195879573378e-07;-3.955778760573175e-07;1.0448441075058816;9.999922145596438;0.8335117770511247;0.015562073181157765;0.015562129634129798;0.7977395473999451;0.014890966037807568;0.7978843521330024
7.477384;1.0444506176016872;0.8333333389884899;0.7978720417662936;-4.131195418239614e-07;-3.9557851383056695e-07;1.0448439977609;9.999922514617008;0.8335118818267876;0.015562078601049698;0.015562129204887849;0.7977395150648555;0.01489094128275166;0.7978843489511939
7.487384;1.0444504049657088;0.8333333389542618;0.7978720417335138;-4.13119312930846e-07;-3.9557924590725367e-07;1.0448438865477185;9.99992290489908;0.8335119855702582;0.015562084076235286;0.01556212870004954;0.797739484134174;0.014890915704241864;0.7978843473930474
7.497384;1.0444501908267647;0.8333333389223936;0.7978720416985816;-4.131188431158332e-07;-3.9558015245297297e-07;1.0448437749305508;9.999923312643284;0.8335120881323415;0.015562089596387255;0.015562128115121818;0.7977394543743085;0.014890889455042612;0.7978843473896413
7.507384;1.0444499756630221;0.833333338892814;0.7978720416615834;-4.131180687295814e-07;-3.9558132866134485e-07;1.0448436639145835;9.999923734705096;0.8335121894543663;0.015562095149674373;0.015562127448627566;0.7977394254252954;0.014890862735615625;0.7978843487926669
7.517384;1.0444497598883904;0.8333333388654968;0.7978720416226331;-4.131169480998623e-07;-3.955828932462139e-07;1.0448435544427979;9.999924168582782;0.8335122895536721;0.015562100723381158;0.015562126700801175;0.7977393969355872;0.014890835777349584;0.7978843514290307
7.527384;1.044449543832773;0.8333333388404316;0.7978720415818764;-4.1311547291865956e-07;-3.955850064480334e-07;1.0448434473680106;9.999924612840758;0.8335123884576638;0.01556210630548665;0.015562125871867206;0.7977393686593314;0.014890808821483137;0.797884355178257
7.537384;1.044449327737022;0.8333333388176052;0.7978720415394742;-4.131136538406123e-07;-3.955878609658263e-07;1.0448433433848707;9.99992506728913;0.8335124861493314;0.015562111886108771;0.015562124961340455;0.7977393404080846;0.014890782100756918;0.7978843599324169
7.547384;1.044449111737385;0.8333333387970036;0.7978720414955838;-4.1311150277233986e-07;-3.9559164188011904e-07;1.044843243061501;9.999925532419875;0.8335125825176425;0.015562117457269183;0.015562123967631895;0.7977393119803979;0.014890755820461154;0.7978843654462935
7.557384;1.0444488958595668;0.8333333387786053;0.7978720414503471;-4.131090366863836e-07;-3.955965084209763e-07;1.0448431469523622;9.999926008352716;0.8335126773196857;0.015562123011674733;0.015562122887998816;0.7977392832065829;0.014890730150163812;0.7978843712348725
7.567384;1.0444486800777593;0.8333333387623598;0.7978720414038988;-4.13106279316141e-07;-3.956026188357821e-07;1.04484305569042;9.999926494135702;0.8335127701995177;0.015562128542529719;0.015562121719638772;0.7977392539903729;0.014890705236164356;0.7978843766175827
7.577384;1.0444484644131151;0.8333333387481774;0.7978720413563759;-4.1310324938884455e-07;-3.9561015245648776e-07;1.0448429700188449;9.999926987485814;0.8335128607209675;0.015562134044517572;0.015562120461170696;0.7977392242479306;0.014890681208289975;0.7978843808697295
7.587384;1.0444482490170701;0.8333333387359394;0.7978720413079011;-4.130999562841524e-07;-3.95619295864552e-07;1.0448428907446747;9.999927485058546;0.8335129483829177;0.015562139514293305;0.015562119112575866;0.7977391938594487;0.014890658166035945;0.7978843833769425
7.597384;1.044448034203149;0.8333333387255224;0.7978720412585733;-4.130964073017556e-07;-3.956302084302883e-07;1.0448428186352596;9.999927983495464;0.8335130326642536;0.015562144949474346;0.015562117674625975;0.7977391626879741;0.01489063616932078;0.797884383675053
7.607384;1.0444478203803873;0.833333338716814;0.7978720412084886;-4.1309262786346677e-07;-3.956429984880396e-07;1.0448427543317698;9.999928480629054;0.8335131130933232;0.015562150347363114;0.015562116149221145;0.7977391306021252;0.014890615251071793;0.7978843813614598
7.617384;1.044447607911184;0.8333333387097117;0.7978720411577523;-4.130886891897218e-07;-3.9565772623303517e-07;1.0448426982945573;9.999928976197316;0.8335131892799076;0.015562155704189576;0.0155621145385816;0.7977390975374175;0.014890595444734986;0.7978843760222848
7.627384;1.0444473970033854;0.8333333387041165;0.7978720411064575;-4.13084708560744e-07;-3.956744233414871e-07;1.0448426507651585;9.999929471653042;0.8335132609039727;0.015562161013942087;0.015562112843132633;0.797739063614815;0.014890576801675721;0.7978843672288893
7.637384;1.0444471877289314;0.833333338699935;0.7978720410546765;-4.1308081208729667e-07;-3.9569310204516564e-07;1.0448426118048832;9.999929969130351;0.8335133277029148;0.015562166267796778;0.015562111060472152;0.7977390291580782;0.014890559373830606;0.7978843545469628
7.647384;1.0444469801160559;0.8333333386970713;0.7978720410024759;-4.1307709762845297e-07;-3.957137411128947e-07;1.044842581411405;9.999930470731032;0.8335133894862448;0.01556217145581453;0.015562109185878085;0.7977389945569557;0.014890543179849629;0.7978843375807931
7.657384;1.0444467741834491;0.8333333386953982;0.7978720409499326;-4.1307362450052193e-07;-3.957362743547098e-07;1.0448425595869895;9.99993097849573;0.8335134461725996;0.015562176569280026;0.015562107213814331;0.7977389601731115;0.014890528195823764;0.7978843160384698
7.667384;1.044446569929675;0.8333333386947442;0.7978720408971505;-4.1307042449099465e-07;-3.9576060553406514e-07;1.0448425463228994;9.999931494395959;0.8335134978126885;0.01556218160139415;0.015562105139606642;0.79773892639856;0.014890514377755838;0.7978842897484686
7.677384;1.044446367366366;0.8333333386949141;0.7978720408442788;-4.130675172844921e-07;-3.957866176994776e-07;1.0448425416200164;9.999932020473876;0.8335135445874694;0.015562186546430828;0.015562102959892929;0.7977388937349424;0.014890501685084457;0.7978842586609644
7.687384;1.044446166555668;0.8333333386957157;0.7978720407915105;-4.1306491636143395e-07;-3.958141567768857e-07;1.0448425455730097;9.999932558946094;0.833513586780143;0.015562191398997552;0.015562100671936722;0.7977388627545902;0.014890490069144089;0.7978842228639648
7.697384;1.0444459676279831;0.8333333386969839;0.7978720407390594;-4.1306262978314414e-07;-3.9584303467439437e-07;1.0448425584142607;9.999933111601601;0.8335136246915265;0.015562196154523514;0.01556209827352722;0.797738833959878;0.014890479445372105;0.7978841825711268
7.707384;1.0444457708741324;0.8333333386985862;0.7978720406871384;-4.1306066546928743e-07;-3.9587305499223e-07;1.04484258046357;9.999933679157053;0.8335136585438333;0.015562200810332603;0.01556209576391716;0.7977388076526108;0.014890469701882085;0.7978841380732257
7.717384;1.044445576848473;0.8333333387004106;0.7978720406359547;-4.130590291073361e-07;-3.959040178409618e-07;1.0448426120277343;9.9999342615146;0.8335136884625286;0.015562205365641974;0.015562093144627814;0.7977387839136327;0.014890460722739026;0.7978840896840008
7.727384;1.04444538627791;0.8333333387023759;0.7978720405856969;-4.1305770128431105e-07;-3.9593570849512764e-07;1.044842653332655;9.999934858683618;0.8335137145153354;0.015562209819954844;0.015562090419749184;0.797738762668231;0.014890452390670257;0.7978840377029854
7.737384;1.0444451998494415;0.8333333387044606;0.7978720405365158;-4.130566129643163e-07;-3.959678979226409e-07;1.0448427045113375;9.999935471696114;0.8335137367320916;0.015562214171952301;0.015562087595804311;0.7977387437100358;0.014890444598225522;0.7978839823926581
7.747384;1.0444450181225853;0.8333333387067011;0.7978720404885267;-4.130556605755566e-07;-3.96000365174508e-07;1.0448427656032067;9.999936102639953;0.8335137550868609;0.01556221841982668;0.015562084680589823;0.7977387266904965;0.014890437263082286;0.7978839239771314
7.757384;1.0444448415379195;0.8333333387091622;0.7978720404418227;-4.130547544947186e-07;-3.9603292553549026e-07;1.0448428365420412;9.999936753442011;0.8335137694941149;0.015562222560991473;0.01556208168179508;0.7977387111831499;0.014890430329405615;0.7978838626991412
7.767384;1.0444446704130503;0.8333333387119124;0.7978720403964822;-4.1305383840333693e-07;-3.960654337290613e-07;1.0448429171513578;9.99993742485151;0.8335137798418608;0.015562226591234733;0.015562078607338858;0.7977386967724803;0.01489042377746265;0.7978837989183188
7.777384;1.0444445049501352;0.8333333387149987;0.7978720403525696;-4.130528734104001e-07;-3.9609776639635615e-07;1.044843007174881;9.999938116891823;0.8335137860209711;0.015562230504812891;0.015562075466219053;0.797738683071023;0.014890417619452019;0.7978837331395958
7.787384;1.0444443452324086;0.8333333387184224;0.7978720403101469;-4.1305183517728966e-07;-3.9612981140189177e-07;1.0448431063474166;9.99993882972701;0.8335137879736516;0.01556223429502472;0.015562072267308753;0.7977386696995495;0.014890411869124749;0.7978836658917041
7.797384;1.044444191248739;0.8333333387221432;0.7978720402692915;-4.130507186364075e-07;-3.9616146312510807e-07;1.044843214445466;9.999939563694008;0.8335137857548505;0.015562237955221958;0.015562069017659302;0.7977386562901241;0.014890406539709923;0.7978835975685953
7.807384;1.0444440429879978;0.8333333387261028;0.7978720402300902;-4.130495321317497e-07;-3.9619261390737563e-07;1.0448433312497274;9.999940319050703;0.8335137794918801;0.015562241480204277;0.015562065722938313;0.7977386425140559;0.014890401666392085;0.7978835284252738
7.817384;1.0444439004835708;0.833333338730232;0.7978720401926127;-4.1304830810095623e-07;-3.9622314738535967e-07;1.0448434564528817;9.99994109593137;0.8335137692611166;0.015562244866323493;0.015562062389005446;0.7977386280846097;0.014890397301707495;0.7978834587050089
7.827384;1.0444437637900479;0.833333338734431;0.7978720401569003;-4.130471233964304e-07;-3.9625294067789856e-07;1.0448435895914283;9.999941893893908;0.833513755058769;0.01556224811005893;0.01556205902266823;0.7977386127201673;0.014890393489726622;0.7978833887105273
7.837384;1.0444436329728561;0.8333333387385485;0.7978720401229832;-4.13046083550726e-07;-3.9628187039063434e-07;1.0448437300509803;9.999942711553645;0.8335137369042726;0.015562251206752357;0.015562055631436577;0.7977385961200611;0.014890390243477632;0.7978833187838672
7.847384;1.0444435080514356;0.8333333387423886;0.7978720400909062;-4.1304528222775556e-07;-3.9630981293241396e-07;1.044843877164849;9.99994354731125;0.8335137149286392;0.015562254150538251;0.015562052222590356;0.7977385779482404;0.014890387533617922;0.7978832492916871
7.857384;1.044443388894209;0.833333338745752;0.7978720400607285;-4.13044791266827e-07;-3.9633665481006816e-07;1.0448440303071787;9.999944400186425;0.8335136893738774;0.015562256935074304;0.015562048802164531;0.7977385578195744;0.014890385302305725;0.797883180612191
7.867384;1.0444432752245736;0.8333333387484769;0.7978720400325152;-4.130446946420662e-07;-3.9636232281626166e-07;1.044844188851439;9.999945269872025;0.8335136605537938;0.01556225955374973;0.015562045375498013;0.7977385353498034;0.014890383492516845;0.7978831131057658
7.877384;1.0444431667119392;0.8333333387504374;0.7978720400063379;-4.1304512416174973e-07;-3.963867976347389e-07;1.0448443520897919;9.999946156454959;0.8335136288143322;0.015562261999174385;0.015562041949222208;0.7977385102642276;0.014890382058506922;0.7978830471248176
7.887384;1.0444430629943944;0.8333333387515126;0.7978720399822726;-4.130462636688366e-07;-3.9641009265873244e-07;1.044844519276435;9.999947059554868;0.8335135944988781;0.015562264263255837;0.015562038532283653;0.7977384824805349;0.01489038095854333;0.7978829830573902
7.897384;1.044442963667823;0.8333333387515656;0.7978720399603872;-4.1304833133580604e-07;-3.9643223319248714e-07;1.0448446897221526;9.999947977130969;0.8335135579100446;0.015562266338338506;0.015562035135864998;0.7977384520776604;0.014890380152028258;0.797882921361394
7.907384;1.0444428683326166;0.8333333387504329;0.7978720399407294;-4.130515624313633e-07;-3.9645325719912754e-07;1.0448448628085691;9.999948905307779;0.833513519298024;0.015562268218963853;0.015562031773201106;0.7977384191805261;0.014890379597230744;0.7978828625839044
7.917384;1.0444427766656035;0.8333333387479245;0.7978720399233189;-4.1305620036185565e-07;-3.964732224402463e-07;1.04484503798036;9.999949839104968;0.8335134789128452;0.015562269903429744;0.015562028458396162;0.7977383838924691;0.014890379250287715;0.797882807364256
7.927384;1.0444426884048137;0.8333333387438465;0.7978720399081491;-4.1306248069708484e-07;-3.964922006429757e-07;1.044845214759998;9.9999507730893;0.8335134370636138;0.015562271393671443;0.015562025204801261;0.7977383462768368;0.014890379084138143;0.7978827564107956
7.937384;1.0444426032745082;0.8333333387380251;0.7978720398952015;-4.1307060211418003e-07;-3.9651025536844765e-07;1.0448453927079833;9.999951701997608;0.8335133941143659;0.015562272693315749;0.01556202202475161;0.7977383063404764;0.01489037910926924;0.7978827104430329
7.947384;1.0444425210166488;0.8333333387303085;0.7978720398844703;-4.130807139375729e-07;-3.9652742547019487e-07;1.0448455713565208;9.999952621155842;0.8335133504257288;0.015562273805901878;0.01556201893017206;0.797738264067423;0.014890379361244398;0.7978826701151437
7.957384;1.0444424415007187;0.8333333387205663;0.7978720398759783;-4.130929309754193e-07;-3.96543727985659e-07;1.0448457501845312;9.999953526406191;0.8335133063021418;0.015562274734733537;0.015562015932769435;0.7977382194822643;0.014890379873875178;0.7978826359445121
7.967384;1.044442364779053;0.833333338708699;0.7978720398697681;-4.1310734248272446e-07;-3.965591645412678e-07;1.0448459285872587;9.99995441446922;0.8335132619916109;0.015562275483930705;0.015562013043338489;0.7977381726496097;0.014890380667514216;0.7978826082319604
7.977384;1.0444422910687052;0.8333333386946343;0.797872039865885;-4.1312400563383815e-07;-3.965737132430171e-07;1.0448461058773664;9.99995528371494;0.8335132177167155;0.015562276059195211;0.015562010270751837;0.7977381236366101;0.014890381757730213;0.7978825869995242
7.987384;1.0444422206631792;0.8333333386783208;0.7978720398643708;-4.131429532521351e-07;-3.965873185475208e-07;1.0448462814105308;9.999956133917358;0.8335131736722831;0.015562276467225609;0.01556200762171769;0.7977380725623421;0.014890383175739354;0.7978825720535142
7.997384;1.044442153805078;0.83333333865975;0.7978720398652661;-4.13164218437489e-07;-3.965999111456266e-07;1.0448464547096963;9.999956965170819;0.8335131299944497;0.015562276714343657;0.015562005101064138;0.7977380196747003;0.014890384971767125;0.7978825631409482
8.007384;1.0444420906293423;0.8333333386389825;0.7978720398686046;-4.1318784470013416e-07;-3.9661144349915937e-07;1.0448466254408626;9.999957777184884;0.8335130867942164;0.015562276805426599;0.01556200271223661;0.7977379652639535;0.014890387208572504;0.797882559985096
8.017384;1.0444420312447962;0.8333333386161368;0.7978720398743927;-4.1321387176617655e-07;-3.966218993376684e-07;1.0448467933153924;9.99995856896448;0.8335130442488499;0.015562276743557141;0.015562000458186129;0.7977379094988032;0.014890389972299736;0.7978825621944425
8.027384;1.044441975824286;0.8333333385913637;0.7978720398825838;-4.132423208143916e-07;-3.966312850809549e-07;1.044846958035345;9.999959338683082;0.8335130026251073;0.015562276530490226;0.015561998341988575;0.7977378523991758;0.014890393379416847;0.7978825692784298
8.037384;1.0444419245766854;0.8333333385648284;0.7978720398930738;-4.132731888897215e-07;-3.9663962809132377e-07;1.0448471193056468;9.999960083951558;0.8335129622055837;0.015562276167446657;0.015561996367088866;0.7977377939077424;0.014890397561063062;0.7978825807994674
8.047384;1.0444418777072024;0.8333333385366919;0.7978720399057284;-4.133064382902442e-07;-3.966469718768611e-07;1.0448472768420018;9.999960801985946;0.8335129231878863;0.015562275654893529;0.015561994537676753;0.7977377339308876;0.014890402646432948;0.7978825964803173
8.057384;1.0444418354706544;0.833333338507093;0.7978720399203979;-4.133419991493036e-07;-3.9665336050464334e-07;1.044847430320972;9.999961489251113;0.8335128856258579;0.01556227499136948;0.015561992858544501;0.797737672319776;0.014890408755542409;0.7978826161729363
8.067384;1.0444417982344938;0.8333333384761383;0.7978720399369057;-4.133797998094125e-07;-3.9665882916388e-07;1.0448475793694898;9.999962141314535;0.8335128494593749;0.015562274173631294;0.01556199133386171;0.7977376088193274;0.01489041599216443;0.7978826397200625
8.077384;1.0444417664187484;0.8333333384439112;0.7978720399550538;-4.13419780253489e-07;-3.966634006346461e-07;1.044847723643393;9.999962753582324;0.8335128145686915;0.015562273198029023;0.01556198996643567;0.7977375430468988;0.01489042444765796;0.7978826668197917
8.087384;1.0444417403307737;0.8333333384105027;0.7978720399746606;-4.134618662991794e-07;-3.9666708325583336e-07;1.0448478628635318;9.999963322258342;0.8335127807582995;0.015562272060510135;0.015561988758671921;0.797737474515205;0.014890434215591263;0.7978826969891936
8.097384;1.0444417200657325;0.8333333383760403;0.7978720399955976;-4.1350593868625316e-07;-3.96669888482211e-07;1.04484799676883;9.999963844600043;0.83351274771328;0.015562270756000354;0.015561987713726522;0.7977374026716704;0.01489044538026099;0.7978827295943345
8.107384;1.0444417055565296;0.8333333383406765;0.7978720400177851;-4.1355182648051263e-07;-3.9667185168786705e-07;1.0448481251490538;9.999964318579663;0.8335127150063963;0.0155622692794593;0.01556198683543794;0.7977373270039434;0.014890457977458665;0.7978827638935783
8.117384;1.0444416966619006;0.8333333383045638;0.797872040041158;-4.135993230944485e-07;-3.966730226511342e-07;1.0448482480034724;9.999964742316932;0.8335126821761059;0.015562267627351125;0.015561986127159099;0.7977372471820444;0.01489047197946531;0.7978827991399393
8.127384;1.0444416932101046;0.8333333382678688;0.7978720400656588;-4.1364820364040195e-07;-3.9667344061772324e-07;1.0448483656347007;9.999965113565375;0.83351264882635;0.015562265797684913;0.015561985590594315;0.7977371630691505;0.014890487314065993;0.7978828347380869
8.137384;1.0444416950609217;0.8333333382307903;0.7978720400912511;-4.136982395934735e-07;-3.9667311742169747e-07;1.0448484785700183;9.999965429881021;0.8335126146369304;0.015562263789786214;0.015561985225774802;0.7977370745945529;0.014890503871444773;0.7978828703266456
8.147384;1.0444417021349495;0.8333333381935389;0.7978720401179112;-4.1374922466807786e-07;-3.9667204005222906e-07;1.04484858740978;9.999965689174878;0.8335125793037325;0.015562261604691402;0.01556198503136595;0.797736981663086;0.014890521496545487;0.7978829057030505
8.157384;1.0444417142626592;0.8333333381563137;0.7978720401456092;-4.138010013990773e-07;-3.9667020013890504e-07;1.0448486926883291;9.999965889454113;0.8335125425259619;0.015562259244760877;0.015561985004811261;0.7977368841658776;0.014890539993449137;0.7978829406507371
8.167384;1.0444417310111171;0.833333338119303;0.7978720401743108;-4.1385346732998365e-07;-3.9666762314765947e-07;1.0448487947612117;9.999966027857056;0.8335125040213194;0.015562256712392038;0.015561985143544293;0.7977367820075665;0.01489055913522426;0.7978829748590636
8.177384;1.0444417517902962;0.8333333380826945;0.7978720402039933;-4.1390656641101026e-07;-3.966643706768526e-07;1.0448488938051146;9.999966100401151;0.8335124635127708;0.015562254009816087;0.015561985446446125;0.7977366751240134;0.014890578684702364;0.7978830080257477
8.187384;1.0444417761335243;0.8333333380466806;0.7978720402346543;-4.139602754428643e-07;-3.966605257078715e-07;1.0448489899821853;9.999966103174815;0.8335124207592282;0.01556225114016302;0.015561985913585364;0.7977365634763092;0.01489059842461866;0.7978830399455286
8.197384;1.0444418037953114;0.8333333380114627;0.7978720402663086;-4.140145839325958e-07;-3.9665617335169586e-07;1.0448490836054567;9.999966033972175;0.8335123756776027;0.015562248107579248;0.015561986545249285;0.7977364469990154;0.014890618162938124;0.7978830704901763
8.207384;1.0444418346414694;0.833333337977251;0.7978720402989733;-4.140694729447651e-07;-3.966513889903677e-07;1.044849175137032;9.999965892799686;0.8335123283942631;0.015562244915875068;0.01556198734180695;0.7977363256012849;0.014890637726987082;0.7978830996088592
8.217384;1.0444418685487802;0.8333333379442516;0.7978720403326486;-4.141248998467814e-07;-3.9664624069146996e-07;1.0448492650913974;9.999965681000186;0.8335122790867953;0.01556224156800647;0.015561988304152511;0.7977361992171271;0.014890656975097918;0.7978831273546653
8.227384;1.0444419053151572;0.8333333379126431;0.7978720403673222;-4.141807950929371e-07;-3.966407881390083e-07;1.0448493539954509;9.999965399944818;0.833512227798984;0.01556223806779797;0.015561989434208945;0.7977360678343003;0.014890675799128651;0.7978831538788035
8.237384;1.0444419445214743;0.8333333378825658;0.7978720404030103;-4.142370754400981e-07;-3.9663506812929035e-07;1.0448494424004413;9.99996505047802;0.8335121744469208;0.015562234421821896;0.015561990734257972;0.7977359315632513;0.01489069410938388;0.79788317936912
8.247384;1.0444419855192528;0.8333333378541332;0.7978720404397767;-4.1429365439353945e-07;-3.966290867035872e-07;1.0448495308572257;9.999964633812443;0.8335121189129845;0.015562230638595563;0.015561992204926232;0.79773579072564;0.014890711824483548;0.7978832039425374
8.257384;1.0444420276157609;0.8333333378274321;0.7978720404777043;-4.143504317479312e-07;-3.966228299303276e-07;1.0448496198320385;9.999964152718686;0.8335120610572478;0.015562226726097089;0.015561993843886703;0.7977356458788188;0.014890728862422568;0.7978832276111573
8.267384;1.0444420702122523;0.8333333378025126;0.7978720405168638;-4.144072801781929e-07;-3.9661627864151736e-07;1.0448497096223448;9.999963611053257;0.833512000693941;0.015562222690947246;0.015561995645889061;0.7977354977589906;0.014890745132861396;0.7978832503554071
8.277384;1.0444421127848258;0.8333333377793968;0.7978720405573098;-4.1446404784387223e-07;-3.9660941597433787e-07;1.0448498003234574;9.99996301197775;0.833511937638223;0.015562218539662949;0.015561997603511;0.7977353471298633;0.014890760551186545;0.7978832721978575
8.287384;1.044442154864496;0.8333333377580973;0.7978720405990929;-4.145205675533763e-07;-3.966022346610992e-07;1.0448498918268685;9.999962356872718;0.833511871791348;0.015562214279655678;0.015561999708479199;0.797735194616738;0.01489077507461167;0.7978832932192812
8.297384;1.0444421960232768;0.8333333377386131;0.7978720406422709;-4.1457666319137557e-07;-3.9659474016757157e-07;1.0448499838622105;9.999961645734915;0.8335118031583236;0.015562209919695959;0.01556200195257212;0.7977350406707052;0.01489078873060292;0.7978833134969529
8.307384;1.044442235776211;0.8333333377208973;0.7978720406869125;-4.14632165295527e-07;-3.965869328534586e-07;1.0448500760889086;9.99996087837592;0.8335117318015846;0.015562205471015614;0.01556200432802274;0.7977348856573204;0.014890801617527545;0.7978833330046853
8.317384;1.0444422735341634;0.8333333377048366;0.7978720407331131;-4.1468693197890745e-07;-3.9657879684823536e-07;1.0448501681550344;9.999960055329844;0.8335116578297455;0.015562200947225496;0.015562006828946734;0.7977347299359174;0.01489081388426049;0.7978833515896766
8.327384;1.0444423087241175;0.8333333376902754;0.7978720407810053;-4.1474084742627745e-07;-3.9657032953794685e-07;1.044850259719943;9.99995917772239;0.833511581426468;0.015562196362325309;0.01556200945290895;0.7977345738780013;0.014890825704920329;0.7978833690229779
8.337384;1.0444423409231385;0.8333333376770578;0.7978720408307263;-4.147938085205617e-07;-3.9656156860230916e-07;1.044850350503732;9.999958246581686;0.8335115028319753;0.015562191730311757;0.015562012200442097;0.797734417882403;0.01489083726451985;0.797883385017087
8.347384;1.0444423698712169;0.8333333376650314;0.7978720408823793;-4.1484573141801924e-07;-3.9655258379116254e-07;1.044850440328668;9.999957262772888;0.8335114222692683;0.015562187066343242;0.015562015073480973;0.7977342623908859;0.014890848756002682;0.7978833992191638
8.357384;1.0444423954308095;0.8333333376540334;0.7978720409360374;-4.1489656655573517e-07;-3.96543470366965e-07;1.0448505290818266;9.99995622764358;0.8335113399077906;0.015562182385997898;0.015562018074037816;0.797734107877355;0.014890860380763274;0.7978834112381741
8.367384;1.0444424175582663;0.8333333376439168;0.7978720409917577;-4.1494629366526623e-07;-3.9653434695442064e-07;1.0448506166086124;9.999955143587936;0.8335112558949829;0.01556217770336994;0.015562021202578255;0.7977339548597773;0.014890872340856265;0.7978834207069859
8.377384;1.044442436271089;0.8333333376345899;0.7978720410495771;-4.149949065649336e-07;-3.965253300826431e-07;1.0448507026151246;9.999954014026914;0.8335111703940161;0.015562173030380481;0.015562024456885011;0.7977338039276402;0.014890884821062858;0.7978834273400193
8.387384;1.0444424516163664;0.8333333376260109;0.7978720411095218;-4.1504241876864426e-07;-3.965165165212569e-07;1.044850786637283;9.999952842791894;0.8335110836017223;0.015562168377094239;0.015562027832576234;0.7977336556901065;0.014890897993052545;0.7978834309230844
8.397384;1.044442463631371;0.833333337618154;0.7978720411716411;-4.150888779627935e-07;-3.965079999722293e-07;1.0448508681020088;9.999951633451108;0.8335109957646945;0.015562163752405985;0.015562031324366827;0.7977335106556431;0.014890912035158134;0.7978834312858344
8.407384;1.0444424722807069;0.8333333376109829;0.797872041236021;-4.151343636916687e-07;-3.964998837766604e-07;1.044850946425904;9.99995038895463;0.8335109071952644;0.015562159164541824;0.015562034926399976;0.7977333691269068;0.014890927126777557;0.7978834283391066
8.417384;1.0444424774604844;0.8333333376044284;0.7978720413027467;-4.1517898249984796e-07;-3.964922599848867e-07;1.044851021051368;9.999949111340774;0.8335108182815857;0.015562154620676824;0.015562038631440966;0.7977332311658252;0.01489094343588481;0.7978834220883012
8.427384;1.0444424791076456;0.8333333375983776;0.7978720413718534;-4.1522285895368474e-07;-3.9648517294918346e-07;1.0448510914323315;9.999947801388064;0.833510729471164;0.01556215012679781;0.015562042430591979;0.797733096674501;0.01489096112402174;0.7978834125555465
8.437384;1.0444424772449368;0.8333333375926947;0.7978720414433246;-4.152661161416956e-07;-3.964786172509464e-07;1.0448511569938435;9.99994645864655;0.8335106411873947;0.01556214568873938;0.015562046314420118;0.7977329655007386;0.014890980348973596;0.7978833997052378
8.447384;1.044442471867966;0.8333333375872477;0.7978720415171231;-4.1530887254936573e-07;-3.9647258974919717e-07;1.0448512170786646;9.999945082304764;0.8335105537111234;0.015562141312647144;0.015562050274030334;0.79773283744906;0.014891001260194308;0.7978833834243528
8.457384;1.0444424628575069;0.8333333375819123;0.7978720415932158;-4.1535124397863347e-07;-3.9646712775033885e-07;1.0448512709635658;9.99994367258564;0.8335104671199246;0.01556213700395123;0.015562054300703416;0.7977327123067809;0.014891023998016934;0.7978833635394925
8.467384;1.0444424500518164;0.8333333375765632;0.7978720416715837;-4.153933346242613e-07;-3.964622863260057e-07;1.0448513179413723;9.999942231417409;0.8335103813018897;0.01556213276646826;0.015562058385043884;0.797732589952743;0.014891048684027979;0.7978833398827776
8.477384;1.0444424333301394;0.8333333375710735;0.7978720417522175;-4.154352521175077e-07;-3.964581028615036e-07;1.0448513573820501;9.999940761694864;0.8335102960077839;0.015562128602577647;0.015562062516811375;0.797732470391932;0.014891075410363835;0.7978833123292268
8.487384;1.0444424125831913;0.8333333375653165;0.7978720418351172;-4.1547712891769204e-07;-3.964545906466293e-07;1.0448513887654716;9.999939266382892;0.8335102109245025;0.015562124513779087;0.015562066685516539;0.7977323536612532;0.01489110425552828;0.7978832807480221
8.497384;1.044442387697689;0.8333333375591746;0.7978720419203056;-4.1551910298316764e-07;-3.964517502408857e-07;1.0448514117142997;9.999937748719068;0.8335101257474519;0.015562120501375011;0.015562070881680106;0.7977322397377197;0.014891135298154409;0.7978832450259745
8.507384;1.0444423586539073;0.8333333375525545;0.7978720420078291;-4.155612873592043e-07;-3.964495776867718e-07;1.0448514260120807;9.999936212496673;0.8335100402220998;0.015562116566891859;0.015562075097113095;0.7977321285252121;0.014891168598029738;0.7978832052073009
8.517384;1.0444423256051003;0.8333333375453812;0.7978720420977459;-4.156037574763004e-07;-3.9644806485339363e-07;1.0448514316024065;9.999934661082388;0.8335099541472234;0.015562112711247892;0.015562079323811847;0.7977320198957542;0.014891204181319659;0.7978831615467534
8.527384;1.044442288818135;0.8333333375375775;0.7978720421901189;-4.156465470667456e-07;-3.964471909482446e-07;1.0448514285710313;9.999933096410304;0.8335098673852774;0.015562108933615327;0.015562083554257337;0.797731913737645;0.014891242058078645;0.7978831144398179
8.537384;1.044442248544373;0.8333333375290601;0.7978720422849986;-4.156896603780351e-07;-3.9644690555107167e-07;1.0448514171021221;9.999931519674682;0.833509779915009;0.015562105231645867;0.01556208778266518;0.7977318099513063;0.014891282231495745;0.7978830643869675
8.547384;1.0444422049423856;0.8333333375197585;0.7978720423824074;-4.157331079759262e-07;-3.964471108467179e-07;1.044851397422211;9.999929932734956;0.8335096918364726;0.015562101602447118;0.015562092005021708;0.797731708391917;0.014891324655650014;0.7978830120037431
8.557384;1.04444215810891;0.8333333375096249;0.7978720424823406;-4.157769435250669e-07;-3.96447653320695e-07;1.0448513697152486;9.999928338306262;0.8335096032592884;0.015562098043175742;0.015562096219091324;0.7977316088168686;0.014891369176926886;0.7978829579626814
8.567384;1.0444421081646804;0.8333333374986357;0.7978720425847604;-4.1582125829712977e-07;-3.964483425177806e-07;1.0448513340352825;9.999926739163909;0.8335095142304736;0.015562094551736426;0.015562100423946292;0.7977315108950646;0.014891415538750494;0.7978829028674916
8.577384;1.0444420552741078;0.8333333374867887;0.7978720426895701;-4.1586614080414487e-07;-3.9644899125629525e-07;1.0448512903445375;9.999925138027374;0.8335094248352969;0.01556209112775924;0.015562104618041764;0.7977314143009016;0.014891463452235887;0.7978828471650612
8.587384;1.0444419995911705;0.833333337474079;0.7978720427965975;-4.1591166128502104e-07;-3.964494386767871e-07;1.0448512386822435;9.999923538144023;0.8335093353197822;0.015562087772452717;0.015562108797851273;0.7977313187949026;0.014891512645945503;0.7978827911027445
8.597384;1.044441941216775;0.8333333374604719;0.7978720429056084;-4.159578946046376e-07;-3.96449543667175e-07;1.044851179249658;9.999921943101423;0.833509246065753;0.015562084487293192;0.015562112957195588;0.7977312241981056;0.014891562864588547;0.7978827347005438
8.607384;1.0444418801824844;0.8333333374459138;0.7978720430163289;-4.160049369930255e-07;-3.9644917700938514e-07;1.0448511122642328;9.99992035574299;0.8335091574897198;0.015562081273765845;0.015562117086638882;0.7977311303232907;0.014891613874566507;0.7978826778096202
8.617384;1.0444418164767206;0.833333337430354;0.7978720431284707;-4.1605288677487046e-07;-3.964482238252422e-07;1.044851037790368;9.99991877771401;0.8335090700181659;0.01556207813406423;0.015562121173990678;0.797731036931692;0.014891665479180876;0.7978826202489444
8.627384;1.0444417501619958;0.8333333374137463;0.797872043241758;-4.1610181872429597e-07;-3.96446584951803e-07;1.0448509557910228;9.999917210314068;0.8335089841226445;0.01556207507065314;0.015562125206127132;0.7977309437416262;0.014891717499183433;0.797882561891738
8.637384;1.0444416814501873;0.8333333373960438;0.797872043355933;-4.1615178012580374e-07;-3.964441934653058e-07;1.0448508662708913;9.999915655309529;0.8335089002904383;0.015562072086071865;0.015562129171179948;0.7977308504855342;0.014891769750945947;0.7978825026538414
8.647384;1.0444416105839698;0.8333333373772188;0.7978720434707527;-4.1620279111135116e-07;-3.9644105155924664e-07;1.0448507693124143;9.999914115082879;0.8335088189702701;0.015562069184305534;0.01556213305870745;0.7977307569262211;0.014891822064133482;0.797882442465105
8.657384;1.0444415377179275;0.8333333373573077;0.7978720435859916;-4.162548353570242e-07;-3.964372361003476e-07;1.0448506650303933;9.999912592917063;0.8335087406066028;0.015562066371226917;0.015562136857253838;0.7977306628389313;0.014891874305003699;0.7978823812933892
