time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.667384;1.0444414629903511;0.8333333373364259;0.7978720437014459;-4.163078438501446e-07;-3.964328483828625e-07;1.0448505535387367;9.999911093143716;0.8335086656757333;0.01556206365318847;0.015562140552567631;0.7977305680563492;0.014891926374888379;0.7978823191661483
8.677384;1.0444413866118196;0.8333333373147462;0.7978720438169363;-4.163616891819435e-07;-3.964279562058211e-07;1.044850434992531;9.999909620808669;0.8335085946207432;0.0155620610358353;0.015562144128284636;0.7977304725240936;0.01489197820389544;0.7978822561384884
8.687384;1.044441308801984;0.8333333372924621;0.7978720439322836;-4.164162051408658e-07;-3.964225733454398e-07;1.0448503097071182;9.999908181327529;0.8335085278019269;0.015562058524194046;0.01556214756773578;0.7977303762889616;0.014892029753626015;0.7978821922389877
8.697384;1.044441229658509;0.8333333372697577;0.7978720440472736;-4.164712144588925e-07;-3.9641667799855445e-07;1.0448501782109112;9.999906780125437;0.8335084655528849;0.015562056122718111;0.01556215085544714;0.797730279464899;0.014892081004115706;0.7978821274239676
8.707384;1.0444411491187549;0.8333333372468076;0.7978720441616617;-4.1652654628525005e-07;-3.9641024952990703e-07;1.0448500411255588;9.999905422010858;0.8335084082337054;0.015562053834548844;0.015562153978538877;0.797730182218661;0.014892131918652797;0.7978820615701439
8.717384;1.0444410670776854;0.8333333372238049;0.7978720442752081;-4.1658204336965824e-07;-3.964032944152864e-07;1.0448498990449113;9.999904110651338;0.8335083562103632;0.015562051661218197;0.015562156928769652;0.7977300847624502;0.014892182420561258;0.7978819945089859
8.727384;1.0444409835307493;0.8333333372009766;0.7978720443876931;-4.166375671310561e-07;-3.963958385559831e-07;1.0448497525531506;9.999902848945112;0.833508309805743;0.015562049603255853;0.015562159702902544;0.7977299873642798;0.014892232399025056;0.7978819260757709
8.737384;1.044440898577194;0.8333333371785658;0.797872044498911;-4.166930060690521e-07;-3.9638790116255073e-07;1.044849602255257;9.999901639835342;0.8335082692406346;0.015562047661014744;0.015562162299234962;0.7977298903665963;0.014892281729704386;0.7978818561732931
8.747384;1.0444408123377453;0.8333333371567974;0.7978720446086631;-4.167482787683302e-07;-3.9637949475126933e-07;1.044849448761262;9.999900486191644;0.8335082345971627;0.015562045834875814;0.015562164714057506;0.7977297941559871;0.014892330278596162;0.7978817848441819
8.757384;1.0444407249139924;0.8333333371358533;0.7978720447167591;-4.168033232148595e-07;-3.9637065760231215e-07;1.0448492926983597;9.999899389919452;0.8335082058829206;0.015562044124662442;0.015562166941672359;0.7977296991192934;0.01489237788354624;0.7978817123248245
8.767384;1.0444406363848249;0.8333333371158745;0.7978720448230336;-4.168580809872082e-07;-3.9636147200728737e-07;1.0448491347209132;9.999898351896661;0.8335081831283779;0.015562042529674434;0.015562168976257357;0.7977296056506019;0.014892424350531668;0.7978816390403128
8.777384;1.044440546780287;0.8333333370969805;0.7978720449273513;-4.1691249586104064e-07;-3.9635203359173816e-07;1.0448489754753538;9.999897373024044;0.8335081663236483;0.01556204104988239;0.015562170813489205;0.797729514192954;0.014892469467387951;0.797881565517758
8.787384;1.0444404560131773;0.8333333370792863;0.7978720450295904;-4.16966532050365e-07;-3.963423981965515e-07;1.0448488155774514;9.999896454565583;0.8335081552436191;0.015562039686479845;0.015562172451461062;0.7977294253053828;0.014892513020414064;0.7978814922282373
8.797384;1.0444403638385613;0.8333333370629133;0.7978720451296278;-4.170201868565013e-07;-3.9633255910254284e-07;1.0448486556436387;9.999895597291932;0.8335081494121761;0.01556203844104999;0.015562173890469688;0.7977293397223861;0.014892554823669022;0.79788141939637
8.807384;1.0444402699131754;0.833333337047994;0.7978720452273358;-4.170734806178431e-07;-3.96322466432602e-07;1.0448484963319158;9.999894801106672;0.8335081482332379;0.015562037314705516;0.015562175132480031;0.7977292583121784;0.014892594739717843;0.7978813469162288
8.817384;1.0444401738859534;0.8333333370346415;0.797872045322591;-4.171264454577274e-07;-3.963120599917348e-07;1.0448483383192242;9.999894065271995;0.833508151127905;0.015562036307783998;0.015562176181403261;0.7977291819556321;0.014892632671246905;0.7978812744285683
8.827384;1.0444400754554666;0.8333333370229178;0.7978720454152896;-4.17179118547783e-07;-3.9630128849484145e-07;1.0448481822226685;9.999893387709074;0.8335081575834646;0.015562035420099941;0.015562177042965022;0.7977291114796806;0.014892668548261998;0.7978812014200121
8.837384;1.044439974415232;0.83333333701284;0.7978720455053349;-4.172315202494129e-07;-3.9629011928843565e-07;1.0448480285408839;9.99989276402531;0.8335081671144087;0.015562034651905022;0.015562177722782995;0.7977290476544054;0.014892702329199791;0.7978811272930548
8.847384;1.0444398706366822;0.8333333370044111;0.797872045592614;-4.172836436042729e-07;-3.962785508846326e-07;1.0448478776551988;9.999892188503878;0.8335081792218652;0.015562034004256394;0.015562178224292721;0.7977289911821692;0.014892734002778745;0.7978810514372533
8.857384;1.0444397639790215;0.8333333369976447;0.7978720456770011;-4.173354717443486e-07;-3.962666096911345e-07;1.0448477298867107;9.999891656293318;0.83350819343026;0.015562033478234493;0.01556217854919671;0.797728942701108;0.014892763564521204;0.7978809732549755
8.867384;1.0444396542688037;0.8333333369925688;0.7978720457583771;-4.173869791841403e-07;-3.9625432048952127e-07;1.044847585568336;9.999891164185335;0.8335082093550816;0.015562033074522813;0.015562178700046007;0.7977289028573357;0.014892790976471722;0.7978808921440821
8.877384;1.0444395413875907;0.8333333369891981;0.7978720458366498;-4.174381178116326e-07;-3.962416750187572e-07;1.044847445054037;9.99989071041168;0.8335082267093684;0.015562032793338459;0.015562178681972705;0.7977288723746976;0.014892816159923924;0.7978808075078176
8.887384;1.0444394253550497;0.8333333369875119;0.797872045911772;-4.17488825595866e-07;-3.9622861829247567e-07;1.0448473086768693;9.999890295417579;0.8335082452313708;0.015562032634014136;0.015562178502425797;0.7977288520254009;0.014892839035009499;0.7978807187691831
8.897384;1.0444393063551451;0.8333333369874837;0.7978720459837366;-4.1753904985523086e-07;-3.962150541252893e-07;1.0448471767708145;9.99988992269231;0.8335082646370613;0.015562032594614377;0.015562178169891716;0.7977288425477036;0.014892859579468233;0.7978806253394172
8.907384;1.0444391846740142;0.8333333369891083;0.7978720460525421;-4.175887589572188e-07;-3.962008613307199e-07;1.0448470497589077;9.999889597793642;0.83350828466557;0.015562032671402787;0.015562177692379709;0.797728844577671;0.014892877869401393;0.7978805266124525
8.917384;1.044439060572821;0.8333333369923979;0.797872046118181;-4.176379350746049e-07;-3.961859087538021e-07;1.0448469281769044;9.999889326572013;0.8335083051009862;0.015562032857986281;0.015562177076706773;0.7977288586247081;0.014892894060298643;0.7978804220236726
8.927384;1.044438934273003;0.8333333369973829;0.7978720461806661;-4.17686562161211e-07;-3.96170063603795e-07;1.0448468125624457;9.999889113994314;0.833508325715455;0.015562033144876967;0.015562176329516755;0.7977288850859919;0.0148929083286604;0.7978803110952145
8.937384;1.044438806054279;0.8333333370041244;0.7978720462400437;-4.1773461899389606e-07;-3.961532014911009e-07;1.0448467033079574;9.999888963366269;0.8335083462475319;0.01556203352038578;0.015562175459100453;0.7977289242235958;0.014892920841420859;0.7978801934436711
8.947384;1.0444386762619255;0.8333333370127114;0.797872046296391;-4.1778206109371455e-07;-3.9613522971338396e-07;1.0448466006291637;9.999888876427233;0.8335083664428633;0.015562033972122191;0.01556217447558616;0.7977289760683676;0.014892931762175286;0.7978800687554845
8.957384;1.0444385452478928;0.8333333370232353;0.7978720463498191;-4.1782879788242586e-07;-3.961161087543659e-07;1.0448465046574398;9.999888854557126;0.8335083860860911;0.015562034487866;0.015562173388557657;0.7977290403402122;0.014892941257181689;0.7978799367263921
8.967384;1.0444384133814026;0.8333333370357507;0.7978720464004594;-4.1787470454303996e-07;-3.9609584697078496e-07;1.0448464155486994;9.999888899673367;0.8335084050194517;0.015562035056085954;0.015562172204520568;0.7977291165151181;0.014892949486518176;0.7978797970410105
8.977384;1.044438281114781;0.8333333370502676;0.7978720464484377;-4.179196571121608e-07;-3.9607447965596833e-07;1.044846333515266;9.999889013945266;0.8335084231598064;0.015562035665515265;0.01556217092710111;0.7977292040161394;0.014892956592809035;0.7978796494101691
8.987384;1.0444381490008703;0.8333333370667909;0.7978720464938567;-4.1796353807303694e-07;-3.9605205813360775e-07;1.0448462587612333;9.999889199168866;0.8335084404652772;0.015562036303846422;0.015562169559278683;0.7977293023599251;0.014892962702033333;0.7978794935667761
8.997384;1.0444380175830763;0.8333333370853431;0.7978720465367813;-4.18006224597647e-07;-3.9602863539835367e-07;1.044846191386953;9.999889456567777;0.833508456853511;0.015562036957550074;0.015562168104544772;0.7977294111697874;0.014892967944137662;0.7978793292281746
9.007384;1.0444378872823323;0.8333333371059379;0.7978720465772311;-4.180476061988287e-07;-3.960042320992548e-07;1.0448461313713189;9.999889786904973;0.8335084721643632;0.015562037612546662;0.01556216656638947;0.7977295300990266;0.014892972475540882;0.7978791560858198
9.017384;1.0444377584337454;0.8333333371285602;0.7978720466151973;-4.180876132236879e-07;-3.9597882714843793e-07;1.0448460786802107;9.999890190935643;0.833508486186347;0.015562038254461761;0.015562164947450717;0.7977296587485516;0.014892976466395829;0.7978789737994996
9.027384;1.0444376313871109;0.8333333371531737;0.7978720466506791;-4.181262064408639e-07;-3.959524048274609e-07;1.0448460334056002;9.999890669782129;0.8335084986831663;0.015562038868936137;0.015562163248709078;0.7977297966424435;0.014892980066125248;0.797878782044937
9.037384;1.044437506543906;0.8333333371797371;0.7978720466837067;-4.1816332791616627e-07;-3.9592500284901363e-07;1.0448459958019687;9.999891224499786;0.8335085094110273;0.015562039442481013;0.015562161469536505;0.7977299432657297;0.014892983395830985;0.7978785806503532
9.047384;1.0444373843037713;0.8333333372082043;0.797872046714339;-4.1819885625136254e-07;-3.9589671618427847e-07;1.0448459662207477;9.999891855597618;0.8335085181335276;0.015562039963554574;0.01556215960848002;0.7977300980823026;0.014892986564035744;0.7978783696701485
9.057384;1.0444372649697076;0.8333333372385121;0.7978720467426456;-4.182326043565983e-07;-3.9586768137986666e-07;1.0448459450097796;9.999892563441296;0.8335085246452267;0.015562040423454087;0.015562157662773937;0.7977302604423364;0.014892989669260562;0.7978781493132892
9.067384;1.0444371487321342;0.833333337270565;0.7978720467687106;-4.1826436283330994e-07;-3.95838058410959e-07;1.0448459324048682;9.999893348458114;0.8335085288237066;0.015562040817130593;0.01556215562677618;0.7977304294686214;0.014892992786014012;0.797877919861035
9.077384;1.0444370357577262;0.833333337304227;0.7978720467926558;-4.182939510532733e-07;-3.9580800245568917e-07;1.044845928481496;9.999894210199413;0.8335085306294994;0.015562041143175385;0.01556215349189705;0.7977306041021309;0.014892995958417294;0.7978776816472942
9.087384;1.044436926275736;0.8333333373393426;0.7978720468146325;-4.183212374129904e-07;-3.95777636492161e-07;1.0448459332020956;9.999895146392918;0.8335085300248656;0.015562041402115694;0.01556215124842611;0.7977307832668635;0.014892999214150321;0.7978774350270291
9.097384;1.044436820599129;0.8333333373757852;0.7978720468347742;-4.1834612992001513e-07;-3.957470471723353e-07;1.044845946468169;9.99989615289295;0.8335085269324143;0.015562041594854756;0.015562148887272045;0.79773096597904;0.01489300257938519;0.7978771803250816
9.107384;1.0444367190944348;0.8333333374134921;0.797872046853154;-4.183685549299738e-07;-3.9571630552789877e-07;1.044845968116643;9.9998972242813;0.8335085212735686;0.015562041722541992;0.015562146401055658;0.7977311513606171;0.014893006058651672;0.7978769178288706
9.117384;1.044436622126608;0.8333333374524632;0.7978720468697813;-4.1838842790968304e-07;-3.95685482730598e-07;1.0448459978996967;9.999898355004433;0.833508513030998;0.015562041786704417;0.015562143785093284;0.7977313385891277;0.01489300959193353;0.7978766478371326
9.127384;1.0444365299793152;0.833333337492741;0.7978720468846288;-4.184056227292794e-07;-3.9565464889616684e-07;1.0448460355146891;9.999899540578493;0.8335085022924666;0.015562041789471383;0.015562141038097303;0.7977315268137545;0.014893013046899481;0.797876370746598
9.137384;1.0444364427764021;0.8333333375343893;0.7978720468976737;-4.184199675887082e-07;-3.9562388067286363e-07;1.0448460807056843;9.999900778141763;0.8335084892299662;0.015562041734138972;0.015562138162619006;0.7977317151211785;0.014893016253306897;0.7978760871400767
9.147384;1.0444363604864488;0.8333333375774811;0.797872046908919;-4.18431278467155e-07;-3.9559326786517555e-07;1.0448461333566983;9.999902066336807;0.8335084740268688;0.015562041625535306;0.015562135164883707;0.7977319025966683;0.014893019032811875;0.7978757978080212
9.157384;1.0444362829985407;0.8333333376220858;0.797872046918388;-4.184393894238237e-07;-3.9556289771956953e-07;1.0448461934678932;9.999903404709672;0.8335084568547897;0.015562041470046868;0.015562132053704204;0.7977320884086767;0.014893021200931436;0.7978755036746423
9.167384;1.0444362101681472;0.8333333376682588;0.7978720469261079;-4.1844415857458324e-07;-3.955328428287826e-07;1.0448462610469864;9.99990479301373;0.8335084379310291;0.015562041275156377;0.015562128839776207;0.7977322717933142;0.014893022564406996;0.7978752056792466
9.177384;1.044436141815356;0.833333337716041;0.7978720469321027;-4.184454806284575e-07;-3.955031645453679e-07;1.0448463360845148;9.999906230853;0.8335084175384712;0.01556204104836902;0.0155621255360094;0.7977324519386234;0.014893022934037025;0.7978749046841035
9.187384;1.0444360777464887;0.8333333377654533;0.797872046936414;-4.1844330604162967e-07;-3.9547391034442517e-07;1.0448464186356352;9.999907717494724;0.8335083959547045;0.015562040795884012;0.015562122157801174;0.7977326279460315;0.014893022135160736;0.7978746014583912
9.197384;1.0444360178382865;0.8333333378164777;0.7978720469391297;-4.1843764271406275e-07;-3.954451042577477e-07;1.0448465088206371;9.99990925195762;0.8335083734072068;0.01556204052170191;0.015562118722618661;0.7977327989413342;0.014893020007358385;0.797874296747901
9.207384;1.0444359621283146;0.8333333378690502;0.7978720469403565;-4.184285506293612e-07;-3.954167570305704e-07;1.0448466066986977;9.9999108336117;0.8335083501144059;0.015562040227952904;0.015562115248878431;0.7977329642038011;0.0148930164054718;0.7978739913463249
9.217384;1.0444359108149661;0.8333333379230755;0.7978720469401767;-4.184161397917791e-07;-3.953888988853131e-07;1.0448467121802147;9.999912462444287;0.8335083263486918;0.015562039915841413;0.015562111754639753;0.7977331232183669;0.014893011199002762;0.7978736860732263
9.227384;1.0444358641345528;0.8333333379784307;0.7978720469386508;-4.1840056303955243e-07;-3.9536160039204634e-07;1.0448468250493044;9.999914138160552;0.8335083024623857;0.015562039585718165;0.015562108256950835;0.7977332756557456;0.014893004269389047;0.7978733817285176
9.237384;1.04443582225483;0.833333338034963;0.7978720469358399;-4.1838200228339465e-07;-3.9533496929918935e-07;1.0448469450057798;9.999915859004387;0.8335082788420953;0.015562039236947624;0.015562104771488089;0.7977334213173163;0.014892995510919334;0.7978730790936376
9.247384;1.044435785337225;0.8333333380925065;0.7978720469318179;-4.183606512646443e-07;-3.953091452856485e-07;1.0448470716584441;9.999917621750585;0.8335082558275774;0.01556203886926873;0.015562101312439002;0.7977335601126206;0.01489298482875482;0.7978727788840472
9.257384;1.0444357536581172;0.8333333381508871;0.7978720469266767;-4.183366924493435e-07;-3.9528429054316155e-07;1.0448472045135888;9.999919422391779;0.8335082336818861;0.015562038484771758;0.015562097893094382;0.7977336920720396;0.014892972134421239;0.7978724816591013
9.267384;1.0444357276391742;0.8333333382099136;0.7978720469205058;-4.183102645705464e-07;-3.952605648061312e-07;1.044847342992323;9.999921256354037;0.8335082125988462;0.015562038088012226;0.015562094526221006;0.7977338173227042;0.014892957354154536;0.7978721878201485
9.277384;1.0444357077687236;0.8333333382693878;0.7978720469133566;-4.1828143972166534e-07;-3.9523810834591307e-07;1.0448474864465818;9.999923118374266;0.8335081926803086;0.015562037683962625;0.015562091223559496;0.7977339360505419;0.014892940453494522;0.7978718977087599
9.287384;1.0444356944413882;0.833333338329119;0.7978720469052404;-4.182502389490396e-07;-3.952170371566398e-07;1.0448476341856991;9.999925001917095;0.8335081739158223;0.015562037276287403;0.015562087995378535;0.7977340485090022;0.014892921450296862;0.7978716117420821
9.297384;1.0444356878724634;0.8333333383889268;0.7978720468961567;-4.1821666380140896e-07;-3.9519743472295914e-07;1.044847785543121;9.999926898683302;0.8335081562077488;0.015562036867398009;0.015562084851088613;0.7977341550237237;0.014892900400115776;0.7978713304905387
9.307384;1.0444356881595904;0.8333333384486392;0.7978720468861047;-4.181806993042705e-07;-3.951793614909645e-07;1.0448479399530055;9.999928800074272;0.8335081394064328;0.015562036458891936;0.015562081799978223;0.7977342559523312;0.014892877389599877;0.7978710546292214
9.317384;1.0444356953427498;0.8333333385080972;0.7978720468750918;-4.181422971847387e-07;-3.9516287957969973e-07;1.0448480969705498;9.999930699413104;0.8335081233773322;0.015562036051521006;0.01556207885058859;0.7977343516553403;0.014892852554037453;0.7978707848514724
9.327384;1.0444357094055512;0.8333333385671446;0.7978720468631467;-4.1810137196461707e-07;-3.9514806843656525e-07;1.044848256226281;9.999932592148678;0.8335081081212304;0.015562035645153204;0.015562076009467832;0.7977344424855408;0.014892826083043473;0.7978705218150594
9.337384;1.044435730277735;0.8333333386256087;0.7978720468503241;-4.180578254572091e-07;-3.951350421598178e-07;1.0448484173918655;9.999934474887283;0.8335080938429171;0.015562035238343545;0.015562073280765368;0.7977345287840217;0.014892798192166991;0.7978702660613067
9.347384;1.04443575782903;0.8333333386833044;0.7978720468366909;-4.18011587433527e-07;-3.951239488312988e-07;1.0448485801661964;9.999936344909454;0.8335080809111102;0.01556203482819717;0.015562070667213407;0.7977346109324587;0.014892769080115406;0.7978700179338618
9.357384;1.0444357918549827;0.8333333387400572;0.797872046822299;-4.1796263381371897e-07;-3.951149381625593e-07;1.0448487442300776;9.999938199704456;0.8335080697647346;0.015562034412688415;0.015562068171550678;0.7977346894215162;0.014892738914754502;0.7978697776292624
9.367384;1.0444358321511031;0.8333333387956955;0.7978720468071643;-4.179109691363014e-07;-3.9510814757654234e-07;1.0448489092255955;9.999940036189097;0.833508060837857;0.01556203399359169;0.015562065796519108;0.797734764864312;0.014892707850163257;0.7978695453683388
9.377384;1.0444358786430377;0.8333333388500339;0.7978720467912805;-4.17856595054553e-07;-3.9510370455336427e-07;1.0448490747669343;9.999941850027342;0.8335080545511113;0.015562033575573087;0.015562063543907512;0.7977348379693959;0.014892676030729156;0.7978693214789717
9.387384;1.0444359313750213;0.8333333389028821;0.7978720467746452;-4.1779949200984634e-07;-3.9510170234471315e-07;1.044849240382825;9.99994363562504;0.8335080513173161;0.015562033162681179;0.015562061414143673;0.7977349094874023;0.01489264358591529;0.7978691062747632
9.397384;1.0444359903676563;0.8333333389540714;0.7978720467572666;-4.1773963497815437e-07;-3.9510217795855854e-07;1.044849405435772;9.99994538717897;0.8335080514836527;0.015562032756378408;0.015562059406157522;0.7977349801445631;0.014892610648477474;0.7978688999005186
9.407384;1.0444360555445262;0.83333333900349;0.79787204673916;-4.176770299679554e-07;-3.951051276151367e-07;1.0448495691088429;9.999947099728292;0.8335080552727689;0.015562032355509329;0.015562057517301043;0.7977350505746484;0.01489257737964606;0.7978687023055276
9.417384;1.0444361267399997;0.833333339051108;0.7978720467203435;-4.176117238549049e-07;-3.9511053147081523e-07;1.044849730429246;9.999948768906412;0.833508062814595;0.015562031957227012;0.015562055743682955;0.797735121267479;0.014892543972036766;0.7978685132577189
9.427384;1.0444362037009522;0.8333333390969749;0.7978720467008363;-4.1754376699849e-07;-3.9511836717282263e-07;1.0448498883429436;9.999950390047115;0.8335080742096771;0.015562031557983828;0.015562054081010164;0.7977351925972745;0.01489251063317754;0.797868332330759
9.437384;1.044436286106529;0.8333333391411826;0.7978720466806563;-4.1747317914747064e-07;-3.9512863126199203e-07;1.044850041858879;9.99995195763142;0.8335080895432452;0.015562031153352604;0.015562052525494143;0.7977352649301116;0.01489247756589748;0.797868158948599
9.447384;1.0444363736112083;0.8333333391838165;0.7978720466598173;-4.1739997183458344e-07;-3.9514136604240745e-07;1.044850190128209;9.99995346502342;0.8335081088805965;0.015562030737587506;0.015562051073949009;0.7977353386757596;0.01489244494829103;0.7978679924604053
9.457384;1.0444364658793046;0.8333333392249404;0.7978720466383326;-4.173241977463861e-07;-3.9515666356042666e-07;1.0448503324181275;9.999954904593695;0.8335081322537427;0.015562030304375033;0.015562049723096189;0.7977354142141746;0.014892412911510321;0.7978678321734395
9.467384;1.044436562625835;0.8333333392646016;0.7978720466162229;-4.1724596486294386e-07;-3.951746390397093e-07;1.0448504681192343;9.99995626849363;0.8335081596292473;0.015562029847791696;0.015562048469267861;0.7977354918269302;0.014892381532344331;0.7978676774274022
9.477384;1.0444366636474878;0.8333333393028243;0.7978720465935187;-4.1716541050881565e-07;-3.9519538759992854e-07;1.044850596811185;9.999957550079621;0.8335081909254431;0.015562029362704457;0.01556204730947323;0.7977355717171543;0.014892350847708105;0.7978675276990712
9.487384;1.0444367687854006;0.8333333393395945;0.7978720465702566;-4.170826778785059e-07;-3.9521895402051046e-07;1.0448507183071858;9.999958745066204;0.8335082260996348;0.015562028844744911;0.015562046242667816;0.7977356540429711;0.014892320871639343;0.7978673826416711
9.497384;1.0444368778550144;0.8333333393748583;0.7978720465464766;-4.169979148745262e-07;-3.9524533933058825e-07;1.044850832627573;9.999959851118998;0.833508265209901;0.015562028289644024;0.015562045269092686;0.7977357389403021;0.014892291605365078;0.7978672420866812
9.507384;1.0444369906705087;0.8333333394085403;0.7978720465222252;-4.1691127526772854e-07;-3.9527451847753965e-07;1.0448509398981078;9.999960866636936;0.8335083083694801;0.015562027692808513;0.015562044388598375;0.797735826555127;0.014892263043045742;0.7978671059942823
9.517384;1.044437107117998;0.833333339440567;0.7978720464975518;-4.168229074758844e-07;-3.9530643306898976e-07;1.0448510402315259;9.999961790289202;0.8335083556183741;0.015562027049771011;0.01556204360061096;0.7977359170343562;0.014892235167144859;0.7978669743296959
9.527384;1.044437227125187;0.8333333394708726;0.7978720464725013;-4.1673294880261825e-07;-3.9534097076769774e-07;1.0448511336460793;9.999962621282942;0.8335084068153894;0.015562026356547982;0.015562042904881494;0.7977360104581172;0.01489220794280552;0.797866846980021
9.537384;1.044437350641955;0.8333333394993868;0.7978720464471066;-4.1664153946610807e-07;-3.953779618749375e-07;1.0448512200684443;9.999963359524351;0.8335084616283814;0.015562025609563714;0.015562042300314056;0.7977361067952624;0.014892181330461897;0.7978667237972236
9.547384;1.0444374777391299;0.8333333395260295;0.7978720464213754;-4.165488336894666e-07;-3.954171958785253e-07;1.04485129941479;9.999964005184376;0.8335085195967185;0.01556202480562853;0.01556204178305532;0.7977362059283886;0.014892155302097762;0.7978666046813977
9.557384;1.0444376086186546;0.8333333395507216;0.7978720463952941;-4.164549924694042e-07;-3.9545844436695303e-07;1.0448513716497043;9.999964558125656;0.8335085801991394;0.01556202394176435;0.015562041346893696;0.7977363077167401;0.014892129845587524;0.7978664895754868
9.567384;1.0444377434685488;0.8333333395734015;0.7978720463688577;-4.163601797582808e-07;-3.9550148963392154e-07;1.0448514368100201;9.999965018100573;0.8335086429230364;0.015562023014854782;0.015562040985606596;0.7977364120484494;0.014892104965007688;0.797866378407234
9.577384;1.0444378823753449;0.8333333395940346;0.7978720463420965;-4.1626457676062285e-07;-3.9554615089879103e-07;1.0448514950146275;9.999965385628581;0.8335087073115858;0.015562022021841981;0.015562040694682326;0.7977365188457042;0.014892080677039362;0.7978662710830114
9.587384;1.0444380253600438;0.8333333396125967;0.7978720463150808;-4.161683927737587e-07;-3.9559228283793367e-07;1.044851546452528;9.999965662566723;0.8335087729283854;0.015562020960558655;0.01556204047091885;0.7977366280547826;0.014892057009277631;0.7978661675033861
9.597384;1.0444381724092346;0.8333333396290374;0.7978720462879165;-4.160718531011232e-07;-3.956397429146955e-07;1.0448515914173049;9.999965852035896;0.8335088393029366;0.01556201983036018;0.01556204031042268;0.7977367396227089;0.014892034000274505;0.7978660675384525
9.607384;1.0444383234628434;0.8333333396432748;0.7978720462607256;-4.1597518409876695e-07;-3.956883539105165e-07;1.044851630352987;9.99996595819001;0.8335089059293184;0.015562018631436062;0.015562040206751789;0.797736853427783;0.014892011680453836;0.7978659709771284
9.617384;1.0444384784138188;0.8333333396552339;0.7978720462336079;-4.1587861446418283e-07;-3.957378905619358e-07;1.0448516638108747;9.999965985945616;0.8335089722847673;0.01556201736357635;0.015562040150600167;0.7977369692585169;0.014891990045548762;0.7978658775280084
9.627384;1.0444386370873426;0.8333333396648732;0.797872046206611;-4.15782375645452e-07;-3.957881057406682e-07;1.044851692360285;9.999965940622792;0.8335090378585208;0.015562016027188657;0.015562040131379925;0.7977370868790827;0.014891969051498694;0.7978657869387409
9.637384;1.0444387992013098;0.8333333396721854;0.7978720461797283;-4.1568668673791354e-07;-3.9583877593733585e-07;1.04485171651531;9.999965827850827;0.8335091021929223;0.015562014625776428;0.015562040139546684;0.7977372060876298;0.014891948634957266;0.7978656991142957
9.647384;1.0444389644073178;0.833333339677193;0.7978720461529063;-4.1559173652732325e-07;-3.9588972553932154e-07;1.0448517367063772;9.999965653635634;0.8335091649118298;0.015562013166320233;0.015562040167728445;0.7977373267763129;0.014891928744565934;0.7978656140620795
9.657384;1.0444391323829345;0.8333333396799439;0.7978720461260544;-4.154976748789156e-07;-3.959408251385915e-07;1.0448517533340704;9.999965424085847;0.8335092257114488;0.015562011657850393;0.015562040210485415;0.7977374489919343;0.014891909345590811;0.797865531748741
9.667384;1.0444393028496017;0.8333333396804972;0.7978720460990705;-4.1540461097467173e-07;-3.959919760938719e-07;1.044851766843201;9.999965145105481;0.8335092843389207;0.01556201010998605;0.015562040263779118;0.7977375728860977;0.014891890391395076;0.7978654520546985
9.677384;1.044439475475938;0.833333339678903;0.7978720460718698;-4.153126144116493e-07;-3.9604308473194384e-07;1.044851777673879;9.999964822820198;0.8335093406071578;0.015562008531542633;0.015562040323717122;0.7977376985940902;0.014891871817002569;0.7978653748251913
9.687384;1.0444396498108601;0.8333333396751943;0.7978720460443922;-4.152217245687909e-07;-3.9609404150191206e-07;1.0448517861222697;9.999964464524666;0.833509394398973;0.015562006930511484;0.015562040384877783;0.7977378261753518;0.014891853563245516;0.7978652999545961
9.697384;1.0444398254097946;0.8333333396694125;0.7978720460166031;-4.151319686037251e-07;-3.9614471614629657e-07;1.0448517923106526;9.999964078993845;0.8335094456353369;0.0155620053157974;0.015562040440474219;0.7977379556080636;0.01489183557401018;0.7978652274699517
9.707384;1.0444400019771547;0.833333339661639;0.7978720459884977;-4.1504336698731544e-07;-3.961949716245889e-07;1.044851796280262;9.999963675609852;0.8335094942567476;0.01556200369811518;0.015562040483850478;0.797738086808833;0.014891817779767079;0.7978651575428902
9.717384;1.044440179318385;0.8333333396519882;0.7978720459601014;-4.1495592034560096e-07;-3.96244693912738e-07;1.0448517980667735;9.99996326302341;0.8335095402140037;0.015562002089447127;0.015562040509266833;0.7977382196605894;0.014891800121583506;0.7978650904106556
9.727384;1.0444403572590413;0.8333333396405883;0.7978720459314627;-4.1486960211302346e-07;-3.962938116835832e-07;1.044851797771428;9.999962848407014;0.833509583467192;0.015562000502832034;0.015562040512749063;0.797738354004509;0.014891782583554372;0.7978650262439363
9.737384;1.044440535669117;0.8333333396275734;0.7978720459026398;-4.1478437173748526e-07;-3.963422899834766e-07;1.044851795651235;9.999962437806126;0.8335096239993749;0.015561998952510633;0.015562040493295865;0.7977384896324996;0.014891765186837581;0.7978649650360666
9.747384;1.0444407144948324;0.8333333396130719;0.7978720458736875;-4.147001986191274e-07;-3.963901173538125e-07;1.044851792107789;9.999962037032164;0.8335096618044686;0.01556199745295398;0.015562040452710525;0.7977386262861408;0.014891747969540254;0.7978649065953148
9.757384;1.044440893716714;0.8333333395972029;0.7978720458446509;-4.14617077224175e-07;-3.964373042648772e-07;1.0448517875468548;9.999961651806391;0.8335096968472621;0.015561996016602093;0.015562040394178269;0.797738763603028;0.014891730974792485;0.7978648505913752
9.767384;1.0444410733097231;0.833333339580082;0.7978720458155564;-4.145350257224691e-07;-3.964838799251431e-07;1.044851782237181;9.999961286785332;0.8335097290540251;0.015561994652211864;0.015562040321264004;0.7977389010732144;0.014891714230925706;0.7978647965856086
9.777384;1.0444412532364347;0.8333333395618115;0.7978720457864061;-4.1445407886521396e-07;-3.965298679611257e-07;1.0448517762768685;9.999960944322538;0.8335097583618856;0.015561993365148356;0.015562040238285281;0.7977390380954655;0.014891697730299363;0.7978647440842704
9.787384;1.0444414333534051;0.8333333395424579;0.7978720457572092;-4.143742844667055e-07;-3.965752583487784e-07;1.04485176967237;9.999960623992877;0.8335097847871209;0.01556199215966634;0.01556204015198469;0.7977391740572168;0.014891681424796735;0.7978646926318043
9.797384;1.0444416132804413;0.8333333395220487;0.7978720457280205;-4.1429570741989725e-07;-3.9662001283280296e-07;1.0448517624591158;9.99996032370206;0.8335098084439919;0.015561991042075658;0.015562040072370428;0.7977393083424587;0.014891665231204358;0.7978646418773498
9.807384;1.0444417924272835;0.8333333395006036;0.7978720456989365;-4.142184381068585e-07;-3.9666409262331013e-07;1.0448517547757166;9.999960041879966;0.8335098294941878;0.015561990021666793;0.015562040011076703;0.7977394403382094;0.014891649051795379;0.7978645915369899
9.817384;1.0444419701998149;0.8333333394781588;0.797872045670056;-4.1414257744405115e-07;-3.967074662179298e-07;1.044851746850772;9.99995977856691;0.8335098480951152;0.01556198910884788;0.015562039979407562;0.7977395695438229;0.01489163280754292;0.7978645412911464
9.827384;1.0444421462019018;0.8333333394547435;0.7978720456414594;-4.1406819249377077e-07;-3.967500984461144e-07;1.044851738941472;9.999959534257785;0.8335098643823937;0.015561988313729997;0.015562039987992481;0.7977396957527827;0.014891616444265867;0.7978644907579535
9.837384;1.044442320228015;0.833333339430344;0.7978720456132138;-4.139952969982341e-07;-3.9679193009432607e-07;1.044851731290024;9.999959308467703;0.8335098784615731;0.015561987645815158;0.015562040046790144;0.7977398191595705;0.014891599911014306;0.7978644395704756
9.847384;1.0444424921301483;0.833333339404926;0.7978720455853818;-4.13923876537472e-07;-3.968328493781624e-07;1.044851724130387;9.999959100134523;0.8335098904585686;0.015561987113142751;0.015562040164459105;0.7977399403081086;0.014891583160924123;0.797864387477105
9.857384;1.0444426617835956;0.8333333393785023;0.797872045558018;-4.138539073137035e-07;-3.96872693935035e-07;1.0448517177424257;9.999958909046141;0.8335099006354698;0.015561986721270056;0.015562040347890107;0.7977400599470035;0.014891566184033674;0.7978643343843814
9.867384;1.0444428291241978;0.8333333393511619;0.797872045531158;-4.137853419908247e-07;-3.9691129697654965e-07;1.0448517124950532;9.999958736821096;0.8335099094520122;0.015561986473147946;0.015562040602261863;0.7977401788548686;0.01489154902567317;0.7978642802861697
9.877384;1.0444429941146454;0.8333333393230383;0.7978720455048107;-4.1371808759749103e-07;-3.9694852842031635e-07;1.0448517087793778;9.999958587158384;0.8335099175229723;0.015561986369723405;0.015562040931117646;0.7977402976842649;0.014891531755244826;0.7978642251575596
9.887384;1.0444431566412928;0.8333333392942773;0.7978720454789472;-4.136520130706691e-07;-3.969842922091056e-07;1.0448517068545482;9.999958465200022;0.8335099255285842;0.015561986410304813;0.01556204133625836;0.7977404169084772;0.014891514416307799;0.7978641689028866
9.897384;1.0444433164677323;0.8333333392650419;0.7978720454535002;-4.1358699008777053e-07;-3.9701850276825127e-07;1.0448517067754672;9.999958376155046;0.8335099341570515;0.015561986592365483;0.015562041817419445;0.7977405368614806;0.01489149702255409;0.7978641113198371
9.907384;1.0444434733072976;0.8333333392355244;0.7978720454283894;-4.1352292052700475e-07;-3.9705108863048103e-07;1.0448517084439934;9.999958324113988;0.8335099441284034;0.015561986911805376;0.015562042372314759;0.7977406577578103;0.014891479591632884;0.7978640520974205
9.917384;1.0444436269357245;0.8333333392059409;0.7978720454035461;-4.134597269174647e-07;-3.9708201613825294e-07;1.0448517116535918;9.999958312049156;0.8335099562565038;0.01556198736309655;0.015562042997978542;0.7977407796786711;0.014891462167954034;0.797863990864666
9.927384;1.0444437772584132;0.8333333391765128;0.797872045378937;-4.1339734148589354e-07;-3.971112854410836e-07;1.0448517161058495;9.99995834315987;0.8335099714586368;0.015561987938190905;0.015562043692111383;0.7977409026051876;0.014891444843011872;0.7978639272378203
9.937384;1.0444439242794494;0.8333333391474523;0.7978720453545859;-4.133357202091493e-07;-3.9713889384352605e-07;1.0448517214793505;9.999958422252085;0.8335099906891175;0.01556198862623562;0.015562044452314664;0.7977410264937628;0.014891427774185674;0.7978638609032936
9.947384;1.0444440679837153;0.8333333391189502;0.7978720453305532;-4.1327486098513214e-07;-3.9716481122507484e-07;1.044851727504263;9.999958555552627;0.8335100148430123;0.01556198941478269;0.01556204527463727;0.7977411513403214;0.014891411177551194;0.7978637917262846
9.957384;1.0444442082592715;0.8333333390911641;0.7978720453068939;-4.132148054609241e-07;-3.971889930361395e-07;1.0448517339273802;9.999958749345756;0.8335100446748605;0.0155619902906579;0.015562046154165808;0.7977412771909618;0.014891395298095886;0.797863719741958
9.967384;1.0444443449478078;0.8333333390642195;0.797872045283654;-4.131556305407949e-07;-3.9721140056619985e-07;1.044851740421684;9.999959009135186;0.833510080769904;0.015561991240978333;0.01556204708653626;0.7977414040543022;0.014891380363128112;0.7978636450255222
9.977384;1.044444477929121;0.833333339038211;0.7978720452609033;-4.1309743664140625e-07;-3.972319942696897e-07;1.044851746595201;9.999959339945558;0.8335101235506591;0.015561992254488628;0.01556204806778508;0.7977415317680749;0.014891366547483633;0.7978635676044002
9.987384;1.044444607132663;0.8333333390131947;0.7978720452387481;-4.1304034029853995e-07;-3.97250716862966e-07;1.0448517520782195;9.999959746849589;0.8335101732418974;0.015561993321285201;0.015562049093271668;0.7977416599519386;0.01489135398722284;0.7978634874889947
9.997384;1.044444732537592;0.8333333389891863;0.7978720452172924;-4.129844736506226e-07;-3.972674959906432e-07;1.0448517565905857;9.999960234898666;0.8335102298081701;0.0155619944310739;0.015562050157832262;0.7977417880839427;0.014891342811951055;0.7978634047675082
10.007384;1.0444448541942994;0.8333333389661715;0.7978720451965955;-4.129299825888907e-07;-3.9728226174495575e-07;1.044851759960355;9.999960808671558;0.8335102929624866;0.015561995572073032;0.0155620512567119;0.7977419155929999;0.014891333145131564;0.7978633196872089
10.017384;1.0444449721701983;0.8333333389441175;0.7978720451766719;-4.1287701847064286e-07;-3.9729497001383333e-07;1.0448517620485636;9.999961471453913;0.8335103622666586;0.015561996731499056;0.015562052385452954;0.7977420418642569;0.014891325078051772;0.7978632327026133
10.027384;1.0444450864714738;0.8333333389229804;0.7978720451575178;-4.128257158086731e-07;-3.9730561777982786e-07;1.0448517626565348;9.999962224286127;0.8335104372413508;0.015561997897123812;0.015562053538842682;0.7977421662140601;0.014891318656668004;0.7978631444778332
10.037384;1.0444451970772148;0.8333333389027024;0.7978720451391305;-4.127761611812249e-07;-3.973142317298944e-07;1.0448517615441453;9.999963066121316;0.8335105174049695;0.015561999058764351;0.015562054710178443;0.7977422879188955;0.01489131390955665;0.7978630558051208
10.047384;1.0444453039700983;0.8333333388832208;0.797872045121514;-4.127283797935882e-07;-3.973208482044675e-07;1.044851758458487;9.99996399488092;0.8335106022418904;0.015562000208785889;0.015562055891413155;0.7977424062741179;0.014891310898952534;0.7978629674669568
10.057384;1.0444454070487488;0.8333333388644895;0.7978720451046779;-4.126823496698354e-07;-3.973254977261924e-07;1.0448517530952848;9.99996500778531;0.8335106911533792;0.015562001342040093;0.015562057074011247;0.7977425206424944;0.014891309733903478;0.797862880102052
10.067384;1.0444455060754638;0.8333333388464765;0.7978720450886294;-4.126380306453085e-07;-3.973281945998686e-07;1.0448517451296795;9.999966101007567;0.8335107834439586;0.01556200245567295;0.015562058249826038;0.7977426304563524;0.01489131053302412;0.7978627941638461
10.077384;1.0444456007253906;0.8333333388291481;0.797872045073365;-4.125953911935689e-07;-3.973289525497493e-07;1.0448517343291321;9.99996726986821;0.8335108783845244;0.015562003548204893;0.015562059411076563;0.7977427351810791;0.014891313385652678;0.7978627100148526
10.087384;1.0444456906272384;0.833333338812483;0.7978720450588785;-4.125544227499265e-07;-3.9732781384713706e-07;1.044851720586562;9.99996850958594;0.8335109753123551;0.01556200461842882;0.01556206054962687;0.7977428342873762;0.014891318338672776;0.7978626280050316
10.097384;1.0444457753537137;0.8333333387964952;0.7978720450451682;-4.125151385959383e-07;-3.973248447071169e-07;1.0448517038531835;9.999969815762592;0.8335110736660052;0.01556200566546185;0.015562061657200723;0.7977429272279942;0.014891325395651784;0.7978625483934212
10.107384;1.0444458543745756;0.8333333387812178;0.7978720450322251;-4.124775514614597e-07;-3.9732009564918346e-07;1.0448516840779163;9.999971184303716;0.8335111729678406;0.015562006689298405;0.015562062726786174;0.7977430134332274;0.01489133451158937;0.7978624712217612
10.117384;1.0444459270244222;0.8333333387666652;0.7978720450200267;-4.1244165101663145e-07;-3.9731358261110185e-07;1.0448516612301475;9.999972611095263;0.8335112728283717;0.015562007690764086;0.015562063753629823;0.7977430923409342;0.01489134559997761;0.7978623963333297
10.127384;1.044445992542964;0.8333333387528146;0.7978720450085404;-4.124074139619453e-07;-3.973053161027492e-07;1.044851635375794;9.99997409186668;0.8335113729467466;0.015562008671186931;0.015562064735038269;0.7977431634103552;0.014891358559874337;0.7978623235467488
10.137384;1.0444460501581898;0.8333333387396233;0.7978720449977266;-4.1237482383329974e-07;-3.972953404640366e-07;1.0448516066742655;9.999975622683197;0.8335114730961254;0.015562009632075968;0.015562065669636315;0.7977432260835422;0.01489137328404736;0.7978622528199552
10.147384;1.0444460991625648;0.8333333387270582;0.7978720449875553;-4.1234386494275147e-07;-3.9728375273685543e-07;1.0448515753171856;9.9999772006813;0.8335115731337531;0.015562010575024892;0.015562066556810106;0.7977432797402251;0.014891389638035867;0.7978621842662201
10.157384;1.0444461389592923;0.8333333387151094;0.7978720449780273;-4.1231450659224253e-07;-3.972707010909675e-07;1.0448515415164148;9.999978823700982;0.8335116729922204;0.01556201150160673;0.0155620673961354;0.7977433236981556;0.014891407448237077;0.7978621180411083
10.167384;1.0444461690457523;0.8333333387037745;0.7978720449691705;-4.122867052328577e-07;-3.972563605852388e-07;1.0448515054826741;9.9999804893452;0.8335117726069173;0.01556201241271048;0.01556206818658013;0.797743357207838;0.01489142651421645;0.7978620542390715
10.177384;1.044446188955371;0.8333333386930184;0.7978720449610176;-4.1226041760558344e-07;-3.97240900410045e-07;1.0448514673826232;9.999982194865433;0.8335118718535993;0.015562013307886915;0.015562068926049227;0.7977433794135174;0.01489144662134046;0.7978619928944268
10.187384;1.0444461982587645;0.8333333386827533;0.7978720449535902;-4.122356072392544e-07;-3.9722447408666294e-07;1.0448514273417087;9.999983937089626;0.833511970584691;0.015562014185282235;0.015562069611558624;0.7977433893786012;0.014891467542272318;0.7978619340339571
10.197384;1.0444461966339122;0.8333333386728564;0.7978720449468943;-4.1221223873364226e-07;-3.972072388629508e-07;1.0448513854559998;9.999985712139587;0.8335120687414274;0.01556201504211686;0.015562070239737215;0.7977433862241015;0.01489148904123477;0.7978618776953357
10.207384;1.0444461839142223;0.8333333386631863;0.7978720449409292;-4.1219026091237056e-07;-3.9718937533700263e-07;1.0448513418154841;9.999987515863772;0.8335121664490391;0.015562015875091675;0.015562070807621566;0.7977433693051796;0.014891510876285777;0.7978618239020354
10.217384;1.0444461600841919;0.8333333386535794;0.7978720449356904;-4.121695952359076e-07;-3.971710792161932e-07;1.044851296564763;9.999989344237445;0.8335122640406301;0.015562016680177062;0.01556207131370083;0.7977433383089189;0.014891532794710807;0.7978617726304711
10.227384;1.0444461252446535;0.8333333386438596;0.797872044931155;-4.1215014270523225e-07;-3.971525368667774e-07;1.04485124990707;9.999991192733818;0.833512361994349;0.015562017452289545;0.015562071758157147;0.7977432932011115;0.014891554542566836;0.7978617238205619
10.237384;1.0444460795975705;0.8333333386338576;0.797872044927279;-4.1213179595424326e-07;-3.971339140415294e-07;1.0448512020286707;9.999993055503499;0.8335124607675213;0.015562018185366797;0.015562072141854724;0.7977432341126908;0.014891575898691103;0.7978616774049705
10.247384;1.044446023497712;0.8333333386234184;0.7978720449240062;-4.1211443973817276e-07;-3.9711536175959575e-07;1.0448511530612368;9.999994925612832;0.8335125606205175;0.015562018872984308;0.015562072465783186;0.7977431612825387;0.014891596718666219;0.79786163329531
10.257384;1.0444459574939866;0.8333333386124051;0.7978720449212565;-4.1209794540224615e-07;-3.970970241050144e-07;1.0448511031294254;9.999996796039591;0.8335126616007862;0.015562019509044248;0.015562072731901487;0.7977430750180794;0.014891616944590015;0.7978615913745746
10.267384;1.044445882254387;0.8333333386007081;0.7978720449189056;-4.120821818416041e-07;-3.97079039272839e-07;1.0448510524310342;9.999998660336075;0.8335127636543512;0.015562020087771676;0.01556207294387312;0.7977429756437091;0.014891636551436657;0.7978615515026206
10.277384;1.044445798415849;0.8333333385882558;0.7978720449167973;-4.120670354235964e-07;-3.9706154691616e-07;1.0448510012435643;10.000000513008116;0.8335128667045231;0.015562020603346079;0.015562073106360036;0.797742863459195;0.014891655486570737;0.7978615134795173
10.287384;1.0444457064643566;0.8333333385750218;0.7978720449147775;-4.120524054979903e-07;-3.970447043195188e-07;1.044850949780337;10.000002349908758;0.8335129706739548;0.015562021049963294;0.015562073223544587;0.7977427386966871;0.014891673673611822;0.7978614770265089
10.297384;1.0444456067219634;0.8333333385610379;0.7978720449127171;-4.1203818502542926e-07;-3.9702868705960407e-07;1.044850898066327;10.000004168253113;0.8335130754903138;0.01556202142249654;0.015562073298533815;0.7977426015291931;0.014891691059553755;0.7978614418261051
10.307384;1.0444454994444774;0.8333333385463978;0.7978720449105214;-4.1202425552671043e-07;-3.9701368089233967e-07;1.0448508459739936;10.000005966515182;0.8335131810811734;0.015562021716942891;0.015562073334084988;0.7977424521644358;0.014891707640879711;0.7978614075569591
10.317384;1.0444453849162656;0.8333333385312427;0.7978720449081286;-4.1201049513564925e-07;-3.9699988801058917e-07;1.0448507932394626;10.00000774449463;0.8335132873615665;0.015562021929820107;0.015562073333465126;0.797742290913422;0.014891723466430203;0.797861373899795
10.327384;1.0444452634614358;0.8333333385157281;0.7978720449055023;-4.119967928387417e-07;-3.9698751985185586e-07;1.0448507394357514;10.000009502845032;0.8335133942237625;0.015562022057166497;0.015562073300496405;0.7977421181683388;0.01489173864141166;0.797861340580457
10.337384;1.0444451354110695;0.8333333384999912;0.7978720449026271;-4.119830599170475e-07;-3.969767526176731e-07;1.0448506840967366;10.000011242087162;0.8335135015546097;0.015562022094181756;0.015562073239225002;0.7977419343627578;0.014891753310436684;0.7978613074517299
10.347384;1.0444450010756532;0.8333333384841332;0.7978720448995085;-4.1196922750570536e-07;-3.969676882433437e-07;1.0448506269058673;10.000012961840351;0.8335136092815433;0.01556202203587634;0.01556207315399979;0.7977417399644476;0.01489176761569079;0.797861274506917
10.357384;1.0444448607587657;0.8333333384682188;0.7978720448961689;-4.119552394479304e-07;-3.969603585859903e-07;1.0448505677162976;10.000014660577923;0.8335137173979996;0.015562021878393617;0.015562073049649206;0.7977415354692431;0.014891781669995548;0.7978612418008824
10.367384;1.0444447148205278;0.8333333384522764;0.7978720448926201;-4.1194105137225496e-07;-3.9695475889417496e-07;1.044850506418277;10.000016336132836;0.8335138259415418;0.015562021619795618;0.015562072931320685;0.7977413213722349;0.0148917955535538;0.7978612093650593
10.377384;1.044444563714545;0.8333333384363036;0.7978720448888328;-4.1192662642930774e-07;-3.969508795530479e-07;1.044850442840026;10.000017986456108;0.8335139349478974;0.015562021260319121;0.015562072804253717;0.7977410981350092;0.014891809323042206;0.7978611771854527
10.387384;1.0444444079686996;0.8333333384202942;0.797872044884731;-4.119119140573071e-07;-3.969487005572116e-07;1.0448503767766562;10.000019609856086;0.8335140444277639;0.015562020802656286;0.01556207267352308;0.7977408661742095;0.014891823023560319;0.7978611452546112
10.397384;1.044444248183681;0.8333333384042458;0.7978720448802007;-4.1189682611266566e-07;-3.969481416217147e-07;1.0448503080935883;10.00002120477209;0.8335141543833517;0.015562020251243494;0.015562072543413604;0.797740625863116;0.014891836684697892;0.7978611136649013
10.407384;1.0444440850409418;0.8333333383881383;0.7978720448751032;-4.118812408094855e-07;-3.9694902365855633e-07;1.044850236792724;10.000022769141856;0.8335142648319463;0.01556201961123567;0.015562072416249238;0.7977403775307231;0.01489185031002925;0.7978610826556166
10.417384;1.044443919234109;0.833333338371923;0.7978720448692947;-4.1186502631929156e-07;-3.9695109212424296e-07;1.0448501630153237;10.000024299846636;0.8335143758256317;0.015562018889089957;0.015562072292004651;0.7977401214782117;0.014891863884285383;0.7978610525529232
10.427384;1.0444437513680827;0.8333333383555338;0.7978720448626412;-4.1184805538918036e-07;-3.969540731913162e-07;1.044850087037787;10.000025793388629;0.8335144874907242;0.015562018093768084;0.015562072170425479;0.797739858028657;0.014891877397232713;0.7978610237135596
10.437384;1.0444435819424875;0.8333333383388936;0.7978720448550245;-4.1183021001296667e-07;-3.96957704928126e-07;1.0448500092514432;10.000027247256474;0.833514600075591;0.015562017236433596;0.015562072053682784;0.797739587611733;0.014891890861067023;0.7978609965435493
