time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.447384;1.0444434113711278;0.833333338321907;0.7978720448463557;-4.118113802337408e-07;-3.9696173798433585e-07;1.0448499301055865;10.000028660341497;0.8335147139318181;0.0155620163285904;0.015562071946135054;0.797739310825979;0.014891904298989457;0.7978609714417803
10.457384;1.0444432399811785;0.8333333383044689;0.7978720448365858;-4.1179146205461453e-07;-3.969659348705642e-07;1.0448498500507502;10.000030032702128;0.833514829425184;0.015562015380458684;0.015562071852064645;0.7977390284040378;0.014891917731231658;0.7978609486682153
10.467384;1.044443068071489;0.8333333382864951;0.797872044825707;-4.1177035101989203e-07;-3.9697007249481773e-07;1.0448497695080727;10.000031365378957;0.8335149469076273;0.015562014400805187;0.015562071773998544;0.7977387411184664;0.014891931189501897;0.7978609283400746
10.477384;1.044442895965601;0.8333333382679444;0.7978720448137463;-4.11747913948052e-07;-3.969739395692447e-07;1.044849688846954;10.000032660048042;0.8335150667660309;0.015562013397250746;0.01556207171166191;0.7977384496840193;0.014891944716779775;0.7978609104973016
10.487384;1.0444427239467176;0.8333333382488047;0.797872044800749;-4.1172398011136235e-07;-3.9697733094420764e-07;1.0448496083573822;10.000033918935344;0.8335151894218565;0.015562012376328831;0.015562071661304125;0.7977381547137621;0.01489195832572628;0.7978608950413331
10.497384;1.0444425521929361;0.8333333382290643;0.797872044786744;-4.116983946746518e-07;-3.969800424318334e-07;1.0448495282713088;10.000035144763403;0.8335153152900397;0.0155620113441571;0.015562071616401257;0.7977378568017512;0.014891971968575316;0.7978608816713934
10.507384;1.044442380821104;0.8333333382087004;0.7978720447717053;-4.116710682654518e-07;-3.969818845975033e-07;1.044849448861113;10.00003633995965;0.8335154448002047;0.015562010307471659;0.015562071569786468;0.797737556626261;0.014891985548966296;0.7978608700110219
10.517384;1.0444422099583495;0.8333333381876757;0.797872044755538;-4.116419548646943e-07;-3.969827132191772e-07;1.0448493705252084;10.000037505902439;0.8335155784418432;0.015562009273882576;0.015562071515496422;0.7977372549070378;0.014891998961374468;0.797860859790923
10.527384;1.044442039787493;0.8333333381659284;0.797872044738104;-4.1161100116577514e-07;-3.9698243697052113e-07;1.0448492937858327;10.000038642779623;0.8335157167061481;0.015562008251317634;0.015562071449135684;0.7977369523207419;0.014892012138420835;0.7978608508900452
10.537384;1.0444418705864487;0.8333333381433811;0.7978720447192752;-4.115781456454279e-07;-3.96981004832573e-07;1.0448492192320469;10.000039749725067;0.8335158599620893;0.01556200724727948;0.015562071367567763;0.7977366495345153;0.014892025068734535;0.7978608432777222
10.547384;1.0444417027214192;0.8333333381199763;0.7978720446989703;-4.115433655198401e-07;-3.9697840836031675e-07;1.044849147433392;10.000040825239504;0.8335160084160126;0.01556200626855781;0.015562071268879082;0.7977363472532882;0.014892037768178192;0.7978608369868747
10.557384;1.044441536587434;0.833333338095687;0.7978720446771409;-4.1150669990284845e-07;-3.969746911006148e-07;1.0448490788642508;10.000041867448834;0.8335161621380769;0.015562005321250075;0.015562071152504199;0.7977360461731162;0.014892050248679222;0.7978608321353078
10.567384;1.0444413725534432;0.833333338070492;0.7978720446537336;-4.1146822293877686e-07;-3.969699338444907e-07;1.0448490139588624;10.000042873884233;0.8335163210551642;0.015562004410708614;0.015562071019834128;0.7977357469554269;0.014892062530761696;0.7978608289514583
10.577384;1.0444412109156673;0.8333333380443592;0.7978720446286762;-4.114280183643442e-07;-3.9696422414832876e-07;1.0448489532544376;10.000043841429111;0.8335164849260374;0.015562003542236762;0.015562070875193793;0.7977354503087389;0.014892074675261699;0.7978608277711222
10.587384;1.044441051908409;0.8333333380172627;0.7978720446018933;-4.113861839960328e-07;-3.969576460435825e-07;1.0448488974102905;10.00004476694138;0.8335166533287494;0.01556200272196071;0.01556207072530018;0.7977351570315401;0.014892086782541723;0.7978608289770551
10.597384;1.0444408958326652;0.8333333379892044;0.7978720445733212;-4.113428306762091e-07;-3.9695028732633967e-07;1.0448488470635955;10.000045648475357;0.8335168256498434;0.01556200195587686;0.015562070577363443;0.7977348679324641;0.014892098956361408;0.7978608329207626
10.607384;1.044440743157722;0.8333333379602048;0.7978720445429007;-4.112980623182911e-07;-3.9694223176532354e-07;1.0448488027137535;10.000046485925553;0.8335170010849636;0.015562001248458643;0.015562070437886337;0.7977345837984302;0.01489211126729739;0.7978608398883563
10.617384;1.0444405944756958;0.8333333379302896;0.7978720445105602;-4.1125196523859024e-07;-3.969335455152716e-07;1.0448487647788178;10.000047280031547;0.8335171786555765;0.015562000603294246;0.015562070312006782;0.7977343054479384;0.014892123745411896;0.7978608500966067
10.627384;1.0444404504175868;0.8333333378994904;0.7978720444762208;-4.112046097731729e-07;-3.969242897085814e-07;1.0448487336879755;10.00004803127582;0.8335173572694666;0.015562000024653383;0.015562070203371706;0.7977340336906732;0.014892136400337706;0.797860863675246
10.637384;1.0444403115838976;0.8333333378678597;0.7978720444398198;-4.1115605147248795e-07;-3.9691454261712193e-07;1.0448487098361274;10.000048740007905;0.8335175358402593;0.015561999517833922;0.015562070115042277;0.7977337692048054;0.014892149238000314;0.7978608806209386
10.647384;1.0444401784847899;0.8333333378354818;0.7978720444013179;-4.111063318915512e-07;-3.9690440283112884e-07;1.0448486935046741;10.000049406443688;0.8335177134010665;0.015561999088487662;0.015562070049915973;0.7977335125289332;0.01489216225440919;0.7978609007562081
10.657384;1.0444400515832073;0.8333333378024708;0.7978720443607021;-4.1105547815228746e-07;-3.9689397423988716e-07;1.0448486848646648;10.000050030018611;0.8335178891411965;0.015561998741866355;0.01556207001010338;0.7977332641924422;0.014892175418608945;0.7978609237182505
10.667384;1.044439931407705;0.8333333377689697;0.7978720443180006;-4.110035056895849e-07;-3.968833428168975e-07;1.0448486839886757;10.000050609146447;0.8335180623210664;0.01556199848154701;0.015562069997023375;0.7977330247943529;0.014892188673039548;0.7978609489651408
10.677384;1.044439818537311;0.8333333377351411;0.7978720442732935;-4.109504335809792e-07;-3.968725600896556e-07;1.0448486908099965;10.000051141475879;0.8335182321253393;0.015561998308329801;0.015562070012327909;0.797732794928385;0.01489220196399903;0.7978609758308741
10.687384;1.0444397134356236;0.8333333377011259;0.7978720442267194;-4.1089630005652376e-07;-3.968616397349764e-07;1.0448487050744175;10.00005162382472;0.8335183976363071;0.015561998220705446;0.015562070057923977;0.7977325750880053;0.014892215274912671;0.7978610036157956
10.697384;1.04443961637723;0.8333333376669991;0.7978720441784781;-4.1084115288320474e-07;-3.9685056574719825e-07;1.044848726398791;10.000052051684138;0.8335185579623603;0.015561998216066715;0.015562070135239362;0.7977323656725555;0.0148922286380996;0.7978610316292052
10.707384;1.0444395276020761;0.8333333376327818;0.7978720441288053;-4.1078502486591965e-07;-3.968393060180549e-07;1.0448487544176883;10.000052419403485;0.8335187123551457;0.015561998291407479;0.01556207024484756;0.7977321670167741;0.01489224213067164;0.7978610592472667
10.717384;1.0444394474778982;0.8333333375984837;0.7978720440779332;-4.107279281332726e-07;-3.9682781773228175e-07;1.0448487888856521;10.00005272153811;0.8335188602205651;0.015561998443119646;0.015562070386407365;0.797731979360978;0.01489225585449914;0.797861086035522
10.727384;1.044439376458998;0.8333333375641085;0.7978720440260793;-4.1066986246666575e-07;-3.968160521602594e-07;1.044848829740618;10.000052954091247;0.8335190010767872;0.015561998666712892;0.015562070558757699;0.7977318028074146;0.0148922699094449;0.7978611117877973
10.737384;1.0444393149657352;0.8333333375296397;0.7978720439734652;-4.1061081988091967e-07;-3.9680397490712075e-07;1.0448488770939042;10.000053114522252;0.8335191345280375;0.01556199895728327;0.015562070760456641;0.7977316372920155;0.014892284391168475;0.7978611364457607
10.747384;1.044439263354315;0.833333337495043;0.7978720439203145;-4.105508007653046e-07;-3.9679157215457523e-07;1.0448489310859286;10.000053201462284;0.8335192602463589;0.015561999309213405;0.015562070990359514;0.7977314825667727;0.014892299412439901;0.7978611600221441
10.757384;1.044439221930094;0.8333333374602836;0.7978720438668271;-4.1048983473450573e-07;-3.9677881675723065e-07;1.0448489917567763;10.000053215065103;0.8335193779320503;0.015561999715021734;0.015562071247802628;0.7977313382601509;0.014892315113416313;0.7978611825621558
10.767384;1.0444391909154165;0.8333333374253485;0.7978720438131766;-4.104279724801552e-07;-3.967656428706782e-07;1.044849059034588;10.000053157041629;0.8335194873115584;0.015562000165894254;0.015562071533064924;0.7977312040234102;0.01489233164928809;0.7978612041382375
10.777384;1.0444391704166323;0.8333333373902596;0.797872043759528;-4.1036527039951694e-07;-3.9675196491689636e-07;1.0448491327796614;10.000053029891056;0.8335195881856207;0.015562000653134808;0.015562071847816458;0.7977310796406852;0.014892349160051615;0.7978612248914692
10.787384;1.0444391604659675;0.8333333373550638;0.7978720437060468;-4.1030180746528637e-07;-3.9673771261382747e-07;1.0448492128268534;10.000052836035971;0.8335196804381085;0.015562001167910894;0.01556207219487891;0.7977309650335901;0.014892367730137409;0.7978612450516631
10.797384;1.044439161066568;0.8333333373198132;0.7978720436528897;-4.102376977167252e-07;-3.967228513564357e-07;1.0448492989698301;10.000052577540398;0.8335197640313341;0.015562001700456969;0.015562072578091533;0.7977308602322674;0.01489238736579969;0.7978612648439047
10.807384;1.0444391721498905;0.8333333372845495;0.797872043600191;-4.101730636498008e-07;-3.967073707276142e-07;1.0448493908997467;10.000052256521847;0.8335198390382879;0.015562002240604212;0.015562073002554383;0.7977307654095707;0.014892408000006449;0.7978612843447525
10.817384;1.0444391935106525;0.8333333372492939;0.797872043548067;-4.10108020046153e-07;-3.9669125025916013e-07;1.044849488193746;10.000051875625507;0.8335199056543001;0.01556200277857155;0.015562073474310706;0.7977306809393321;0.01489242951402886;0.7978613034440061
10.827384;1.044439224782537;0.8333333372140473;0.7978720434966452;-4.1004268443558837e-07;-3.966744381475416e-07;1.0448495903566575;10.000051437977177;0.8335199641786067;0.01556200330525189;0.015562073999114853;0.7977306073511484;0.014892451780676741;0.7978613219108915
10.837384;1.0444392654537535;0.8333333371788043;0.7978720434460926;-4.0997717030871055e-07;-3.9665685662060334e-07;1.0448496968654564;10.000050946789951;0.8335200149922888;0.0155620038126304;0.0155620745813325;0.7977305451782027;0.01489247470335076;0.7978613394505562
10.847384;1.0444393149210445;0.8333333371435913;0.7978720433966064;-4.099115777355404e-07;-3.9663841025401056e-07;1.0448498072151897;10.00005040505972;0.8335200585165277;0.015562004293862257;0.015562075224060995;0.7977304948388878;0.01489249821827151;0.7978613557211951
10.857384;1.0444393725174859;0.8333333371085081;0.797872043348369;-4.0984600771838135e-07;-3.9661898159183343e-07;1.0448499209702877;10.000049815297226;0.8335200951538766;0.015562004742600798;0.015562075930218548;0.7977304566160085;0.014892522288857724;0.7978613703441023
10.867384;1.0444394374960102;0.8333333370737264;0.7978720433015143;-4.0978057125594473e-07;-3.965984311345556e-07;1.0448500378022314;10.000049179424577;0.8335201252576193;0.015562005153089328;0.015562076703454504;0.7977304306493792;0.014892546910142022;0.7978613828945356
10.877384;1.0444395090481713;0.8333333370394503;0.797872043256142;-4.097153809652565e-07;-3.9657662203085693e-07;1.0448501574870188;10.000048499057442;0.8335201491499845;0.015562005521480024;0.015562077548067672;0.7977304169054149;0.014892572101803314;0.7978613928592757
10.887384;1.044439586344895;0.8333333370058843;0.7978720432123438;-4.0965054282455605e-07;-3.965534607405188e-07;1.0448502798855983;10.000047775694936;0.8335201671432351;0.015562005846138056;0.015562078468204444;0.7977304151919752;0.014892597893224935;0.7978613996634725
10.897384;1.0444396685686332;0.8333333369732057;0.7978720431702038;-4.095861477051136e-07;-3.965289136072164e-07;1.0448504049776937;10.000047010766588;0.833520179506678;0.015562006125930476;0.015562079467451648;0.7977304252352032;0.014892624309243242;0.7978614028297389
10.907384;1.044439754988201;0.833333336941533;0.7978720431297852;-4.0952226151998307e-07;-3.965029859956853e-07;1.04485053294469;10.000046205835016;0.8335201864033559;0.015562006358564407;0.01556208054896395;0.7977304467518584;0.014892651341310223;0.797861402123069
10.917384;1.0444398450351622;0.8333333369109;0.7978720430911234;-4.0945892643796033e-07;-3.9647570224521396e-07;1.0448506642099205;10.000045362632383;0.8335201879023315;0.015562006540947672;0.015562081715275726;0.7977304794793864;0.014892678916706264;0.7978613975687308
10.927384;1.0444399383031346;0.8333333368812572;0.7978720430542322;-4.093961685948075e-07;-3.9644710344207434e-07;1.0448507993655456;10.000044482645785;0.8335201840893449;0.015562006670344897;0.015562082968605548;0.7977305231705683;0.014892706912339529;0.7978613894061657
10.937384;1.0444400345179112;0.8333333368525091;0.7978720430191218;-4.0933401092416855e-07;-3.9641724899935633e-07;1.0448509389898766;10.000043566717258;0.8335201751501198;0.015562006743678171;0.015562084311619847;0.7977305775539059;0.014892735205801052;0.7978613780107306
10.947384;1.044440133523376;0.8333333368245552;0.7978720429858042;-4.092725049434279e-07;-3.9638622316543483e-07;1.0448510834820597;10.000042615574587;0.8335201613446996;0.015562006756101816;0.015562085746940294;0.7977306423316636;0.01489276370935453;0.7978613637813236
10.957384;1.0444402352265048;0.833333336797314;0.7978720429542805;-4.0921175702046603e-07;-3.9635413896798375e-07;1.0448512330546647;10.000041631024668;0.8335201429364076;0.015562006701724432;0.015562087276336107;0.7977307173085391;0.014892792378038621;0.7978613470934557
10.967384;1.0444403394834298;0.8333333367707322;0.7978720429245255;-4.091519165264133e-07;-3.9632112501461666e-07;1.0448513878043388;10.000040615939705;0.8335201201451956;0.015562006575679025;0.015562088900605347;0.7977308025287951;0.014892821203909681;0.7978613283681844
10.977384;1.0444404460379118;0.8333333367447792;0.7978720428964821;-4.090931504868896e-07;-3.9628731524693547e-07;1.0448515477236469;10.000039572433339;0.8335200931171459;0.015562006375609288;0.01556209061915027;0.7977308982347995;0.014892850191833016;0.7978613081469701
10.987384;1.0444405546134543;0.833333336719428;0.7978720428700559;-4.0903563360604175e-07;-3.962528624142197e-07;1.0448517126915415;10.00003850054641;0.8335200619077506;0.015562006102042178;0.015562092429540502;0.7977310047077387;0.01489287934159181;0.7978612870795778
10.997384;1.0444406650629356;0.8333333366946466;0.7978720428451116;-4.0897953820422316e-07;-3.962179536895604e-07;1.0448518824941433;10.000037399035012;0.8335200265209515;0.015562005757325007;0.015562094327631143;0.7977311221395003;0.014892908654301436;0.7978612658679307
11.007384;1.0444407773716156;0.8333333366704084;0.7978720428214869;-4.0892501276575813e-07;-3.961828126685736e-07;1.0448520568816844;10.000036266679663;0.8335199870060601;0.015562005344002252;0.015562096307545749;0.7977312505505787;0.014892938131546563;0.7978612452140331
11.017384;1.044440891520282;0.8333333366466916;0.7978720427990003;-4.0887216939762126e-07;-3.961477029046357e-07;1.0448522356219991;10.0000351026565;0.8335199435308971;0.015562004864335503;0.015562098361913319;0.7977313897509074;0.01489296776266532;0.7978612257582932
11.027384;1.044441007412828;0.8333333366234694;0.7978720427774325;-4.088211016102626e-07;-3.961129269794465e-07;1.044852418422905;10.000033906311057;0.8335198963882045;0.015562004321278994;0.015562100483372589;0.7977315393615578;0.014892997528894596;0.7978612080404437
11.037384;1.0444411248966943;0.8333333366007142;0.7978720427565331;-4.0877191203295797e-07;-3.960788008764575e-07;1.0448526047413673;10.000032676962077;0.8335198459712915;0.01556200371964985;0.015562102666028978;0.7977316988454591;0.014893027419422984;0.7978611925402148
11.047384;1.0444412437680701;0.8333333365784081;0.7978720427360722;-4.087247076540504e-07;-3.960456169789806e-07;1.0448527936921357;10.00003141407058;0.8335197927305381;0.015562003066144801;0.015562104905336754;0.7977318675217933;0.014893057437416079;0.7978611797192553
11.057384;1.0444413637884784;0.8333333365565317;0.7978720427158885;-4.086795852303678e-07;-3.960136220398194e-07;1.044852984135979;10.000030117564108;0.8335197371508721;0.015562002368743139;0.015562107197670707;0.7977320445977434;0.014893087591915172;0.7978611699405932
11.067384;1.044441484727839;0.8333333365350464;0.7978720426958946;-4.086366513428319e-07;-3.959830110919995e-07;1.0448531748148364;10.00002878795459;0.833519679785143;0.015562001636269803;0.015562109540684592;0.7977322292032462;0.014893117888326632;0.7978611633912858
11.077384;1.0444416063756672;0.8333333365138959;0.7978720426760607;-4.085960421956145e-07;-3.9595393256903395e-07;1.0448533644571594;10.000027426454125;0.8335196212567474;0.01556200087728238;0.015562111933065522;0.7977324204190509;0.014893148328446456;0.7978611601417229
11.087384;1.044441728549163;0.8333333364930166;0.797872042656408;-4.085579030581218e-07;-3.959265082200343e-07;1.0448535518667021;10.000026035101484;0.8335195621833212;0.01556200009873908;0.01556211437327442;0.7977326173146134;0.014893178917398404;0.7978611602175418
11.097384;1.0444418511198295;0.8333333364723455;0.7978720426370035;-4.085223587454954e-07;-3.9590085811690027e-07;1.0448537359695258;10.000024616700157;0.8335195030850945;0.015561999305870778;0.015562116858795163;0.7977328189675547;0.014893209673146569;0.7978611636562568
11.107384;1.0444419740031377;0.8333333364518285;0.7978720426179442;-4.0848951090871584e-07;-3.958771112258925e-07;1.0448539158652215;10.00002317466244;0.8335194443286194;0.015561998502908193;0.015562119385831984;0.7977330244646978;0.014893240625374862;0.7978611705875635
11.117384;1.0444420971351247;0.8333333364314198;0.7978720425993281;-4.084594503178664e-07;-3.958553827165608e-07;1.0448540909366568;10.000021712748762;0.8335193861264972;0.015561997693511031;0.015562121949160143;0.797733232900039;0.014893271792488819;0.7978611812253835
11.127384;1.0444422204969641;0.8333333364110793;0.7978720425812129;-4.084322593273926e-07;-3.9583572194786356e-07;1.0448542609110298;10.00002023472466;0.8335193285914471;0.01556199688073896;0.015562124543053828;0.797733443350018;0.014893303155443308;0.7978611957930868
11.137384;1.0444423441129953;0.833333336390768;0.7978720425635846;-4.0840799762052594e-07;-3.958180810685451e-07;1.0448544257878736;10.00001874398928;0.8335192718229018;0.015561996067930016;0.015562127162396988;0.797733654878366;0.014893334646636584;0.7978612145405075
11.147384;1.0444424679923496;0.8333333363704496;0.7978720425463686;-4.0838668852454063e-07;-3.95802340863674e-07;1.0448545857155518;10.000017243747376;0.8335192159806964;0.015561995260758247;0.015562129802666538;0.7977338666109672;0.014893366156705421;0.7978612378212501
11.157384;1.044442592141548;0.8333333363500958;0.7978720425294707;-4.0836833209018167e-07;-3.957883650862262e-07;1.0448547408882483;10.000015738267162;0.8335191612796575;0.015561994468029855;0.015562132459514901;0.7977340778222154;0.01489339755232742;0.7978612660935291
11.167384;1.0444427166258496;0.8333333363296819;0.7978720425128015;-4.0835293229444164e-07;-3.9577604502098737e-07;1.0448548914720943;10.000014233534642;0.833519107926339;0.015561993700248116;0.01556213512881679;0.7977342879700874;0.014893428682182162;0.7978612998351147
11.177384;1.0444428415304898;0.8333333363091824;0.7978720424962588;-4.083405060719613e-07;-3.9576531431980713e-07;1.0448550375869643;10.000012735585042;0.8335190561037498;0.015561992967875487;0.01556213780675157;0.7977344966389114;0.014893459373674119;0.7978613394286768
11.187384;1.0444429668736;0.8333333362885889;0.7978720424797104;-4.083310753111531e-07;-3.957561236563225e-07;1.0448551793172414;10.000011248400414;0.8335190060295445;0.015561992280227005;0.015562140488989545;0.797734703442125;0.014893489449572727;0.7978613850473393
11.197384;1.044443092603919;0.8333333362679267;0.7978720424630048;-4.083246568092106e-07;-3.9574840316634383e-07;1.0448553166945411;10.000009773918963;0.8335189580037407;0.015561991644773919;0.015562143169706352;0.7977349079932887;0.014893518757439366;0.7978614365734984
11.207384;1.044443218663807;0.8333333362472405;0.7978720424459846;-4.083212539306665e-07;-3.957420537771801e-07;1.0448554496817763;10.00000831347998;0.833518912398109;0.015561991067179912;0.015562145841971435;0.7977351099287373;0.014893547175635041;0.7978614936239171
11.217384;1.0444433450498345;0.8333333362265568;0.7978720424285052;-4.0832084938082946e-07;-3.957369692516328e-07;1.044855578208598;10.000006869111434;0.8335188696185689;0.015561990551731845;0.015562148498856145;0.7977353089021807;0.014893574601217489;0.7978615556990498
11.227384;1.0444434718487947;0.8333333362058716;0.7978720424104584;-4.083234069159615e-07;-3.9573305270816906e-07;1.0448557022258531;10.000005444195422;0.833518830060463;0.015561990101748687;0.015562151133810058;0.7977355045439964;0.014893600954196002;0.7978616223391346
11.237384;1.044443599217303;0.833333336185187;0.7978720423917748;-4.08328892137451e-07;-3.957302072044884e-07;1.044855821717589;10.000004043208424;0.8335187940952451;0.015561989719663162;0.015562153740214716;0.7977356964111804;0.014893626183839147;0.7978616931691599
11.247384;1.0444437272770362;0.8333333361645598;0.7978720423724028;-4.083372951773649e-07;-3.957283276113129e-07;1.0448559366643506;10.000002671126968;0.8335187621025;0.015561989405705173;0.015562156310869399;0.7977358839790059;0.014893650245009181;0.7978617678408632
11.257384;1.044443855989446;0.8333333361441233;0.797872042352303;-4.083486248128837e-07;-3.9572730600232635e-07;1.0448560470325465;10.000001333404766;0.8335187344600138;0.015561989156777574;0.015562158838192204;0.7977360667006677;0.01489367306172247;0.7978618459819571
11.267384;1.0444439851459468;0.8333333361240723;0.7978720423314507;-4.0836287671683296e-07;-3.957270248006445e-07;1.0448561528152225;10.000000035959108;0.8335187115107203;0.015561988968250432;0.015562161314850182;0.7977362440444122;0.014893694511709651;0.797861927211331
11.277384;1.0444441145278536;0.8333333361046263;0.7978720423098387;-4.0838000867216144e-07;-3.9572734000521327e-07;1.04485625401967;9.999998784912947;0.8335186935997139;0.015561988836575754;0.015562163733677668;0.7977364154639143;0.01489371444225538;0.7978620111771317
11.287384;1.044444244122984;0.8333333360859797;0.7978720422874793;-4.083999474993621e-07;-3.9572807833030227e-07;1.044856350622255;9.999997586635436;0.8335186811052383;0.0155619887601197;0.015562166086993606;0.7977365803972788;0.014893732698733272;0.7978620975997814
11.297384;1.044444374213111;0.8333333360682752;0.7978720422643917;-4.0842261717485467e-07;-3.9572903926543373e-07;1.04485644261004;9.999996447528268;0.8335186743930217;0.01556198873933625;0.015562168366452305;0.7977367383396482;0.01489374912904255;0.7978621863363385
11.307384;1.0444445053011082;0.8333333360516143;0.797872042240567;-4.0844796154160377e-07;-3.957300070727917e-07;1.0448565300590629;9.99999537343616;0.8335186737883613;0.015561988776247163;0.01556217056366127;0.7977368889025053;0.014893763562333316;0.7978622774357472
11.317384;1.0444446379930983;0.8333333360360783;0.7978720422159539;-4.0847595393273526e-07;-3.9573080661418663e-07;1.0448566131308736;9.999994369553628;0.8335186795802814;0.015561988872452954;0.015562172670972497;0.7977370317831237;0.014893775802630422;0.7978623710979219
11.327384;1.0444447728674473;0.8333333360217372;0.7978720421904905;-4.0850660547201945e-07;-3.9573136571527484e-07;1.0448566919553544;9.999993440541372;0.8335186919345053;0.01556198902778854;0.015562174681684535;0.797737166697388;0.014893785640932545;0.797862467506778
11.337384;1.0444449103617408;0.8333333360086462;0.7978720421641395;-4.0853998334450224e-07;-3.9573171422801844e-07;1.0448567665055322;9.999992590514868;0.8335187107781472;0.015561989240819763;0.015562176589650754;0.7977372933569283;0.014893792862631976;0.7978625666555265
11.347384;1.0444450507908798;0.8333333359968442;0.7978720421369005;-4.0857621553154717e-07;-3.957319355119508e-07;1.0448568366230493;9.999991823251268;0.83351873585585;0.01556198950951912;0.015562178388866027;0.797737411483356;0.014893797258844061;0.7978626682875146
11.357384;1.0444451944765072;0.8333333359863658;0.7978720421088096;-4.086154538034872e-07;-3.9573212215244855e-07;1.0448569021729346;9.999991142311208;0.8335187669234007;0.015561989831628986;0.01556218007281086;0.7977375208530123;0.014893798646377566;0.797862771941614
11.367384;1.0444453417796207;0.8333333359772683;0.7978720420799364;-4.0865782882428187e-07;-3.9573234951886095e-07;1.0448569631964835;9.999990551092564;0.8335188038983784;0.015561990205578139;0.015562181633856443;0.7977376213727188;0.014893796886320757;0.7978628770309972
11.377384;1.0444454929368667;0.833333335969646;0.7978720420503733;-4.0870344391900205e-07;-3.9573265560393614e-07;1.0448570199793357;9.999990053094905;0.8335188468805721;0.01556199063108161;0.01556218306404799;0.797737713116905;0.014893791901482399;0.7978629828991226
11.387384;1.0444456479023994;0.8333333359636129;0.7978720420202261;-4.0875239886720246e-07;-3.957330167456126e-07;1.0448570729372548;9.99998965177553;0.8335188960587446;0.01556199110833493;0.015562184357261371;0.7977377963060749;0.014893783692886119;0.7978630888240451
11.397384;1.0444458063642919;0.8333333359592692;0.7978720419896264;-4.0880481420621144e-07;-3.9573333652366e-07;1.04485712237949;9.999989350328095;0.8335189515745938;0.01556199163705821;0.015562185511212676;0.7977378712717292;0.014893772334988698;0.7978631939992832
11.407384;1.0444459678499272;0.833333335956677;0.7978720419587384;-4.0886083871654095e-07;-3.9573346993525984e-07;1.044857168452184;9.999989152227622;0.8335190133953788;0.015561992216593065;0.01556218652806052;0.7977379384154746;0.014893757933283841;0.7978632975635462
11.417384;1.0444461318407374;0.8333333359558817;0.7978720419277344;-4.0892063162090734e-07;-3.9573325738626843e-07;1.0448572113330639;9.999989061270666;0.8335190812774192;0.015561992846445211;0.015562187413010973;0.7977379982182302;0.014893740581239795;0.7978633987007198
11.427384;1.0444462978824125;0.833333335956959;0.7978720418967814;-4.08984332608246e-07;-3.9573253614394054e-07;1.0448572513925485;9.999989080552323;0.8335191548830121;0.015561993526025053;0.015562188171289251;0.7977380512954432;0.014893720356114259;0.7978634967388043
11.437384;1.0444464656515815;0.8333333359600296;0.7978720418660469;-4.090520487040084e-07;-3.957311426458367e-07;1.044857289165654;9.999989212035556;0.8335192338984725;0.015561994253204346;0.015562188805871928;0.7977380983520597;0.014893697332564048;0.7978635912040589
11.447384;1.0444466349780714;0.8333333359652294;0.7978720418356778;-4.0912385792278254e-07;-3.9572892400186895e-07;1.04485732522144;9.999989456826366;0.8335193180203524;0.015561995023565908;0.01556218931797434;0.7977381400653716;0.014893671588659094;0.7978636818976461
11.457384;1.0444468058150755;0.833333335972666;0.7978720418057832;-4.0919980133868915e-07;-3.957257504356785e-07;1.0448573600512499;9.999989815006781;0.8335194069019747;0.015561995831905814;0.01556218970868069;0.7977381770085682;0.014893643223352522;0.7978637690042946
11.467384;1.044446978137699;0.8333333359823833;0.7978720417764604;-4.092798672923992e-07;-3.957215207332708e-07;1.0448573940890138;9.999990285171231;0.8335195001157891;0.015561996673907529;0.0155621899796256;0.7977382095678045;0.0148936123887254;0.7978638530742551
11.477384;1.0444471518431893;0.8333333359943512;0.7978720417478324;-4.0936398316875035e-07;-3.9571616580657427e-07;1.044857427815742;9.999990864570135;0.8335195971476298;0.015561997545427309;0.015562190133281494;0.7977382379022239;0.014893579295782777;0.7978639348418576
11.487384;1.0444473267220262;0.8333333360084616;0.7978720417200378;-4.09451999465671e-07;-3.9570964998441156e-07;1.0448574617581379;9.999991549968659;0.8335196974859549;0.015561998440898887;0.015562190173319258;0.7977382620405673;0.01489354417521163;0.7978640150821373
11.497384;1.0444475024687736;0.8333333360245303;0.7978720416931907;-4.0954368268055075e-07;-3.9570196000322486e-07;1.0448574963658284;9.999992338104542;0.8335198007451057;0.015561999353563229;0.015562190104217895;0.7977382819875025;0.014893507220402976;0.7978640946062644
11.507384;1.0444476786951482;0.8333333360423204;0.7978720416673615;-4.096387579581069e-07;-3.9569307674243365e-07;1.0448575318792948;9.999993225569993;0.833519906707394;0.015562000276838163;0.015562189930242387;0.7977382977516344;0.014893468549927718;0.7978641742798595
11.517384;1.044447854954638;0.8333333360615813;0.7978720416425747;-4.0973697960669573e-07;-3.956829539034824e-07;1.0448575682672108;9.99999420908673;0.8335200152410277;0.015562001205031952;0.015562189654833915;0.7977383093793076;0.014893428208741217;0.7978642549674821
11.527384;1.0444480307856912;0.8333333360820824;0.7978720416188226;-4.098381714952222e-07;-3.9567152777386516e-07;1.0448576053008038;9.999995285592416;0.8335201261257056;0.015562002133039187;0.015562189280869195;0.7977383170065426;0.014893386202102779;0.7978643374543275
11.537384;1.0444482057188553;0.8333333361036401;0.7978720415961069;-4.099422182417551e-07;-3.9565873144356303e-07;1.0448576427319276;9.999996451664186;0.8335202389379969;0.015562003055532932;0.015562188811243117;0.7977383208848053;0.014893342527889599;0.7978644224307996
11.547384;1.0444483792414287;0.8333333361261385;0.7978720415744652;-4.100490355517171e-07;-3.9564449803696645e-07;1.0448576804335978;9.999997703400043;0.8335203531078595;0.01556200396675981;0.015562188248975753;0.7977383213743677;0.014893297170211319;0.7978645105447131
11.557384;1.0444485508154138;0.8333333361495167;0.7978720415539456;-4.1015854850141014e-07;-3.9562877188314407e-07;1.0448577184258823;9.9999990369982;0.8335204680630245;0.015562004860789614;0.015562187596898576;0.7977383188976177;0.014893250077633825;0.7978646024331387
11.567384;1.0444487199542352;0.83333333617373;0.7978720415345809;-4.1027067593995637e-07;-3.95611520191808e-07;1.044857756783033;10.00000044917224;0.8335205833313174;0.01556200573109236;0.015562186857446921;0.7977383138684129;0.014893201180590662;0.7978646986721158
11.577384;1.0444488863066572;0.8333333361987103;0.7978720415163858;-4.103853222412367e-07;-3.9559273273204285e-07;1.0448577954713674;10.000001936851383;0.8335206985300143;0.015562006570376642;0.015562186032602999;0.7977383066310614;0.014893150432827861;0.7978647997397862
11.587384;1.0444490497273518;0.833333336224347;0.7978720414993636;-4.105023871096247e-07;-3.955724161891987e-07;1.0448578343130628;10.000003496526803;0.8335208132816085;0.015562007371534172;0.015562185123799583;0.7977382974606881;0.014893097810127879;0.7978649060421439
11.597384;1.0444492102662728;0.8333333362505013;0.7978720414835186;-4.1062177542734203e-07;-3.955505906108698e-07;1.0448578731244893;10.00000512414742;0.8335209271782968;0.01556200812800542;0.015562184132189768;0.797738286636315;0.014893043277115672;0.7978650178957722
11.607384;1.0444493680693936;0.833333336277045;0.7978720414688613;-4.1074338664121986e-07;-3.955272905856044e-07;1.0448579117783183;10.000006815612037;0.8335210397899141;0.015562008833058598;0.01556218305934087;0.7977382744785829;0.014892986795222845;0.7978651355002063
11.617384;1.0444495232804165;0.8333333363038837;0.7978720414554061;-4.108671015516614e-07;-3.9550257532870166e-07;1.04485795013145;10.000008567077971;0.8335211506610355;0.015562009480020643;0.015562181907097178;0.7977382612875294;0.014892928359784835;0.7978652590222777
11.627384;1.0444496760012982;0.8333333363309594;0.7978720414431679;-4.1099278543471864e-07;-3.954765455377333e-07;1.0448579879876014;10.000010375124681;0.8335212593535761;0.015562010063971803;0.015562180676366002;0.7977382472527171;0.014892868009778777;0.7978653886933185
11.637384;1.044449826304424;0.8333333363582386;0.7978720414321473;-4.1112029585068483e-07;-3.9544934605392606e-07;1.044858025107143;10.000012237119426;0.8335213655230599;0.015562010582606617;0.015562179366675232;0.7977382324452169;0.014892805813486554;0.7978655247809583
11.647384;1.044449974239978;0.8333333363856936;0.79787204142234;-4.112494697541838e-07;-3.954211497360478e-07;1.044858061220325;10.000014151116774;0.8335214689431338;0.015562011035081763;0.01556217797737642;0.7977382169256001;0.014892741852412654;0.7978656675078485
11.657384;1.0444501198244813;0.8333333364132827;0.7978720414137793;-4.1138009690835564e-07;-3.9539214252546974e-07;1.0448580960562706;10.000016114837932;0.8335215694926941;0.015562011420895474;0.015562176508705155;0.7977382008449848;0.014892676215733824;0.7978658170039885
11.667384;1.0444502630650365;0.833333336440947;0.7978720414065541;-4.1151192563103733e-07;-3.953625211096868e-07;1.0448581293541606;10.000018124427804;0.8335216671077065;0.015562011740310064;0.015562174961602476;0.7977381844075876;0.014892609012321556;0.7978659732862611
11.677384;1.044450404017899;0.8333333364686244;0.7978720414007903;-4.11644696353217e-07;-3.953324972225447e-07;1.0448581608742102;10.00002017428885;0.8335217616855373;0.015562011995052227;0.015562173337587413;0.7977381677650377;0.014892540394332665;0.7978661362805759
11.687384;1.0444505427924657;0.8333333364962628;0.7978720413966384;-4.117781560197651e-07;-3.953022874782702e-07;1.0448581904426895;10.000022258489945;0.8335218530713953;0.015562012188423593;0.015562171639347066;0.797738150990143;0.014892470576174842;0.7978663058876545
11.697384;1.044450679466675;0.8333333365238189;0.7978720413942716;-4.119120513622483e-07;-3.9527208262017296e-07;1.0448582179414583;10.000024372286356;0.8335219411622993;0.015562012325102268;0.015562169871246674;0.7977381341219932;0.014892399835294173;0.7978664820188848
11.707384;1.044450814022898;0.833333336551251;0.797872041393854;-4.120461154893207e-07;-3.952420156786856e-07;1.044858243235228;10.000026512207056;0.8335220259675246;0.015562012410384645;0.015562168039182162;0.7977381172098298;0.014892328497926401;0.7978666645515382
11.717384;1.044450946362699;0.8333333365785254;0.7978720413954926;-4.12180051545658e-07;-3.952121505697716e-07;1.0448582661838108;10.000028675338154;0.8335221075541405;0.01556201244943299;0.015562166149823324;0.7977381003515824;0.01489225691964598;0.7978668532663036
11.727384;1.0444510763162578;0.833333336605638;0.7978720413992341;-4.123135334457909e-07;-3.951824966893668e-07;1.0448582867690033;10.000030859232242;0.8335221859441027;0.015562012447662192;0.01556216420930345;0.7977380836884933;0.01489218546738008;0.7978670478425243
11.737384;1.0444512036240015;0.8333333366326211;0.7978720414050975;-4.124462332449522e-07;-3.9515303690000574e-07;1.044858305150512;10.000033062262078;0.8335222610689214;0.015562012410982406;0.015562162222003965;0.7977380673234561;0.014892114506122035;0.7978672479000221
11.747384;1.0444513279453842;0.8333333366595371;0.7978720414130984;-4.1257784232806323e-07;-3.9512376078506183e-07;1.0448583215529266;10.000035283317922;0.8335223328183065;0.01556201234442013;0.015562160190631544;0.7977380512476528;0.014892044395954557;0.7978674530295737
11.757384;1.044451448877818;0.8333333366864796;0.7978720414232555;-4.127080751884164e-07;-3.95094685737102e-07;1.0448583361561128;10.000037520881282;0.8335224010934987;0.015562012250787533;0.015562158117204218;0.7977380353449053;0.014891975505825421;0.7978676627438018
11.767384;1.0444515659245648;0.8333333367135802;0.7978720414355859;-4.128366963011879e-07;-3.950658569785411e-07;1.0448583490726793;10.000039772348579;0.8335224658398331;0.015562012130704347;0.015562156003643645;0.7977380194584319;0.01489190822876322;0.7978678763889285
11.777384;1.0444516784591078;0.8333333367410013;0.7978720414500902;-4.1296355721542134e-07;-3.9503734668118525e-07;1.0448583603189794;10.000042034016934;0.8335225271120306;0.015562011983186155;0.015562153852273974;0.7977380034878104;0.014891842985874764;0.7978680931639737
11.787384;1.0444517858044122;0.8333333367688861;0.7978720414667427;-4.130885932534601e-07;-3.950092410653935e-07;1.0448583698082066;10.000044301552801;0.8335225851138788;0.015562011806121274;0.01556215166684693;0.7977379874480556;0.014891780229085046;0.7978683122414282
11.797384;1.0444518873906146;0.8333333367973021;0.7978720414854988;-4.132117955311974e-07;-3.949816119464106e-07;1.044858377410516;10.000046570611486;0.8335226401337464;0.015562011596217427;0.015562149452862769;0.797737971444993;0.01489172042816629;0.7978685328685756
11.807384;1.0444519828421757;0.8333333368262451;0.7978720415063028;-4.1333317617352115e-07;-3.949545129323728e-07;1.0448583829923028;10.0000488372775;0.8335226924635144;0.015562011348448503;0.015562147216276835;0.7977379556063654;0.014891664028409813;0.7978687544482885
11.817384;1.0444520719611003;0.8333333368556964;0.797872041529088;-4.1345272500878646e-07;-3.9492800040722327e-07;1.0448583864184107;10.000051098102809;0.8335227423942612;0.01556201105552459;0.015562144961587976;0.7977379400030102;0.014891611423668932;0.7978689765993732
11.827384;1.0444521546891363;0.8333333368856727;0.7978720415537731;-4.135703891575194e-07;-3.94902148049092e-07;1.0448583875908681;10.000053349904329;0.8335227902390796;0.015562010708508036;0.0155621426903296;0.7977379245865894;0.014891562971764633;0.7978691991052407
11.837384;1.044452231080931;0.8333333369162463;0.7978720415802679;-4.1368608645287547e-07;-3.9487704295896366e-07;1.0448583864998926;10.000055589605582;0.83352283635336;0.015562010298844943;0.015562140400747835;0.7977379091583494;0.014891519012882376;0.7978694217565057
11.847384;1.0444523012465032;0.8333333369475453;0.7978720416084806;-4.137997269083112e-07;-3.9485277037430694e-07;1.0448583832089156;10.000057814166752;0.8335228811337647;0.015562009819562342;0.015562138088900545;0.7977378933540733;0.014891479863586196;0.7978696442154796
11.857384;1.0444523653031417;0.8333333369797359;0.7978720416383192;-4.1391121557126326e-07;-3.9482940616056284e-07;1.0448583777653455;10.000060020395814;0.8335229249326499;0.015562009264502862;0.015562135750462568;0.7977378766740502;0.014891445789801092;0.7978698660020667
11.867384;1.0444524233900168;0.8333333370129984;0.7978720416696946;-4.1402043304666255e-07;-3.948070175245746e-07;1.0448583701555083;10.000062204353167;0.8335229679397543;0.015562008627217747;0.015562133382574863;0.7977378585740631;0.0148914169734319;0.7978700865670078
11.877384;1.0444524756740312;0.8333333370474983;0.7978720417025339;-4.1412722519035346e-07;-3.947856744466936e-07;1.0448583603782942;10.000064360967343;0.8335230101602584;0.015562007900784625;0.01556213098412144;0.7977378385737499;0.01489139350721939;0.7978703053371083
11.887384;1.0444525223198193;0.8333333370833489;0.7978720417367823;-4.142314162125865e-07;-3.947654804418071e-07;1.0448583485042262;10.000066484885494;0.833523051500773;0.015562007078770526;0.01556212855395185;0.7977378163259494;0.014891375425327955;0.7978705217238372
11.897384;1.044452563486621;0.8333333371205938;0.7978720417723827;-4.1433282367511157e-07;-3.947465818657689e-07;1.0448583346542475;10.000068571748;0.8335230918461288;0.015562006156966922;0.015562126089908772;0.7977377916385795;0.01489136273121758;0.7978707351553342
11.907384;1.0444525993325249;0.8333333371592289;0.797872041809249;-4.144312551127481e-07;-3.947291286477225e-07;1.0448583189873302;10.000070618426928;0.8335231310681381;0.015562005134279326;0.015562123589919362;0.7977377645018601;0.014891355400980954;0.7978709450803295
11.917384;1.0444526299781225;0.833333337199236;0.7978720418472511;-4.1452649630803305e-07;-3.9471323377228715e-07;1.0448583017271675;10.0000726225965;0.8335231690267794;0.015562004011667296;0.015562121053158767;0.7977377351042755;0.014891353377387983;0.7978711509100652
11.927384;1.0444526554694138;0.8333333372405968;0.7978720418862159;-4.1461833248484894e-07;-3.9469897838938105e-07;1.044858283178753;10.000074582646192;0.8335232055682428;0.01556200279052088;0.015562118480333781;0.7977377037867416;0.014891356576608698;0.7978713520161667
11.937384;1.044452675775972;0.8333333372832846;0.7978720419259377;-4.147065924692141e-07;-3.946864493137906e-07;1.0448582637055153;10.000076498212561;0.8335232405036;0.015562001471815318;0.015562115873788796;0.7977376709526369;0.01489136491086837;0.7978715477802241
11.947384;1.044452690842377;0.8333333373272468;0.7978720419661776;-4.1479116519506636e-07;-3.9467575257328856e-07;1.04485824371604;10.000078370778768;0.8335232736305477;0.015562000055920629;0.015562113237479722;0.7977376369617607;0.014891378296432799;0.7978717375559149
11.957384;1.0444527006851372;0.8333333373723861;0.7978720420066638;-4.1487199684739897e-07;-3.9466698165908177e-07;1.0448582236730206;10.000080203161845;0.8335233047567083;0.015561998543160574;0.015562110576824063;0.7977376020736373;0.014891396627612715;0.7978719206618734
11.967384;1.0444527054142334;0.8333333374185526;0.7978720420471203;-4.1494908593586337e-07;-3.9466019460695324e-07;1.0448582040648025;10.000081998164864;0.8335233336405606;0.015561996934464244;0.015562107899189609;0.7977375664871151;0.014891419751504792;0.7978720965213669
11.977384;1.0444527051454724;0.8333333374655534;0.7978720420873041;-4.1502246671255426e-07;-3.946554406341974e-07;1.0448581853406977;10.000083757836103;0.8335233599449261;0.015561995231083647;0.015562105214389553;0.7977375303968711;0.014891447462319454;0.797872264740562
11.987384;1.0444526999430344;0.833333337513178;0.7978720421270192;-4.1509219197905997e-07;-3.9465280254706354e-07;1.044858167833251;10.000085483084316;0.8335233832729135;0.015561993434663106;0.01556210253354037;0.7977374940074633;0.014891479489931754;0.7978724250565031
11.997384;1.044452689845739;0.8333333375612223;0.7978720421660931;-4.1515833222594694e-07;-3.946524003417782e-07;1.0448581516764772;10.000087173469304;0.8335234032105423;0.01556199154851357;0.015562099866953576;0.7977374575316873;0.014891515495346605;0.7978725773252681
12.007384;1.0444526749080043;0.8333333376094881;0.7978720422043569;-4.1522098332368676e-07;-3.946543497046799e-07;1.044858136815504;10.000088827761585;0.8335234193554756;0.015561989578144138;0.015562097223204363;0.7977374211373293;0.014891555099728563;0.7978727215951902
12.017384;1.0444526551870494;0.8333333376577592;0.7978720422416692;-4.1528025602913346e-07;-3.94658721673565e-07;1.044858123155096;10.000090444408118;0.833523431342637;0.01556198753022332;0.015562094609437391;0.797737384827081;0.014891597912685987;0.7978728581877857
12.027384;1.0444526306626858;0.8333333377057931;0.7978720422779539;-4.153362410553335e-07;-3.9466552996493507e-07;1.0448581106480777;10.000092021919086;0.8335234388423977;0.015561985410999277;0.01556209203183776;0.797737348428757;0.014891643545600228;0.7978729877081698
12.037384;1.0444526012359545;0.8333333377533415;0.797872042313202;-4.1538898047200807e-07;-3.946747305166282e-07;1.044858099213014;10.000093559922064;0.8335234415548317;0.015561983224338268;0.015562089496791394;0.7977373117807599;0.014891691639472534;0.7978731109345265
12.047384;1.0444525669115232;0.8333333378001669;0.7978720423474425;-4.154384803290672e-07;-3.946862271212549e-07;1.0448580886913768;10.000095059849876;0.8335234392112936;0.01556198097022453;0.015562087012846604;0.7977372748682479;0.014891741883219624;0.7978732286567985
12.057384;1.0444525279213512;0.8333333378460576;0.7978720423807282;-4.1548475789278126e-07;-3.946998860737766e-07;1.044858078929862;10.000096524533928;0.8335234315601403;0.015561978645672353;0.0155620845914413;0.7977372377530205;0.01489179399938165;0.7978733416315837
12.067384;1.0444524846214374;0.8333333378908542;0.7978720424131434;-4.1552786898014546e-07;-3.9471554899680497e-07;1.0448580698592165;10.00009795696013;0.8335234183868095;0.015561976247495505;0.015562082245337713;0.7977372004848385;0.014891847733838979;0.7978734506269108
12.077384;1.0444524373865491;0.833333337934467;0.7978720424448026;-4.155678876857471e-07;-3.947330385769111e-07;1.044858061524921;10.000099358707812;0.8335233995804511;0.01556197377425793;0.015562079985785833;0.7977371631101011;0.014891902862419789;0.7978735563912663
12.087384;1.0444523866002755;0.8333333379768675;0.7978720424758258;-4.1560488004180056e-07;-3.9475217024898e-07;1.04485805404242;10.000100729066594;0.83352337514771;0.015561971226522966;0.0155620778199802;0.7977371256602449;0.014891959189482482;0.7978736596168068
12.097384;1.0444523326081896;0.83333333801806;0.7978720425063145;-4.156389038932795e-07;-3.9477277171333306e-07;1.0448580474853915;10.000102065135634;0.8335233451743019;0.015561968606552162;0.015562075750585868;0.7977370881017987;0.014892016533500725;0.7978737609825757
12.107384;1.0444522756865493;0.8333333380580478;0.7978720425363565;-4.1567001397973163e-07;-3.947946918981151e-07;1.0448580418462539;10.000103362476892;0.8335233097972781;0.015561965918146507;0.015562073777287477;0.7977370503161385;0.014892074722169213;0.7978738611515732
12.117384;1.044452216091862;0.8333333380968043;0.7978720425660427;-4.1569826234072244e-07;-3.948177964110097e-07;1.0448580370936982;10.000104616362227;0.8335232691609195;0.015561963166407082;0.015562071897689185;0.7977370120825611;0.014892133595181812;0.7978739607005003
12.127384;1.0444521540959308;0.8333333381342428;0.7978720425954547;-4.157237038787043e-07;-3.9484195870822613e-07;1.0448580331809483;10.000105823323965;0.8335232233509545;0.015561960357186674;0.015562070106471305;0.7977369730658319;0.01489219298625736;0.7978740600665718
12.137384;1.0444520899923317;0.8333333381702108;0.7978720426246317;-4.157463925923191e-07;-3.9486705460609643e-07;1.0448580299739525;10.000106981900382;0.8335231723619321;0.015561957496203064;0.015562068395037886;0.79773693285055;0.01489225271026612;0.7978741595297345
12.147384;1.0444520240894555;0.8333333382045299;0.797872042653564;-4.157663644009097e-07;-3.948929777622918e-07;1.0448580272135424;10.000108092439069;0.8335231161223972;0.015561954588398635;0.015562066753102472;0.7977368909876305;0.014892312590690012;0.7978742592420965
12.157384;1.0444519566705537;0.8333333382370354;0.7978720426822129;-4.157836276262123e-07;-3.9491966336884345e-07;1.044858024543357;10.000109156760148;0.8335230545076506;0.015561951638382547;0.015562065170736182;0.7977368469971682;0.014892372490778565;0.7978743592824155
12.167384;1.0444518879587377;0.8333333382675727;0.7978720427105351;-4.1579816297449426e-07;-3.9494708576720394e-07;1.0448580215485346;10.000110177842188;0.8335229872819305;0.015561948651187214;0.015562063638936299;0.797736800362163;0.014892432313849404;0.7978744596720234
12.177384;1.0444518181006188;0.8333333382959871;0.7978720427384927;-4.1580993322669205e-07;-3.949752380460548e-07;1.0448580178108064;10.000111159382973;0.8335229140905619;0.015561945632203155;0.0155620621488685;0.7977367506035368;0.01489249197860961;0.7978745603380587
12.187384;1.0444517471812653;0.833333338322139;0.7978720427660491;-4.158189112816619e-07;-3.9500410821401394e-07;1.044858012987683;10.00011210511724;0.8335228345878155;0.015561942587020941;0.015562060691728328;0.797736697418062;0.014892551387999886;0.7978746611027151
12.197384;1.0444516752817037;0.8333333383459265;0.7978720427931709;-4.1582510821461404e-07;-3.950336627155e-07;1.0448580068438917;10.00011301794118;0.8335227485451209;0.01556193952184652;0.015562059259686387;0.7977366407123025;0.014892610417562261;0.7978747617615001
12.207384;1.044451602495762;0.8333333383673035;0.7978720428198295;-4.1582857655450997e-07;-3.9506385114355074e-07;1.044857999195013;10.000113899543187;0.8335226558332902;0.015561936443949367;0.015562057846547631;0.797736580466943;0.01489266892485667;0.7978748621391473
