time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.0444515288609755;0.8333333383862918;0.7978720428459861;-4.15829394548391e-07;-3.950946065400542e-07;1.0448579898464028;10.00011475087447;0.8335225563632629;0.015561933361457064;0.015562056447548524;0.7977365166059491;0.014892726757156815;0.7978749619998847
12.227384;1.0444514542967067;0.8333333384029719;0.7978720428715804;-4.158276462700752e-07;-3.951258340422043e-07;1.0448579786355563;10.00011557283165;0.8335224500172861;0.015561930282482393;0.015562055058303109;0.7977364490087377;0.014892783748838246;0.7978750609109159
12.237384;1.0444513786673124;0.8333333384174634;0.7978720428965309;-4.158233973321884e-07;-3.951574166567006e-07;1.04485796552533;10.000116366222644;0.8335223365797858;0.015561927214651362;0.015562053673528618;0.797736377572138;0.014892839712461059;0.7978751582073835
12.247384;1.0444513019337334;0.833333338429917;0.7978720429207414;-4.158166800893958e-07;-3.951892376059161e-07;1.044857950607823;10.000117130900502;0.8335222157547831;0.015561924165461708;0.015562052287347864;0.7977363022117786;0.01489289443348211;0.7978752530526559
12.257384;1.0444512242265902;0.8333333384405123;0.7978720429441288;-4.158075136958818e-07;-3.9522120434902277e-07;1.0448579340395279;10.000117865390582;0.8335220872534548;0.015561921142861314;0.015562050895575563;0.7977362228409568;0.014892947682967015;0.7978753445368553
12.267384;1.0444511458022314;0.833333338449447;0.7978720429666715;-4.157959399590902e-07;-3.9525325616289227e-07;1.0448579160124816;10.000118567760707;0.833521950843737;0.015561918156212582;0.015562049497730919;0.7977361393743669;0.0148929992547398;0.7978754318033915
12.277384;1.044451066948638;0.8333333384569184;0.7978720429884245;-4.1578202855849565e-07;-3.9528534621082385e-07;1.0448578967458904;10.00011923647839;0.8335218063367016;0.015561915217902185;0.01556204809669434;0.7977360517642457;0.014893049006625435;0.7978755141717916
12.287384;1.0444509878203063;0.8333333384630948;0.7978720430094857;-4.1576584864031863e-07;-3.953174226079724e-07;1.04485787643574;10.00011987013724;0.8335216535530358;0.015561912344421967;0.015562046696036485;0.7977359600737329;0.014893096860954571;0.7978755911653963
12.297384;1.044450908260247;0.833333338468103;0.7978720430299543;-4.157474507925298e-07;-3.953494285701298e-07;1.0448578552027388;10.000120466990424;0.8335214922939178;0.015561909555029532;0.015562045297114305;0.7977358645149598;0.014893142770274844;0.7978756624303017
12.307384;1.0444508277908373;0.8333333384720436;0.7978720430499177;-4.157268815299799e-07;-3.9538131567854247e-07;1.0448578330913525;10.000121025340604;0.833521322360225;0.015561906868343934;0.015562043898288315;0.7977357653929911;0.014893186702073426;0.7978757276597807
12.317384;1.0444507457501142;0.8333333384750101;0.7978720430694461;-4.15704192949691e-07;-3.9541304923912043e-07;1.0448578100271113;10.000121544054386;0.8335211436509173;0.015561904300097835;0.01556204249593851;0.7977356629844367;0.014893228643760971;0.7978757865777972
12.327384;1.0444506613872482;0.8333333384771073;0.7978720430885913;-4.156794263142824e-07;-3.9544460228608105e-07;1.0448577857078414;10.000122022627302;0.8335209562052106;0.015561901863487703;0.015562041085726395;0.7977355574124322;0.01489326859411063;0.7978758389347463
12.337384;1.0444505739152459;0.83333333847847;0.7978720431073977;-4.156526105863237e-07;-3.954759646185287e-07;1.044857759609056;10.00012246094984;0.8335207601164514;0.015561899570485158;0.015562039663517104;0.7977354486164651;0.014893306543141997;0.7978758844959197
12.347384;1.0444504826351595;0.8333333384792679;0.7978720431258984;-4.156237882539661e-07;-3.955071627372213e-07;1.0448577311245049;10.000122858505787;0.8335205554839932;0.015561897432775851;0.015562038225991635;0.797735336404804;0.014893342475756776;0.7978759230490816
12.357384;1.0444503870609794;0.8333333384796959;0.7978720431440935;-4.1559302430681936e-07;-3.955382647719673e-07;1.0448576996546302;10.00012321322496;0.8335203424628341;0.015561895461940095;0.015562036771019774;0.7977352204750929;0.014893376404837915;0.7978759544542213
12.367384;1.0444502869098184;0.8333333384799437;0.7978720431619553;-4.155603865339958e-07;-3.9556937002494113e-07;1.0448576646441396;10.000123520882177;0.8335201212871685;0.015561893668845514;0.015562035296907235;0.7977351004376539;0.014893408383542181;0.79787597870823
12.377384;1.0444501820148373;0.8333333384801627;0.7978720431794565;-4.155259333389932e-07;-3.956005882069767e-07;1.0448576256906736;10.00012377562109;0.8335198922115502;0.015561892062521752;0.015562033800915547;0.7977349759234971;0.014893438475454534;0.7978759959733022
12.387384;1.0444500722558638;0.8333333384804459;0.7978720431965896;-4.1548972818093073e-07;-3.9563201686408696e-07;1.044857582622443;10.000123971275196;0.8335196554536105;0.015561890649472864;0.015562032279128172;0.7977348466868255;0.014893466730393507;0.7978760065950028
12.397384;1.0444499574825556;0.8333333384808114;0.7978720432133751;-4.154518599903002e-07;-3.956637374143666e-07;1.0448575354342102;10.000124102666675;0.8335194112531334;0.015561889434332355;0.015562030726981153;0.7977347126123204;0.01489349320522537;0.7978760111327543
12.407384;1.0444498374190871;0.8333333384812168;0.7978720432298514;-4.1541244890302037e-07;-3.9569583648723496e-07;1.0448574842260336;10.000124166575064;0.8335191599869998;0.015561888420557952;0.015562029139166614;0.797734573688893;0.014893517998148028;0.7978760102822444
12.417384;1.0444497116439082;0.8333333384816145;0.7978720432460552;-4.153716436976549e-07;-3.9572841922074075e-07;1.044857429227348;10.000124162039643;0.8335189021743995;0.015561887610078337;0.015562027510215614;0.7977344299658997;0.014893541244247379;0.7978760046532231
12.427384;1.044449579685613;0.8333333384819873;0.797872043262013;-4.1532962271529974e-07;-3.9576158792069864e-07;1.0448573707593451;10.000124089432193;0.8335186383900001;0.01556188700320373;0.015562025836106472;0.7977342814780066;0.014893563081597064;0.7978759946310781
12.437384;1.0444494411126057;0.8333333384823471;0.7978720432777358;-4.1528658699799625e-07;-3.957954203422374e-07;1.0448573090945217;10.000123948885028;0.8335183692172252;0.015561886599833484;0.015562024115416217;0.7977341282313516;0.014893583624058817;0.7978759804448634
12.447384;1.0444492955347122;0.8333333384827417;0.7978720432932214;-4.152427254555139e-07;-3.958299761576205e-07;1.0448572443895427;10.00012373965958;0.8335180952677882;0.015561886401596146;0.01556202234931289;0.7977339702655264;0.014893602946819044;0.7978759622478762
12.457384;1.0444491425925044;0.833333338483256;0.7978720433084672;-4.151981804745422e-07;-3.958653051234044e-07;1.0448571767485775;10.000123460746163;0.8335178172041644;0.015561886413072015;0.015562020540946308;0.7977338077253853;0.014893621087266681;0.7978759400940565
12.467384;1.044448981993481;0.8333333384839824;0.7978720433234583;-4.151530560088404e-07;-3.9590144289772234e-07;1.0448571062594165;10.000123111444688;0.8335175357149609;0.015561886640400846;0.015562018694653844;0.7977336409272513;0.014893638060464868;0.7978759139449582
12.477384;1.0444488135386594;0.8333333384849994;0.79787204333815;-4.151074418906318e-07;-3.959384202337918e-07;1.0448570329320348;10.000122691376703;0.8335172514606268;0.015561887088918591;0.015562016815216812;0.7977334703638694;0.014893653858438308;0.7978758838036674
12.487384;1.044448637100283;0.8333333384863784;0.7978720433524955;-4.1506142480070045e-07;-3.959762821315302e-07;1.044856956625459;10.00012219989718;0.8335169650289174;0.015561887762386418;0.01556201490765205;0.7977332966065239;0.014893668418565879;0.7978758498795475
12.497384;1.044448452614393;0.8333333384881891;0.7978720433664899;-4.150150855938655e-07;-3.960150865978856e-07;1.0448568770079079;10.000121634837821;0.8335166768814269;0.015561888663149745;0.015562012976962436;0.7977331202032831;0.014893681596447649;0.7978758126417136
12.507384;1.0444482601248863;0.8333333384904893;0.7978720433801838;-4.1496847130850626e-07;-3.960548917200313e-07;1.0448567935648418;10.000120991742776;0.8335163872863427;0.015561889791066869;0.015562011027550138;0.7977329416535698;0.014893693177697042;0.7978757727549144
12.517384;1.0444480598487316;0.8333333384933245;0.7978720433936659;-4.1492157756945137e-07;-3.960957521146561e-07;1.0448567056831854;10.00012026480344;0.8335160962935326;0.015561891141698102;0.015562009063826323;0.7977327613939006;0.014893702920387995;0.7978757309807594
12.527384;1.04444785219912;0.833333338496738;0.7978720434070227;-4.1487439295414535e-07;-3.9613772527690275e-07;1.0448566127452135;10.000119449004817;0.8335158037755984;0.015561892706446867;0.015562007092509468;0.7977325797755197;0.01489371059383824;0.7978756881156697
12.537384;1.0444476376808047;0.8333333385007556;0.797872043420311;-4.1482695305016026e-07;-3.961808841503353e-07;1.0448565141695745;10.000118541695782;0.833515509520946;0.015561894474639596;0.015562005124066282;0.7977323971201746;0.014893715993673787;0.7978756449474826
12.547384;1.0444474167315332;0.8333333385053532;0.7978720434335657;-4.147793322077137e-07;-3.962253236673183e-07;1.0448564094376964;10.00011754200066;0.833515213348777;0.015561896434467436;0.015562003170972817;0.7977322138420669;0.014893718936232859;0.7978756021307052
12.557384;1.0444471897041108;0.8333333385104538;0.7978720434468174;-4.147316165028864e-07;-3.96271149348116e-07;1.0448562981168672;10.000116449163023;0.8335149151768315;0.015561898572527023;0.015562001244971198;0.7977320304997227;0.014893719247668871;0.7978755600568329
12.567384;1.044446956974463;0.8333333385159598;0.797872043460101;-4.1468391301445706e-07;-3.96318453652709e-07;1.0448561798763965;10.000115262228144;0.8335146149907128;0.015561900874316296;0.015561999356437052;0.7977318477070553;0.014893716765709164;0.7978755188739438
12.577384;1.0444467189970599;0.8333333385217795;0.797872043473458;-4.146363613858214e-07;-3.9636730030970335e-07;1.0448560545291419;10.000113980803228;0.8335143127487035;0.015561903325415979;0.015561997514587284;0.7977316660195628;0.014893711351912265;0.797875478604965
12.587384;1.044446476268201;0.8333333385278451;0.797872043486934;-4.1458912605538745e-07;-3.9641773491811345e-07;1.04485592207191;10.000112605331696;0.8335140083321347;0.015561905912100884;0.015561995727099143;0.7977314859451848;0.01489370291308971;0.797875439269609
12.597384;1.0444462292637982;0.8333333385341294;0.7978720435005788;-4.1454239097201943e-07;-3.964698068040669e-07;1.0448557826485398;10.000111136573016;0.8335137016168432;0.015561908621867314;0.015561994000007419;0.7977313080282592;0.014893691427632808;0.797875400958203
12.607384;1.0444459783763498;0.8333333385406382;0.7978720435144546;-4.144963538739495e-07;-3.965235668865068e-07;1.0448556364758308;10.000109574577438;0.8335133925871249;0.015561911444075528;0.015561992337418043;0.7977311328284454;0.01489367694336577;0.7978753638229973
12.617384;1.0444457239006653;0.8333333385473845;0.7978720435286567;-4.1445121223250595e-07;-3.965790470110275e-07;1.0448554838065716;10.000107918160031;0.8335130813550061;0.015561914369817494;0.015561990741112608;0.797730960788855;0.014893659557547945;0.797875328026085
12.627384;1.0444454661058429;0.8333333385543783;0.7978720435433163;-4.144071494753306e-07;-3.9663625063005205e-07;1.0448553248533448;10.000106165702295;0.8335127680656829;0.015561917390486658;0.01556198921147513;0.7977307921588335;0.01489363941260919;0.7978752936985527
12.637384;1.044445205308374;0.833333338561631;0.7978720435585681;-4.1436433324027446e-07;-3.9669514994340304e-07;1.0448551596636775;10.000104316183;0.8335124528008627;0.015561920496291832;0.01556198774891864;0.7977306269902575;0.014893616680184772;0.7978752609490876
12.647384;1.0444449418876822;0.833333338569155;0.7978720435745206;-4.1432293997214907e-07;-3.9675567622074007e-07;1.0448549880881262;10.000102369633892;0.8335121355882638;0.015561923676459305;0.01556198635462617;0.797730465111001;0.014893591542867127;0.7978752299059345
12.657384;1.0444446763000117;0.833333338576954;0.7978720435912718;-4.142831810761416e-07;-3.968177135193655e-07;1.0448548098617516;10.000100327591625;0.8335118164900273;0.01556192692028091;0.01556198503106416;0.7977303061074139;0.014893564218302494;0.7978752007042362
12.667384;1.0444444091144032;0.8333333385850175;0.7978720436089367;-4.14245284449057e-07;-3.968811133001717e-07;1.0448546246560857;10.00009819313485;0.8335114956657902;0.01556193021713763;0.015561983781946885;0.7977301493947968;0.014893534973928962;0.7978751733773564
12.677384;1.044444141052864;0.8333333385933228;0.797872043627648;-4.142094507770979e-07;-3.969457198452733e-07;1.0448544320339381;10.000095970095773;0.8335111733947014;0.01556193355595377;0.015561982611060891;0.7977299943600702;0.014893504089063292;0.7978751477741783
12.687384;1.0444438730142562;0.8333333386018307;0.7978720436475343;-4.14175835818267e-07;-3.9701136669876286e-07;1.0448542314168114;10.000093662554006;0.8335108500875048;0.015561936925197422;0.015561981520801148;0.7977298404768015;0.014893471819472766;0.7978751236648636
12.697384;1.044443606032039;0.8333333386104672;0.7978720436687021;-4.141445575103956e-07;-3.9707785185656063e-07;1.0448540221413365;10.000091275389703;0.8335105262409712;0.01556194031289811;0.015561980511722492;0.7977296873219567;0.014893438390664676;0.7978751009091941
12.707384;1.0444433411764582;0.8333333386191064;0.7978720436912276;-4.1411569082078047e-07;-3.971449456993316e-07;1.044853803558599;10.00008881527645;0.8335102023324723;0.015561943706290797;0.015561979583357071;0.797729534551162;0.014893403991998032;0.7978750794676084
12.717384;1.044443079443532;0.8333333386275854;0.7978720437151468;-4.1408925396814496e-07;-3.972124319786646e-07;1.0448535751247716;10.000086290911549;0.8335098787508642;0.015561947092369523;0.01556197873509729;0.7977293818875787;0.014893368765079549;0.7978750593540899
12.727384;1.044442821607292;0.8333333386357534;0.79787204374045;-4.140652218045845e-07;-3.972801314036114e-07;1.044853336449088;10.000083712309843;0.8335095558091092;0.015561950459441193;0.015561977966364458;0.7977292290871758;0.014893332791837853;0.7978750406689
12.737384;1.044442568107026;0.8333333386435167;0.7978720437670895;-4.140435467345754e-07;-3.9734789595814004e-07;1.044853087293711;10.000081090186141;0.833509233814142;0.015561953797527728;0.015561977276657653;0.7977290758896772;0.0148932960860864;0.7978750235943084
12.747384;1.0444423190994432;0.8333333386508455;0.7978720437950003;-4.1402415686905785e-07;-3.974156041758976e-07;1.044852827563098;10.000078435689064;0.8335089131342465;0.015561957097156699;0.015561976665656178;0.7977289220300582;0.01489325861041157;0.7978750082693549
12.757384;1.0444420745996872;0.8333333386577552;0.7978720438241093;-4.140069647830103e-07;-3.9748316855863314e-07;1.0448525572934544;10.000075759919927;0.8335085942050373;0.015561960348543267;0.015561976132773525;0.7977287673080354;0.014893220315016473;0.7978749946919027
12.767384;1.0444418345601922;0.8333333386642771;0.7978720438543216;-4.139919068972519e-07;-3.975505331577259e-07;1.0448522766249937;10.00007307332924;0.8335082774818091;0.015561963542249032;0.015561975676319883;0.7977286116151444;0.014893181158242199;0.797874982751867
12.777384;1.0444415988665552;0.8333333386704344;0.7978720438855026;-4.1397897387987335e-07;-3.976176472852091e-07;1.0448519857850285;10.00007038540639;0.8335079633932315;0.015561966670218086;0.015561975292765429;0.79772845484976;0.014893141103578238;0.7978749723061823
12.787384;1.0444413673076656;0.833333338676238;0.7978720439174842;-4.1396819353871523e-07;-3.97684440026809e-07;1.0448516850832155;10.00006770451365;0.8335076523555404;0.015561969725887668;0.015561974975827937;0.7977282967783138;0.014893100119664824;0.7978749632285951
12.797384;1.044441139585916;0.8333333386816942;0.7978720439500874;-4.1395958500458977e-07;-3.9775081336469015e-07;1.0448513748913315;10.000065038020825;0.8335073448499505;0.015561972703610085;0.015561974716321009;0.7977281369880265;0.014893058187205219;0.7978749554389852
12.807384;1.0444409153705165;0.8333333386867977;0.7978720439831317;-4.1395313664698676e-07;-3.9781664814975184e-07;1.0448510556688917;10.000062393206733;0.8335070414606004;0.015561975598204277;0.0155619745039068;0.797727974968729;0.014893015297556114;0.7978749488711689
12.817384;1.0444406943318134;0.833333338691511;0.7978720440164376;-4.139488197979184e-07;-3.9788182450833355e-07;1.0448507280499895;10.000059778021882;0.8335067428219064;0.015561978404861248;0.015561974328726021;0.7977278101963412;0.014892971454127456;0.7978749433830765
12.827384;1.0444404761539097;0.8333333386957475;0.7978720440498366;-4.139466033730099e-07;-3.979462398796157e-07;1.044850392873621;10.000057200803601;0.8335064495507646;0.015561981119646197;0.01556197418100069;0.7977276421651968;0.014892926699870837;0.7978749387139299
12.837384;1.0444402606249237;0.8333333386993778;0.7978720440831863;-4.139464448814428e-07;-3.9800980732421757e-07;1.044850051133368;10.000054669588794;0.8335061621777959;0.015561983740369035;0.0155619740498113;0.7977274704369226;0.014892881139833482;0.7978749345059363
12.847384;1.0444400477639098;0.8333333387022689;0.7978720441163877;-4.139482794965959e-07;-3.980724570097824e-07;1.0448497039135394;10.000052191567427;0.8335058810559034;0.015561986266583094;0.01556197392303493;0.797727294692083;0.014892834930425806;0.797874930330196
12.857384;1.0444398377690793;0.8333333387043292;0.7978720441493928;-4.13952027250779e-07;-3.9813414421819725e-07;1.0448493523112061;10.000049772677913;0.833505606330561;0.015561988698586465;0.015561973788563915;0.7977271146965508;0.014892788269275627;0.7978749257263069
12.867384;1.04443963083105;0.8333333387055119;0.7978720441821985;-4.139575917827839e-07;-3.981948388101747e-07;1.0448489973714368;10.000047417141875;0.8335053380153813;0.015561991036400205;0.015561973634886359;0.7977269301960049;0.014892741403379072;0.7978749202559902
12.877384;1.044439427018564;0.8333333387057753;0.7978720442148233;-4.1396483607108147e-07;-3.9825451239652764e-07;1.0448486400784487;10.000045127231624;0.8335050761030892;0.015561993279454187;0.015561973450554965;0.7977267408633696;0.014892694630595626;0.7978749135085608
12.887384;1.044439226226135;0.8333333387050561;0.7978720442472775;-4.139735684430078e-07;-3.98313145514253e-07;1.044848281346021;10.000042904256397;0.8335048206578879;0.015561995427429727;0.015561973224226215;0.7977265463362759;0.014892648273439866;0.7978749050497077
12.897384;1.0444390281829727;0.8333333387032846;0.7978720442795523;-4.1398356178561555e-07;-3.9837073300454507e-07;1.0448479219671913;10.000040749905613;0.8335045718377269;0.01556199748112773;0.015561972945630003;0.79772634624627;0.014892602634128815;0.7978748944037374
12.907384;1.0444388326064071;0.83333333870039;0.7978720443116413;-4.139945801287274e-07;-3.9842727686640466e-07;1.044847562603671;10.000038666343597;0.8335043298273731;0.015561999442716364;0.015561972606117422;0.7977261402191635;0.014892557969463332;0.7978748811339004
12.917384;1.0444386393849174;0.8333333386962611;0.7978720443435761;-4.140063910013804e-07;-3.984827845795633e-07;1.0448472038636463;10.000036655989712;0.8335040947737261;0.0155620013164945;0.015561972198905526;0.7977259279287301;0.014892514505407134;0.7978748649363349
12.927384;1.0444384485989497;0.8333333386907253;0.7978720443754308;-4.1401877495521785e-07;-3.9853726718418314e-07;1.0448468463699754;10.000034721685466;0.8335038667706766;0.01556200310875059;0.015561971719995226;0.7977257091911988;0.014892472461594967;0.7978748456300178
12.937384;1.0444382604348739;0.833333338683599;0.7978720444072762;-4.1403153485908603e-07;-3.985907276971493e-07;1.044846490752363;10.000032866128656;0.833503645834184;0.015562004825286333;0.015561971168498124;0.7977254840093114;0.01489243205726673;0.797874823089427
12.947384;1.0444380751611197;0.8333333386747697;0.79787204443913;-4.140445071929517e-07;-3.9864315572260305e-07;1.044846137591987;10.000031091206903;0.8335034318719103;0.015562006469571014;0.015561970545948834;0.7977252525418407;0.014892393507904682;0.7978747972289557
12.957384;1.044437893134033;0.83333333866424;0.7978720444709537;-4.1405758144951785e-07;-3.9869452422289696e-07;1.0448457873600363;10.000029398586774;0.8335032246991663;0.015562008043512807;0.015561969856098985;0.797725015049584;0.014892357022279212;0.7978747680329784
12.967384;1.0444377147160173;0.833333338652112;0.7978720445026787;-4.1407070731555495e-07;-3.9874478245964065e-07;1.0448454404115008;10.000027790483394;0.8335030240747632;0.015562009549097054;0.015561969104893197;0.797724771880438;0.014892322794300543;0.7978747355967564
12.977384;1.0444375401733876;0.8333333386385441;0.7978720445342212;-4.140838684632804e-07;-3.9879386893640995e-07;1.0448450970233343;10.000026269267698;0.8335028297394995;0.015562010989291724;0.015561968299630479;0.7977245234863852;0.01489229098889123;0.7978747001858567
12.987384;1.0444373697244214;0.8333333386237196;0.7978720445654932;-4.14097036227953e-07;-3.9884173745729503e-07;1.0448447574591229;10.000024836557335;0.8335026414633424;0.015562012368326326;0.015561967447737204;0.7977242703920067;0.014892261726330482;0.7978746622655828
12.997384;1.0444372036921563;0.8333333386078262;0.7978720445964232;-4.1411013968541654e-07;-3.9888836045521803e-07;1.0448444220646969;10.000023492914995;0.8335024590691701;0.01556201369200672;0.015561966556258201;0.7977240131022197;0.014892235070474512;0.7978746224219471
13.007384;1.0444370425161635;0.8333333385910383;0.7978720446269636;-4.1412307027716075e-07;-3.98933714475994e-07;1.0448440913056962;10.000022237999712;0.8335022824425186;0.015562014967710031;0.015561965632203838;0.7977237520562391;0.014892211022112656;0.7978745812482777
13.017384;1.0444368865920413;0.8333333385735109;0.7978720446570708;-4.1413570462529413e-07;-3.9897778222481095e-07;1.0448437657389062;10.000021070399104;0.8335021115219052;0.015562016203135841;0.015561964682707359;0.797723487669765;0.014892189521894713;0.7978745393549211
13.027384;1.044436736183665;0.8333333385553902;0.7978720446867011;-4.14147917782614e-07;-3.990205728659245e-07;1.0448434459543865;10.000019987402895;0.8335019462337602;0.015562017404321941;0.015561963714612579;0.7977232203604782;0.014892170468742036;0.79787449744277
13.037384;1.0444365915058078;0.8333333385368227;0.7978720447158266;-4.1415957576084527e-07;-3.99062126225854e-07;1.0448431324764722;10.00001898553676;0.8335017864287346;0.015562018574640341;0.015561962733951818;0.7977229504845085;0.014892153742990116;0.7978744562869408
13.047384;1.0444364528299859;0.833333338517952;0.7978720447444314;-4.1417053063784167e-07;-3.9910248472442035e-07;1.044842825710408;10.000018061516545;0.8335016318712554;0.01556201971573106;0.015561961745458654;0.7977226782247303;0.01489213922415754;0.79787441665579
13.057384;1.044436320527194;0.8333333384989068;0.7978720447724885;-4.141806443545239e-07;-3.9914165544579665e-07;1.04484252600981;10.000017212619506;0.8335014822553655;0.015562020829302777;0.015561960752264736;0.797722403528856;0.014892126805771245;0.7978743792221641
13.067384;1.044436195049616;0.8333333384797773;0.7978720447999478;-4.14189820185058e-07;-3.991796042680333e-07;1.0448422338209025;10.000016436643815;0.8335013372403111;0.015562021917975245;0.015561959756386561;0.7977221261770351;0.01489211640444401;0.797874344486009
13.077384;1.044436076851427;0.8333333384606038;0.7978720448267421;-4.141980020076225e-07;-3.992162838054616e-07;1.0448419497335335;10.000015732204812;0.8335011965122622;0.015562022984809297;0.015561958759655437;0.7977218459410241;0.014892107947702285;0.7978743127522648
13.087384;1.04443596633384;0.8333333384414049;0.7978720448527953;-4.1420514459934936e-07;-3.9925165273446e-07;1.0448416743111995;10.000015098850982;0.8335010598311553;0.015562024032854905;0.015561957763723565;0.7977215627056093;0.014892101343642626;0.7978742841752112
13.097384;1.0444358638734088;0.8333333384222158;0.7978720448780241;-4.1421119229635484e-07;-3.99285683296218e-07;1.044841407912972;10.00001453664352;0.8335009270275207;0.015562025065896035;0.015561956769437795;0.7977212764848586;0.014892096470584388;0.7978742588308485
13.107384;1.044435769822105;0.8333333384030933;0.7978720449023474;-4.1421608557314167e-07;-3.993183639142116e-07;1.044841150726265;10.000014046239817;0.8335007979811213;0.015562026089271982;0.015561955776905721;0.7977209874271018;0.014892093204029818;0.797874236760924
13.117384;1.0444356844420994;0.8333333383840975;0.7978720449257102;-4.142197800618886e-07;-3.993496953857356e-07;1.0448409029012335;10.000013629331292;0.833500672635284;0.015562027109118472;0.015561954785852962;0.7977206958670001;0.01489209144516744;0.7978742180001916
13.127384;1.0444356079093904;0.8333333383652691;0.7978720449481015;-4.142222659586366e-07;-3.9937970196247056e-07;1.0448406646432622;10.000013287908436;0.8335005510527057;0.01556202813112522;0.015561953795235244;0.7977204022944417;0.014892091112062387;0.797874202637152
13.137384;1.0444355404009305;0.8333333383466158;0.7978720449695461;-4.142235953076266e-07;-3.994084461129877e-07;1.0448404362203263;10.000013022513402;0.8335004334562766;0.015562029160810934;0.015561952802784735;0.7977201072083429;0.014892092110667303;0.797874190865913
13.147384;1.0444354821552353;0.8333333383281222;0.7978720449900889;-4.14223905311876e-07;-3.9943601834617664e-07;1.0448402179019955;10.00001283126322;0.8335003201961626;0.015562030204517921;0.015561951805860591;0.7977198110308853;0.014892094333991966;0.7978741829848827
13.157384;1.0444354334436967;0.8333333383097752;0.7978720450097735;-4.1422341869444136e-07;-3.9946250524174637e-07;1.0448400099219404;10.000012710442645;0.8335002116596562;0.01556203126890216;0.015561950802579142;0.797719514162454;0.014892097688917761;0.7978741793839702
13.167384;1.044435394471046;0.8333333382915734;0.7978720450286116;-4.142224232301915e-07;-3.994879640533666e-07;1.044839812480068;10.000012655906891;0.8335001081918292;0.015562032359541022;0.015561949791268516;0.7977192170592354;0.014892102110318925;0.7978741805343796
13.177384;1.044435365322789;0.8333333382735226;0.7978720450465754;-4.1422123294253775e-07;-3.99512429754943e-07;1.0448396256906185;10.00001266426118;0.8335000100585864;0.015562033480900359;0.015561948769186155;0.7977189202536566;0.0148921075430515;0.7978741869666258
13.187384;1.0444353460282023;0.8333333382556268;0.7978720450636133;-4.142201467271377e-07;-3.995359291407571e-07;1.0448394495017834;10.000012733408372;0.8334999174490363;0.015562034637371573;0.01556194773212308;0.7977186243385597;0.014892113908619373;0.7978741992543588
13.197384;1.0444353366445935;0.833333338237872;0.7978720450796565;-4.1421943281448286e-07;-3.9955847134473635e-07;1.0448392837189706;10.000012862519853;0.833499830505686;0.015562035833912531;0.015561946674626757;0.7977183299002654;0.01489212110362181;0.7978742179889251
13.207384;1.0444353372899615;0.8333333382202169;0.7978720450946183;-4.1421933210950916e-07;-3.9958004028331857e-07;1.0448391281157934;10.000013051481277;0.8334997493501486;0.015562037075600804;0.015561945590727128;0.7977180374379158;0.01489212903750191;0.7978742436826921
13.217384;1.0444353481721007;0.8333333382025858;0.797872045108399;-4.1422005102943316e-07;-3.9960060934527926e-07;1.0448389825080513;10.0000133001354;0.833499674099601;0.01556203836634781;0.015561944475453214;0.797717747380436;0.014892137652352562;0.7978742766321091
13.227384;1.044435369613093;0.8333333381848543;0.7978720451208859;-4.1422173841505426e-07;-3.9962015790111083e-07;1.0448388467575696;10.000013607948564;0.833499604904732;0.015562039708688741;0.015561943326131472;0.7977174601693318;0.014892146904184903;0.7978743168796398
13.237384;1.0444354019996103;0.8333333381668492;0.7978720451319631;-4.142244804179959e-07;-3.9963867690014833e-07;1.0448387207397518;10.000013974425118;0.8334995419928518;0.015562041105221856;0.015561942142204296;0.7977171762658596;0.014892156733658717;0.7978743642771609
13.247384;1.0444354456588323;0.8333333381483917;0.7978720451415315;-4.1422833282645905e-07;-3.996561803918748e-07;1.044838604286023;10.000014399643442;0.8334994856601945;0.015562042559731648;0.015561940924285617;0.7977168960993003;0.014892167044306038;0.7978744185048342
13.257384;1.044435500731106;0.8333333381293377;0.7978720451494897;-4.14233336471489e-07;-3.996727200848273e-07;1.0448384971223617;10.000014884073456;0.8334994362250089;0.01556204407709954;0.015561939673727829;0.7977166201016418;0.014892177710141645;0.7978744790405025
13.267384;1.0444355671571757;0.8333333381095529;0.7978720451556889;-4.142394932157448e-07;-3.9968837244014577e-07;1.0448383988665477;10.00001542824288;0.833499394010241;0.015562045662807908;0.015561938392324228;0.7977163488110197;0.014892188623628278;0.7978745452001926
13.277384;1.0444356447993846;0.8333333380888652;0.7978720451599364;-4.142467661051059e-07;-3.997032076622278e-07;1.0448383091212297;10.000016033062261;0.8334993593527444;0.015562047322665628;0.015561937082325554;0.7977160828873832;0.014892199735444448;0.7978746162379661
13.287384;1.0444357335243446;0.8333333380670642;0.7978720451620428;-4.142551101780352e-07;-3.9971726773669576e-07;1.04483822761052;10.000016700546253;0.8334993325739857;0.015562049062451204;0.015561935747642364;0.7977158230063093;0.014892211049571776;0.7978746914166444
13.297384;1.0444358331439494;0.8333333380439443;0.7978720451618418;-4.1426447988801394e-07;-3.9973055548366025e-07;1.0448381542623448;10.00001743413085;0.8334993138987487;0.015562050887184636;0.015561934394517784;0.7977155697262428;0.01489222262230604;0.7978747700313027
13.307384;1.044435943321086;0.8333333380193635;0.7978720451591711;-4.1427481273533535e-07;-3.997430452016116e-07;1.0448380891522506;10.000018237800479;0.8334993033530126;0.015562052800593088;0.015561933029890732;0.7977153234205085;0.014892234588599073;0.7978748514066373
13.317384;1.0444360635883685;0.8333333379932815;0.7978720451538581;-4.142860218036473e-07;-3.9975470993579115e-07;1.0448380323616973;10.000019114385628;0.8334993006926076;0.01556205480534851;0.015561931659120228;0.7977150842923435;0.014892247159797091;0.7978749349217282
13.327384;1.04443619346221;0.8333333379657505;0.7978720451457432;-4.14298010172624e-07;-3.99765537571878e-07;1.0448379839345119;10.000020064599216;0.8334993054480683;0.015562056904175588;0.015561930285269103;0.7977148524197072;0.014892260571975673;0.7978750200664324
13.337384;1.0444363324931454;0.8333333379368888;0.7978720451347197;-4.143106864806607e-07;-3.9977553187431237e-07;1.0448379439325748;10.000021087727363;0.8334993170756435;0.015562059100879998;0.015561928910163968;0.7977146277766576;0.014892275027116722;0.7978751064214321
13.347384;1.0444364802372699;0.8333333379068536;0.7978720451207487;-4.1432395329665107e-07;-3.997846968854408e-07;1.0448379124546638;10.000022182745761;0.8334993350655114;0.015562061399611358;0.01556192753612336;0.7977144102018084;0.01489229066507013;0.7978751935316096
13.357384;1.0444366362648896;0.8333333378758117;0.7978720451038375;-4.1433768357969156e-07;-3.997930187471644e-07;1.0448378895929609;10.00002334833143;0.8334993589524758;0.015562063803046589;0.015561926167088232;0.7977141993396283;0.014892307570624074;0.7978752808658647
13.367384;1.0444368001944557;0.8333333378439067;0.7978720450840111;-4.143517097447533e-07;-3.998004847689299e-07;1.0448378753425616;10.000024582323114;0.8334993882944528;0.015562066311499504;0.01556192480914485;0.7977139946613223;0.014892325788916168;0.7978753679699949
13.377384;1.0444369716631388;0.833333337811254;0.7978720450613178;-4.143658339418532e-07;-3.9980712103848067e-07;1.044837869540725;10.000025881506236;0.8334994226100174;0.015562068922811895;0.015561923470514997;0.7977137956176917;0.014892345326127732;0.7978754545751287
13.387384;1.0444371502884846;0.8333333377779487;0.7978720450358512;-4.1437986540363234e-07;-3.9981299101050737e-07;1.044837871949717;10.000027241471306;0.8334994613128419;0.015562071632401326;0.015561922160217952;0.7977136018045864;0.014892366139295284;0.7978755404908167
13.397384;1.0444373357097583;0.8333333377440516;0.7978720450077356;-4.1439365377652964e-07;-3.9981816206774315e-07;1.0448378824249929;10.000028656458522;0.8334995037599822;0.015562074433511005;0.015561920886179137;0.7977134129968374;0.014892388121488484;0.7978756254306355
13.407384;1.0444375275923428;0.8333333377095747;0.7978720449770907;-4.14407092686169e-07;-3.9982268570084744e-07;1.0448379009922688;10.00003011943032;0.8334995493434153;0.015562077317737007;0.01556191965430668;0.7977132290710454;0.014892411092032907;0.7978757089425441
13.417384;1.0444377255342914;0.8333333376745181;0.7978720449440379;-4.1442011987454853e-07;-3.9982659591550395e-07;1.0448379278005262;10.00003162231092;0.8334995974839252;0.01556208027587587;0.015561918468711399;0.7977130498979008;0.014892434804600535;0.7978757904698649
13.427384;1.0444379290216113;0.833333337638918;0.7978720449087366;-4.1443271546429993e-07;-3.9982990236704004e-07;1.0448379630784554;10.000033156309902;0.8334996475752685;0.015562083298301098;0.015561917332916916;0.7977128752559339;0.014892458973825877;0.7978758694440563
13.437384;1.0444381374517322;0.8333333376028486;0.7978720448713875;-4.144448774461362e-07;-3.99832568692975e-07;1.0448380071533299;10.000034712394216;0.8334996989843253;0.015562086374461812;0.01556191625127162;0.7977127048609907;0.014892483317458505;0.7978759453263297
13.447384;1.0444383501601673;0.833333337566397;0.7978720448321887;-4.1445659444218667e-07;-3.998344930371945e-07;1.0448380604789427;10.00003628187517;0.8334997510754103;0.015562089492571885;0.015561915229620792;0.7977125385273983;0.014892507592521214;0.7978760176439138
13.457384;1.0444385664579903;0.8333333375296604;0.7978720447913125;-4.1446783200211425e-07;-3.9983552129944284e-07;1.0448381236304565;10.000037856892034;0.8334998031959919;0.015562092639940203;0.015561914275523434;0.7977123763009955;0.01489253160100519;0.7978760860414169
13.467384;1.0444387856160269;0.833333337492743;0.7978720447489315;-4.1447852240237784e-07;-3.998354847436318e-07;1.0448381972480676;10.000039430640253;0.8334998546816763;0.015562095803355748;0.015561913398302022;0.7977122184176413;0.014892555171881231;0.7978761502898295
13.477384;1.0444390067707758;0.8333333374557296;0.7978720447052512;-4.144885653907327e-07;-3.9983422629648565e-07;1.044838281898397;10.000040997220314;0.8334999048829439;0.01556209896948816;0.01556191260915418;0.7977120651202673;0.01489257813910049;0.7978762102861885
13.487384;1.0444392289249693;0.8333333374186637;0.7978720446605024;-4.14497858275864e-07;-3.9983160773289145e-07;1.0448383779133852;10.000042551127454;0.833499953136293;0.015562102125332385;0.015561911921510827;0.7977119164947074;0.014892600327947252;0.7978762660841088
13.497384;1.0444394510917634;0.83333333738156;0.7978720446149123;-4.145063300332695e-07;-3.9982749375882713e-07;1.0448384853604102;10.000044087087684;0.8334999987458892;0.015562105258579925;0.015561911350439722;0.7977117724489949;0.014892621548011796;0.7978763178633184
13.507384;1.0444396723411777;0.8333333373444275;0.7978720445686998;-4.145139384350816e-07;-3.99821727635945e-07;1.0448386041106896;10.000045600413515;0.8335000410501241;0.015562108358318656;0.015561910910563258;0.7977116328192783;0.014892641586481455;0.7978763658238666
13.517384;1.0444398916907038;0.8333333373072672;0.7978720445220953;-4.145206550905905e-07;-3.998141319675209e-07;1.0448387338615248;10.000047087105445;0.833500079510787;0.015562111415761503;0.015561910613659418;0.7977114975047401;0.014892660206420926;0.7978764101183271
13.527384;1.0444401080917474;0.8333333372700514;0.7978720444753384;-4.1452646898085806e-07;-3.9980452603132405e-07;1.0448388741549544;10.000048543903185;0.8335001137540419;0.01556211442380335;0.015561910467021779;0.7977113665399365;0.014892677164883605;0.7978764508178501
13.537384;1.0444403205696706;0.8333333372327276;0.7978720444286433;-4.1453138626673697e-07;-3.997927486374566e-07;1.0448390244540262;10.00004996867347;0.833500143551675;0.015562117375441156;0.015561910473876065;0.7977112400710944;0.014892692244491416;0.7978764878484311
13.547384;1.0444405283193559;0.8333333371952463;0.7978720443821695;-4.1453542280749336e-07;-3.9977869026716744e-07;1.0448391842368752;10.00005136057045;0.8335001687692213;0.015562120262454735;0.015561910635357298;0.7977111182966263;0.014892705264967044;0.7978765209751005
13.557384;1.0444407306979333;0.8333333371575739;0.7978720443360209;-4.1453861046830264e-07;-3.9976230921696403e-07;1.0448393530740274;10.00005272013638;0.8335001892917705;0.015562123074696135;0.015561910951495311;0.797711001422098;0.01489271607870761;0.7978765499115096
13.567384;1.0444409272064101;0.833333337119703;0.7978720442902607;-4.145410093325335e-07;-3.997436092218621e-07;1.044839530589651;10.000054049614988;0.8335002049359275;0.015562125799930363;0.01556191142148459;0.7977108896110913;0.014892724578139564;0.797876574471861
13.577384;1.0444411174487553;0.8333333370816719;0.7978720442449299;-4.1454269625626303e-07;-3.9972260532447006e-07;1.044839716299849;10.00005535260419;0.8335002154050685;0.015562128425131768;0.015561912044262735;0.7977107829509077;0.014892730704299341;0.7978765946119256
13.587384;1.0444413010505669;0.833333337043558;0.7978720442000645;-4.145437215246759e-07;-3.996993246409362e-07;1.0448399095257557;10.000056632776642;0.8335002203476674;0.0155621309381821;0.015561912817892595;0.797710681476054;0.01489273444921329;0.7978766103364617
13.597384;1.0444414776157842;0.8333333370054441;0.7978720441556993;-4.1454407419762307e-07;-3.9967383681253967e-07;1.0448401094149407;10.000057892514718;0.8335002194864072;0.015562133327986323;0.015561913738236633;0.7977105852060509;0.014892735858050975;0.7978766216565205
13.607384;1.0444416467261577;0.833333336967397;0.7978720441118623;-4.145437044909497e-07;-3.996462622910871e-07;1.0448403149772154;10.000059132394297;0.8335002126811647;0.01556213558389868;0.015561914799299808;0.7977104941998595;0.014892735020156235;0.7978766286460626
13.617384;1.0444418079708686;0.8333333369294703;0.7978720440685737;-4.1454257499712684e-07;-3.996167458515419e-07;1.0448405251783117;10.000060351938565;0.8335001998965175;0.01556213769585577;0.01556191599474693;0.797710408660507;0.0148927320519059;0.7978766314201486
13.627384;1.0444419610276954;0.8333333368917105;0.797872044025848;-4.145406765843094e-07;-3.9958543404865135e-07;1.04484073907227;10.000061550861162;0.8335001812138375;0.015562139654968185;0.01556191731873543;0.7977103289260039;0.014892727080095858;0.7978766300573702
13.637384;1.0444421057314732;0.8333333368541621;0.7978720439836924;-4.145380186092096e-07;-3.9955246479674904e-07;1.0448409558634848;10.000062729639103;0.8335001568598359;0.015562141454171355;0.015561918766427122;0.7977102553017931;0.014892720232617469;0.7978766246181587
13.647384;1.0444422420992283;0.8333333368168746;0.7978720439420955;-4.145346296851459e-07;-3.995179581569323e-07;1.0448411748997741;10.000063889442513;0.8335001271139807;0.015562143088693336;0.015561920335278747;0.7977101879740468;0.014892711652031003;0.7978766152149099
13.657384;1.044442370334697;0.8333333367799021;0.7978720439010006;-4.1453056686310294e-07;-3.994820247208593e-07;1.0448413956228575;10.0000650318445;0.8335000922125543;0.015562144555973814;0.015561922025517086;0.7977101270735396;0.014892701517358047;0.7978766020667215
13.667384;1.044442490755009;0.8333333367432986;0.7978720438602922;-4.145259304918434e-07;-3.994447741126831e-07;1.044841617481748;10.000066158331295;0.8335000523908647;0.015562145855248018;0.015561923838027607;0.7977100727578135;0.01489269005355516;0.7978765855461756
13.677384;1.0444426036810996;0.8333333367071132;0.7978720438198408;-4.14520877391542e-07;-3.994063078884318e-07;1.0448418398684447;10.0000672700992;0.8335000079682842;0.015562146987218743;0.015561925771524125;0.7977100252257956;0.014892677526887856;0.7978765661707247
13.687384;1.044442709426536;0.833333336671381;0.7978720437795651;-4.1451560706215245e-07;-3.993667280991909e-07;1.0448420620566303;10.000068368221152;0.8334999593500853;0.01556214795371424;0.015561927821478194;0.7977099846515336;0.014892664220802203;0.7978765445090795
13.697384;1.0444428083341388;0.8333333366361093;0.7978720437394408;-4.145103245420658e-07;-3.99326146699505e-07;1.0448422831385609;10.000069453418194;0.8334999069577892;0.015562148757549826;0.01556192998101442;0.7977099511206935;0.014892650413718823;0.7978765210833497
13.707384;1.0444429007437184;0.833333336601268;0.7978720436994869;-4.1450521526801735e-07;-3.992846725426363e-07;1.0448425020957213;10.000070525478915;0.8334998511906356;0.015562149402687827;0.01556193224221622;0.7977099246354012;0.014892636376615379;0.7978764963563181
13.717384;1.0444429869124663;0.8333333365667867;0.7978720436597847;-4.1450043973925284e-07;-3.992423972560283e-07;1.044842717993882;10.000071583017938;0.8334997924467401;0.015562149894193213;0.015561934596042461;0.7977099051232651;0.014892622374306313;0.7978764707548387
13.727384;1.0444430669928602;0.8333333365325717;0.7978720436204907;-4.1449613043145545e-07;-3.9919938427062434e-07;1.0448429301242552;10.00007262368324;0.8334997311628743;0.01556215023827244;0.015561937031245228;0.7977098924156857;0.014892608667071684;0.7978764446692459
13.737384;1.044443141098862;0.8333333364985406;0.7978720435818167;-4.1449238434423077e-07;-3.9915567249886175e-07;1.0448431379934537;10.000073644513714;0.8334996678790877;0.015562150442295797;0.015561939534283383;0.7977098862486313;0.014892595500078648;0.7978764185239283
13.747384;1.0444432093627094;0.8333333364646394;0.7978720435440112;-4.144892540630552e-07;-3.9911130196169774e-07;1.044843341222963;10.000074642463307;0.8334996032756575;0.015562150513894498;0.015561942090679445;0.7977098862905293;0.014892583068990231;0.7978763928864542
13.757384;1.0444432719078982;0.8333333364308239;0.7978720435073434;-4.1448675874549704e-07;-3.990663163586807e-07;1.0448435394793598;10.000075614817197;0.8334995380779956;0.015562150460437843;0.015561944686423844;0.7977098921329355;0.01489257149472384;0.7978763684414932
13.767384;1.044443328770094;0.8333333363970359;0.7978720434720602;-4.144849244009844e-07;-3.990207299365451e-07;1.0448437324820412;10.000076558667239;0.8334994729190832;0.015562150290059718;0.015561947308832626;0.7977099032672317;0.014892560828143943;0.797876345908343
13.777384;1.044443379864094;0.8333333363631996;0.7978720434383464;-4.1448380629444033e-07;-3.989745109646244e-07;1.044843920043091;10.000077470048838;0.8334994083362737;0.015562150012156316;0.01556194994668633;0.7977099191773519;0.014892551068133036;0.7978763260027381
13.787384;1.0444434250269732;0.8333333363292463;0.7978720434063162;-4.144834621014828e-07;-3.9892760138011595e-07;1.0448441020648227;10.000078344256615;0.8334993448652105;0.015562149636481124;0.01556195258890185;0.7977099395244471;0.014892542180637208;0.7978763093419415
13.797384;1.0444434640488973;0.8333333362951431;0.7978720433760124;-4.144839137980151e-07;-3.9887993106660643e-07;1.044844278473199;10.000079176844949;0.8334992831029291;0.01556214917230703;0.015561955223527425;0.7977099642011297;0.01489253412555735;0.7978762963370495
13.807384;1.0444434966480285;0.833333336260892;0.7978720433474198;-4.1448513639907617e-07;-3.988314059287499e-07;1.044844449122215;10.00007996402591;0.8334992236839286;0.01556214862785272;0.015561957838825812;0.797709993175032;0.014892526889188405;0.7978762872171543
13.817384;1.0444435224525168;0.8333333362264961;0.7978720433204893;-4.144870795339492e-07;-3.987819105848098e-07;1.0448446137666652;10.000080702670902;0.83349916718166;0.015562148010051182;0.015561960424243298;0.7977100263468253;0.014892520501975589;0.7978762821609321
13.827384;1.0444435410507324;0.8333333361919399;0.7978720432951553;-4.1448970975898854e-07;-3.9873134580064967e-07;1.044844772173888;10.000081390228123;0.8334991140582394;0.01556214732581533;0.01556196297060351;0.7977100636240284;0.014892515042154664;0.7978762814158148
13.837384;1.0444435520448812;0.8333333361572013;0.7978720432713431;-4.144930295625468e-07;-3.986796498749362e-07;1.0448449242383326;10.000082023845753;0.8334990647044491;0.015562146584140039;0.015561965471177984;0.7977101050765281;0.014892510625528245;0.7978762853112331
13.847384;1.0444435550217641;0.8333333361222568;0.7978720432489742;-4.1449704491962095e-07;-3.9862677244618965e-07;1.0448450699499803;10.000082598723088;0.8334990194323842;0.015562145796914367;0.015561967922679248;0.7977101509448067;0.014892507371253106;0.7978762941742346
13.857384;1.0444435495355395;0.8333333360870739;0.7978720432279712;-4.1450172964424096e-07;-3.985726412885595e-07;1.04484520927742;10.00008310729988;0.8334989784079696;0.015562144978245401;0.015561970324867709;0.7977102014879491;0.01489250537390113;0.7978763082490374
13.867384;1.0444435352226151;0.8333333360516172;0.7978720432082578;-4.145070342125327e-07;-3.985171653107771e-07;1.0448453420803767;10.00008354013156;0.8334989416569679;0.015562144143395375;0.01556197267946146;0.797710256844783;0.014892504712004321;0.7978763276968854
13.877384;1.04444351195209;0.8333333360158796;0.7978720431897611;-4.145129113225926e-07;-3.9846026094441884e-07;1.0448454680953105;10.000083887633394;0.833498909107695;0.015562143307777011;0.015561974989250379;0.7977103170785832;0.014892505476757186;0.7978763526669017
13.887384;1.0444434798441264;0.8333333359798998;0.7978720431724381;-4.145193217501012e-07;-3.9840186318845446e-07;1.0448455869972015;10.000084141905187;0.8334988805641029;0.015562142485843044;0.015561977257595885;0.7977103823258839;0.014892507793836347;0.7978763833443179
13.897384;1.0444434391621822;0.8333333359437506;0.7978720431562917;-4.1452623635911783e-07;-3.983419130675005e-07;1.0448456985111152;10.000084298073897;0.8334988556872888;0.015562141689648742;0.015561979487862903;0.7977104528084084;0.014892511820783558;0.7978764199089408
13.907384;1.044443390211073;0.8333333359075342;0.7978720431413547;-4.1453365614742023e-07;-3.982803464608883e-07;1.0448458025069802;10.00008435453134;0.8334988340679412;0.01556214092786694;0.01556198168279999;0.7977105287150725;0.014892517720449399;0.797876462487047
13.917384;1.0444433333080483;0.8333333358713889;0.7978720431276761;-4.145416333335529e-07;-3.982171081882187e-07;1.044845899029491;10.000084312093229;0.8334988153226802;0.015562140206092367;0.015561983844659531;0.7977106101454885;0.01489252563055714;0.7978765111901851
13.927384;1.0444432687734282;0.8333333358354803;0.79787204311531;-4.14550272599918e-07;-3.9815217819116153e-07;1.0448459882699894;10.000084173014;0.8334987991307476;0.015562139527879262;0.015561985976158;0.7977106971028799;0.014892535647517018;0.7978765661354605
13.937384;1.0444431969117745;0.8333333357999837;0.7978720431042902;-4.1455971408302765e-07;-3.9808557395349675e-07;1.0448460704897715;10.00008394067207;0.8334987852443898;0.015562138895713083;0.015561988081197043;0.7977107894544305;0.014892547823958359;0.7978766273333062
13.947384;1.0444431180506994;0.8333333357650726;0.7978720430946111;-4.145701057560338e-07;-3.9801734243828127e-07;1.0448461459492608;10.000083619456506;0.8334987735508692;0.015562138311461601;0.015561990164617758;0.7977108869252378;0.014892562170772587;0.797876694581976
13.957384;1.0444430326424483;0.8333333357309137;0.7978720430862445;-4.145815815569781e-07;-3.97947576505186e-07;1.0448462149221964;10.00008321449471;0.8334987641219339;0.015562137776113441;0.015561992231367859;0.7977109891479531;0.014892578670443937;0.7978767675116061
13.967384;1.044442941317232;0.8333333356976579;0.797872043079159;-4.1459425704004157e-07;-3.978764274691664e-07;1.0448462777288545;10.000082731865092;0.8334987571600796;0.015562137289100357;0.015561994285459691;0.797711095714338;0.014892597307141256;0.7978768457143637
13.977384;1.0444428448339405;0.8333333356654249;0.7978720430733233;-4.1460822243052254e-07;-3.9780407988244544e-07;1.044846334674897;10.000082178839058;0.8334987529006965;0.015562136847560562;0.015561996329241783;0.7977112062062858;0.014892618094626322;0.7978769288354365
