time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.987384;1.0444427439879014;0.8333333356342916;0.7978720430686995;-4.1462352207873786e-07;-3.9773071762113827e-07;1.0448463859765227;10.000081563164267;0.8334987515384844;0.015562136445881669;0.01556199836355956;0.7977113201980938;0.014892641085314013;0.7978770165414587
13.997384;1.0444426395108455;0.8333333356042988;0.7978720430652315;-4.146401455514995e-07;-3.9765651779872543e-07;1.04484643181636;10.000080891938497;0.83349875319524;0.015562136076204061;0.015562000388596882;0.7977114372644588;0.01489266636797427;0.797877108431092
14.007384;1.0444425319572979;0.8333333355754782;0.7978720430628284;-4.1465804710677416e-07;-3.9758167024083017e-07;1.0448464724792366;10.000080171015242;0.8334987579504095;0.015562135729965464;0.01556200240466019;0.797711557015195;0.014892694058281952;0.7978772040477582
14.017384;1.0444424216380448;0.8333333355478707;0.7978720430613624;-4.1467717430598226e-07;-3.97506396366377e-07;1.0448465083927845;10.00007940530472;0.8334987658872767;0.015562135398785462;0.015562004412141107;0.797711679099464;0.014892724275203377;0.7978773029995437
14.027384;1.0444423086848633;0.8333333355215188;0.7978720430606877;-4.146974713330963e-07;-3.9743094153942457e-07;1.04484654001582;10.000078599597458;0.8334987770919412;0.01556213507367165;0.015562006410750404;0.7977118031779954;0.014892757117621528;0.7978774050278697
14.037384;1.0444421932243222;0.8333333354964394;0.7978720430606633;-4.147188510655736e-07;-3.9735554176474743e-07;1.0448465677143337;10.000077758829589;0.8334987916326623;0.015562134744491477;0.015562008398814813;0.7977119289223045;0.014892792661597716;0.797877509957843
14.047384;1.0444420755460826;0.8333333354726062;0.7978720430611553;-4.147411646124394e-07;-3.9728039228264813e-07;1.044846591750333;10.000076887758947;0.8334988095191328;0.015562134401301017;0.01556201037312975;0.79771205604012;0.014892830973749256;0.7978776176573297
14.057384;1.044441956147044;0.833333335449976;0.7978720430620145;-4.14764203563357e-07;-3.972056365822138e-07;1.0448466123122488;10.000075990687291;0.8334988306299238;0.015562134036143349;0.015562012328980962;0.7977121842865178;0.014892872114214655;0.7978777280806365
14.067384;1.0444418356422214;0.8333333354285319;0.7978720430630524;-4.147877497001067e-07;-3.9713137857989795e-07;1.0448466295270276;10.00007507087419;0.8334988547020344;0.015562133643113568;0.015562014259835711;0.7977123134402093;0.014892916112865393;0.7978778413057155
14.077384;1.0444417147003289;0.833333335408286;0.797872043064049;-4.1481164133775647e-07;-3.970577074947261e-07;1.0448466434877164;10.000074129990638;0.8334988813904258;0.015562133216817108;0.015562016157421832;0.7977124433144099;0.014892962956473193;0.7978779575250831
14.087384;1.04444159406392;0.8333333353892615;0.797872043064789;-4.148358002842742e-07;-3.969847077176075e-07;1.044846654251868;10.000073168603436;0.833498910312247;0.015562132751430932;0.015562018012733663;0.7977125738339801;0.014893012622011573;0.7978780770368396
14.097384;1.044441474524225;0.8333333353715038;0.797872043065089;-4.148602019339846e-07;-3.9691244499046754e-07;1.0448466618250845;10.000072187024406;0.8334989410916686;0.015562132241359166;0.01556201981704355;0.7977127050340895;0.014893065109881821;0.7978782002140625
14.107384;1.044441356840832;0.8333333353550979;0.797872043064807;-4.148848334840933e-07;-3.9684094749776176e-07;1.044846666204288;10.000071185602962;0.8334989734201093;0.015562131682201132;0.015562021562170882;0.7977128369426291;0.014893120426756001;0.7978783274140344
14.117384;1.0444412416961109;0.8333333353401645;0.797872043063831;-4.1490968261302857e-07;-3.9677020457540846e-07;1.044846667420241;10.000070164748898;0.8334990071114646;0.015562131070011762;0.015562023240571671;0.7977129695036491;0.014893178538196074;0.7978784588968986
14.127384;1.0444411296782379;0.8333333353268403;0.7978720430620555;-4.1493474510291633e-07;-3.9670019430748954e-07;1.0448466655349733;10.000069124878143;0.8334990421349006;0.01556213039961908;0.01556202484547099;0.7977131026220848;0.01489323933917277;0.7978785948386168
14.137384;1.0444410212822828;0.8333333353152527;0.797872043059375;-4.1496003269132104e-07;-3.9663091324448013e-07;1.0448466606246993;10.000068066462557;0.8334990785719375;0.015562129665212272;0.015562026370401282;0.7977132362569603;0.01489330267322087;0.7978787353778954
14.147384;1.0444409169669138;0.8333333353054997;0.7978720430556927;-4.14985584040144e-07;-3.9656238376597387e-07;1.0448466527422513;10.000066990737926;0.8334991164990444;0.015562128862540929;0.015562027808665455;0.797713370411506;0.014893368380870861;0.7978788806114246
14.157384;1.0444408172203292;0.833333335297644;0.797872043050912;-4.15011470265067e-07;-3.9649465364620897e-07;1.0448466418566191;10.000065900342543;0.8334991558799596;0.015562127990018512;0.015562029153334087;0.7977135049957114;0.014893436326862606;0.7978790305873469
14.167384;1.0444407225467316;0.833333335291722;0.7978720430449167;-4.150377801579821e-07;-3.964277853414098e-07;1.0448466277843553;10.000064798611639;0.8334991965474616;0.015562127049482835;0.015562030397169229;0.7977136397556571;0.014893506387388957;0.7978791853458531
14.177384;1.044440633419468;0.8333333352877498;0.797872043037579;-4.150646012813025e-07;-3.9636182517654113e-07;1.044846610151181;10.000063688497823;0.833499238285978;0.015562126047189347;0.015562031532402886;0.797713774356461;0.014893578431295532;0.7978793449420529
14.187384;1.0444405502899445;0.833333335285711;0.7978720430287808;-4.150920274180277e-07;-3.9629678749005685e-07;1.0448465884505258;10.000062572737594;0.833499280928719;0.015562124993281856;0.015562032550854893;0.7977139084796402;0.014893652328618683;0.7978795093839608
14.197384;1.044440473650821;0.8333333352855509;0.7978720430184194;-4.151201839019483e-07;-3.962326761309256e-07;1.0448465621536984;10.000061454640155;0.833499324362752;0.015562123899560387;0.015562033444939161;0.797714041867751;0.014893727956204836;0.7978796785359553
14.207384;1.0444404040969053;0.8333333352871897;0.7978720430063886;-4.151492281556581e-07;-3.9616950682904667e-07;1.0448465307488344;10.000060338455684;0.8334993684603265;0.015562122777631702;0.015562034209209218;0.7977141743543168;0.014893805174752915;0.7978798520879407
14.217384;1.0444403422995483;0.833333335290547;0.7978720429925562;-4.151793145175445e-07;-3.96107294769403e-07;1.0448464936924184;10.000059229479248;0.8334994130372122;0.015562121638891679;0.015562034840630548;0.797714305842055;0.014893883802798876;0.7978800296060483
14.227384;1.0444402888875266;0.8333333352955705;0.7978720429767716;-4.152105535820278e-07;-3.960460297623061e-07;1.0448464503498995;10.000058133918479;0.8334994578711055;0.015562120495811585;0.015562035337723632;0.7977144362161239;0.014893963605656167;0.7978802105940876
14.237384;1.0444402443584668;0.8333333353022512;0.7978720429589051;-4.1524299432472857e-07;-3.959856834954603e-07;1.0448464000442488;10.000057058366412;0.833499502731955;0.015562119362751183;0.015562035700240808;0.797714565290877;0.014894044315769598;0.7978803945043398
14.247384;1.0444402090890856;0.8333333353106093;0.7978720429388717;-4.1527664305550077e-07;-3.959262327806807e-07;1.0448463422443395;10.00005600917297;0.8334995473734871;0.01556211825496691;0.015562035929346858;0.7977146928552874;0.014894125673686089;0.7978805807277076
14.257384;1.044440183364796;0.8333333353206643;0.7978720429166164;-4.153114900768554e-07;-3.9586766488856097e-07;1.0448462767102866;10.00005499216933;0.8334995915280631;0.015562117186584132;0.015562036027785348;0.7977148187537726;0.014894207435434329;0.7978807686091519
14.267384;1.044440167361698;0.8333333353324277;0.7978720428920951;-4.1534750951120306e-07;-3.958099871505841e-07;1.0448462034371788;10.000054013017738;0.8334996349560783;0.015562116168915499;0.015562035999368713;0.7977149428979965;0.014894289354446111;0.7978809574540947
14.277384;1.0444401611253957;0.8333333353459148;0.7978720428652799;-4.153846564034284e-07;-3.9575324865139725e-07;1.0448461225210448;10.00005307782874;0.8334996774923803;0.015562115209217197;0.015562035847753976;0.7977150652356375;0.014894371185223793;0.797881146503754
14.287384;1.0444401645808306;0.8333333353611359;0.7978720428361755;-4.154228679468295e-07;-3.9569754343551714e-07;1.0448460341201484;10.000052193187527;0.8334997190454156;0.015562114310440809;0.015562035576102968;0.7977151857766035;0.014894452692285464;0.797881334931217
14.297384;1.0444401775568015;0.8333333353780689;0.7978720428048184;-4.1546205419139374e-07;-3.956430013583846e-07;1.0448459384857423;10.000051365584277;0.8334997595697676;0.015562113472790459;0.015562035187872176;0.797715304654033;0.014894533649003922;0.7978815218631217
14.307384;1.0444401998414228;0.833333335396668;0.7978720427712589;-4.155021030641786e-07;-3.9558979060577244e-07;1.044845836003724;10.000050600984029;0.8334997990342772;0.0155621126959347;0.015562034687057297;0.7977154221157151;0.014894613850966309;0.7978817063845604
14.317384;1.0444402311982655;0.8333333354169047;0.7978720427355472;-4.155429021017354e-07;-3.9553811171866186e-07;1.0448457272019347;10.000049904789632;0.8334998374022089;0.015562111980417091;0.015562034077483668;0.797715538432751;0.014894693134820464;0.7978818875620953
14.327384;1.044440271262849;0.8333333354387895;0.7978720426977196;-4.1558435578344157e-07;-3.954881659862753e-07;1.0448456126779548;10.000049282305177;0.8334998746089621;0.015562111327770382;0.015562033362435492;0.7977156538280984;0.014894771370589725;0.7978820645130519
14.337384;1.0444403194632894;0.8333333354623567;0.7978720426577843;-4.156264030847449e-07;-3.954401373221824e-07;1.0448454929893138;10.00004873950307;0.8334999105219222;0.015562110739228424;0.015562032545096813;0.7977157684943588;0.014894848433771176;0.7978822364601429
14.347384;1.0444403750822042;0.8333333354876388;0.7978720426157258;-4.1566902126078727e-07;-3.95394212218554e-07;1.04484536853793;10.000048283539297;0.83349994492406;0.015562110213848568;0.015562031629020402;0.7977158826577136;0.014894924196409311;0.7978824027628019
14.357384;1.0444404373465042;0.8333333355146539;0.7978720425715247;-4.157121996108425e-07;-3.953505906898253e-07;1.0448452395230217;10.00004792284698;0.8334999775489784;0.015562109747262081;0.01556203061783851;0.7977159966065615;0.014894998535068527;0.7978825629651
14.367384;1.0444405054681316;0.8333333355434043;0.7978720425251796;-4.157559175827947e-07;-3.953094568106158e-07;1.0448451060571458;10.000047666395975;0.833500008135314;0.01556210933219672;0.01556202951437137;0.7977161106438138;0.014895071311669563;0.7978827167814407
14.377384;1.044440578666046;0.8333333355738903;0.797872042476712;-4.158001573988473e-07;-3.9527096110323543e-07;1.0448449682832506;10.000047522293983;0.8335000364834726;0.015562108960910115;0.015562028320307012;0.7977162250137785;0.014895142354604436;0.797882863997793
14.387384;1.044440656142227;0.833333335606132;0.7978720424261528;-4.158449249080576e-07;-3.9523525029638367e-07;1.044844826311651;10.000047497136267;0.8335000624949064;0.015562108627277735;0.015562027036880309;0.7977163398809567;0.01489521147859186;0.7978830044476356
14.397384;1.0444407370540068;0.8333333356401749;0.7978720423735401;-4.1589024316540593e-07;-3.952024948323747e-07;1.0448446801410816;10.000047596024666;0.8335000861461092;0.015562108326595547;0.015562025666111309;0.797716455351128;0.014895278487490433;0.7978831380750855
14.407384;1.0444408205803046;0.8333333356760795;0.7978720423189394;-4.1593614083431324e-07;-3.951728775645151e-07;1.044844529719419;10.000047822222403;0.8335001074347135;0.015562108054204044;0.015562024212124556;0.7977165714997189;0.014895343156815635;0.7978832649243393
14.417384;1.044440906018824;0.8333333357138872;0.7978720422624734;-4.1598266974532556e-07;-3.95146562470943e-07;1.0448443750147687;10.000048177148585;0.8335001263636063;0.015562107804772891;0.015562022680969095;0.7977166883817722;0.014895405266082093;0.7978833850635926
14.427384;1.0444409928099836;0.8333333357535817;0.797872042204331;-4.160299191412675e-07;-3.951236572118253e-07;1.044844216031855;10.0000486612504;0.8335001429275587;0.015562107572603425;0.015562021078189285;0.79771680599725;0.014895464649790009;0.7978834986168519
14.437384;1.0444410804620348;0.833333335795091;0.7978720421447355;-4.160779824616757e-07;-3.951041876757786e-07;1.0448440528584324;10.00004927478601;0.8335001570947401;0.015562107352377752;0.015562019407059398;0.7977169243012794;0.01489552119206837;0.7978836058796481
14.447384;1.0444411684527959;0.8333333358383379;0.7978720420839109;-4.161269045825689e-07;-3.95088109339436e-07;1.0448438857090125;10.000050017892255;0.8335001688239141;0.015562107139545273;0.015562017669630548;0.7977170433221334;0.014895574783109933;0.7978837073024282
14.457384;1.0444412562528322;0.8333333358832689;0.7978720420220873;-4.1617666530400736e-07;-3.950753441395549e-07;1.044843714885288;10.000050889977764;0.833500178073795;0.015562106930255415;0.015562015868476388;0.7977171632316523;0.014895625293649257;0.7978838033733413
14.467384;1.0444413434758195;0.8333333359298297;0.7978720419595213;-4.1622720372156644e-07;-3.9506581128614425e-07;1.044843540702975;10.000051889103567;0.8335001847600243;0.015562106721194893;0.015562014006990784;0.7977172842726;0.014895672580365693;0.7978838946057267
14.477384;1.0444414300043448;0.8333333359779291;0.7978720418964992;-4.162784430167095e-07;-3.95059432604382e-07;1.044843363453877;10.000053012339485;0.8335001886993528;0.015562106509177187;0.01556201208896845;0.7977174066703367;0.014895716500606327;0.7978839815672965
14.487384;1.0444415159574734;0.8333333360274346;0.7978720418333142;-4.163302863483282e-07;-3.950561232113092e-07;1.0448431834067138;10.000054256603525;0.8335001896017336;0.015562106290747795;0.015562010119037272;0.7977175306221895;0.014895756919468896;0.7978840648116092
14.497384;1.0444416015274438;0.8333333360782117;0.7978720417702425;-4.1638260843423473e-07;-3.9505578790475963e-07;1.0448430008436935;10.000055618701678;0.8335001871222635;0.015562106062281351;0.015562008103461849;0.7977176563156361;0.014895793707393912;0.7978841448232086
14.507384;1.044441686867063;0.8333333361301809;0.79787204170754;-4.164352728315539e-07;-3.950583247116264e-07;1.0448428160920031;10.000057094752067;0.8335001809222289;0.015562105820231124;0.015562006050004929;0.7977177839427557;0.014895826742075758;0.7978842220313646
14.517384;1.0444417721033752;0.8333333361833405;0.7978720416454547;-4.1648815501152645e-07;-3.9506364041731605e-07;1.0448426295134303;10.000058679997451;0.8335001707090548;0.015562105561084007;0.015562003967649935;0.7977179137227657;0.014895855924312291;0.7978842967562767
14.527384;1.0444418573270917;0.8333333362377399;0.7978720415842275;-4.1654115745027627e-07;-3.9507166498838475e-07;1.0448424414785655;10.000060368828183;0.8335001562825266;0.01556210528101064;0.015562001867186601;0.7977180459075042;0.014895881189997628;0.7978843691016354
14.537384;1.0444419424890732;0.8333333362934355;0.7978720415240775;-4.165942239081712e-07;-3.9508233207906486e-07;1.0448422523498073;10.00006215432916;0.8335001375679397;0.015562104975200677;0.015561999761290095;0.7977181807563039;0.01489590251713199;0.797884438937886
14.547384;1.044442027396029;0.8333333363504554;0.7978720414651821;-4.1664734166396303e-07;-3.950955539320247e-07;1.0448420624868047;10.00006402773963;0.8335001145949451;0.015562104636837945;0.015561997662790962;0.797718318499624;0.01489591994063492;0.797884506001983
14.557384;1.0444421118476475;0.8333333364087896;0.7978720414076775;-4.1670051948115007e-07;-3.9511124180044137e-07;1.0448418722406358;10.000065978418151;0.8335000874725963;0.015562104256515474;0.015561995582579195;0.7977184592928895;0.014895933557330826;0.7978845700393192
14.567384;1.0444421956795091;0.8333333364684142;0.797872041351681;-4.167537516650771e-07;-3.9512933401569423e-07;1.044841681891277;10.0000679942444;0.8335000564036685;0.01556210382312167;0.015561993529189563;0.7977186031861431;0.014895943503294151;0.7978846308884515
14.577384;1.044442278676945;0.8333333365293116;0.7978720412973075;-4.1680698750131525e-07;-3.9514976655754275e-07;1.0448414915839486;10.000070062034;0.8335000217102828;0.015562103325771452;0.015561991509891779;0.7977187501517801;0.014895949920016357;0.7978846884623362
14.587384;1.044442360523805;0.8333333365914667;0.7978720412446522;-4.168601222198335e-07;-3.951724141871863e-07;1.0448413013207756;10.000072167762559;0.8334999838078203;0.015562102755637495;0.01556198953195056;0.7977189001409547;0.014895952939420589;0.7978847426917393
14.597384;1.044442440831548;0.8333333366548596;0.7978720411937593;-4.169130234602695e-07;-3.951970797292982e-07;1.044841110977119;10.000074297032183;0.8334999430863057;0.015562102106909316;0.015561987603438179;0.7977190531375614;0.014895952678338074;0.7978847934936665
14.607384;1.0444425191927074;0.8333333367194784;0.7978720411446243;-4.169655664098467e-07;-3.9522354160340705e-07;1.0448409203200866;10.00007643592712;0.8334998997973173;0.015562101376482358;0.015561985732990408;0.7977192091959666;0.014895949219634125;0.7978848407708093
14.617384;1.044442595209199;0.833333336785337;0.797872041097206;-4.170176319974962e-07;-3.952515972863668e-07;1.044840729060676;10.000078571568705;0.8334998540347769;0.015562100562737009;0.015561983928347815;0.7977193684040661;0.014895942604293711;0.7978848844518366
14.627384;1.044442668509601;0.8333333368524684;0.7978720410514307;-4.170690793315058e-07;-3.9528106282036636e-07;1.044840536918313;10.000080692216637;0.8334998057541534;0.015562099664371856;0.015561982195432261;0.7977195308230282;0.01489593284675551;0.7978849245256973
14.637384;1.0444427387815671;0.8333333369208924;0.7978720410072035;-4.1711972989662534e-07;-3.9531174658706397e-07;1.0448403436177227;10.000082787693037;0.8334997548175797;0.015562098679831346;0.015561980539052648;0.7977196965148513;0.014895919948744368;0.7978849609808912
14.647384;1.0444428057791422;0.8333333369905883;0.7978720409644245;-4.171693807365017e-07;-3.9534342750516085e-07;1.0448401488756702;10.00008485007694;0.833499701127097;0.015562097606866119;0.015561978964256352;0.7977198655787819;0.01489590390787048;0.7978849937061301
14.657384;1.0444428692486118;0.8333333370614985;0.7978720409229989;-4.1721783245035624e-07;-3.9537585183148594e-07;1.0448399524740506;10.000086873516091;0.8334996448076757;0.015562096441884065;0.015561977477164105;0.7977200381054503;0.014895884727066528;0.7978850224694021
14.667384;1.0444429288166839;0.8333333371335537;0.7978720408828662;-4.1726490780394065e-07;-3.954087555529062e-07;1.0448397543227284;10.000088853031592;0.8334995862751946;0.015562095179748912;0.01556197608414215;0.7977202141043416;0.01489586242644211;0.7978850469624411
14.677384;1.0444429839742246;0.8333333372066767;0.797872040844038;-4.17310469978566e-07;-3.9544190844225913e-07;1.0448395544375413;10.000090784007714;0.8334995260961834;0.01556209381475826;0.015561974789395971;0.7977203934537426;0.014895837056116986;0.7978850668837854
14.687384;1.0444430341954718;0.8333333372807687;0.7978720408065915;-4.173544396087217e-07;-3.954751394830453e-07;1.0448393529151305;10.000092663209996;0.8334994647809347;0.015562092342380448;0.015561973593440128;0.7977205759192537;0.014895808695431178;0.7978850820243656
14.697384;1.0444430790848196;0.8333333373557194;0.7978720407706337;-4.173967846971271e-07;-3.955083105298614e-07;1.044839149946005;10.000094489786417;0.8334994027006443;0.015562090759673158;0.01556197249384636;0.7977207612269854;0.014895777442418375;0.7978850922530346
14.707384;1.0444431184123526;0.8333333374314332;0.7978720407362724;-4.174374959082644e-07;-3.955412768056932e-07;1.0448389457977563;10.00009626524982;0.8334993400987875;0.015562089063611725;0.015561971487149566;0.7977209490413887;0.01489574341422236;0.797885097449669
14.717384;1.0444431520314774;0.8333333375078457;0.7978720407035937;-4.1747656882369623e-07;-3.9557388063765697e-07;1.0448387407316733;10.000097992901225;0.8334992771040356;0.015562087250310644;0.015561970571015266;0.7977211388476255;0.014895706762233734;0.7978850975285742
14.727384;1.0444431798486364;0.833333337584911;0.7978720406726302;-4.1751398631257786e-07;-3.9560596407385005e-07;1.0448385349744538;10.000099676787617;0.8334992137976334;0.015562085316630971;0.015561969745762204;0.7977213299377153;0.014895667682601242;0.7978850924868527
14.737384;1.0444432018758503;0.8333333376625724;0.7978720406433467;-4.1754971478462906e-07;-3.956373822468522e-07;1.0448383287601053;10.000101320592988;0.8334991503154673;0.015562083261485683;0.015561969013417802;0.797721521517894;0.014895626393626453;0.7978850823531756
14.747384;1.0444432182180117;0.8333333377407326;0.7978720406156645;-4.175837200283687e-07;-3.9566802435933374e-07;1.0448381222686518;10.000102926997737;0.8334990868510886;0.015562081085789001;0.01556196837476133;0.797721712799275;0.014895583097458009;0.7978850671078154
14.757384;1.044443229010073;0.8333333378192515;0.7978720405895077;-4.1761596337400456e-07;-3.956978371370115e-07;1.0448379155372916;10.000104497143488;0.8334990236084033;0.015562078792632626;0.015561967827826246;0.7977219030466679;0.014895537980785623;0.7978850466616881
14.767384;1.0444432343521262;0.8333333378979733;0.7978720405648392;-4.176463788359401e-07;-3.9572683559558345e-07;1.0448377085498965;10.000106030484549;0.8334989608401631;0.015562076387820296;0.015561967369352564;0.797722091595401;0.014895491255549254;0.7978850208911981
14.777384;1.0444432342497536;0.8333333379767618;0.7978720405416607;-4.17674878971488e-07;-3.9575508648649544e-07;1.0448375014141347;10.000107525637578;0.8334988989029195;0.01556207387966046;0.015561966996876578;0.7977222778185118;0.014895443180839447;0.7978849897070639
14.787384;1.0444432286437524;0.8333333380555209;0.7978720405199966;-4.1770139513367315e-07;-3.9578267590415376e-07;1.04483729441357;10.000108981100947;0.8334988382040652;0.015562071277672321;0.015561966709155172;0.7977224610684607;0.014895394040052592;0.7978849530700499
14.797384;1.044443217439132;0.8333333381341876;0.7978720404998895;-4.1772590862429394e-07;-3.9580969572409856e-07;1.0448370879354696;10.000110395095643;0.833498779105765;0.015562068590958534;0.015561966505137552;0.7977226406526424;0.014895344110259912;0.7978849109413433
14.807384;1.0444432004417084;0.8333333382127015;0.7978720404814111;-4.177484386870995e-07;-3.9583624075777245e-07;1.0448368824350553;10.000111765639899;0.8334987218948403;0.015562065827447963;0.015561966383473326;0.7977228158674338;0.014895293644455443;0.7978848632533359
14.817384;1.0444431773519511;0.8333333382909732;0.7978720404646698;-4.177690107037307e-07;-3.9586239570732556e-07;1.0448366784648009;10.000113090907853;0.8334986668122792;0.015562062994381625;0.015561966343508982;0.7977229860373375;0.014895242864007336;0.7978848098864484
14.827384;1.0444431478267298;0.8333333383688757;0.7978720404497914;-4.177876483173773e-07;-3.9588822742848443e-07;1.0448364766626057;10.000114369160805;0.8334986140947053;0.01556206009921659;0.015561966386703143;0.7977231505315047;0.014895191982809777;0.797884750684721
14.837384;1.0444431114613308;0.833333338446252;0.7978720404368956;-4.1780438974339596e-07;-3.95913787174623e-07;1.0448362777175506;10.000115598984317;0.8334985639849658;0.015562057149950067;0.015561966516711418;0.7977233088031815;0.014895141257217932;0.7978846855630202
14.847384;1.044443067733099;0.8333333385229232;0.7978720404260878;-4.1781930852310187e-07;-3.959391117230127e-07;1.0448360823883809;10.000116780135567;0.8334985167023318;0.015562054154597143;0.01556196673733807;0.7977234604244435;0.014895091006235563;0.7978846145450482
14.857384;1.0444430160354348;0.8333333385987011;0.7978720404174583;-4.178325223750501e-07;-3.959642233538334e-07;1.0448358914842535;10.00011791375833;0.8334984724074735;0.015562051120644047;0.015561967050529745;0.7977236050546911;0.014895041572077262;0.7978845376355448
14.867384;1.044442955770523;0.8333333386734104;0.797872040411072;-4.1784418281328415e-07;-3.959891309620652e-07;1.0448357057603663;10.000119001696604;0.8334984311907233;0.01556204805518644;0.015561967456585911;0.797723742396656;0.01489499326124919;0.7978844547381467
14.877384;1.0444428864449435;0.8333333387469108;0.797872040406973;-4.178544572112419e-07;-3.9601383891380287e-07;1.0448355258969932;10.000120045963438;0.8334983930961474;0.015562044964853868;0.015561967955238742;0.7977238721988505;0.014894946323169723;0.7978843657654505
14.887384;1.0444428077698014;0.8333333388191095;0.7978720404051928;-4.178635051529588e-07;-3.9603836524739994e-07;1.0448353526325496;10.000121048726962;0.8334983581677504;0.01556204185518085;0.01556196854593611;0.7977239942869436;0.014894900955920453;0.7978842707305164
14.897384;1.0444427196877153;0.8333333388899617;0.7978720404057308;-4.178714540163009e-07;-3.960627541099524e-07;1.0448351868724077;10.000122012709554;0.833498326490297;0.01556203873045303;0.015561969227656012;0.7977241086061158;0.014894857293814255;0.7978841696799144
14.907384;1.044442622296225;0.8333333389594667;0.797872040408539;-4.1787839634488194e-07;-3.960870761578839e-07;1.044835029623222;10.000122941489293;0.833498298202436;0.015562035593947575;0.015561969999013025;0.7977242152638847;0.014894815387213047;0.797884062678015
14.917384;1.0444425157797628;0.8333333390276516;0.7978720404135431;-4.178844034385346e-07;-3.9611141162882704e-07;1.0448348818269324;10.000123838672469;0.8334982734522894;0.015562032448396976;0.015561970858696593;0.7977243145447478;0.014894775213412878;0.7978839499048265
14.927384;1.044442400384979;0.8333333390945398;0.7978720404206799;-4.178895297836189e-07;-3.9613582111912553e-07;1.0448347442553558;10.000124706580324;0.8334982523304325;0.015562029296600518;0.015561971805779107;0.79772440686635;0.014894736709518932;0.7978838316331405
14.937384;1.0444422763556112;0.8333333391601339;0.7978720404299174;-4.1789380540920297e-07;-3.96160340914614e-07;1.0448346175191774;10.000125546230304;0.8334982348634625;0.015562026141491131;0.015561972839569888;0.7977244926888859;0.014894699793594129;0.7978837080933766
14.947384;1.0444421438713283;0.8333333392244212;0.7978720404412497;-4.1789723698505345e-07;-3.9618499693003456e-07;1.0448345021209602;10.000126358401284;0.8334982210606258;0.015562022986778317;0.015561973959080287;0.7977245724584197;0.01489466436502698;0.7978835794848993
14.957384;1.0444420031090518;0.8333333392873823;0.7978720404546749;-4.1789981863564977e-07;-3.962097937237318e-07;1.0448343984472834;10.000127144323509;0.833498210954012;0.015562019838946367;0.015561975162974211;0.797724646627638;0.014894630298049478;0.7978834461146892
14.967384;1.0444418543630978;0.8333333393490081;0.7978720404701864;-4.179015298118076e-07;-3.962346942061752e-07;1.044834306693034;10.000127905659836;0.8334982046040597;0.015562016708202857;0.015561976450816447;0.7977247156734434;0.014894597452043115;0.7978833084338116
14.977384;1.0444416980858569;0.8333333394093135;0.7978720404877638;-4.1790233457351034e-07;-3.9625963402484435e-07;1.0448342268319826;10.000128644225876;0.8334982020590639;0.015562013607057683;0.01556197782412318;0.7977247800790683;0.014894565683538818;0.7978831669520817
14.987384;1.044441534852748;0.8333333394683272;0.7978720405073488;-4.179021975042313e-07;-3.96284549092631e-07;1.0448341587119097;10.000129361954272;0.8334982032829031;0.015562010548953828;0.015561979285168991;0.797724840344781;0.014894534836760502;0.7978830221685465
14.997384;1.0444413653581726;0.8333333395260689;0.7978720405288395;-4.179010928519805e-07;-3.963093721312133e-07;1.044834102176106;10.000130061293518;0.8334982080908816;0.015562007547959935;0.015561980835161896;0.7977248970178898;0.014894504747691566;0.7978828745394282
15.007384;1.0444411904483213;0.8333333395825352;0.7978720405520913;-4.178990095557922e-07;-3.963340263359113e-07;1.0448340570473442;10.000130745273845;0.8334982161280802;0.015562004617551422;0.015561982474450741;0.7977249507052461;0.01489447526929935;0.7978827244162708
15.017384;1.0444410110859568;0.8333333396377008;0.7978720405769144;-4.1789596718970953e-07;-3.9635845084140513e-07;1.0448340229991602;10.00013141687966;0.8334982268910673;0.01556200176947835;0.015561984203049165;0.7977250020754462;0.014894446282875907;0.7978825719985596
15.027384;1.0444408282672732;0.8333333396915253;0.7978720406031016;-4.17892016148449e-07;-3.9638263216520507e-07;1.044833999479842;10.0001320784858;0.8334982397845553;0.015561999014773408;0.015561986019455472;0.7977250518280847;0.014894417691626133;0.7978824173938233
15.037384;1.0444406429913986;0.833333339743953;0.797872040630469;-4.178872051333636e-07;-3.9640661253988825e-07;1.0448339857642568;10.00013273161947;0.8334982541840249;0.015561996364582595;0.015561987920113209;0.7977251006178139;0.014894389411745252;0.7978822607344371
15.047384;1.0444404562510008;0.8333333397949121;0.7978720406588627;-4.1788154843624085e-07;-3.9643047008401044e-07;1.0448339811032705;10.000133376959395;0.8334982694662246;0.01556199382915135;0.015561989901083277;0.7977251490018682;0.014894361378060562;0.7978821022429932
15.057384;1.0444402689699765;0.8333333398443106;0.7978720406881348;-4.1787501567172937e-07;-3.9645428489777515e-07;1.0448339849089459;10.000134014356536;0.8334982850606771;0.015561991416977405;0.015561991959927897;0.7977251974719033;0.014894333558526844;0.7978819422200383
15.067384;1.0444400819353548;0.8333333398920447;0.7978720407181257;-4.1786753850582387e-07;-3.96478112721088e-07;1.044833996888595;10.000134642750993;0.8334983005228142;0.015561989134864415;0.01556199409582416;0.7977252465527036;0.014894305950312669;0.7978817809830294
15.077384;1.044439895848786;0.8333333399380316;0.7978720407486741;-4.178590409938867e-07;-3.9650197873294773e-07;1.044834017051764;10.000135260738581;0.8334983155173395;0.015561986987961364;0.015561996308453525;0.7977252968952111;0.014894278563963028;0.7978816188160811
15.087384;1.044439711469078;0.8333333399822288;0.7978720407796356;-4.1784947456264195e-07;-3.9652589605562355e-07;1.0448340456164036;10.000135867435363;0.8334983297498689;0.015561984979896215;0.015561998597233178;0.7977253492742661;0.014894251419814477;0.7978814559636586
15.097384;1.0444395296706388;0.8333333400246212;0.7978720408108827;-4.178388073145116e-07;-3.9654988783835885e-07;1.0448340829024996;10.000136462509879;0.8334983429709294;0.015561983113370434;0.015562000960666948;0.7977254044970669;0.014894224547305277;0.7978812926235557
15.107384;1.0444393513967578;0.8333333400651914;0.7978720408423046;-4.178269858652798e-07;-3.9657399125648426e-07;1.0448341292253216;10.000137045961251;0.8334983550207264;0.015561981390666581;0.015562003395603789;0.797725463328994;0.014894197977248108;0.797881128915813
15.117384;1.0444391775770634;0.8333333401038988;0.7978720408738132;-4.178139303784758e-07;-3.965982643243906e-07;1.0448341847636904;10.000137618179894;0.8334983658209114;0.015561979813544742;0.015562005897210891;0.7977255264655329;0.01489417173738269;0.7978809648964245
15.127384;1.0444390090162243;0.8333333401406879;0.7978720409053474;-4.1779955938121426e-07;-3.9662279852449064e-07;1.0448342494864216;10.000138179783926;0.8334983753260443;0.015561978383123034;0.015562008459069958;0.7977255944988099;0.014894145846572022;0.7978808006167181
15.137384;1.0444388463106848;0.8333333401754988;0.7978720409368626;-4.1778381236035443e-07;-3.966477104082275e-07;1.0448343231938013;10.000138731197344;0.833498383515006;0.015561977099959715;0.01556201107300041;0.7977256678918729;0.014894120306305533;0.7978806361466194
15.147384;1.0444386898787799;0.8333333402082642;0.7978720409683193;-4.1776665845318054e-07;-3.9667312353785826e-07;1.044834405561567;10.000139272268415;0.833498390447466;0.01556197596394268;0.015562013729611619;0.7977257469656719;0.014894095101294566;0.7978804715843936
15.157384;1.0444385401135956;0.8333333402389211;0.7978720409996719;-4.1774808418182005e-07;-3.9669915031528344e-07;1.0448344961537264;10.000139802111644;0.8334983963137375;0.015561974974575558;0.015562016419440142;0.7977258318642251;0.014894070209327655;0.7978803070560435
15.167384;1.0444383975336566;0.8333333402674349;0.7978720410308551;-4.177280713287213e-07;-3.9672587073504585e-07;1.0448345944624935;10.000140319216069;0.8334984014164829;0.015561974132169974;0.015562019134041864;0.7977259225711661;0.014894045615316103;0.7978801426556764
15.177384;1.0444382627530486;0.8333333402938158;0.7978720410617786;-4.1770659153443117e-07;-3.967533342695737e-07;1.0448346999503897;10.000140821948715;0.8334984061254703;0.015561973438601053;0.015562021867077738;0.7977260190186714;0.014894021319330004;0.7978799784114645
15.187384;1.0444381363193662;0.8333333403181399;0.797872041092351;-4.1768361987746633e-07;-3.967815836794385e-07;1.044834812096482;10.00014130944504;0.8334984108639719;0.015561972896439211;0.015562024614285847;0.7977261211726598;0.014893997336751607;0.7978798143479126
15.197384;1.044438018621286;0.8333333403405656;0.7978720411225126;-4.1765914224443127e-07;-3.968106705182391e-07;1.0448349304270406;10.000141782064686;0.8334984161348391;0.015561972508407657;0.015562027371761995;0.7977262290501272;0.014893973698023935;0.7978796505752007
15.207384;1.0444379098720311;0.8333333403613132;0.7978720411522352;-4.176331477180572e-07;-3.9684065900419266e-07;1.0448350544692602;10.000142240960932;0.83349842253168;0.015561972278425604;0.015562030134519922;0.7977263427167435;0.014893950432232734;0.7978794873577245
15.217384;1.0444378101024816;0.8333333403806171;0.7978720411815039;-4.176056301881524e-07;-3.968716272819769e-07;1.0448351836987646;10.000142687455105;0.8334984306518308;0.015561972211553622;0.015562032896676887;0.797726462277399;0.014893927529754622;0.7978793251519879
15.227384;1.0444377191997545;0.8333333403986857;0.7978720412103055;-4.175766055285322e-07;-3.9690366663865064e-07;1.0448353175479779;10.0001431228102;0.8334984409825736;0.015561972311768205;0.015562035652112918;0.7977265878820385;0.014893904924950012;0.7978791645566774
15.237384;1.044437636978847;0.833333340415677;0.7978720412386272;-4.1754611624348584e-07;-3.9693687987144953e-07;1.0448354554011439;10.000143548453359;0.8334984539222926;0.01556197258047988;0.01556203839442068;0.7977267197152839;0.014893882526959503;0.7978790061659838
15.247384;1.0444375632300715;0.8333333404316925;0.7978720412664642;-4.1751421700267497e-07;-3.969713839026255e-07;1.0448355965739085;10.00014396636304;0.833498469885031;0.01556197301704747;0.015562041116572452;0.7977268579031512;0.014893860268161852;0.7978788504280258
15.257384;1.0444374977094601;0.8333333404468036;0.7978720412938256;-4.174809500688585e-07;-3.970073073400128e-07;1.0448357403940514;10.000144379035758;0.8334984893428982;0.015561973619439744;0.015562043810839027;0.7977270024054127;0.014893838130883543;0.7978786976195168
15.267384;1.0444374400959957;0.8333333404611036;0.797872041320736;-4.174463157445935e-07;-3.970447689940338e-07;1.044835886336248;10.000144788944667;0.8334985128137737;0.015561974384708185;0.01556204646882708;0.7977271530256214;0.014893816149637274;0.7978785479050611
15.277384;1.0444373899919885;0.8333333404747313;0.7978720413472443;-4.1741027247730594e-07;-3.970838541338507e-07;1.0448360340593246;10.000145198048058;0.8334985408595442;0.01556197531018235;0.01556204908159217;0.7977273095345405;0.01489379440481867;0.7978784013767072
15.287384;1.0444373469592751;0.8333333404878547;0.797872041373417;-4.1737277890784235e-07;-3.9712461881970287e-07;1.0448361833671265;10.000145607496737;0.8334985740657621;0.015561976394363151;0.015562051640066995;0.797727471765054;0.014893773025615514;0.7978782580795901
15.297384;1.044437310530429;0.833333340500641;0.797872041399303;-4.173338261546445e-07;-3.971671102739226e-07;1.0448363341734848;10.000146017408667;0.8334986129331694;0.015561977636185505;0.015562054136034587;0.7977276396130893;0.014893752191432241;0.7978781180203979
15.307384;1.0444372801949293;0.8333333405132274;0.7978720414249105;-4.172934336557515e-07;-3.972113631985404e-07;1.0448364864986686;10.000146426982742;0.8334986577561738;0.015561979033215396;0.015562056563203372;0.7977278130200983;0.01489373209798846;0.79787798115741
15.317384;1.044437255401819;0.8333333405257075;0.7978720414502146;-4.172516378861838e-07;-3.9725738677273894e-07;1.044836640437858;10.000146835169978;0.8334987085857342;0.015561980580217153;0.015562058917989502;0.7977279919710314;0.014893712903016136;0.7978778474583833
15.327384;1.0444372355824376;0.8333333405381437;0.7978720414751794;-4.1720848908254134e-07;-3.973051830858561e-07;1.0448367960169735;10.000147241691492;0.833498765223505;0.015561982268872324;0.015562061199548281;0.7977281764550607;0.014893694698544742;0.7978777169924155
15.337384;1.0444372201428394;0.8333333405505736;0.7978720414997874;-4.1716404762014165e-07;-3.9735477305400407e-07;1.0448369530863155;10.00014764774484;0.8334988272329567;0.01556198408875805;0.015562063407972485;0.7977283664006576;0.014893677522820212;0.7978775899437391
15.347384;1.0444372084502707;0.8333333405630027;0.7978720415240556;-4.1711838226569896e-07;-3.9740618426233546e-07;1.0448371113714592;10.000148055743985;0.8334988940079775;0.015561986028901352;0.01556206554216186;0.7977285616513884;0.014893661392958188;0.7978774665548725
15.357384;1.0444371998690158;0.8333333405754096;0.7978720415480194;-4.1707158222962887e-07;-3.9745941210008875e-07;1.0448372705445135;10.000148468362228;0.8334989648618151;0.015561988078761474;0.015562067600285603;0.7977287619620131;0.014893646329054709;0.7978773470837215
15.367384;1.0444371938274624;0.8333333405877666;0.7978720415717225;-4.170237818977038e-07;-3.9751439662840927e-07;1.0448374302840115;10.000148887821155;0.8334990391075643;0.01556199022834528;0.015562069581656136;0.7977289669972039;0.014893632351388271;0.7978772317861371
15.377384;1.0444371898770528;0.8333333406000508;0.7978720415952183;-4.1697517485100165e-07;-3.975710197667772e-07;1.0448375903478422;10.000149316067143;0.8334991161212786;0.015561992467479146;0.015562071486701138;0.7977291763710872;0.014893619466743512;0.7978771208490005
15.387384;1.0444371877037495;0.8333333406122536;0.7978720416185743;-4.169260021201954e-07;-3.97629110789603e-07;1.044837750537656;10.000149755362774;0.8334991953467896;0.015561994784813045;0.01556207331495502;0.7977293896935951;0.014893607678777369;0.7978770142938535
15.397384;1.0444371871293903;0.833333340624393;0.7978720416418867;-4.1687652537241683e-07;-3.9768847914880076e-07;1.0448379105828023;10.00015020817483;0.8334992762442043;0.015561997167954818;0.015562075063709489;0.7977296066057404;0.014893597014539049;0.7978769119528049
15.407384;1.0444371881342744;0.8333333406364971;0.7978720416652759;-4.168270031953682e-07;-3.977489626389469e-07;1.0448380701538722;10.000150676306864;0.833499358260817;0.015561999604423124;0.015562076728634222;0.7977298268219261;0.014893587521781075;0.7978768134921895
15.417384;1.0444371908224772;0.8333333406485731;0.7978720416888406;-4.167776733355701e-07;-3.9781042923066084e-07;1.0448382289805938;10.000151160172631;0.8334994408787042;0.015562002082132641;0.015562078305171846;0.7977300501042506;0.014893579234316896;0.7978767184084118
15.427384;1.044437195340955;0.8333333406605932;0.7978720417126256;-4.1672873475924694e-07;-3.978727260358228e-07;1.0448383868943438;10.0001516588014;0.8334995236772694;0.015562004589324442;0.015562079789133735;0.7977302761990681;0.014893572152908839;0.7978766260804517
15.437384;1.0444372018490125;0.8333333406725041;0.7978720417366365;-4.166803403160535e-07;-3.9793564322584985e-07;1.044838543786497;10.000152170471535;0.8334996063532313;0.015562007114328563;0.015562081176455696;0.7977305048811593;0.014893566265821532;0.7978765359397282
15.447384;1.0444372105402486;0.8333333406842487;0.7978720417608725;-4.1663260145192146e-07;-3.979989303410116e-07;1.0448386995420142;10.00015269344382;0.8334996887283005;0.015562009645688388;0.01556208246309339;0.7977307360278549;0.01489356157414437;0.7978764476007217
15.457384;1.0444372216567612;0.8333333406957787;0.7978720417853408;-4.165855923809739e-07;-3.9806232970225097e-07;1.0448388540109388;10.000153226521116;0.8334997707557873;0.015562012172791765;0.015562083645184863;0.797730969576713;0.014893558092234704;0.7978763608378562
15.467384;1.0444372354740579;0.8333333407070518;0.7978720418100543;-4.165393611431691e-07;-3.981255914141465e-07;1.0448390070437892;10.000153769260407;0.8334998524970574;0.01556201468655634;0.015562084719073449;0.7977312054488411;0.014893555846559433;0.7978762754779888
15.477384;1.0444372522862644;0.8333333407180243;0.7978720418350211;-4.164939426998051e-07;-3.9818848874498894e-07;1.0448391585457077;10.000154321537716;0.8334999340399665;0.01556201717957462;0.015562085681266477;0.7977314435639669;0.014893554899589063;0.7978761913272402
15.487384;1.0444372724335542;0.8333333407286311;0.7978720418602429;-4.1644936128648037e-07;-3.9825083893344183e-07;1.0448393085457046;10.000154882687294;0.8335000153938823;0.015562019645392805;0.015562086528299234;0.7977316839191645;0.014893555371284175;0.7978761082110076
15.497384;1.0444372963572883;0.8333333407387667;0.7978720418857261;-4.1640562973406907e-07;-3.9831248739599134e-07;1.044839457201443;10.000155451006703;0.8335000964382908;0.015562022077698957;0.01556208725655094;0.7977319266198527;0.014893557414408988;0.7978760260719394
15.507384;1.0444373245842513;0.8333333407482886;0.7978720419114838;-4.163627360012087e-07;-3.9837327318371165e-07;1.044839604636641;10.000156024259152;0.8335001769539694;0.015562024470356886;0.015562087862150105;0.797732171829282;0.014893561165014413;0.797875944988694
15.517384;1.0444373576246992;0.8333333407570125;0.7978720419375175;-4.163206251411323e-07;-3.9843302977292956e-07;1.044839750738607;10.000156600752064;0.833500256713459;0.015562026817935731;0.015562088340885585;0.7977324197096538;0.014893566712110543;0.7978758650813413
15.527384;1.0444373958738984;0.8333333407647063;0.7978720419638036;-4.1627921949794276e-07;-3.984916012564286e-07;1.0448398951031737;10.000157179788031;0.8335003355299323;0.015562029115853148;0.015562088688902282;0.7977326704013871;0.014893574095331881;0.7978757863798456
15.537384;1.0444374395434388;0.8333333407711175;0.7978720419902893;-4.162384668146599e-07;-3.9854884176770515e-07;1.04484003711922;10.000157761268474;0.8335004131990592;0.015562031360259217;0.015562088904613318;0.7977329240197182;0.014893583322595558;0.7978757087679934
15.547384;1.0444374886501677;0.8333333407760143;0.7978720420168943;-4.161983673764705e-07;-3.986045964531189e-07;1.0448401760582402;10.00015834557274;0.833500489456768;0.015562033548185012;0.015562088989743633;0.7977331805993816;0.014893594378512861;0.7978756320582181
15.557384;1.0444375430993853;0.833333340779205;0.7978720420435139;-4.1615896313648823e-07;-3.986586717204335e-07;1.0448403111233542;10.000158934321226;0.833500564046826;0.015562035677638452;0.01556208894751413;0.7977334399685321;0.014893607208816684;0.7978755561084615
15.567384;1.0444376028152746;0.833333340780529;0.7978720420700227;-4.161203074048451e-07;-3.987108312655246e-07;1.0448404414937642;10.000159531077797;0.833500636778586;0.015562037747176703;0.01556208877963337;0.7977337017197409;0.014893621712253342;0.7978754808553689
15.577384;1.0444376678525813;0.833333340779831;0.7978720420962777;-4.1608244993396187e-07;-3.987608265942574e-07;1.0448405663516316;10.00016014061686;0.8335007074988948;0.015562039755131075;0.015562088485591739;0.7977339653538371;0.014893637763895223;0.7978754062575718
15.587384;1.0444377384071128;0.8333333407769586;0.7978720421221166;-4.1604544739827365e-07;-3.988084226447969e-07;1.0448406849240905;10.000160766875247;0.8335007760898577;0.015562041699396918;0.015562088064661257;0.7977342303811686;0.01489365524247855;0.7978753322448825
15.597384;1.0444378146899571;0.8333333407717896;0.797872042147348;-4.160093665709917e-07;-3.988534074790126e-07;1.044840796561979;10.000161411610943;0.8335008425430707;0.015562043578315891;0.015562087517230863;0.7977344962654006;0.014893674023393326;0.7978752587144416
15.607384;1.044437896796503;0.8333333407642466;0.7978720421717307;-4.1597426464993113e-07;-3.9889559925509946e-07;1.0448409007477164;10.000162074822155;0.8335009070178766;0.015562045391481833;0.015562086844042663;0.7977347623660536;0.01489369396111525;0.7978751855183371
15.617384;1.0444379846916365;0.8333333407542883;0.7978720421949764;-4.1594018126604487e-07;-3.989348552339565e-07;1.044840997043061;10.000162755454209;0.833500969856994;0.015562047139633571;0.015562086045807777;0.797735027976079;0.01489371490172682;0.7978751124694744
15.627384;1.0444380782516118;0.8333333407418971;0.7978720422167958;-4.159071504431133e-07;-3.989710784254707e-07;1.0448410851356855;10.000163451587083;0.8335010315826229;0.015562048824493786;0.01556208512402453;0.7977352923994199;0.014893736707430084;0.7978750394748838
15.637384;1.0444381772563909;0.8333333407270805;0.7978720422369421;-4.158752030958747e-07;-3.990042115850853e-07;1.044841164967186;10.00016416115188;0.8335010927975905;0.015562050448762896;0.015562084081346543;0.7977355550221824;0.014893759259599909;0.7978749667252757
15.647384;1.044438281345612;0.8333333407098849;0.7978720422552206;-4.15844372194147e-07;-3.990342314309579e-07;1.0448412367485185;10.000164882937746;0.8335011539952989;0.015562052015860112;0.015562082921184502;0.7977358153191361;0.014893782430150502;0.7978748947336576
15.657384;1.044438390027018;0.8333333406903882;0.7978720422714854;-4.1581471980409143e-07;-3.9906115682081425e-07;1.0448413008196114;10.000165616338084;0.8335012154543253;0.015562053529495525;0.015562081647382455;0.7977360727865186;0.014893806044085862;0.797874824210483
15.667384;1.0444385027541818;0.8333333406686594;0.7978720422856433;-4.1578636207370423e-07;-3.990850494996141e-07;1.0448413575289257;10.000166360385688;0.8335012772957373;0.015562054993073528;0.015562080264487512;0.7977363269161255;0.01489382987464448;0.7978747559118036
15.677384;1.0444386190166355;0.8333333406447191;0.7978720422976429;-4.1575947266538573e-07;-3.991059952017453e-07;1.0448414072226944;10.00016711359232;0.8335013396070697;0.015562056409155324;0.015562078778598885;0.7977365772507856;0.014893853664502238;0.7978746905217703
15.687384;1.0444387384185596;0.8333333406185369;0.7978720423074585;-4.157342725362924e-07;-3.9912408229904083e-07;1.0448414502568857;10.000167874329101;0.8335014025375559;0.015562057779250101;0.015562077197849763;0.7977368234187108;0.014893877134610257;0.7978746285957532
15.697384;1.0444388607258013;0.8333333405900529;0.7978720423151087;-4.1571101614648714e-07;-3.991393960325298e-07;1.0448414869721234;10.000168641217032;0.8335014663420773;0.015562059103748515;0.015562075531490123;0.7977370650688863;0.014893899973402463;0.7978745705612503
15.707384;1.0444389858017225;0.8333333405592042;0.7978720423206835;-4.1568996921667037e-07;-3.991520291516515e-07;1.0448415176355272;10.000169413469953;0.8335015313793578;0.015562060381516375;0.015562073788583111;0.7977373017577557;0.014893921827916028;0.7978745167136937
15.717384;1.0444391134612898;0.833333340525952;0.7978720423243308;-4.156713822059956e-07;-3.9916208413491104e-07;1.044841542374548;10.000170191016673;0.8335015980479425;0.01556206160974108;0.015562071977557598;0.7977375328856362;0.014893942327506609;0.7978744671695576
15.727384;1.0444392433935552;0.8333333404903065;0.7978720423261974;-4.1565548247298497e-07;-3.9916965314202414e-07;1.0448415611470476;10.000170974235921;0.8335016666871198;0.015562062785307798;0.015562070105817604;0.7977377577159217;0.014893961140337416;0.7978744218281244
15.737384;1.0444393751656273;0.8333333404523365;0.7978720423263808;-4.1564248223612884e-07;-3.9917480351883876e-07;1.0448415737640315;10.000171763163285;0.8335017375267322;0.015562063906382899;0.015562068179523318;0.7977379754853917;0.014893978003772538;0.7978743803997623
15.747384;1.0444395082389908;0.8333333404121521;0.7978720423249331;-4.1563257822008823e-07;-3.991775874183225e-07;1.0448415799476596;10.000172557013807;0.8335018106889837;0.015562064972286594;0.015562066204381225;0.7977381855404954;0.014893992700670291;0.7978743424335194
