time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.757384;1.044439642010025;0.8333333403698845;0.7978720423218908;-4.1562594092260397e-07;-3.9917805632843416e-07;1.0448415793568364;10.000173354744675;0.8335018862248909;0.015562065982840132;0.01556206418626028;0.797738387363479;0.014894005043493204;0.7978743073031487
15.767384;1.0444397758742876;0.8333333403256882;0.7978720423172689;-4.1562271453844864e-07;-3.9917626471036694e-07;1.0448415715567985;10.000174155562442;0.833501964213725;0.015562066939139122;0.01556206213106324;0.7977385805211622;0.014894014892267457;0.7978742742527754
15.777384;1.0444399092560395;0.8333333402797597;0.7978720423110544;-4.156230316858635e-07;-3.991722711496713e-07;1.0448415560799715;10.000174958311213;0.8335020448341147;0.015562067845065449;0.015562060044566473;0.7977387646788324;0.01489402215740587;0.7978742425377432
15.787384;1.0444400416027353;0.8333333402323456;0.7978720423032486;-4.156270174506948e-07;-3.991661399380067e-07;1.0448415326043599;10.00017576007911;0.8335021282991699;0.015562068706730813;0.015562057932111151;0.7977389396516497;0.014894026787652665;0.7978742115466849
15.797384;1.0444401723767616;0.8333333401837224;0.7978720422939175;-4.1563478479329904e-07;-3.991579303908576e-07;1.044841501041834;10.000176555591638;0.8335022147400972;0.015562069529865559;0.01556205579826677;0.7977391053603551;0.014894028768719867;0.7978741807803277
15.807384;1.044440301016112;0.8333333401341647;0.7978720422831871;-4.156464342685487e-07;-3.9914769127885993e-07;1.0448414614676589;10.000177338418126;0.8335023041738499;0.01556207031881815;0.015562053646898527;0.7977392617139952;0.01489402810925256;0.7978741497353964
15.817384;1.0444404268928875;0.8333333400839377;0.7978720422712161;-4.1566204618929504e-07;-3.991354821926849e-07;1.044841414018139;10.000178102377522;0.8335023965635798;0.015562071077871007;0.015562051481636533;0.7977394085746592;0.014894024815276458;0.797874117868304
15.827384;1.0444405493165314;0.8333333400333038;0.7978720422581752;-4.156816786561006e-07;-3.991213951723156e-07;1.0448413588428438;10.000178841456998;0.8335024918784776;0.015562071811710789;0.01556204930614811;0.7977395458519262;0.014894018889754633;0.7978740846490486
15.837384;1.0444406675262978;0.8333333399825145;0.7978720422442261;-4.1570537287385044e-07;-3.9910555516530785e-07;1.044841296110291;10.000179548844221;0.8335025901071751;0.01556207252368744;0.01556204712351456;0.7977396736145441;0.014894010352522156;0.797874049582745
15.847384;1.044440780675425;0.8333333399317896;0.7978720422294985;-4.1573314335019396e-07;-3.9908811093681345e-07;1.044841226044445;10.00018021666021;0.8335026912433617;0.015562073214241544;0.015562044935954679;0.797739792082715;0.014893999241450167;0.7978740121974026
15.857384;1.0444408878498344;0.833333339881314;0.7978720422140777;-4.1576497330347655e-07;-3.9906923323009656e-07;1.0448411489358624;10.00018083718395;0.8335027952547848;0.015562073881516801;0.015562042745984231;0.797739901489527;0.014893985586569378;0.7978739720818202
15.867384;1.0444409881084238;0.8333333398312545;0.7978720421980253;-4.158008170858933e-07;-3.990491130062599e-07;1.0448410651018152;10.000181404266488;0.8335029020761894;0.015562074522523587;0.015562040557082884;0.797740001952252;0.014893969397623856;0.7978739289489128
15.877384;1.0444410805837903;0.8333333397817669;0.7978720421814025;-4.158405793022635e-07;-3.9902793992639785e-07;1.0448409748496421;10.000181913462855;0.833503011646101;0.015562075133858303;0.01556203837259166;0.7977400934606045;0.014893950683504461;0.7978738826349742
15.887384;1.044441164627959;0.8333333397329703;0.7978720421642753;-4.15884090453254e-07;-3.990058966522891e-07;1.0448408784699734;10.000182361301169;0.8335031239597525;0.015562075712709815;0.015562036194186776;0.7977401759403165;0.014893929470032732;0.7978738330583544
15.897384;1.0444412398773328;0.83333333968492;0.7978720421467261;-4.159311100906195e-07;-3.989831902385738e-07;1.044840776272335;10.00018274441945;0.8335032391095644;0.015562076257128273;0.015562034021047139;0.7977402492951322;0.014893905801134479;0.7978737802042238
15.907384;1.0444413062159474;0.8333333396376102;0.7978720421288688;-4.1598134632908247e-07;-3.989600595744407e-07;1.0448406686423595;10.000183058996168;0.8335033572687877;0.015562076765435843;0.015562031850349968;0.7977403133625165;0.014893879735220378;0.7978737241574929
15.917384;1.0444413637171588;0.8333333395909738;0.7978720421108437;-4.160344846552032e-07;-3.989367425406398e-07;1.0448405560181333;10.000183300814344;0.833503478631874;0.01556207723604093;0.015562029679082006;0.7977403678448004;0.014893851337350024;0.797873665189183
15.927384;1.044441412585819;0.8333333395448701;0.7978720420928127;-4.160902317043111e-07;-3.989134547233377e-07;1.0448404387959558;10.000183465762175;0.8335036033887482;0.015562077667586757;0.015562027505492852;0.7977404123678989;0.01489382068043535;0.797873603822226
15.937384;1.0444414530821693;0.8333333394991049;0.7978720420749726;-4.161483422484952e-07;-3.988903856928647e-07;1.044840317308316;10.000183550654818;0.8335037317193827;0.015562078058873227;0.015562025329093059;0.797740446647944;0.014893787863669409;0.79787354078621
15.947384;1.044441485465298;0.8333333394534763;0.7978720420575509;-4.16208599785728e-07;-3.9886768162265855e-07;1.0448401918874168;10.000183554104902;0.8335038637388372;0.015562078408638247;0.015562023149759404;0.7977404705608714;0.014893753010437624;0.797873476865167
15.957384;1.0444415099910864;0.8333333394078015;0.7978720420407648;-4.162707821305058e-07;-3.988454209192996e-07;1.0448400628845318;10.000183476567852;0.8335039994313516;0.015562078716226245;0.015562020967237076;0.7977404840567799;0.014893716241015393;0.7978734126850111
15.967384;1.0444415269426153;0.8333333393619204;0.797872042024788;-4.1633464872566636e-07;-3.9882360520052893e-07;1.0448399306051843;10.000183319572553;0.8335041386430859;0.015562078982917915;0.015562018781624136;0.7977404870745919;0.01489367767539229;0.7978733485739018
15.977384;1.0444415367060287;0.8333333393156958;0.7978720420097479;-4.163999471603813e-07;-3.9880217207543203e-07;1.0448397952662365;10.000183085105563;0.8335042811115143;0.015562079212150165;0.015562016593172894;0.7977404795485717;0.01489363745627501;0.7978732846178597
15.987384;1.0444415398440305;0.8333333392690024;0.7978720419957182;-4.164664189296078e-07;-3.9878103085924754e-07;1.0448396570215905;10.000182775265337;0.8335044265081473;0.015562079409119474;0.015562014401383197;0.7977404614823741;0.014893595734264728;0.7978732207693437
15.997384;1.0444415370810523;0.833333339221724;0.7978720419827019;-4.165337899073481e-07;-3.9876009789389e-07;1.0448395159872494;10.00018239176504;0.8335045744972092;0.015562079580944587;0.015562012206124264;0.7977404330559283;0.014893552642478434;0.7978731568632585
16.007384;1.044441529270825;0.8333333391737655;0.7978720419706381;-4.1660175800815675e-07;-3.98739307242535e-07;1.044839372284957;10.000181935808307;0.8335047248028653;0.015562079736513443;0.015562010010165161;0.7977403946730516;0.0148935083115615;0.7978730926474755
16.017384;1.0444415173455042;0.8333333391250577;0.7978720419594316;-4.1666999786467593e-07;-3.987186105034207e-07;1.0448392261247808;10.000181408791189;0.8335048773021217;0.015562079885633084;0.01556200782019714;0.7977403468760782;0.014893462890114414;0.7978730278778496
16.027384;1.0444415021762241;0.8333333390755441;0.7978720419489833;-4.1673818112069196e-07;-3.9869797870782405e-07;1.0448390778318282;10.000180812709317;0.833505032087252;0.01556208003817557;0.015562005645994468;0.797740290199641;0.014893416528121393;0.7978729623720993
16.037384;1.0444414844783936;0.8333333390251902;0.7978720419392008;-4.168060084667469e-07;-3.9867739299520906e-07;1.044838927827634;10.000180149700984;0.8335051893820503;0.01556208020371006;0.015562003499144468;0.7977402250865697;0.014893369355743834;0.7978728959869649
16.047384;1.0444414648219686;0.8333333389740288;0.7978720419299958;-4.16873229205771e-07;-3.986568331917677e-07;1.0448387766294818;10.000179422056814;0.8335053493726526;0.01556208039155434;0.015562001392126821;0.7977401519200706;0.014893321473931617;0.7978728285782891
16.057384;1.044441443636514;0.83333333892218;0.7978720419212801;-4.1693961628062345e-07;-3.986362884015719e-07;1.0448386248109178;10.000178633024351;0.8335055121141959;0.01556208061067871;0.015561999337349986;0.7977400710847978;0.014893272923443593;0.7978727600069339
16.067384;1.0444414212242716;0.8333333388698164;0.7978720419129514;-4.170049314546654e-07;-3.9861575748397e-07;1.0448384728902074;10.000177786708006;0.8335056775250547;0.015562080869631428;0.015561997346599713;0.7977399829386825;0.014893223663490105;0.7978726901726253
16.077384;1.0444413978517242;0.8333333388171177;0.7978720419048788;-4.170689291112243e-07;-3.9859522566034373e-07;1.0448383212401362;10.00017688642054;0.8335058454023615;0.015562081176630547;0.015561995431478962;0.7977398877680335;0.014893173604121158;0.7978726190267413
16.087384;1.0444413738630145;0.8333333387642526;0.7978720418969143;-4.171313808877876e-07;-3.98574665761898e-07;1.0448381700755844;10.000175933564277;0.8335060154771246;0.01556208153900429;0.015561993602934329;0.7977397858085098;0.014893122641465183;0.7978725465796163
16.097384;1.0444413497103873;0.8333333387113725;0.7978720418889222;-4.1719208788689214e-07;-3.985540496763626e-07;1.0448380194601576;10.00017492827746;0.8335061875291373;0.015562081962267669;0.015561991869163851;0.7977396772697216;0.014893070662178693;0.7978724729000269
16.107384;1.0444413259204504;0.8333333386586055;0.7978720418808034;-4.172508855283736e-07;-3.985333310469497e-07;1.0448378693389648;10.000173870106488;0.8335063614604478;0.01556208245039892;0.015561990234809864;0.7977395623584903;0.014893017552152133;0.7978723981151992
16.117384;1.0444413030486268;0.8333333386060665;0.797872041872493;-4.1730765414042846e-07;-3.985124281502897e-07;1.0448377196271428;10.000172757561417;0.8335065372287288;0.015562083006991924;0.015561988702213798;0.7977394413004667;0.014892963210820795;0.797872322418284
16.127384;1.044441281605199;0.8333333385538609;0.7978720418639418;-4.173623216798342e-07;-3.9849122921418687e-07;1.0448375702634247;10.000171587538418;0.8335067147225704;0.01556208363517625;0.015561987272399712;0.7977393142934213;0.014892907555045543;0.7978722460405976
16.137384;1.0444412620198338;0.8333333385020756;0.7978720418551103;-4.1741484772255646e-07;-3.9846960617197383e-07;1.0448374211949185;10.00017035564261;0.8335068937284531;0.015562084336775592;0.01556198594510464;0.7977391814688738;0.014892850531173498;0.7978721692402094
16.147384;1.0444412446765716;0.8333333384507864;0.797872041845973;-4.1746520881963564e-07;-3.98447420776276e-07;1.0448372723721209;10.000169057165476;0.8335070739812259;0.015562085112582624;0.015561984718391623;0.7977390429714302;0.014892792128995996;0.7978720923157858
16.157384;1.0444412299135655;0.8333333384000832;0.7978720418365068;-4.175134041067382e-07;-3.984245238392171e-07;1.0448371237697736;10.000167687623314;0.8335072552112038;0.015562085962680635;0.015561983588597481;0.7977388990458097;0.014892732374735072;0.79787201556739
16.167384;1.0444412179779083;0.8333333383500733;0.7978720418266699;-4.1755946813465644e-07;-3.984007664215485e-07;1.0448369753895201;10.000166242751549;0.8335074371965292;0.015562086885695516;0.015561982551542005;0.7977387499919708;0.014892671332606413;0.7978719392565445
16.177384;1.0444412090035076;0.8333333383008621;0.7978720418163774;-4.176034690863615e-07;-3.983760222715701e-07;1.0448368272720623;10.000164718823426;0.8335076198034377;0.015562087878546911;0.015561981603795997;0.7977385960515144;0.014892609128553934;0.7978718635861739
16.187384;1.0444412030060528;0.8333333382525424;0.7978720418054942;-4.176454854978587e-07;-3.9835020735137386e-07;1.0448366795821395;10.000163113165536;0.8335078029196913;0.015562088937475118;0.015561980742365556;0.797738437365005;0.014892545948469591;0.7978717886337265
16.197384;1.0444411998908707;0.8333333382052011;0.7978720417938538;-4.176855740338776e-07;-3.983232781271623e-07;1.0448365327010942;10.000161424493898;0.833507986323417;0.015562090058936284;0.015561979964193071;0.797738274003925;0.014892482003462647;0.7978717143123156
16.207384;1.0444411994903238;0.8333333381589249;0.7978720417812768;-4.177237513806618e-07;-3.9829518996177646e-07;1.0448363871841058;10.000159653243497;0.8335081696371288;0.015562091239543044;0.015561979266719192;0.7977381059807321;0.014892417505686689;0.7978716404452922
16.217384;1.0444412015850746;0.8333333381137973;0.7978720417675821;-4.177599962478227e-07;-3.9826585241859957e-07;1.0448362436012366;10.000157801205754;0.8335083523972225;0.01556209247582769;0.015561978647504325;0.7977379332200742;0.014892352669602192;0.7978715668698823
16.227384;1.044441205917856;0.8333333380699118;0.7978720417525943;-4.177942572206121e-07;-3.9823513654631395e-07;1.0448361024362876;10.000155870280047;0.8335085341260262;0.015562093764630554;0.015561978102180678;0.7977377555678773;0.014892287721656417;0.7978714934758181
16.237384;1.0444412122758502;0.8333333380273933;0.7978720417361521;-4.1782645539644973e-07;-3.982029278332635e-07;1.0448359641059763;10.000153861599543;0.8335087143171663;0.015562095104038812;0.015561977623042492;0.7977375728767323;0.014892222905180833;0.7978714201875464
16.247384;1.0444412205817015;0.8333333379863902;0.7978720417181321;-4.1785648962115073e-07;-3.9816917309463337e-07;1.0448358289946555;10.00015177536002;0.83350889241293;0.015562096493932278;0.015561977200036044;0.7977373850976828;0.014892158485239048;0.7978713469462457
16.257384;1.044441230887841;0.8333333379470536;0.7978720416984755;-4.1788425155180517e-07;-3.981338880772786e-07;1.0448356974390396;10.00014961105878;0.8335090678687752;0.015562097935205911;0.015561976823698176;0.7977371922805141;0.014892094753284865;0.7978712737144396
16.267384;1.0444412433178338;0.8333333379095323;0.7978720416771868;-4.179096344512541e-07;-3.980971494604365e-07;1.0448355696966942;10.000147368732794;0.833509240246755;0.015562099428370633;0.015561976487512461;0.7977369944996042;0.014892032020604488;0.7978712004608771
16.277384;1.044441258061521;0.8333333378739671;0.7978720416543231;-4.179325244296255e-07;-3.980590913296171e-07;1.0448354459530498;10.000145050975835;0.8335094092401187;0.015562100973471054;0.015561976187695933;0.7977367918342736;0.014891970605363921;0.7978711271332617
16.287384;1.0444412754463581;0.8333333378404728;0.7978720416299836;-4.179527912378865e-07;-3.980198836201304e-07;1.0448353263990486;10.00014266395587;0.8335095746153621;0.015562102571418546;0.015561975921176783;0.7977365844298884;0.014891910822948834;0.7978710536795183
16.297384;1.0444412960307479;0.8333333378091458;0.7978720416042788;-4.179702964061886e-07;-3.979797000308219e-07;1.044835211300675;10.000140216276774;0.8335097361644762;0.01556210422387185;0.015561975683857145;0.7977363725156246;0.014891852971341851;0.7978709800840386
16.307384;1.0444413206247516;0.8333333377800886;0.7978720415773134;-4.179849108108469e-07;-3.979387085716243e-07;1.0448351009584196;10.00013771700628;0.8335098937318998;0.01556210593055442;0.015561975470236347;0.7977361563497544;0.014891797313194987;0.7978709063565038
16.317384;1.0444413501642977;0.8333333377533997;0.797872041549201;-4.179965202530095e-07;-3.9789707670680025e-07;1.044834995644729;10.000135175159812;0.8335100472484152;0.01556210768757162;0.015561975274280139;0.7977359361771295;0.014891744079048874;0.797870832534079
16.327384;1.04444138552651;0.8333333377291327;0.7978720415200773;-4.180050100163349e-07;-3.97854973666905e-07;1.0448348956028584;10.000132600348559;0.8335101967196235;0.015562109489112618;0.015561975090892988;0.7977357121908247;0.014891693486723775;0.7978707587529296
16.337384;1.044441427448103;0.8333333377072817;0.7978720414901033;-4.1801024529597746e-07;-3.9781257746429176e-07;1.0448348010248218;10.000130002544866;0.8335103422155948;0.015562111329836302;0.01556197491664027;0.7977354844571308;0.0148916457469221;0.7978706852754174
16.347384;1.0444414765577625;0.8333333376878029;0.7978720414594594;-4.180120716010191e-07;-3.9777008699252e-07;1.0448347120283905;10.000127390691679;0.833510483905947;0.015562113205652359;0.015561974749738488;0.7977352528857279;0.01489160105348671;0.7978706124164322
16.357384;1.0444415334202843;0.8333333376706502;0.7978720414283198;-4.18010326746477e-07;-3.9772771646722986e-07;1.0448346287220618;10.00012477159072;0.8335106220915256;0.015562115113996055;0.015561974590170795;0.7977350173373622;0.01489155958326696;0.7978705405251888
16.367384;1.0444415985516367;0.8333333376557958;0.7978720413968219;-4.180048531799552e-07;-3.9768566745754635e-07;1.044834551283723;10.000122150220573;0.8335107571705339;0.015562117053809195;0.015561974439542233;0.7977347778059091;0.014891521516291339;0.7978704700760355
16.377384;1.0444416723979242;0.8333333376432209;0.7978720413650573;-4.1799552078392773e-07;-3.976441113020355e-07;1.0448344799564486;10.000119530783062;0.8335108895955826;0.01556211902459647;0.015561974300850651;0.7977345344923614;0.014891487038807123;0.7978704016808479
16.387384;1.0444417552422123;0.8333333376328894;0.7978720413330812;-4.179822410088328e-07;-3.97603195169509e-07;1.0448344150182602;10.000116917055895;0.8335110198879253;0.015562121026089648;0.015561974178223498;0.7977342876934629;0.01489145630854179;0.797870335948835
16.397384;1.0444418471308912;0.8333333376247243;0.7978720413009335;-4.179649627967756e-07;-3.9756305296622666e-07;1.0448343568203597;10.000114312461;0.8335111486291473;0.015562123059246747;0.015561974076392888;0.7977340376650629;0.014891429430275929;0.7978702733826748
16.407384;1.0444419479590814;0.8333333376186112;0.7978720412686743;-4.179436792353047e-07;-3.97523816136347e-07;1.0448343058333638;10.000111720488276;0.8335112763575269;0.015562125126561195;0.01556197400073214;0.7977337846132064;0.014891406454790701;0.7978702144072957
16.417384;1.0444420575759656;0.8333333376144215;0.7978720412364145;-4.1791844399315157e-07;-3.974856285187973e-07;1.0448342625940508;10.000109144908478;0.8335114034722955;0.01556212723059076;0.015561973957601085;0.7977335287361559;0.014891387364574711;0.7978701594167978
16.427384;1.0444421757152296;0.8333333376120257;0.7978720412042957;-4.1788936995184436e-07;-3.9744865028290877e-07;1.0448342276107476;10.000106589704934;0.8335115302465191;0.015562129372049302;0.015561973954262516;0.7977332702379721;0.014891372063661869;0.7978701088052917
16.437384;1.0444423018919267;0.8333333376112899;0.7978720411724407;-4.17856601825968e-07;-3.974130366934393e-07;1.0448342013190826;10.000104058977497;0.8335116568771526;0.01556213154887708;0.015561973998422112;0.7977330093886627;0.014891360398164915;0.7978700630123807
16.447384;1.044442435461003;0.833333337612082;0.7978720411409524;-4.1782029131778015e-07;-3.9737891106212055e-07;1.0448341840590716;10.000101556795624;0.8335117834876121;0.015562133756185217;0.015561974097007266;0.7977327465989864;0.014891352184134917;0.7978700225010458
16.457384;1.0444425757710154;0.8333333376142846;0.7978720411099472;-4.1778059541874314e-07;-3.973463587751736e-07;1.0448341760571473;10.000099087032394;0.8335119101041547;0.01556213598659269;0.015561974254518123;0.7977324823913619;0.014891347231335185;0.7978699876585956
16.467384;1.044442722248766;0.8333333376178081;0.797872041079559;-4.1773768124399296e-07;-3.9731543848458954e-07;1.0448341774565595;10.000096653308832;0.8335120366251034;0.015562138231373578;0.015561974472320031;0.7977322173396976;0.014891345366355373;0.7978699587765574
16.477384;1.0444428743486316;0.8333333376225907;0.7978720410499193;-4.176917338957934e-07;-3.9728620501668446e-07;1.0448341883835999;10.000094259209272;0.8335121628117933;0.015562140482234272;0.015561974749142308;0.7977319520696063;0.014891346438756241;0.7978699361367955
16.487384;1.044443031474172;0.8333333376285874;0.7978720410211563;-4.176429696712509e-07;-3.9725873897764397e-07;1.0448342089734057;10.000091908203183;0.833512288350156;0.015562142732483873;0.015561975082035245;0.7977316872586421;0.014891350309454123;0.7978699200597213
16.497384;1.0444431929995313;0.833333337635756;0.7978720409934021;-4.175916394725745e-07;-3.972331378325342e-07;1.0448342393057066;10.0000896031708;0.8335124129142278;0.015562144977044707;0.015561975467577495;0.7977314236032168;0.014891356840249604;0.7978699108750387
16.507384;1.0444433583105794;0.8333333376440614;0.7978720409667813;-4.1753801236036345e-07;-3.972094615554602e-07;1.0448342793360357;10.000087346120527;0.8335125361505487;0.015562147211296555;0.015561975903037747;0.7977311617915155;0.014891365885122304;0.7978699088727691
16.517384;1.0444435267849044;0.8333333376535023;0.7978720409413852;-4.174823440297928e-07;-3.971877021624925e-07;1.0448343289282587;10.000085137510336;0.8335126576342816;0.015562149429292483;0.015561976386491011;0.7977309025056049;0.014891377287810825;0.7978699142673291
16.527384;1.0444436977979934;0.8333333376641214;0.7978720409172441;-4.174248558231315e-07;-3.9716780334241135e-07;1.0448343879233455;10.00008297550367;0.8335127768767738;0.015562151622823404;0.01556197691593174;0.7977306464466681;0.014891390895730326;0.7978699272114964
16.537384;1.0444438707901815;0.8333333376759674;0.7978720408943201;-4.1736574442996494e-07;-3.9714970006973956e-07;1.0448344561560516;10.000080856414865;0.8335128934079178;0.015562153781900916;0.01556197748865017;0.7977303943410877;0.014891406576955864;0.7978699478477723
16.547384;1.0444440453114439;0.8333333376890518;0.7978720408725273;-4.173051956576489e-07;-3.971333514529347e-07;1.0448345334228564;10.000078775623278;0.8335130068639701;0.01556215589594419;0.015561978101720964;0.7977301468979211;0.014891424225287695;0.7978699763488974
16.557384;1.0444442209837141;0.8333333377033642;0.7978720408517559;-4.172433716473972e-07;-3.9711873059736135e-07;1.0448346194142684;10.000076728002332;0.8335131170010597;0.015562157954694488;0.015561978754074217;0.7977299047710587;0.014891443744165837;0.7978700129250551
16.567384;1.0444443974092825;0.833333337718915;0.7978720408318969;-4.17180398043906e-07;-3.971057749796995e-07;1.0448347136396954;10.000074708083686;0.8335132236819544;0.015562159948370949;0.015561979449094038;0.7977296685297417;0.014891465011382103;0.7978700577774006
16.577384;1.0444445740925041;0.8333333377357428;0.7978720408128757;-4.171163733628764e-07;-3.970943769023271e-07;1.0448348154194949;10.000072710301987;0.8335133268751023;0.015562161867589262;0.015561980194736856;0.7977294385934814;0.014891487854781367;0.7978701110703035
16.587384;1.044444750447178;0.8333333377538897;0.7978720407946732;-4.1705136320784956e-07;-3.9708443907290186e-07;1.0448349239967007;10.000070729389673;0.8335134266322843;0.015562163703136584;0.015561981001022596;0.7977292152331875;0.014891512063161255;0.7978701730102893
16.597384;1.0444449258952038;0.8333333377733971;0.7978720407773261;-4.169853738093701e-07;-3.970759185781764e-07;1.0448350386670828;10.00006876063744;0.8335135230634049;0.015562165445404326;0.015561981877975422;0.7977289986727003;0.014891537415989684;0.7978702439551494
16.607384;1.0444450999709767;0.8333333377943208;0.7978720407609258;-4.1691835722700803e-07;-3.970688176775021e-07;1.0448351587700595;10.000066799996226;0.833513616313014;0.015562167084158302;0.015561982834991503;0.7977287891420238;0.014891563708248548;0.7978703244398255
16.617384;1.0444452723716025;0.8333333378167426;0.7978720407456151;-4.168502503737614e-07;-3.970631497546781e-07;1.0448352836161534;10.000064844173842;0.8335137065347596;0.015562168609358919;0.015561983880628778;0.797728586847708;0.014891590761167766;0.7978704150793822
16.627384;1.044445442910423;0.8333333378407582;0.7978720407315564;-4.167809996526282e-07;-3.970589126091456e-07;1.0448354125277857;10.00006289046312;0.8335137939109329;0.015562170012714451;0.015561985022465783;0.7977283919185655;0.014891618420318805;0.7978705164114865
16.637384;1.0444456114334704;0.8333333378664465;0.7978720407188873;-4.16710569696486e-07;-3.970560895273578e-07;1.0448355449243487;10.000060936292725;0.8335138786946421;0.015562171288582222;0.015561986266981154;0.7977282043704851;0.014891646558118176;0.7978706288213202
16.647384;1.0444457778127707;0.8333333378938589;0.7978720407077157;-4.1663896300958725e-07;-3.9705466823347856e-07;1.044835680333496;10.000058978970415;0.8335139612121233;0.015562172433369728;0.015561987619265681;0.7977280241676221;0.014891675067739227;0.7978707525323216
16.657384;1.0444459419382317;0.8333333379230274;0.7978720406981328;-4.1656622386768746e-07;-3.970546459800418e-07;1.0448358184058655;10.00005701556071;0.8335140418113856;0.015562173444007024;0.01556198908240445;0.7977278513639655;0.014891703833007003;0.7978708875409368
16.667384;1.0444461036593469;0.8333333379539503;0.7978720406902106;-4.1649240554163033e-07;-3.970560168096598e-07;1.0448359589670795;10.000055042859172;0.8335141207566745;0.015562174316762635;0.015561990656487792;0.7977276861956025;0.014891732702491162;0.7978710335442586
16.677384;1.0444462627751;0.8333333379865715;0.797872040683993;-4.164175427772352e-07;-3.9705875780912026e-07;1.0448361020428278;10.00005305824839;0.8335141981409592;0.015562175047457858;0.015561992338084842;0.7977275290658984;0.014891761481731375;0.7978711899644451
16.687384;1.0444464190376255;0.8333333380207856;0.7978720406795026;-4.1634164961057923e-07;-3.9706282083940266e-07;1.0448362478376703;10.000051060671195;0.833514273919367;0.015562175632472839;0.015561994121163913;0.7977273804418881;0.014891789956562602;0.7978713560791861
16.697384;1.044446572076544;0.8333333380564517;0.7978720406767577;-4.1626473520496664e-07;-3.970681303355107e-07;1.0448363966518643;10.000049049947192;0.8335143479970352;0.015562176068731143;0.015561995998510665;0.7977272406919133;0.014891817947947293;0.7978715311747558
16.707384;1.0444467213398472;0.8333333380934012;0.7978720406757855;-4.1618684395591745e-07;-3.9707458598868306e-07;1.0448365487689346;10.00004702554054;0.833514420257086;0.015562176353035405;0.015561997962010181;0.7977271099750552;0.014891845350482307;0.797871714582672
16.717384;1.0444468661427584;0.8333333381314184;0.7978720406766147;-4.161080972885993e-07;-3.970820666509398e-07;1.0448367044139062;10.000044986774663;0.8335144905590833;0.015562176482662332;0.015562000001949263;0.7977269882540381;0.014891872133212695;0.79787190562347
16.727384;1.0444470057338082;0.8333333381702318;0.7978720406792593;-4.160287004227074e-07;-3.970904464398781e-07;1.0448368637898733;10.000042933763542;0.8335145587434937;0.015562176456638144;0.015562002106797857;0.7977268753465776;0.014891898322372553;0.7978721036075558
16.737384;1.0444471393533168;0.8333333382095431;0.7978720406837208;-4.1594891880175047e-07;-3.970996278998629e-07;1.0448370270767675;10.000040867664733;0.8335146246467119;0.015562176276298412;0.015562004263817066;0.7977267709613176;0.014891923983947841;0.7978723079023933
16.747384;1.0444472663051847;0.8333333382490671;0.7978720406899973;-4.1586905126233783e-07;-3.971095647857422e-07;1.044837194370626;10.000038790541462;0.8335146881364257;0.015562175945552053;0.015562006459114616;0.7977266747514821;0.014891949206671477;0.7978725179975888
16.757384;1.0444473859917258;0.8333333382885406;0.7978720406980935;-4.157894046525567e-07;-3.9712025430040295e-07;1.0448373656695338;10.000036705589439;0.8335147491127456;0.015562175470944918;0.015562008677057067;0.7977265864203755;0.014891974076924528;0.797872733520671
16.767384;1.0444474979317708;0.8333333383276987;0.7978720407080215;-4.1571026932527386e-07;-3.9713170833723956e-07;1.0448375409104378;10.000034617415482;0.8335148074789075;0.015562174860688501;0.015562010900751462;0.79772650584698;0.014891998642414602;0.7978729541731719
16.777384;1.044447601762662;0.8333333383662498;0.7978720407197957;-4.156319158945198e-07;-3.9714391976470235e-07;1.0448377200103602;10.000032531525651;0.8335148631482667;0.015562174123186839;0.01556201311391237;0.7977264331070598;0.014892022869927028;0.797873179640544
16.787384;1.0444476971811893;0.8333333384038872;0.7978720407334278;-4.15554611856868e-07;-3.971568357127026e-07;1.0448379029113777;10.000030453295583;0.8335149160335323;0.01556217326624363;0.015562015302465475;0.7977263683926079;0.014892046635643792;0.7978734095360832
16.797384;1.0444477838778758;0.8333333384403168;0.7978720407489196;-4.1547863101005716e-07;-3.9717035552104027e-07;1.0448380896045748;10.000028387259775;0.8335149660061969;0.015562172296535568;0.015562017454477193;0.7977263119601943;0.014892069767635737;0.7978736433538032
16.807384;1.0444478615475663;0.8333333384752625;0.7978720407662523;-4.1540425273505084e-07;-3.971843589070165e-07;1.0448382801316851;10.000026336663908;0.8335150129233462;0.0155621712191072;0.015562019559209361;0.7977262641063966;0.014892092088089823;0.797873880427559
16.817384;1.0444479299559986;0.8333333385084735;0.7978720407853865;-4.153317574515258e-07;-3.971987410405813e-07;1.044838474608999;10.000024303205373;0.833515056669971;0.015562170037915022;0.015562021606999425;0.7977262250977794;0.014892113430036066;0.797874119942104
16.827384;1.0444479889456655;0.8333333385397544;0.797872040806273;-4.152614151933146e-07;-3.972134359016316e-07;1.0448386732782236;10.00002228725398;0.8335150971419789;0.015562168757151723;0.015562023589447714;0.7977261950743086;0.014892133660333276;0.7978743609838653
16.837384;1.0444480383345043;0.8333333385689893;0.7978720408288642;-4.151934704652326e-07;-3.9722841896741946e-07;1.0448388764811223;10.000020288540183;0.8335151342300473;0.015562167382016419;0.01556202549890847;0.7977261740303879;0.014892152706989577;0.7978746025993467
16.847384;1.0444480778062546;0.8333333385961316;0.7978720408531057;-4.151281246092636e-07;-3.9724369045496524e-07;1.0448390845342812;10.000018306977019;0.8335151678440956;0.015562165918786485;0.015562027328213476;0.7977261618915767;0.014892170566129367;0.7978748438679266
16.857384;1.0444481068857994;0.8333333386211819;0.7978720408789183;-4.150655218958049e-07;-3.97259263011749e-07;1.0448392976682965;10.00001634304871;0.8335151979722792;0.015562164374342744;0.015562029070884324;0.7977261585664805;0.014892187290059863;0.7978750839686569
16.867384;1.0444481250206883;0.8333333386441607;0.7978720409062033;-4.150057504097937e-07;-3.972751555222306e-07;1.0448395160478023;10.000014397601749;0.8335152247222968;0.015562162754847472;0.015562030720656185;0.7977261639617091;0.014892202966918415;0.7978753221911409
16.877384;1.0444481317194385;0.8333333386650682;0.7978720409348601;-4.149488518132802e-07;-3.9729137657828755e-07;1.0448397397345086;10.000012471651681;0.8335152482715934;0.015562161064983784;0.01556203227062718;0.7977261780448587;0.014892217704450213;0.7978755579047587
16.887384;1.0444481266146435;0.8333333386838545;0.7978720409647869;-4.1489483140132096e-07;-3.9730791305200486e-07;1.044839968642963;10.000010566624288;0.8335152687791424;0.015562159309121663;0.015562033713821212;0.7977262009054558;0.014892231621374031;0.7978757905489187
16.897384;1.0444481094317655;0.8333333387004327;0.7978720409958934;-4.1484367092121646e-07;-3.973247381386952e-07;1.0448402025976256;10.000008684486568;0.833515286378611;0.015562157492231084;0.015562035045072234;0.7977262327254858;0.014892244841250478;0.7978760196187754
16.907384;1.044448079992537;0.8333333387146985;0.7978720410281267;-4.147953434689336e-07;-3.9734182100787187e-07;1.0448404414204473;10.000006827066198;0.8335153012391585;0.015562155619476648;0.015562036261756286;0.7977262737313026;0.014892257491512946;0.7978762445901065
16.917384;1.044448038233238;0.8333333387265254;0.797872041061465;-4.147498208824157e-07;-3.9735912821864347e-07;1.0448406850015555;10.000004994897859;0.8335153135981621;0.015562153697044993;0.015562037362109041;0.7977263242368285;0.01489226970099742;0.7978764648633245
16.927384;1.0444479841167473;0.8333333387357765;0.7978720410958866;-4.147070809884514e-07;-3.9737662844679566e-07;1.044840933388427;10.000003186726074;0.8335153237262994;0.015562151734195928;0.015562038343233942;0.7977263846783483;0.014892281594716379;0.7978766797901058
16.937384;1.0444479175157528;0.8333333387423539;0.79787204113136;-4.1466712029634965e-07;-3.973942959543303e-07;1.0448411868161036;10.000001399943287;0.8335153318537838;0.015562149743232348;0.015562039201369995;0.7977264555041838;0.014892293297739678;0.7978768886829637
16.947384;1.0444478382351223;0.8333333387462212;0.7978720411678342;-4.146299462220051e-07;-3.974120952301675e-07;1.0448414456055246;9.999999631184279;0.8335153381154538;0.01556214773683668;0.015562039933228642;0.7977265370324085;0.014892304942978387;0.7978770907911935
16.957384;1.0444477461243793;0.8333333387473751;0.7978720412052176;-4.145955536154702e-07;-3.9742995614687835e-07;1.0448417100036553;9.999997876921716;0.8335153425286922;0.01556214572602665;0.015562040536086171;0.7977266293850607;0.014892316673974592;0.7978772853499205
16.967384;1.044447641109907;0.8333333387458159;0.7978720412433701;-4.1456392157420396e-07;-3.97447770961182e-07;1.0448419800879947;9.999996134269884;0.8335153450119186;0.015562143720464439;0.015562041007922182;0.797726732456367;0.014892328644894542;0.7978774716827866
16.977384;1.0444475231504682;0.8333333387415522;0.7978720412821011;-4.14535020659942e-07;-3.974654243154218e-07;1.0448422557728008;9.99999440136845;0.8335153454283861;0.01556214172919737;0.015562041348780645;0.7977268459103007;0.014892341019049697;0.7978776492734526
16.987384;1.044447392204168;0.8333333387346078;0.7978720413211868;-4.145088084773451e-07;-3.974828298323624e-07;1.0448425368632737;9.99999267689514;0.8335153435873862;0.015562139760231197;0.01556204156130153;0.7977269692018968;0.014892353973248727;0.7978778177530446
16.997384;1.0444472482330154;0.8333333387250055;0.7978720413604214;-4.144852327263252e-07;-3.974999414278497e-07;1.044842823114029;9.999990959428777;0.8335153392389382;0.015562137819830534;0.015562041649597395;0.797727101627702;0.014892367712077172;0.7978779767907968
17.007384;1.0444470912637023;0.833333338712754;0.7978720413996692;-4.144642456625124e-07;-3.975167316354707e-07;1.0448431142525594;9.999989247559208;0.8335153321181542;0.015562135912803645;0.01556204161803375;0.7977272424228368;0.014892382479692559;0.7978781260041822
17.017384;1.0444469214365888;0.8333333386978539;0.7978720414388687;-4.1444579898176324e-07;-3.975331507832359e-07;1.044843409959677;9.999987540631139;0.8335153219865997;0.01556213404355781;0.015562041470906656;0.7977273908180318;0.014892398559748886;0.7978782649708958
17.027384;1.0444467389563226;0.8333333386803139;0.7978720414779961;-4.144298180125936e-07;-3.975490978786269e-07;1.0448437098361556;9.999985839454279;0.8335153086492346;0.01556213221710952;0.015562041212699655;0.7977275460189573;0.014892416266391987;0.7978783932767002
17.037384;1.04444654402098;0.8333333386601548;0.7978720415170284;-4.1441619672951045e-07;-3.9756442830462215e-07;1.0448440133640704;9.999984146462044;0.8335152919595331;0.015562130439608858;0.01556204084767202;0.7977277072055805;0.01489243592589365;0.7978785105561736
17.047384;1.0444463368405015;0.8333333386374013;0.7978720415559369;-4.14404827228602e-07;-3.9757899841835154e-07;1.044844319936945;9.999982464774718;0.833515271820017;0.01556212871755791;0.015562040378777755;0.7977278735804108;0.014892457835538312;0.7978786165110879
17.057384;1.0444461177373354;0.8333333386120907;0.797872041594688;-4.143956140457152e-07;-3.975927141715131e-07;1.0448446289895703;9.999980796633336;0.8335152482103652;0.015562127056052786;0.01556203980784579;0.7977280443794306;0.014892482217005865;0.797878710868332
17.067384;1.0444458872309288;0.8333333385842898;0.7978720416332208;-4.143884449695234e-07;-3.976055363119983e-07;1.0448449400862392;9.999979142879635;0.8335152211981081;0.015562125458226397;0.015562039137423067;0.7977282188105144;0.01489250921073001;0.7978787933346873
17.077384;1.0444456460374838;0.8333333385540901;0.7978720416714259;-4.143831670134266e-07;-3.9761745777781206e-07;1.044845252901166;9.999977503640265;0.8335151908652622;0.015562123925999077;0.015562038372322092;0.7977283960044753;0.014892538903006658;0.7978788636157635
17.087384;1.0444453950107637;0.8333333385215969;0.7978720417091599;-4.143796136523573e-07;-3.976284920251842e-07;1.0448455671866121;9.999975878832311;0.8335151572375991;0.015562122460631168;0.015562037519299332;0.7977285750677726;0.014892571350209442;0.7978789214333591
17.097384;1.044445135081445;0.8333333384869246;0.7978720417462812;-4.143776546925514e-07;-3.976386594919965e-07;1.0448458827479616;9.999974268191067;0.8335151203176946;0.015562121062861532;0.015562036585846041;0.7977287551576606;0.014892606600648046;0.7978789665361491
17.107384;1.0444448672277011;0.8333333384501954;0.797872041782675;-4.143772038384692e-07;-3.9764797928417986e-07;1.044846199381159;9.99997267120516;0.8335150801463626;0.015562119732220698;0.015562035580211202;0.7977289354416971;0.014892644706679762;0.7978789987784551
17.117384;1.044444592465957;0.833333338411552;0.7978720418182627;-4.143781797445305e-07;-3.976564874158887e-07;1.0448465168230097;9.999971086967774;0.8335150367859859;0.015562118465808737;0.015562034511908353;0.7977291150348048;0.014892685708833928;0.7978790182228714
17.127384;1.0444443118575653;0.8333333383711898;0.7978720418529982;-4.143804845959205e-07;-3.976642557481123e-07;1.0448468347283986;9.999969514212324;0.8335149902690886;0.015562117258235489;0.015562033391113938;0.7977292930785674;0.014892729606923009;0.7978790251660969
17.137384;1.0444440265005204;0.8333333383293803;0.7978720418868559;-4.143840183593156e-07;-3.9767139256236646e-07;1.0448471526292775;9.999967951501294;0.8335149405674022;0.015562116103161053;0.015562032228254835;0.7977294688540741;0.014892776339398946;0.797879020046515
17.147384;1.0444437374643407;0.833333338286454;0.7978720419198121;-4.1438868914645046e-07;-3.976780440494066e-07;1.0448474699591206;9.999966397093903;0.8335148875723971;0.015562114995646375;0.015562031034240592;0.7977296417531118;0.014892825776948847;0.7978790032975123
17.157384;1.044443445753499;0.8333333382427625;0.7978720419518442;-4.14394416434546e-07;-3.9768439141764907e-07;1.04484778619359;9.999964849002279;0.8335148311129696;0.015562113933906479;0.015562029820108179;0.7977298111895752;0.0148928777413087;0.797878975262926
17.167384;1.0444431523337963;0.8333333381986491;0.7978720419829427;-4.1440113922177515e-07;-3.976906216397708e-07;1.044848100922986;9.999963305691011;0.8335147710001343;0.015562112918787532;0.015562028596742807;0.7977299765834429;0.014892932040508056;0.7978789361838886
17.177384;1.0444428581227574;0.8333333381544304;0.7978720420130874;-4.1440880901030864e-07;-3.9769690068945867e-07;1.0448484137733343;9.999961766561448;0.8335147070854623;0.015562111951060784;0.015562027375008376;0.7977301373745588;0.014892988482813618;0.7978788862175137
17.187384;1.0444425639624466;0.8333333381103822;0.7978720420422063;-4.1441735335794856e-07;-3.977033785445141e-07;1.044848724344188;9.999960231771805;0.8335146393485329;0.01556211102938117;0.015562026164921841;0.7977302930114214;0.014893046859889136;0.7978788254679579
17.197384;1.0444422706472625;0.8333333380667468;0.7978720420701837;-4.1442664029383284e-07;-3.9771020619998753e-07;1.0448490322048414;9.999958701795265;0.8335145679192683;0.01556211015124147;0.015562024974178438;0.7977304429521892;0.01489310693284905;0.7978787539620791
17.207384;1.0444419789577317;0.8333333380237555;0.7978720420969182;-4.1443648876727496e-07;-3.977175466273414e-07;1.044849336874678;9.999957176880827;0.8335144929739308;0.015562109315282083;0.015562023807586381;0.7977305866981504;0.01489316845181823;0.7978786715822279
17.217384;1.0444416896409479;0.8333333379816352;0.7978720421223803;-4.144467179135422e-07;-3.977255778541768e-07;1.0448496378423502;9.999955656395443;0.8335144146166079;0.015562108521664023;0.01556202266782481;0.797730723816325;0.014893231187572308;0.7978785780750888
17.227384;1.0444414033594054;0.8333333379406076;0.797872042146627;-4.144571961527578e-07;-3.9773448030399256e-07;1.0448499346605105;9.999954138285863;0.8335143328394724;0.01556210776983751;0.015562021556630624;0.7977308539062226;0.014893294932132898;0.7978784731311418
17.237384;1.0444411206601176;0.8333333379009069;0.7978720421697704;-4.1446786080646695e-07;-3.9774440978512497e-07;1.0448502270182367;9.999952619305013;0.8335142475477412;0.015562107056419253;0.015562020475238827;0.7977309765076875;0.014893359482789574;0.7978783564133656
17.247384;1.044440841979668;0.8333333378627921;0.7978720421919421;-4.1447869145867803e-07;-3.9775547539642845e-07;1.0448505147179614;9.999951096046333;0.8335141586032615;0.015562106375506977;0.01556201942430816;0.7977310910319054;0.014893424639686313;0.7978782275085088
17.257384;1.044440567685118;0.8333333378265381;0.7978720422132792;-4.1448967992573184e-07;-3.977677345377019e-07;1.0448507975977035;9.999949565754239;0.8335140658202719;0.015562105720439883;0.01556201840411572;0.7977311968367482;0.014893490204273815;0.7978780858921659
17.267384;1.0444402981636893;0.833333337792419;0.7978720422339106;-4.145008507656252e-07;-3.9778120332859026e-07;1.044851075457798;9.999948026313708;0.8335139689183725;0.015562105085158772;0.015562017415440797;0.7977312933735594;0.014893555970584699;0.7978779309745408
17.277384;1.0444400339028725;0.8333333377606958;0.797872042253947;-4.145122975339008e-07;-3.977958731195575e-07;1.0448513480316945;9.999946475810633;0.8335138675451104;0.015562104464893834;0.01556201646138237;0.7977313802317997;0.014893621725394894;0.7978777621806628
17.287384;1.0444397754622454;0.8333333377316061;0.7978720422735059;-4.145241796531798e-07;-3.9781172371067884e-07;1.044851615009065;9.999944912316302;0.8335137613811582;0.015562103855966866;0.015562015548534099;0.7977314571505276;0.014893687261872183;0.7978775790009901
17.297384;1.0444395233602664;0.8333333377053485;0.797872042292748;-4.1453668315958973e-07;-3.978287344662241e-07;1.0448518760525707;9.99994333423403;0.8335136501891308;0.015562103254623722;0.01556201468568459;0.7977315240840714;0.014893752389151723;0.7978773810534412
17.307384;1.044439278000669;0.8333333376820677;0.7978720423118695;-4.1454998085650685e-07;-3.9784688701094093e-07;1.0448521308270657;9.999941740521008;0.8335135337700809;0.015562102656975824;0.015562013881503209;0.7977315812174013;0.014893816930380157;0.797877168195861
17.317384;1.044439039697028;0.8333333376618592;0.7978720423310527;-4.1456422098887966e-07;-3.9786614852339945e-07;1.044852379079648;9.999940129961688;0.833513411946972;0.015562102060773611;0.015562013144163347;0.7977316289256148;0.014893880731250283;0.7978769405755544
17.327384;1.0444388087397303;0.8333333376447868;0.7978720423504309;-4.14579530092717e-07;-3.9788645498062203e-07;1.0448526206468853;9.999938500410776;0.833513284580361;0.01556210146606535;0.01556201248205736;0.7977316677450362;0.01489394369446892;0.7978766985308693
17.337384;1.0444385854074267;0.8333333376308955;0.7978720423700981;-4.1459599653062543e-07;-3.979077142431656e-07;1.0448528553739693;9.999936849086197;0.8335131515489245;0.015562100873773686;0.015562011902534353;0.7977316983329071;0.014894005810790317;0.7978764424880124
17.347384;1.044438369931128;0.833333337620211;0.7978720423901247;-4.1461364268451904e-07;-3.9792981344220544e-07;1.044853083125174;9.999935173235615;0.8335130127342848;0.015562100284548519;0.015562011410078652;0.7977317214158733;0.014894067147200726;0.79787617294397
17.357384;1.0444381625226886;0.8333333376127409;0.7978720424105535;-4.146324258853095e-07;-3.9795262073955396e-07;1.0448533038718455;9.999933470948921;0.8335128680007404;0.015562099698615781;0.015562011006236635;0.7977317377656912;0.014894127805733117;0.7978758904080726
17.367384;1.0444379634349141;0.8333333376084778;0.7978720424314095;-4.1465228004798673e-07;-3.979759916590485e-07;1.0448535176658555;9.999931742412494;0.8335127171440039;0.015562099115449172;0.01556201068970476;0.7977317481958373;0.014894187895622834;0.7978755952931564
17.377384;1.0444377729496714;0.8333333376073977;0.7978720424527211;-4.1467314912595283e-07;-3.979997719954371e-07;1.0448537245149814;9.999929990403176;0.8335125599056412;0.015562098533350638;0.015562010456489486;0.7977317535574976;0.014894247525695755;0.7978752879074184
17.387384;1.0444375913364425;0.8333333376094586;0.7978720424745234;-4.1469498030100145e-07;-3.9802378177679096e-07;1.0448539243196717;9.999928219463257;0.8335123960676893;0.015562097949785426;0.015562010301664212;0.7977317547581265;0.014894306791314942;0.7978749685641374
17.397384;1.0444374188414065;0.8333333376146065;0.7978720424968527;-4.1471771245228405e-07;-3.980478047308799e-07;1.0448541169040064;9.99992643480667;0.8335122255043707;0.015562097362317256;0.01556201022140715;0.7977317527630439;0.014894365750374703;0.7978746377105509
17.407384;1.044437255688825;0.8333333376227746;0.7978720425197314;-4.1474128228779687e-07;-3.980716104747491e-07;1.04485430211188;9.999924641775522;0.8335120481605086;0.015562096769655817;0.015562010213776317;0.7977317484977334;0.014894424418007335;0.7978742959930837
17.417384;1.044437102053657;0.8333333376338808;0.7978720425431423;-4.147656298896291e-07;-3.9809498419951344e-07;1.044854479886837;9.99992284609485;0.8335118640346784;0.015562096172286268;0.01556201027858296;0.7977317427599784;0.014894482784123737;0.797873944212227
17.427384;1.0444369580031951;0.8333333376478231;0.7978720425670381;-4.1479069269890864e-07;-3.981177454971973e-07;1.0448546502252811;9.999921054141177;0.8335116731800439;0.015562095571985814;0.015562010416376617;0.79773173626958;0.014894540818434538;0.7978735832031867
17.437384;1.0444368234777819;0.8333333376644706;0.7978720425913839;-4.148164038351092e-07;-3.981397643274041e-07;1.0448548130828195;9.999919272437534;0.8335114756645445;0.015562094970399327;0.01556201062662861;0.7977317297383537;0.014894598460976566;0.7978732137467329
17.447384;1.044436698349704;0.8333333376836615;0.7978720426161633;-4.1484269665590114e-07;-3.981609656867891e-07;1.0448549683630897;9.999917507083394;0.8335112714977326;0.015562094368038081;0.015562010906777463;0.7977317238310273;0.014894655620660778;0.7978728365884787
17.457384;1.0444365824721964;0.8333333377052189;0.7978720426413474;-4.1486948938174177e-07;-3.9818133030830045e-07;1.0448551159264314;9.99991576366715;0.8335110605935948;0.015562093764831328;0.01556201125267352;0.7977317190645993;0.014894712183689695;0.7978724525232954
17.467384;1.044436475656085;0.8333333377289758;0.7978720426668705;-4.148966637931202e-07;-3.9820090305366864e-07;1.0448552555792432;9.999914047435801;0.8335108428155019;0.0155620931613074;0.015562011658536915;0.7977317157595079;0.014894768029181434;0.7978720624288935
17.477384;1.044436377643114;0.8333333377547884;0.7978720426926393;-4.1492406815806296e-07;-3.9821978675428585e-07;1.0448553871413235;9.99991236364748;0.8335106180926605;0.015562092558360233;0.015562012116099627;0.7977317141084637;0.014894823042923682;0.7978716672327448
17.487384;1.0444362881405302;0.8333333377825368;0.7978720427185497;-4.1495152530498e-07;-3.982381100900863e-07;1.0448555105674653;9.999910717852272;0.8335103864943182;0.015562091955606025;0.015562012614328196;0.7977317142969829;0.014894877118018384;0.7978712678820943
17.497384;1.0444362069123054;0.8333333378121347;0.7978720427444821;-4.149788339769158e-07;-3.982559926578541e-07;1.0448556259866058;9.99990911561384;0.8335101481655075;0.015562091351114605;0.015562013139661882;0.7977317165353927;0.014894930146975486;0.7978708653427006
17.507384;1.044436133806287;0.8333333378435228;0.7978720427702941;-4.150057803560884e-07;-3.9827353228775714e-07;1.0448557336172575;9.999907561859816;0.8335099032276954;0.015562090743966778;0.015562013676579849;0.7977317209987813;0.014894982025310177;0.7978704606106006
17.517384;1.0444360686491991;0.8333333378766319;0.7978720427958337;-4.1503214840701727e-07;-3.982908124038293e-07;1.0448558336417173;9.999906060702035;0.833509651784948;0.015562090136315716;0.015562014208611781;0.79773172780566;0.014895032677083971;0.7978700547312904
