time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.527384;1.0444360111881787;0.8333333379113682;0.7978720428209642;-4.150577164199072e-07;-3.9830790771103143e-07;1.0448559261481634;9.99990461560321;0.8335093939893102;0.01556208953210829;0.015562014719164897;0.7977317370512592;0.014895082063878497;0.7978696488167728
17.537384;1.0444359611377085;0.8333333379476372;0.7978720428455827;-4.150822574570856e-07;-3.9832487363298743e-07;1.0448560111282414;9.999903229208268;0.8335091300758782;0.015562088935092075;0.015562015192211157;0.797731748796959;0.014895130147400376;0.7978692440431722
17.547384;1.0444359182070309;0.833333337985361;0.7978720428696003;-4.151055492762766e-07;-3.9834173370664956e-07;1.04485608847452;9.999901903251386;0.8335088603595108;0.015562088348246794;0.015562015613126598;0.797731763018547;0.014895176845788971;0.7978688416117157
17.557384;1.0444358821195343;0.8333333380244702;0.7978720428929071;-4.1512739007073296e-07;-3.9835848092139034e-07;1.0448561580182263;9.999900638822421;0.8335085851825061;0.015562087773293333;0.015562015969199329;0.7977317795910089;0.014895222028502656;0.7978684426557691
17.567384;1.0444358526203268;0.8333333380648986;0.7978720429153671;-4.1514761987336006e-07;-3.983750735367062e-07;1.0448562195883617;9.999899436560082;0.8335083048275773;0.015562087210715888;0.01556201624920029;0.7977317983517996;0.01489526554957727;0.7978680481570322
17.577384;1.0444358293973335;0.8333333381065885;0.7978720429368394;-4.1516613670135804e-07;-3.9839142644905515e-07;1.044856272998943;9.99989829706685;0.8335080194608004;0.015562086661163066;0.015562016442039733;0.7977318192057729;0.014895307286486924;0.7978676589753116
17.587384;1.044435812002117;0.8333333381494687;0.797872042957203;-4.1518290184218207e-07;-3.9840742150954415e-07;1.0448563180206845;9.999897221685979;0.8335077291400649;0.015562086126228251;0.015562016536189207;0.797731842174291;0.014895347154596372;0.7978672759385514
17.597384;1.0444357998821123;0.8333333381934326;0.7978720429763753;-4.151979304195245e-07;-3.9842292307671483e-07;1.0448563544224987;9.99989621269454;0.8335074338683932;0.015562085607688812;0.015562016521013857;0.7977318673649328;0.014895385096372598;0.7978668998385138
17.607384;1.044435792465437;0.8333333382383531;0.7978720429943085;-4.1521126684112496e-07;-3.9843778749820533e-07;1.0448563820048957;9.999895272799218;0.8335071336728371;0.015562085106490441;0.015562016387769375;0.7977318949116786;0.014895421059627207;0.797866531316592
17.617384;1.0444357892503953;0.8333333382841064;0.7978720430109741;-4.1522296494422107e-07;-3.9845187982252136e-07;1.0448564005742085;9.99989440463477;0.8335068286929949;0.015562084621879664;0.015562016128790173;0.7977319249298995;0.01489545497913883;0.7978661707638296
17.627384;1.0444357898863987;0.8333333383305714;0.7978720430263552;-4.1523307673606515e-07;-3.984650868861082e-07;1.044856409900994;9.999893610090668;0.8335065192151925;0.015562084150914715;0.015562015736875595;0.7977319575272203;0.014895486776623466;0.7978658183096081
17.637384;1.044435794125251;0.8333333383776212;0.7978720430404509;-4.1524164285404996e-07;-3.9847730619771065e-07;1.0448564096803743;9.999892889579334;0.8335062056066829;0.015562083689324324;0.01556201520611343;0.7977319928354626;0.014895516390230379;0.7978654738698807
17.647384;1.0444358016704085;0.8333333384251277;0.7978720430532814;-4.1524870630822114e-07;-3.9848843866592525e-07;1.0448563995001778;9.999892242218378;0.8335058882137661;0.015562083232981956;0.01556201453313237;0.7977320309784536;0.014895543799646268;0.7978651372389097
17.657384;1.044435812165897;0.8333333384729749;0.7978720430648765;-4.1525434446709256e-07;-3.984984059986503e-07;1.0448563788506673;9.9998916664086;0.8335055673272824;0.015562082778492121;0.015562013717546784;0.7977320720308282;0.014895569011781596;0.7978648081988885
17.667384;1.0444358253518644;0.8333333385210596;0.797872043075266;-4.1525867162649376e-07;-3.985071560352629e-07;1.0448563472080044;9.999891159710721;0.8335052432300922;0.015562082323716152;0.015562012761237198;0.7977321160720701;0.014895592044210789;0.797864486581245
17.677384;1.044435841158436;0.8333333385692908;0.7978720430844842;-4.1526180938876713e-07;-3.9851464926544013e-07;1.0448563041594077;9.999890719020556;0.8335049162833522;0.015562081868692899;0.015562011667173402;0.7977321632350596;0.014895612924669642;0.7978641722777784
17.687384;1.044435859629977;0.8333333386175986;0.7978720430925719;-4.152638610052486e-07;-3.985208547449805e-07;1.0448562494975457;9.999890341557078;0.8335045870009552;0.015562081415341236;0.015562010438780527;0.7977322136101889;0.014895631672829106;0.7978638652233534
17.697384;1.0444358807822431;0.8333333386659403;0.7978720430995733;-4.152649020021897e-07;-3.985257515225065e-07;1.0448561832550207;9.999890025408112;0.8335042560487985;0.015562080966099137;0.015562009080201222;0.7977322671081397;0.014895648271641835;0.7978635653809085
17.707384;1.0444359045248717;0.8333333387142886;0.7978720431055412;-4.1526498533320265e-07;-3.985293298255493e-07;1.0448561056937875;9.999889769239727;0.8335039241656971;0.01556208052302854;0.015562007597070788;0.7977323234595394;0.014895662668303097;0.797863272752826
17.717384;1.0444359306702427;0.8333333387626215;0.7978720431105378;-4.1526415861107325e-07;-3.9853159783813855e-07;1.0448560172473655;9.999889572010659;0.8335035920639782;0.015562080087742984;0.015562005997014301;0.7977323823243425;0.014895674796347855;0.7978629873504391
17.727384;1.0444359589418548;0.8333333388109161;0.7978720431146207;-4.1526247464386696e-07;-3.985325858327754e-07;1.0448559184376862;9.999889433773944;0.8335032603969814;0.015562079662235651;0.015562004289023225;0.797732443386062;0.014895684589952763;0.7978627091169659
17.737384;1.0444359889495105;0.8333333388591518;0.7978720431178217;-4.152599711267494e-07;-3.985323452745909e-07;1.0448558098555214;9.999889357127623;0.8335029298538199;0.01556207924971456;0.015562002482101593;0.7977325063967132;0.014895691999235718;0.7978624379195165
17.747384;1.044436020172288;0.8333333389073301;0.7978720431201403;-4.1525663547304265e-07;-3.985309388336317e-07;1.0448556922093297;9.999889347268876;0.8335026012515706;0.015562078854179914;0.015562000584732193;0.7977325711517176;0.014895697004896425;0.797862173643457
17.757384;1.0444360519700417;0.8333333389554803;0.7978720431215631;-4.1525239483966394e-07;-3.985284089967679e-07;1.0448555663022914;9.999889410231031;0.8335022754659207;0.01556207847959107;0.015561998605177289;0.7977326373914343;0.01489569962038625;0.7978619162971908
17.767384;1.044436083640605;0.8333333390036319;0.7978720431220883;-4.152471372459582e-07;-3.9852475209993097e-07;1.0448554328918898;9.999889551185966;0.8335019532955829;0.015562078129634577;0.015561996550982268;0.7977327046977141;0.014895699887337776;0.7978616660195337
17.777384;1.0444361144735106;0.833333339051794;0.7978720431217359;-4.1524074846460897e-07;-3.9851993109140683e-07;1.0448552926031573;9.999889774007883;0.8335016354169535;0.01556207780782984;0.015561994427743567;0.79773277245585;0.014895697865827865;0.7978614230120987
17.787384;1.0444361437676775;0.8333333390999617;0.7978720431205613;-4.152331431452036e-07;-3.985139023855465e-07;1.0448551460200972;9.999890081297199;0.8335013224260336;0.015562077517638015;0.015561992238589981;0.7977328399142336;0.01489569362365862;0.7978611875241012
17.797384;1.0444361708864425;0.8333333391481157;0.7978720431186387;-4.1522426697691745e-07;-3.9850662656329727e-07;1.044854993828552;9.999890474123394;0.8335010149029501;0.01556207726265551;0.015561989984594625;0.7977329062973045;0.014895687223138733;0.7978609598609787
17.807384;1.044436195314505;0.8333333391962273;0.7978720431160153;-4.152140814275204e-07;-3.984980685329404e-07;1.0448548368377342;9.999890951952693;0.833500713457999;0.01556207704732578;0.015561987666094462;0.7977329708922195;0.014895678715275333;0.7978607403398444
17.817384;1.0444362166438201;0.8333333392442844;0.7978720431126896;-4.1520254880202616e-07;-3.984881942595471e-07;1.0448546759091388;9.999891512762517;0.8335004187221146;0.015562076877798873;0.015561985284691673;0.7977330330870944;0.014895668154479479;0.7978605292917665
17.827384;1.044436234550377;0.833333339292295;0.7978720431086297;-4.151896085500894e-07;-3.984769675745013e-07;1.0448545119178845;9.999892153087615;0.8335001312832667;0.015562076762081194;0.0155619828442767;0.7977330923807768;0.01489565560466369;0.7978603271505402
17.837384;1.0444362488114791;0.8333333393402607;0.7978720431038082;-4.1517515198147585e-07;-3.9846435883032614e-07;1.0448543457534243;9.999892868465997;0.8334998516260441;0.015562076708980103;0.015561980350288837;0.7977331483646057;0.014895641132815904;0.7978601345005945
17.847384;1.0444362593488918;0.8333333393881569;0.79787204309824;-4.151590289802055e-07;-3.9845037067049883e-07;1.044854178281962;9.999893654026152;0.8334995800968366;0.015562076726230778;0.015561977808958688;0.7977332006920649;0.014895624822614091;0.7978599519993274
17.857384;1.0444362662811126;0.833333339435935;0.7978720430920102;-4.15141098625437e-07;-3.9843505139829417e-07;1.0448540102909731;9.999894504837265;0.8334993168814944;0.015562076819559522;0.015561975227927459;0.7977332490819223;0.014895606801736981;0.7978597802829956
17.867384;1.0444362699559304;0.8333333394835358;0.7978720430852604;-4.15121287085644e-07;-3.984184707378274e-07;1.0448538425200269;9.999895415849954;0.8334990620024554;0.01556207699282117;0.015561972617001268;0.7977332933298802;0.014895587247206209;0.7978596199935797
17.877384;1.0444362709060913;0.8333333395309069;0.7978720430781415;-4.1509960202413275e-07;-3.984006988652281e-07;1.044853675779645;9.999896380910101;0.8334988153806939;0.015562077248111596;0.015561969987370057;0.7977333332987665;0.014895566352921425;0.7978594718016548
17.887384;1.0444362697214067;0.8333333395779994;0.7978720430707751;-4.1507609493960354e-07;-3.9838182064829904e-07;1.044853511024074;9.999897392185863;0.8334985769616682;0.015562077586529647;0.015561967349937934;0.7977333689377551;0.014895544299778756;0.7978593362866264
17.897384;1.0444362669268759;0.8333333396247364;0.7978720430632422;-4.150508146639222e-07;-3.9836194830903955e-07;1.0448533492922263;9.999898441472652;0.8334983467753638;0.015562078009109227;0.01556196471467242;0.7977334003161254;0.014895521257964518;0.7978592137864485
17.907384;1.0444362629337878;0.8333333396709972;0.7978720430555856;-4.150237917171057e-07;-3.983412074234272e-07;1.0448531915965158;9.999899521668379;0.8334981248903374;0.015562078516500768;0.015561962091074995;0.7977334275700805;0.014895497383444397;0.7978591043354182
17.917384;1.0444362580750983;0.8333333397166366;0.79787204304782;-4.1499505012291394e-07;-3.9831971958231813e-07;1.0448530388724095;9.999900626478956;0.8334979113715432;0.015562079108555218;0.01556195948861408;0.7977334507990889;0.01489547280691468;0.7978590076936274
17.927384;1.0444362526851725;0.8333333397615175;0.797872043039943;-4.149646301538722e-07;-3.982976026680443e-07;1.0448528920078088;9.999901749252425;0.8334977062703093;0.015562079784538142;0.015561956917084516;0.7977334700680812;0.014895447647832008;0.7978589234283516
17.937384;1.0444362471517472;0.833333339805528;0.7978720430319369;-4.149326018467889e-07;-3.9827497056940446e-07;1.0448527518840725;9.999902882909794;0.8334975096137719;0.015562080542702745;0.015561954386933977;0.7977334854853861;0.014895422035441403;0.7978588509869959
17.947384;1.0444362419229294;0.8333333398485849;0.7978720430237601;-4.148990556872805e-07;-3.9825190702269513e-07;1.044852619383705;9.999904021140326;0.83349732139122;0.015562081379328484;0.015561951908873212;0.7977334971732627;0.014895396117346726;0.7978587897776317
17.957384;1.0444362374507539;0.8333333398906277;0.7978720430153319;-4.148640982493689e-07;-3.982284388739468e-07;1.0448524953713183;9.999905159379333;0.833497141528375;0.015562082289248744;0.015561949493124345;0.797733505151801;0.01489537005046458;0.7978587393092165
17.967384;1.0444362341158189;0.833333339931607;0.7978720430065378;-4.148278683047025e-07;-3.9820455326742445e-07;1.0448523806229253;9.99990629495353;0.8334969698746798;0.015562083268160658;0.015561947148946239;0.797733509345918;0.014895343958803967;0.7978586992828101
17.977384;1.0444362322301433;0.8333333399714735;0.7978720429972516;-4.1479054969140367e-07;-3.981802469606879e-07;1.0448522757604508;9.999907427078023;0.8334968062482658;0.015562084313520581;0.015561944883892804;0.7977335097025726;0.01489531789065909;0.797858669507638
17.987384;1.0444362320359961;0.8333333400101709;0.797872042987346;-4.1475237046657857e-07;-3.981555529999085e-07;1.0448521812613072;9.999908557216258;0.8334966504757513;0.015562085423269617;0.015561942703309956;0.7977335062105757;0.01489529183792176;0.7978586497157115
17.997384;1.044436233624455;0.8333333400476314;0.797872042976696;-4.147135848352781e-07;-3.9813052296963823e-07;1.0448520974625022;9.999909689382918;0.8334965023465466;0.015562086595444759;0.015561940611390917;0.7977334988497345;0.014895265796478903;0.7978586394252044
18.007384;1.044436236891313;0.8333333400837933;0.7978720429651831;-4.1467444545912e-07;-3.98105200451595e-07;1.0448520245712611;9.999910829365243;0.833496361553238;0.015562087828467245;0.015561938613085574;0.7977334876161019;0.014895239802078065;0.7978586379585664
18.017384;1.0444362416200028;0.8333333401186285;0.7978720429526942;-4.1463519630713696e-07;-3.9807962029953327e-07;1.0448519627471073;9.999911982811955;0.8334962277168626;0.015562089120356197;0.015561936715167101;0.797733472575291;0.014895213938577739;0.7978586446203321
18.027384;1.044436247627391;0.8333333401521499;0.7978720429391121;-4.145960846252959e-07;-3.9805382192735325e-07;1.0448519121808362;9.999913153715738;0.8334961004630707;0.015562090467881132;0.015561934925345659;0.7977334538478464;0.01489518832266984;0.797858658883825
18.037384;1.0444362548236887;0.833333340184394;0.797872042924321;-4.145573653308066e-07;-3.9802786178459137e-07;1.0448518731667924;9.999914344390458;0.8334959794729605;0.015562091866441242;0.015561933250013175;0.7977334315404991;0.014895163050810825;0.7978586804582922
18.047384;1.044436263126975;0.8333333402153954;0.7978720429082373;-4.1451930269142685e-07;-3.980018334897017e-07;1.0448518461086254;9.999915556452311;0.8334958645085563;0.015562093310527594;0.015561931692798597;0.7977334057070377;0.014895138153351828;0.7978587092630176
18.057384;1.0444362723658374;0.833333340245179;0.7978720428908319;-4.1448216786838883e-07;-3.9797587632504973e-07;1.0448518313246546;9.999916791959393;0.8334957554216239;0.015562094794619284;0.01556193025461706;0.7977333763907378;0.014895113611946852;0.7978587453479248
18.067384;1.0444362822726616;0.8333333402737856;0.7978720428721097;-4.144462107179293e-07;-3.9795014860028404e-07;1.0448518288649056;9.999918054048818;0.8334956521281666;0.015562096313422367;0.015561928934645043;0.7977333436737679;0.014895089409168257;0.7978587887780961
18.077384;1.0444362924811894;0.833333340301295;0.7978720428520757;-4.144116329292812e-07;-3.9792480350332494e-07;1.044851838559843;9.999919346765012;0.8334955545770169;0.015562097861354067;0.015561927731550693;0.7977333076321896;0.014895065540391628;0.797858839527672
18.087384;1.044436302510613;0.8333333403278116;0.797872042830726;-4.143785925870611e-07;-3.978999996632194e-07;1.044851860135122;9.99992067434118;0.8334954627476976;0.01556209943261553;0.015561926643520754;0.7977332682483707;0.014895041983864285;0.7978588974407895
18.097384;1.044436311837719;0.8333333403534214;0.7978720428080637;-4.143472173213252e-07;-3.9787591777070874e-07;1.0448518932448845;9.999922040253008;0.8334953766789139;0.015562101021437097;0.015561925666881684;0.7977332254393941;0.014895018680880293;0.7978589622712214
18.107384;1.0444363200199593;0.8333333403781683;0.7978720427841073;-4.1431761434300286e-07;-3.97852758053352e-07;1.0448519374759686;9.999923446602775;0.833495296498879;0.015562102621444737;0.015561924795115072;0.7977331792069764;0.014894995537126003;0.7978590337095822
18.117384;1.0444363267659398;0.8333333404020546;0.7978720427588812;-4.1428988165156424e-07;-3.978307238473251e-07;1.044851992366345;9.999924894084515;0.8334952224191837;0.015562104225265222;0.015561924019795548;0.7977331297274916;0.014894972416572786;0.7978591113556509
18.127384;1.0444363319532246;0.8333333404250605;0.7978720427324105;-4.142641089845375e-07;-3.978099947440069e-07;1.0448520574335014;9.999926382265242;0.8334951547027121;0.015562105826259007;0.01556192333247034;0.7977330773128088;0.014894949133800347;0.7978591946927945
18.137384;1.0444363356373207;0.8333333404471699;0.7978720427047337;-4.142403710329807e-07;-3.9779069716219734e-07;1.044852132223071;9.999927910330902;0.8334950936160141;0.015562107420784177;0.015561922725232028;0.7977330223225582;0.014894925459550986;0.7978592830923995
18.147384;1.0444363380640516;0.8333333404683915;0.797872042675912;-4.14218724803776e-07;-3.977728993935259e-07;1.0448522163453546;9.99992947783833;0.8334950393823017;0.015562109007212652;0.015561922190642952;0.7977329650489022;0.014894901132397786;0.7978593758912909
18.157384;1.0444363396611844;0.83333334048876;0.7978720426460276;-4.141992149772126e-07;-3.977566345878565e-07;1.0448523094401907;9.999931084350806;0.8334949921774146;0.015562110583105696;0.015561921722387503;0.7977329056331061;0.01489487587340691;0.7978594725352344
18.167384;1.0444363409836688;0.8333333405083234;0.797872042615177;-4.141818897992874e-07;-3.9774192420067143e-07;1.0448524111617647;9.999932728450801;0.8334949521262879;0.015562112144633164;0.015561921314946435;0.797732844129774;0.014894849403322502;0.7978595726195608
18.177384;1.0444363426280012;0.833333340527134;0.7978720425834623;-4.1416681238136524e-07;-3.977287993548441e-07;1.0448525212658484;9.999934407608007;0.8334949192528308;0.015562113687962335;0.015561920961559787;0.7977327806409914;0.01489482146684853;0.7978596757592328
18.187384;1.0444363451512675;0.8333333405452535;0.7978720425509761;-4.1415405829100975e-07;-3.9771731758960587e-07;1.0448526396400426;9.99993611877976;0.833494893458948;0.015562115210483217;0.015561920653059159;0.7977327153688243;0.014894791857232298;0.7978597814691538
18.197384;1.0444363489960091;0.8333333405627754;0.797872042517789;-4.14143715595115e-07;-3.9770754783674174e-07;1.0448527661897322;9.999937858884856;0.8334948745937719;0.015562116711287719;0.015561920379364515;0.7977326485761091;0.014894760412792297;0.7978598891636393
18.207384;1.0444363544524313;0.8333333405798354;0.7978720424839402;-4.1413588041271327e-07;-3.9769953697489446e-07;1.0448529007304503;9.999939625191898;0.8334948625568884;0.015562118190905713;0.015561920132187232;0.7977325805387286;0.01489472698594615;0.7978599981927972
18.217384;1.044436361687345;0.8333333405965971;0.7978720424494216;-4.1413062934743785e-07;-3.9769329911751943e-07;1.0448530429643343;9.999941415404464;0.8334948573564238;0.01556211965025604;0.015561919906082433;0.7977325115888185;0.014894691425589433;0.7978601078652621
18.227384;1.044436370781777;0.8333333406132232;0.7978720424141589;-4.141279948652688e-07;-3.9768882840373073e-07;1.0448531924858369;9.999943226831501;0.833494859090581;0.015562121089495567;0.015561919697045665;0.7977324421735827;0.014894653599501395;0.7978602174585777
18.237384;1.0444363817929219;0.8333333406298518;0.7978720423780243;-4.141279740682245e-07;-3.9768610762434377e-07;1.0448533488026501;9.999945055304599;0.83349486786938;0.015562122507927077;0.015561919500515158;0.7977323727818214;0.01489461343113319;0.7978603262038318
18.247384;1.0444363948657513;0.8333333406465929;0.7978720423408936;-4.141305523856144e-07;-3.9768509624805906e-07;1.04485351138708;9.999946895273963;0.8334948837464129;0.015562123904373903;0.015561919310529538;0.7977323038445893;0.014894570908772739;0.7978604332534509
18.257384;1.0444364102594939;0.8333333406635327;0.7978720423026819;-4.141357092992788e-07;-3.976857150879569e-07;1.0448536797149655;9.99994874118124;0.8334949067111408;0.015562125276877161;0.015561919120249994;0.7977322357456127;0.014894526059965513;0.7978605376736169
18.267384;1.0444364282442573;0.8333333406807327;0.797872042263324;-4.141433997130023e-07;-3.9768786234725406e-07;1.0448538532320102;9.999950588672016;0.8334949366845104;0.015562126623060247;0.015561918923077837;0.7977321688728185;0.014894478919877097;0.7978606385144004
18.277384;1.044436449000208;0.8333333406982352;0.7978720422227367;-4.1415354081243585e-07;-3.976914466587681e-07;1.0448540312984282;9.999952434412393;0.8334949734802511;0.015562127941490238;0.015561918713399013;0.7977321036428501;0.014894429527276279;0.7978607349369079
18.287384;1.0444364725857354;0.8333333407160718;0.7978720421808074;-4.141660246880275e-07;-3.9769638471963536e-07;1.0448542132164156;9.999954275118826;0.8334950168228498;0.015562129231855352;0.015561918486594214;0.7977320405346352;0.014894377952118083;0.7978608262865065
18.297384;1.0444364989587172;0.8333333407342681;0.7978720421374212;-4.1418073087174664e-07;-3.9770256367248683e-07;1.0448543983118295;9.999956107287684;0.8334950664133086;0.015562130493968875;0.015561918239129127;0.7977319801479237;0.014894324334946061;0.7978609120584897
18.307384;1.044436528040069;0.8333333407528433;0.7978720420925076;-4.1419752940351244e-07;-3.9770981921715565e-07;1.044854585970642;9.999957927601212;0.8334951218908827;0.015562131727125512;0.01556191796919268;0.7977319232311614;0.014894268910134081;0.7978609918652768
18.317384;1.0444365597605556;0.8333333407718153;0.7978720420460681;-4.1421629496539084e-07;-3.9771795542094645e-07;1.0448547756342208;9.999959733449993;0.8334951827122121;0.015562132930439312;0.015561917676342855;0.7977318706497567;0.014894211982624587;0.7978610654981516
18.327384;1.0444365940616012;0.8333333407912019;0.7978720419981694;-4.142369270085189e-07;-3.9772677664405495e-07;1.0448549667960012;9.999961523716363;0.8334952481107134;0.015562134104388817;0.015561917359618987;0.7977318233125148;0.014894153862992853;0.797861132965321
18.337384;1.0444366309157675;0.8333333408110145;0.7978720419489145;-4.1425935731231947e-07;-3.977360967886915e-07;1.0448551589568644;9.999963299229728;0.8334953171854182;0.01556213525227605;0.015561917016376811;0.7977317820703211;0.014894094809085712;0.7978611944154143
18.347384;1.0444366703447099;0.8333333408312502;0.7978720418984229;-4.1428354201155063e-07;-3.9774573830686635e-07;1.0448553515434027;9.999965062224716;0.8334953890273893;0.01556213637975904;0.015561916642867563;0.7977317476229474;0.014894035011290682;0.797861250058362
18.357384;1.0444367123950056;0.8333333408518839;0.7978720418468371;-4.1430944803923204e-07;-3.977555337384054e-07;1.0448555438762874;9.99996681556771;0.8334954627810948;0.015562137492877902;0.015561916234894778;0.797731720509176;0.014893974618615092;0.7978613001588754
18.367384;1.0444367571476727;0.8333333408728643;0.7978720417943409;-4.1433704487710316e-07;-3.97765314031631e-07;1.0448557351882293;9.99996856228756;0.833495537668827;0.015562138596604132;0.015561915788040816;0.7977317011792143;0.01489391377259197;0.7978613450255512
18.377384;1.0444368047340753;0.8333333408941095;0.7978720417411582;-4.1436630238788244e-07;-3.9777490066224634e-07;1.0448559246719074;9.999970304639476;0.8334956130095654;0.01556213969450228;0.015561915298872468;0.7977316900258256;0.014893852613086326;0.7978613849508064
18.387384;1.0444368552433083;0.8333333409155127;0.7978720416875322;-4.143971924911952e-07;-3.977841232949875e-07;1.044856111541299;9.999972042915113;0.8334956881765229;0.015562140788581135;0.015561914766381154;0.7977316873291104;0.014893791273780394;0.7978614201889411
18.397384;1.044436908573858;0.8333333409369743;0.7978720416337068;-4.1442969213318903e-07;-3.97792833769973e-07;1.0448562950475677;9.99997377559349;0.8334957625300081;0.015562141879496366;0.015561914191307652;0.7977316932258375;0.014893729896461635;0.7978614509947395
18.407384;1.0444369643734257;0.833333340958437;0.7978720415799159;-4.144637848697201e-07;-3.978009015844074e-07;1.0448564744774906;9.999975501063437;0.8334958354294407;0.015562142966933831;0.015561913574493363;0.7977317077514852;0.014893668628226614;0.7978614776257142
18.417384;1.0444370220796126;0.8333333409798848;0.7978720415263713;-4.1449946385767716e-07;-3.978082140000113e-07;1.0448566491542728;9.999977219015461;0.8334959063383363;0.015562144049077725;0.015561912916818925;0.7977317308603137;0.014893607591143165;0.7978615002840089
18.427384;1.0444370809908896;0.8333333410013076;0.797872041473261;-4.145367337006769e-07;-3.97814693096297e-07;1.0448568183775446;9.999978929781838;0.8334959749344446;0.015562145121764393;0.015561912219855008;0.7977317624007026;0.014893546870542467;0.797861519041676
18.437384;1.0444371403455264;0.8333333410226723;0.7978720414207539;-4.145756050225871e-07;-3.978203079230697e-07;1.044856981348094;9.999980632702785;0.8334960411259359;0.015562146177877453;0.015561911485783847;0.7977318021416261;0.014893486527983198;0.7978615338283573
18.447384;1.0444371993924393;0.8333333410439332;0.7978720413689998;-4.146160878528561e-07;-3.978250501551611e-07;1.0448571371941284;9.99998232589543;0.833496104973146;0.015562147207182169;0.015561910717277685;0.7977318498132442;0.014893426616046422;0.7978615445254741
18.457384;1.04443725742442;0.8333333410650592;0.7978720413181469;-4.146581808235191e-07;-3.978288945183885e-07;1.044857285069915;9.99998400739593;0.8334961665836217;0.015562148197575783;0.015561909917790318;0.7977319050284654;0.014893367184647465;0.79786155106573
18.467384;1.0444373137898482;0.8333333410860234;0.7978720412683634;-4.147018424540028e-07;-3.978317882711109e-07;1.0448574242430342;9.999985676180241;0.8334962260148265;0.015562149136578352;0.015561909091751603;0.7977319671815741;0.014893308285443331;0.797861553484789
18.477384;1.0444373678997985;0.833333341106769;0.7978720412198251;-4.147469627921707e-07;-3.978336557029991e-07;1.0448575541758598;9.999987332651015;0.8334962832236384;0.015562150011767485;0.01556190824503267;0.7977320355116372;0.014893249980375904;0.797861551966179
18.487384;1.0444374192263866;0.8333333411271935;0.797872041172685;-4.1479337566902615e-07;-3.9783439869537527e-07;1.0448576745434452;9.99998897858896;0.8334963381084096;0.015562150811222551;0.015561907386095992;0.7977321092435861;0.0148931923351016;0.7978615468660403
18.497384;1.0444374673235515;0.8333333411471563;0.7978720411270552;-4.1484091442887095e-07;-3.978339168141144e-07;1.0448577851408434;9.999990616227008;0.8334963905873325;0.015562151524218344;0.015561906525760776;0.7977321876052713;0.014893135411222088;0.7978615387057582
18.507384;1.0444375118541134;0.8333333411665061;0.7978720410830009;-4.148894538389146e-07;-3.9783212778014413e-07;1.044857885837654;9.999992246550603;0.8334964406500762;0.015562152141368572;0.01556190567466986;0.7977322697627561;0.014893079296794804;0.7978615281186138
18.517384;1.044437552568384;0.8333333411851102;0.7978720410405493;-4.149388954592316e-07;-3.978289552365509e-07;1.0448579766480588;9.999993867852005;0.8334964884174547;0.01556215265394946;0.015561904841515721;0.797732354832244;0.014893024148335958;0.7978615157589212
18.527384;1.0444375892953253;0.8333333412028503;0.7978720409997172;-4.149891326403024e-07;-3.9782432311810134e-07;1.0448580577897126;9.99999547538368;0.8334965341942008;0.015562153053337831;0.015561904033157856;0.7977324419329062;0.014892970192477664;0.7978615022516807
18.537384;1.0444376219561313;0.8333333412195988;0.7978720409605216;-4.1504004229357604e-07;-3.978181807299508e-07;1.0448581296834887;9.999997061825612;0.8334965784289302;0.015562153331470794;0.015561903254614337;0.7977325301989961;0.014892917688326115;0.7978614881870018
18.547384;1.0444376505089559;0.833333341235214;0.7978720409229689;-4.15091499630946e-07;-3.9781052191324575e-07;1.0448581928886036;9.999998618397553;0.8334966216048962;0.015562153481283168;0.015561902508954504;0.7977326187851292;0.014892866880494265;0.7978614741653728
18.557384;1.0444376748733124;0.8333333412495458;0.7978720408870521;-4.151433902232655e-07;-3.97801376396443e-07;1.0448582480131652;10.000000136502658;0.8334966641814613;0.015562153496666838;0.015561901798562231;0.7977327068462626;0.014892817969564076;0.7978614609225398
18.567384;1.0444376949138423;0.8333333412624381;0.7978720408527603;-4.151956089894891e-07;-3.977907853582076e-07;1.0448582956984471;10.000001608784114;0.8334967065943572;0.015562153372620336;0.015561901126790142;0.7977327934863676;0.014892771102635248;0.797861449361089
18.577384;1.044437710508514;0.8333333412737395;0.7978720408200937;-4.152480514534397e-07;-3.9777878371835545e-07;1.0448583366170383;10.000003029334392;0.8334967492432567;0.015562153105331322;0.015561900497897078;0.7977328777392558;0.01489272636207514;0.7978614403871248
18.587384;1.0444377216750032;0.8333333412833079;0.7978720407890667;-4.1530059743639515e-07;-3.9776539793993703e-07;1.0448583714141149;10.000004394028696;0.833496792503029;0.015562152692366112;0.015561899916065651;0.7977329585691715;0.014892683764989815;0.7978614348005177
18.597384;1.0444377286145312;0.8333333412909981;0.7978720407596962;-4.1535309413166886e-07;-3.9775065061421604e-07;1.0448584006673927;10.000005700857658;0.8334968367579292;0.015562152133119888;0.015561899385408843;0.7977330349136037;0.014892643293799393;0.7978614333967576
18.607384;1.0444377316455207;0.8333333412966657;0.7978720407319936;-4.1540537062486147e-07;-3.9773457256092863e-07;1.0448584248771011;10.000006949406739;0.8334968823485556;0.015562151428451392;0.015561898911003914;0.7977331057712698;0.014892604919456442;0.7978614370815211
18.617384;1.0444377311452075;0.8333333413001812;0.7978720407059734;-4.1545728177632076e-07;-3.9771721945409e-07;1.0448584444527038;10.000008139732392;0.8334969294882045;0.015562150579385679;0.015561898500362407;0.7977331702230086;0.014892568596736407;0.7978614468317301
18.627384;1.0444377275373435;0.8333333413014342;0.797872040681672;-4.1550871865734114e-07;-3.9769867274049163e-07;1.0448584597022;10.000009271839033;0.833496978260882;0.015562149586517925;0.015561898164237427;0.7977332273989886;0.01489253426221826;0.7978614635796073
18.637384;1.0444377212986755;0.8333333413003299;0.7978720406591686;-4.1555956815246457e-07;-3.97679035803184e-07;1.04485847081254;10.000010345819664;0.8334970286449316;0.015562148450618384;0.015561897915698415;0.7977332764408118;0.014892501841686877;0.7978614881099755
18.647384;1.0444377129656506;0.8333333412968014;0.797872040638575;-4.1560968062484774e-07;-3.9765844826657165e-07;1.044858477887129;10.00001136144146;0.8334970805454593;0.015562147172524535;0.015561897768130715;0.7977333164404211;0.014892471266214673;0.797861521002058
18.657384;1.0444377030979906;0.8333333412908376;0.7978720406199888;-4.1565887328032465e-07;-3.976370837783454e-07;1.0448584810439079;10.000012317519607;0.8334971338310458;0.015562145751810648;0.015561897733808436;0.7977333464456992;0.014892442499120065;0.797861562648373
18.667384;1.0444376921724865;0.8333333412824864;0.7978720406034548;-4.15706950780561e-07;-3.9761510591358233e-07;1.0448584804157628;10.000013212442912;0.8334971882936717;0.015562144186515432;0.015561897823651492;0.7977333655628196;0.014892415543633434;0.7978616132925069
18.677384;1.0444376804900515;0.833333341271824;0.79787204058896;-4.1575373152102197e-07;-3.9759262396355963e-07;1.0448584760650674;10.000014045434986;0.8334972435879437;0.01556214247497099;0.015561898047034244;0.7977333730727962;0.01489239041178766;0.7978616730195444
18.687384;1.0444376682150345;0.8333333412589276;0.7978720405764419;-4.15799066431241e-07;-3.975696838459238e-07;1.0448584679566693;10.000014817073835;0.8334972992541609;0.015562140617824146;0.015561898411074667;0.7977333685397887;0.014892367078805582;0.7978617417644873
18.697384;1.044437655534172;0.8333333412438609;0.7978720405658135;-4.1584284843107175e-07;-3.975463005992007e-07;1.0448584559776097;10.000015528664882;0.8334973547845246;0.015562138618314776;0.015561898920572264;0.7977333518272102;0.014892345462089935;0.7978618193800172
18.707384;1.0444376427796846;0.8333333412266719;0.7978720405570144;-4.1588502340740596e-07;-3.9752250587684486e-07;1.044858439921537;10.00001618133039;0.8334974096573478;0.015562136481209672;0.015561899578752073;0.7977333229829272;0.014892325428629843;0.7978619057016448
18.717384;1.044437630408448;0.8333333412074097;0.7978720405500496;-4.159255856541376e-07;-3.974983574928856e-07;1.0448584194613106;10.000016775386685;0.8334974633451638;0.015562134211396116;0.01556190038775729;0.7977332821459381;0.014892306798605488;0.7978620005582344
18.727384;1.0444376188912587;0.8333333411861314;0.7978720405449895;-4.1596454746520956e-07;-3.9747392041813157e-07;1.0448583942144674;10.000017309758162;0.8334975153488893;0.015562131812485142;0.015561901349190253;0.7977332295511527;0.01489228934197041;0.797862103750096
18.737384;1.0444376086251803;0.8333333411628864;0.7978720405419479;-4.16001914560325e-07;-3.9744926593780167e-07;1.0448583638974476;10.000017781823537;0.8334975652390346;0.015562129285991856;0.01556190246495218;0.7977331655713836;0.01489227280310616;0.7978622150622392
18.747384;1.044437599908294;0.8333333411377051;0.7978720405410384;-4.160376921953124e-07;-3.974244771293893e-07;1.0448583283950437;10.000018188294181;0.8334976126279403;0.015562126631679746;0.015561903736929499;0.797733090725906;0.01489225695906711;0.7978623343199144
18.757384;1.0444375929566991;0.8333333411105998;0.7978720405423279;-4.160719157884082e-07;-3.97399631186853e-07;1.0448582876799162;10.000018526238392;0.8334976571033249;0.015562123849036491;0.015561905165680536;0.7977330056493462;0.014892241655251303;0.7978624614115164
18.767384;1.0444375879424295;0.8333333410815595;0.7978720405458267;-4.1610468523767673e-07;-3.973747770627798e-07;1.0448582417483483;10.000018793453668;0.8334976982056623;0.015562120938763642;0.015561906750361868;0.7977329110489058;0.014892226776606083;0.7978625962126727
18.777384;1.0444375849972598;0.8333333410505539;0.7978720405515087;-4.1613617806627914e-07;-3.973499320941147e-07;1.0448581906604535;10.00001898855559;0.8334977354659776;0.015562117903154756;0.015561908489924708;0.7977328076443919;0.014892212195947739;0.7978627384713187
18.787384;1.044437584178724;0.8333333410175602;0.7978720405593357;-4.1616662686650374e-07;-3.9732508680012097e-07;1.0448581345868329;10.000019110669218;0.8334977684720204;0.015562114745737154;0.01556191038367529;0.7977326961448733;0.014892197766344782;0.7978628878383244
18.797384;1.0444375854953811;0.8333333409826028;0.7978720405692826;-4.161962718682239e-07;-3.9730021372642834e-07;1.0448580737833444;10.000019158616686;0.8334977968911836;0.015562111470901056;0.015561912430738211;0.7977325772705137;0.01489218335749287;0.797863044045785
18.807384;1.0444375890111548;0.8333333409457717;0.7978720405813324;-4.162253209493983e-07;-3.972752842555167e-07;1.0448580085127532;10.000019130452365;0.8334978204452272;0.015562108083476562;0.01556191462946778;0.7977324517270239;0.014892168878628612;0.7978632069749
18.817384;1.0444375949052664;0.833333340907207;0.7978720405954415;-4.162539319825528e-07;-3.9725027483944557e-07;1.0448579389790604;10.000019023812959;0.8334978388895289;0.015562104588595796;0.015561916977637494;0.7977323201364573;0.01489215427292055;0.797863376516998
18.827384;1.0444376034129983;0.8333333408670609;0.7978720406115221;-4.162822082281595e-07;-3.972251572908831e-07;1.0448578653191078;10.000018836487214;0.8334978520103785;0.01556210099235413;0.015561919473296958;0.7977321829947542;0.014892139519061376;0.7978635524147002
18.837384;1.0444376147596477;0.8333333408254575;0.797872040629447;-4.163101995465764e-07;-3.9719989118788605e-07;1.044857787632478;10.000018566776655;0.8334978596617655;0.015562097302165163;0.015561922115321355;0.7977320407133446;0.014892124638206597;0.7978637342233796
18.847384;1.044437629135838;0.8333333407824784;0.7978720406490675;-4.1633790908278007e-07;-3.971744213817085e-07;1.0448577059904474;10.000018214132995;0.8334978618175795;0.015562093526255876;0.015561924902872965;0.7977318937402044;0.01489210968987781;0.7978639213452448
18.857384;1.0444376466178265;0.8333333407381938;0.7978720406702419;-4.1636530976787337e-07;-3.9714867484451163e-07;1.0448576204323525;10.000017780070474;0.8334978585769448;0.01556208967387682;0.015561927834350127;0.7977317426522283;0.014892094765938226;0.7978641130503634
18.867384;1.0444376671113995;0.8333333406927104;0.7978720406928503;-4.1639235550254756e-07;-3.971225686790179e-07;1.0448575310049089;10.000017268463342;0.8334978501274122;0.015562085755981787;0.015561930906631912;0.7977315881354922;0.014892079973450344;0.7978643084693853
18.877384;1.044437690451125;0.8333333406461926;0.7978720407167774;-4.164189801005087e-07;-3.9709603977297305e-07;1.0448574378027176;10.000016684979876;0.8334978367044291;0.015562081784419333;0.015561934114786555;0.7977314308614133;0.01489206540791774;0.7978645066179868
18.887384;1.0444377165286283;0.833333340598845;0.7978720407418993;-4.164450997623084e-07;-3.970690699618307e-07;1.0448573409455406;10.000016036074749;0.8334978185759172;0.01556207776976848;0.015561937452278091;0.797731271361203;0.014892051142488923;0.7978647064899251
18.897384;1.0444377452985387;0.8333333405508825;0.7978720407680799;-4.1647060645654726e-07;-3.9704167680504627e-07;1.0448572405231236;10.000015328036483;0.8334977960383035;0.01556207371973843;0.01556194091138998;0.7977311100156269;0.014892037222005331;0.7978649071285832
18.907384;1.0444377766962056;0.833333340502509;0.7978720407951702;-4.1649536116476777e-07;-3.9701387926222284e-07;1.0448571365714394;10.000014566655159;0.8334977693864413;0.015562069639652877;0.015561944483552316;0.7977309471482184;0.014892023642949918;0.7978651076179164
18.917384;1.0444378105134342;0.8333333404538982;0.7978720408230237;-4.1651921432617834e-07;-3.969856616463795e-07;1.0448570291093244;10.000013757664034;0.8334977388794327;0.015562065534163167;0.01556194815981567;0.7977307831294658;0.014892010342355268;0.7978653070810443
18.927384;1.0444378463135933;0.8333333404051845;0.7978720408515173;-4.165420320958739e-07;-3.9695696309627914e-07;1.044856918211985;10.000012907460583;0.8334977047429277;0.015562061408254366;0.015561951932069145;0.7977306183998171;0.014891997217984383;0.7978655047645481
18.937384;1.0444378834969479;0.833333340356475;0.797872040880549;-4.165637213477897e-07;-3.96927713702449e-07;1.0448568040561836;10.000012023085533;0.8334976671993571;0.01556205726780507;0.015561955794164457;0.7977304534021797;0.014891984161824672;0.7978657001483468
18.947384;1.0444379214346056;0.8333333403078634;0.797872040910024;-4.165842614522133e-07;-3.9689788687841967e-07;1.0448566869139078;10.00001111127523;0.8334976264796908;0.015562053120408587;0.015561959740856399;0.7977302885460087;0.014891971077971456;0.7978658929602571
18.957384;1.0444379595334017;0.8333333402594201;0.7978720409398626;-4.166037100819454e-07;-3.9686750693595207e-07;1.0448565670989018;10.000010177970585;0.8334975827784209;0.015562048975235148;0.015561963765538603;0.7977301242529926;0.014891957877256603;0.7978660830826891
18.967384;1.044437997222587;0.833333340211181;0.7978720409700257;-4.166221661425907e-07;-3.968366089234253e-07;1.044856444861905;10.000009228647274;0.8334975362046666;0.015562044841525551;0.015561967859641819;0.7977299609646403;0.01489194446852607;0.7978662704142141
18.977384;1.0444380339171497;0.8333333401631634;0.7978720410005203;-4.1663972699577454e-07;-3.9680521501025606e-07;1.044856320299871;10.000008268194664;0.8334974867839886;0.015562040727444122;0.015561972013593682;0.7977297990824431;0.014891930771115166;0.7978664547432196
18.987384;1.0444380690415032;0.8333333401153897;0.7978720410313694;-4.1665647920383537e-07;-3.967733497031198e-07;1.0448561933562666;10.000007300026159;0.8334974344633089;0.015562036639997145;0.015561976217831727;0.7977296389509898;0.014891916735284524;0.7978666357088968
18.997384;1.0444381021216456;0.8333333400678972;0.7978720410625773;-4.1667251414495195e-07;-3.967410526603458e-07;1.0448560639215367;10.000006325414176;0.8334973791347888;0.015562032585149483;0.015561980463191922;0.7977294808793677;0.014891902341542631;0.7978668128522662
19.007384;1.0444381328182564;0.8333333400207413;0.7978720410941201;-4.166879308549576e-07;-3.967083808337367e-07;1.0448559319663628;10.000005343572873;0.8334973207372244;0.015562028568014455;0.015561984740348108;0.7977293251306978;0.014891887587557428;0.7978669856785086
19.017384;1.0444381608245297;0.8333333399739926;0.7978720411259715;-4.1670282330874705e-07;-3.966754143122947e-07;1.0448557975816608;10.000004352331302;0.8334972593568853;0.015562024593679835;0.0155619890391354;0.7977291719052189;0.014891872496236306;0.7978671536865798
19.027384;1.044438185753731;0.833333339927713;0.7978720411581316;-4.167172936554497e-07;-3.966422480974766e-07;1.0448556609050026;10.000003349276525;0.8334971952634148;0.015562020668771822;0.015561993348503885;0.797729021360112;0.014891857145764933;0.7978673163911583
19.037384;1.0444382071842004;0.833333339881932;0.7978720411906299;-4.16731494499857e-07;-3.966089629306565e-07;1.0448555220510711;10.00000233297277;0.8334971289133399;0.015562016802659968;0.015561997656274596;0.7977288736606647;0.01489184167532417;0.7978674733981816
19.047384;1.0444382247950483;0.8333333398366521;0.7978720412235045;-4.1674564118846773e-07;-3.965756059840496e-07;1.0448553810876775;10.000001303670206;0.8334970609186255;0.015562013006352324;0.015562001948658652;0.797728729035093;0.01489182624867665;0.7978676245095365
19.057384;1.0444382384237068;0.8333333397918912;0.797872041256777;-4.1675998371296814e-07;-3.965422011704443e-07;1.0448552380125746;10.000000263293975;0.833496991990332;0.015562009289388307;0.015562006210231103;0.7977285878036661;0.014891811019461458;0.797867769752664
19.067384;1.0444382480814332;0.8333333397477287;0.7978720412904359;-4.1677479701350274e-07;-3.965087708091443e-07;1.0448550927451103;9.999999215070655;0.8334969228883892;0.015562005657979744;0.015562010424577602;0.7977284503835569;0.014891796131154014;0.7978679093138499
19.077384;1.0444382539807557;0.8333333397043052;0.7978720413244222;-4.167903963102202e-07;-3.964753475963885e-07;1.0448549451536333;9.999998162976222;0.8334968543691349;0.015562002116104987;0.01556201457554025;0.7977283173010261;0.014891781737800354;0.7978680434277395
19.087384;1.044438256504848;0.8333333396617929;0.7978720413586321;-4.168071241136119e-07;-3.9644197333300955e-07;1.0448547950792904;9.99999711070254;0.8334967871431882;0.01556199866779174;0.015562018647770036;0.7977281891837412;0.014891768017807228;0.7978681722825013
19.097384;1.0444382561656482;0.8333333396203795;0.7978720413929273;-4.1682530781367e-07;-3.964086971009047e-07;1.0448546423136666;9.999996060724476;0.8334967218491462;0.015561995318106083;0.015562022626265158;0.7977280667058363;0.014891755173325484;0.797868295991823
19.107384;1.044438253614832;0.8333333395802422;0.7978720414271581;-4.1684523613470985e-07;-3.963755883523704e-07;1.044854486573175;9.999995014170967;0.8334966590334707;0.015561992072622833;0.015562026496423784;0.7977279505237832;0.014891743420056027;0.7978684146413417
19.117384;1.0444382496057278;0.833333339541512;0.7978720414612096;-4.168671645313593e-07;-3.963427364702522e-07;1.0448543275495665;9.999993971043184;0.8334965991892731;0.015561988937217868;0.015562030245061352;0.7977278412004711;0.014891732967446326;0.797868528378129
19.127384;1.04443824487918;0.8333333395042702;0.7978720414950329;-4.168913191273695e-07;-3.963102083059377e-07;1.0448541649777623;9.999992930649839;0.833496542853352;0.01556198591843605;0.015562033862051005;0.7977277391430156;0.014891724003457918;0.7978686374796102
19.137384;1.0444382401049324;0.8333333394685721;0.7978720415286302;-4.169178901491078e-07;-3.96278017476462e-07;1.0448539986224035;9.999991892546346;0.8334964906192934;0.015561983022835775;0.015562037341096686;0.7977276446470459;0.01489171670670755;0.7978687423506167
19.147384;1.044438235921768;0.8333333394344491;0.7978720415620262;-4.1694704822503884e-07;-3.962461553428807e-07;1.0448538282297986;9.999990857430998;0.8334964430335695;0.015561980255427365;0.015562040678332043;0.7977275580101316;0.01489171127243811;0.7978688434708995
19.157384;1.0444382329643302;0.8333333394018848;0.7978720415952538;-4.169789877615637e-07;-3.9621463760703464e-07;1.0448536535141626;9.999989827193778;0.8334964005185679;0.015561977618936157;0.015562043871558807;0.7977274795628921;0.014891707914239985;0.7978689413609301
19.167384;1.0444382318418295;0.8333333393708107;0.7978720416283751;-4.1701394359130667e-07;-3.961835084375279e-07;1.0448534741840463;9.999988804460124;0.833496363351066;0.015561975114841142;0.015562046921556204;0.7977274095852057;0.01489170684250278;0.7978690365921445
19.177384;1.0444382331672326;0.833333339341127;0.797872041661499;-4.170521595967617e-07;-3.9615281415863847e-07;1.044853290012413;9.99998779278078;0.8334963316405762;0.015561972745676762;0.015562049831555652;0.7977273482357957;0.01489170824547896;0.7978691297893235
19.187384;1.0444382376068602;0.83333333931272;0.7978720416947587;-4.1709384773875833e-07;-3.961225894608404e-07;1.044853100915812;9.99998679727631;0.8334963053657766;0.015561970516809194;0.015562052604246352;0.7977272956153001;0.01489171226705051;0.7978692215834091
19.197384;1.0444382458549966;0.8333333392854684;0.7978720417282895;-4.1713917135350613e-07;-3.9609286084807675e-07;1.0448529069771462;9.999985823959012;0.8334962845189555;0.015561968435968888;0.015562055240614122;0.7977272518848253;0.014891718977290216;0.7978693125148549
19.207384;1.044438258587663;0.833333339259246;0.7978720417622408;-4.171882527006777e-07;-3.96063636247472e-07;1.0448527083760726;9.99998487762014;0.8334962692398072;0.015561966510797285;0.015562057741207561;0.7977272172689439;0.014891728371447375;0.7978694029241645
19.217384;1.0444382764144213;0.8333333392339255;0.7978720417967808;-4.172411836992364e-07;-3.9603487867862527e-07;1.044852505272464;9.999983961058053;0.8334962597611315;0.01556196474659411;0.015562060106944772;0.7977271919913732;0.014891740406108703;0.7978694929191568
19.227384;1.0444382997887942;0.8333333392093903;0.7978720418320818;-4.172980308748781e-07;-3.9600650596788585e-07;1.0448522977755812;9.999983076633372;0.8334962562345314;0.015561963146083478;0.0155620623388659;0.7977271762571883;0.014891755026621956;0.7978695824417589
19.237384;1.0444383289353836;0.8333333391855355;0.7978720418683024;-4.1735885076775975e-07;-3.9597843414569376e-07;1.044852086016458;9.999982227269191;0.8334962586896701;0.015561961710477398;0.015562064438277543;0.7977271701965097;0.014891772168701163;0.7978696713592014
19.247384;1.0444383638293626;0.8333333391622468;0.7978720419055642;-4.1742370693234334e-07;-3.959506218658046e-07;1.0448518701833078;9.999981415273012;0.8334962671398971;0.015561960440256636;0.015562066407749589;0.7977271737447019;0.014891791757567616;0.7978697595239372
19.257384;1.0444384042232406;0.8333333391393855;0.7978720419439381;-4.17492650082479e-07;-3.959230753162762e-07;1.0448516504701673;9.999980641107088;0.8334962816356285;0.015561959335601687;0.015562068251426779;0.7977271866005866;0.014891813698116721;0.797869846809913
19.267384;1.0444384497451265;0.8333333391167959;0.7978720419834571;-4.175656780976646e-07;-3.958958205985998e-07;1.044851427024961;9.999979903806613;0.8334963022189569;0.015561958396330422;0.01556206997366125;0.7977272083034169;0.014891837846520381;0.7978699331342168
19.277384;1.0444385000319831;0.8333333390943216;0.7978720420241284;-4.1764273281414195e-07;-3.9586887784426385e-07;1.0448511999513932;9.999979201724814;0.8334963288972078;0.015561957621117664;0.015562071577345515;0.7977272383189665;0.014891863994664804;0.797870018454683
19.287384;1.0444385547823911;0.8333333390718154;0.7978720420659323;-4.1772372379563453e-07;-3.95842259453924e-07;1.0448509693592718;9.999978532545766;0.8334963616830248;0.015561957006962102;0.015562073063715095;0.7977272760338248;0.014891891890763655;0.797870102753571
19.297384;1.0444386136718353;0.8333333390491501;0.7978720421088089;-4.178085335771071e-07;-3.9581597273307896e-07;1.0448507354291043;9.999977893592234;0.8334964006202062;0.015561956549595529;0.015562074433791234;0.7977273207112305;0.014891921281302055;0.7978701860192982
