time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.307384;1.0444386762799718;0.833333339026226;0.797872042152658;-4.1789701466566914e-07;-3.95790006362579e-07;1.0448504984287987;9.999977282732395;0.8334964457230394;0.015561956244637645;0.015562075690098796;0.7977273715299915;0.01489195193601259;0.7978702682873349
19.317384;1.044438742171849;0.8333333390029602;0.7978720421973498;-4.179890002545024e-07;-3.957643167143958e-07;1.044850258699996;9.999976698977708;0.8334964968534765;0.015561956088437072;0.015562076836920758;0.797727427668909;0.014891983636903004;0.7978703497375522
19.327384;1.0444388109727039;0.8333333389792755;0.7978720422427363;-4.1808431641060794e-07;-3.957388310934959e-07;1.0448500166552719;9.999976142434704;0.8334965536323526;0.015561956077377499;0.015562077878762933;0.7977274883487602;0.014892016163450365;0.7978704307025728
19.337384;1.0444388823379438;0.8333333389551173;0.7978720422886597;-4.181827899902341e-07;-3.957134708483407e-07;1.0448497727961257;9.999975613756126;0.833496615450784;0.01556195620625502;0.015562078818727964;0.7977275528708805;0.014892049292411533;0.7978705116031958
19.347384;1.044438956003637;0.8333333389304675;0.7978720423349706;-4.1828424851645236e-07;-3.9568818749813585e-07;1.0448495277470693;9.999975113539984;0.8334966815559728;0.015561956467630906;0.015562079658574838;0.7977276206547576;0.014892082797227186;0.7978705929226452
19.357384;1.0444390318947792;0.833333338905325;0.7978720423815511;-4.183885014355736e-07;-3.956629778441461e-07;1.0448492821780828;9.999974642353314;0.8334967511636425;0.015561956852632229;0.015562080400455204;0.7977276912069069;0.01489211645351601;0.7978706751823026
19.367384;1.0444391100819248;0.8333333388796816;0.7978720424283279;-4.184953237189314e-07;-3.956378529108499e-07;1.0448490366425542;9.999974201423461;0.8334968235569028;0.015561957351791868;0.015562081048274026;0.7977277640893026;0.01489215004839396;0.7978707589337188
19.377384;1.04443919070904;0.8333333388535138;0.7978720424752601;-4.186044652766782e-07;-3.956128013839063e-07;1.0448487915491906;9.999973793475698;0.8334968981359677;0.015561957955164026;0.01556208160746483;0.7977278389627335;0.014892183381859896;0.7978708448115032
19.387384;1.044439274072982;0.8333333388267845;0.7978720425223049;-4.1871567090675544e-07;-3.9558779440500775e-07;1.044848547239853;9.999973423271273;0.8334969744258036;0.015561958652235693;0.015562082084826638;0.7977279156046102;0.0148922162803724;0.7978709335396117
19.397384;1.0444393606357767;0.8333333387994474;0.7978720425694007;-4.188287015121689e-07;-3.955628239813108e-07;1.0448483040561451;9.99997309743523;0.8334970520551166;0.015561959431766205;0.015562082488417443;0.7977279938572104;0.014892248615832125;0.7978710258470209
19.407384;1.0444394508188035;0.8333333387714503;0.7978720426164848;-4.1894335141266153e-07;-3.9553793930111835e-07;1.0448480623981724;9.999972823399098;0.8334971307214534;0.015561960281804016;0.01556208282571505;0.7977280736284063;0.014892280299228823;0.7978711224034009
19.417384;1.0444395447967905;0.8333333387427346;0.7978720426635102;-4.190594270665536e-07;-3.955132450199877e-07;1.0448478227411362;9.999972608201695;0.8334972101753529;0.015561961190524089;0.015562083101418206;0.7977281549780604;0.014892311258717678;0.7978712238251536
19.427384;1.0444396424382214;0.8333333387132239;0.7978720427104411;-4.191766994490958e-07;-3.954888731518438e-07;1.0448475855871142;9.999972458078766;0.8334972901848344;0.015561962147031594;0.015562083317059428;0.7977282381599514;0.014892341421843251;0.7978713306721897
19.437384;1.0444397433368722;0.8333333386828244;0.797872042757247;-4.192948949223389e-07;-3.954649729938183e-07;1.0448473514236765;9.999972378329169;0.8334973704492651;0.015561963141063423;0.015562083472264208;0.7977283235618395;0.014892370716766336;0.7978714433868397
19.447384;1.0444398468563214;0.8333333386514482;0.7978720428039061;-4.194137227304732e-07;-3.9544170414000707e-07;1.0448471207307155;9.999972372652254;0.8334974505841884;0.015561964162828578;0.015562083566162867;0.7977284116377624;0.014892399087976365;0.7978715622921432
19.457384;1.044439952183391;0.8333333386190225;0.7978720428504207;-4.1953287554538937e-07;-3.954191947045365e-07;1.0448468939481748;9.99997244257911;0.8334975302595339;0.015561965203832231;0.015562083597583822;0.7977285029043002;0.01489242649349335;0.7978716876922464
19.467384;1.0444400584280356;0.8333333385854877;0.7978720428968408;-4.1965199034712844e-07;-3.9539749952312595e-07;1.0448466713596478;9.999972587402876;0.8334976093507707;0.015561966256995123;0.01556208356439162;0.7977285979471241;0.014892452886792187;0.7978718198899996
19.477384;1.0444401646828043;0.8333333385508223;0.7978720429432633;-4.1977062415061685e-07;-3.9537660623372763e-07;1.0448464530156458;9.999972804055789;0.8334976879200616;0.015561967315425633;0.015562083463109564;0.7977286973508694;0.014892478210464253;0.7978719590704587
19.487384;1.0444402699677777;0.8333333385150816;0.7978720429897902;-4.19888280486402e-07;-3.95356465675288e-07;1.0448462388173028;9.999973087348291;0.8334977660654732;0.015561968371500059;0.015562083289375108;0.7977288015852193;0.014892502401346538;0.7978721051873748
19.497384;1.0444403732001333;0.8333333384784074;0.7978720430365022;-4.200044691667027e-07;-3.9533701673603645e-07;1.0448460287257249;9.999973431367359;0.8334978438312496;0.015561969416424981;0.01556208303892541;0.7977289109571138;0.014892525393773857;0.7978722579016443
19.507384;1.0444404733041022;0.8333333384409914;0.7978720430834617;-4.201187530586594e-07;-3.953182150413827e-07;1.04484582295511;9.999973830948065;0.8334979212288668;0.015561970439262583;0.01556208270826827;0.7977290256388733;0.014892547125100344;0.7978724166140826
19.517384;1.0444405693659453;0.8333333384030319;0.7978720431307055;-4.2023074640486857e-07;-3.9530005174410095e-07;1.0448456220133782;9.999974281840796;0.8334979982718831;0.015561971426613449;0.01556208229521473;0.7977291456953669;0.014892567559386444;0.7978725806446251
19.527384;1.0444406607009236;0.8333333383647055;0.7978720431782267;-4.2034009375395666e-07;-3.95282535297012e-07;1.0448454265483806;9.99997478029377;0.833498074968084;0.015561972363752908;0.015562081799236066;0.7977292711095537;0.014892586714105793;0.7978727494457178
19.537384;1.0444407468192722;0.8333333383261609;0.7978720432259758;-4.204464805355165e-07;-3.952656444167653e-07;1.044845237169942;9.999975322965808;0.8334981512745789;0.015561973235678893;0.015562081220929034;0.7977294018321824;0.014892604658144794;0.7978729226783055
19.547384;1.0444408273768988;0.8333333382875353;0.7978720432738748;-4.205496515185507e-07;-3.952492939899547e-07;1.0448450544144023;9.99997590682416;0.8334982270781538;0.015561974027749004;0.015562080561309482;0.797729537812777;0.014892621481544882;0.7978731001025736
19.557384;1.0444409021786878;0.8333333382489777;0.7978720433218324;-4.206493901519084e-07;-3.9523335112772633e-07;1.044844878762815;9.999976529167824;0.8334983022383035;0.015561974726628892;0.015562079821824346;0.7977296790343493;0.014892637263894873;0.7978732814177261
19.567384;1.0444409711816602;0.8333333382106459;0.7978720433697518;-4.207454950559021e-07;-3.95217676015609e-07;1.0448447106487442;9.999977187903438;0.8334983766277372;0.01556197532089438;0.015562079004770286;0.7977298255604689;0.014892652055821376;0.797873466237152
19.577384;1.044441034442052;0.833333338172677;0.7978720434175236;-4.2083779763220846e-07;-3.9520214775729155e-07;1.0448445504785369;9.999977880911896;0.833498450150382;0.015561975801035558;0.015562078113482463;0.7977299775066363;0.014892665864835009;0.7978736541826275
19.587384;1.0444410920701046;0.8333333381351594;0.7978720434650138;-4.209261848406282e-07;-3.951866721647875e-07;1.044844398626699;9.999978604829286;0.8334985227507068;0.01556197616003716;0.015562077151872904;0.7977301349595688;0.014892678652738496;0.7978738449636157
19.597384;1.0444411442257733;0.8333333380981234;0.7978720435120633;-4.2101059263577505e-07;-3.951711791716578e-07;1.0448442553971609;9.999979355365484;0.8334985943721954;0.015561976394248783;0.015562076123392608;0.7977302979378684;0.0148926903699969;0.7978740383836663
19.607384;1.0444411911371216;0.8333333380615419;0.7978720435584966;-4.2109099053778123e-07;-3.9515563211794006e-07;1.0448441209901513;9.999980128746051;0.8334986649129518;0.015561976503044568;0.015562075030387435;0.7977304664172084;0.014892701014473214;0.7978742342755292
19.617384;1.0444412331257367;0.8333333380253469;0.7978720436041257;-4.211673741843302e-07;-3.951400455783842e-07;1.0448439955147029;9.99998092192884;0.8334987342574477;0.015561976487744355;0.01556207387443799;0.7977306403775286;0.01489271066144814;0.797874432438028
19.627384;1.0444412705473358;0.8333333379894594;0.7978720436487599;-4.2123974660654236e-07;-3.951244747393971e-07;1.044843879018758;9.999981731642231;0.8334988023172337;0.015561976351200034;0.015562072656683789;0.7977308198018932;0.014892719437818969;0.7978746326500448
19.637384;1.0444413036689624;0.8333333379538064;0.7978720436922371;-4.2130808757276066e-07;-3.951089798218827e-07;1.0448437715260315;9.999982553824747;0.8334988690138829;0.015561976097877237;0.015562071378212115;0.7977310046603135;0.014892727477449956;0.7978748347306791
19.647384;1.0444413326464417;0.8333333379183326;0.797872043734448;-4.2137234238908955e-07;-3.950936050940449e-07;1.0448436731089916;9.999983383854186;0.8334989342651891;0.015561975733610454;0.015562070041430705;0.7977311949476203;0.014892734898656744;0.797875038541108
19.657384;1.0444413575965452;0.8333333378830222;0.7978720437753181;-4.2143243813262793e-07;-3.9507838785082484e-07;1.044843583912652;9.999984216901401;0.8334989980289305;0.015561975264855928;0.015562068650641563;0.7977313906996873;0.014892741789327814;0.7978752439065862
19.667384;1.0444413786538813;0.8333333378479026;0.7978720438147748;-4.214883136403032e-07;-3.95063377205953e-07;1.044843504076515;9.999985047752403;0.8334990603505519;0.01556197469755728;0.015562067210408223;0.797731591939452;0.014892748183659639;0.7978754505927703
19.677384;1.044441396000376;0.8333333378130133;0.7978720438527422;-4.2153994080968377e-07;-3.950486428955304e-07;1.0448434336231347;9.999985870537305;0.833499121326432;0.015561974036259158;0.01556206572380973;0.797731798649337;0.01489275405595555;0.7978756583879274
19.687384;1.044441409902512;0.8333333377783708;0.7978720438891521;-4.215873142502551e-07;-3.950342765918014e-07;1.044843372399503;9.999986678900877;0.8334991810084782;0.015561973284167637;0.015562064192127207;0.7977320107799776;0.014892759347192345;0.7978758671376032
19.697384;1.0444414207438952;0.8333333377439701;0.7978720439239488;-4.216304259799141e-07;-3.950203893780278e-07;1.04484332013714;9.999987466070609;0.8334992393694027;0.015561972444006658;0.015562062615532961;0.7977322282311682;0.01489276399843063;0.7978760766633275
19.707384;1.0444414290004846;0.8333333377098111;0.797872043957091;-4.21669263181065e-07;-3.9500709727187597e-07;1.044843276560864;9.999988224846247;0.833499296352704;0.015561971518847648;0.015562060994329163;0.7977324508494232;0.014892767963583282;0.7978762867153631
19.717384;1.0444414351747884;0.8333333376759132;0.7978720439885477;-4.2170383242578435e-07;-3.9499449605760276e-07;1.0448432414346864;9.999988948362333;0.8334993519216699;0.015561970512210347;0.015562059329767928;0.7977326784615825;0.014892771202980193;0.7978764970252807
19.727384;1.0444414397475077;0.8333333376423061;0.7978720440182905;-4.2173417333758917e-07;-3.9498263967811933e-07;1.0448432145294442;9.999989631145372;0.833499406069985;0.015561969428175044;0.015562057623973223;0.797732910880489;0.014892773675853751;0.7978767073223564
19.737384;1.0444414431530131;0.8333333376090287;0.7978720440462965;-4.217603429009855e-07;-3.9497153439809347e-07;1.0448431955532382;9.999990268989816;0.8334994588205948;0.015561968271756118;0.015562055879991377;0.7977331478859924;0.014892775351454954;0.7978769172265594
19.747384;1.0444414457808666;0.8333333375761428;0.7978720440725465;-4.217824094328898e-07;-3.949611446155593e-07;1.0448431841560182;9.99999085800323;0.8334995102029088;0.015561967047796943;0.015562054102181639;0.7977333892058742;0.01489277623354435;0.7978771261248433
19.757384;1.0444414479993653;0.8333333375437232;0.7978720440970044;-4.2180047712296183e-07;-3.9495140332943613e-07;1.0448431799801439;9.999991394163407;0.8334995602278218;0.015561965758720044;0.015562052296268569;0.7977336344664446;0.014892776364598598;0.7978773332023985
19.767384;1.0444414501830834;0.8333333375118406;0.7978720441196149;-4.2181469956515774e-07;-3.949422362105239e-07;1.0448431825937448;9.999991873380973;0.8334996089006487;0.015561964404188956;0.01556205046955097;0.7977338831473283;0.014892775808710217;0.79787753764981
19.777384;1.0444414527297319;0.8333333374805709;0.7978720441403213;-4.218252623638932e-07;-3.9493358937125057e-07;1.0448431914000835;9.999992291837767;0.8334996562230372;0.015561962983175462;0.015562048631030598;0.7977341346279322;0.014892774645254904;0.7978777388740409
19.787384;1.0444414560529023;0.8333333374500056;0.7978720441590726;-4.2183235994176526e-07;-3.949254383831154e-07;1.0448432056706634;9.999992646430117;0.8334997021962103;0.015561961495136889;0.015562046789512589;0.7977343882752275;0.01489277296498885;0.797877936511241
19.797384;1.0444414605843821;0.8333333374202391;0.797872044175834;-4.2183617143908584e-07;-3.9491777988271425e-07;1.0448432246061836;9.999992934800796;0.8334997468708178;0.015561959938986495;0.015562044950610882;0.7977346434564561;0.014892770848136724;0.7978781302581472
19.807384;1.044441466766248;0.8333333373913546;0.7978720441906055;-4.2183683715378194e-07;-3.949106170982411e-07;1.044843247385746;9.999993155295938;0.8334997903560348;0.015561958312407125;0.015562043115974169;0.7977348995184523;0.014892768346638777;0.7978783197574928
19.817384;1.0444414749745001;0.8333333373634128;0.7978720442034155;-4.2183446483166973e-07;-3.9490394812888453e-07;1.0448432732528998;9.999993307044381;0.8334998327640943;0.015561956612594933;0.015562041284581633;0.797735155822698;0.014892765482877652;0.7978785046603528
19.827384;1.044441485432628;0.8333333373364491;0.7978720442143061;-4.218291616700822e-07;-3.9489775830444613e-07;1.0448433015725784;9.999993389407297;0.8334998741872516;0.015561954837773432;0.015562039454248406;0.7977354117825868;0.014892762243635527;0.7978786847453254
19.837384;1.0444414981807093;0.833333337310488;0.7978720442233417;-4.218210532129366e-07;-3.9489200960037054e-07;1.0448433318437773;9.99999340121539;0.8334999147109227;0.015561952989117268;0.015562037623149878;0.7977356668613121;0.014892758577982083;0.7978788599577039
19.847384;1.0444415131104827;0.8333333372855566;0.7978720442306185;-4.2181028290048407e-07;-3.948866208446705e-07;1.0448433637295025;9.999993340884286;0.8334999544138489;0.015561951071277001;0.01556203579103621;0.797735920595381;0.01489275442762354;0.7978790303907339
19.857384;1.0444415300620666;0.8333333372616908;0.7978720442362593;-4.217969996310354e-07;-3.948814405505835e-07;1.0448433970799453;9.999993206851876;0.8334999933773819;0.01556194909032795;0.015562033960088987;0.7977361726382011;0.01489274975372047;0.7978791962842743
19.867384;1.0444415489415642;0.8333333372389353;0.7978720442403894;-4.217813375145547e-07;-3.9487623255691076e-07;1.0448434319081157;9.999992997489812;0.8335000316840631;0.015561947050845801;0.01556203213524197;0.7977364227478345;0.01489274451480439;0.7978793580150334
19.877384;1.0444415697791367;0.8333333372173339;0.797872044243099;-4.217634202544851e-07;-3.9487070661377236e-07;1.0448434682987622;9.999992711058894;0.833500069355442;0.015561944954459764;0.015562030322586266;0.7977366707264438;0.014892738633032806;0.7978795159955051
19.887384;1.0444415926518522;0.8333333371969345;0.7978720442444278;-4.217433900123601e-07;-3.948645830449573e-07;1.0448435062556791;9.999992346057759;0.8335001062984597;0.015561942800627096;0.015562028527022953;0.7977369164012813;0.01489273198686201;0.797879670520062
19.897384;1.044441617574866;0.8333333371778052;0.7978720442443914;-4.217214125002537e-07;-3.9485762965811014e-07;1.0448435456110243;9.999991901476909;0.8335001423144419;0.015561940588089416;0.01556202675192954;0.7977371596793069;0.014892724414970455;0.7978798217255119
19.907384;1.0444416445330282;0.8333333371600189;0.7978720442430148;-4.2169766129580806e-07;-3.948496578974902e-07;1.0448435860824266;9.99999137719795;0.8335001771219976;0.01556193831572459;0.015562024999844295;0.7977374006020201;0.014892715725044678;0.7978799696891415
19.917384;1.0444416735550717;0.8333333371436151;0.7978720442403293;-4.216723071768196e-07;-3.948405187424535e-07;1.0448436273749835;9.999990774494156;0.8335002103871223;0.015561935983388082;0.015562023271921518;0.7977376393545537;0.014892705709236863;0.7978801145139737
19.927384;1.0444417046773156;0.8333333371285772;0.7978720442363432;-4.2164550591032703e-07;-3.9483010231283663e-07;1.0448436692733838;9.99999009533968;0.8335002417968899;0.015561933592582766;0.0155620215673319;0.7977378762216659;0.014892694151558066;0.7978802563492905
19.937384;1.044441737897971;0.8333333371148254;0.7978720442310383;-4.216173943813667e-07;-3.9481832591850617e-07;1.0448437117318115;9.999989340913373;0.8335002711547002;0.015561931146280569;0.01556201988410699;0.7977381114800125;0.014892680833268135;0.7978803953814467
19.947384;1.0444417732143925;0.8333333371022357;0.797872044224397;-4.2158809521340003e-07;-3.948051167028348e-07;1.0448437548699772;9.99998851156591;0.8335002984070111;0.01556192864892804;0.015562018220441612;0.797738345307292;0.014892665559719822;0.7978805317815659
19.957384;1.0444418106395537;0.8333333370906784;0.7978720442164075;-4.2155770501676713e-07;-3.947904088003122e-07;1.0448437989123902;9.999987608353583;0.8335003235786315;0.015561926106925871;0.015562016575719642;0.7977385778080944;0.014892648189544555;0.7978806656670572
19.967384;1.0444418501406336;0.8333333370800501;0.797872044207055;-4.2152628374064133e-07;-3.947741683985156e-07;1.044843844191716;9.999986634030225;0.8335003467138534;0.015561923527943004;0.015562014951295245;0.7977388091105908;0.014892628635168062;0.7978807971656006
19.977384;1.0444418916069993;0.8333333370702904;0.7978720441963425;-4.2149386248077736e-07;-3.947564158377719e-07;1.0448438911238283;9.999985592464343;0.8335003678644979;0.015561920919448854;0.015562013350765508;0.7977390394000335;0.01489260685627709;0.7978809264707967
19.987384;1.0444419348924185;0.8333333370613734;0.7978720441843216;-4.214604407478137e-07;-3.947372077089641e-07;1.0448439401010237;9.999984487480742;0.8335003871047554;0.015561918288140311;0.015562011779877169;0.7977392688582208;0.014892582866758926;0.7978810537858728
19.997384;1.0444419798226294;0.8333333370532702;0.7978720441710865;-4.2142597648243603e-07;-3.9471660338905953e-07;1.044843991433129;9.999983322587351;0.833500404578464;0.01556191563936607;0.015562010246196332;0.7977394976096566;0.014892556733607456;0.7978811792612712
20.007384;1.0444420261681853;0.8333333370459192;0.7978720441567381;-4.213904093236472e-07;-3.946946556121134e-07;1.044844045379934;9.999982101582901;0.833500420514065;0.015561912976115502;0.015562008758318802;0.7977397257421985;0.01489252855743783;0.7978813029973167
20.017384;1.0444420736838969;0.8333333370392306;0.7978720441413595;-4.21353707664844e-07;-3.94671428532492e-07;1.0448441022035877;9.999980828983743;0.8335004351480457;0.015561910298793486;0.015562007324532424;0.7977399533371161;0.014892498453180131;0.7978814250591089
20.027384;1.0444421221485134;0.8333333370331081;0.797872044125028;-4.213158927802554e-07;-3.9464702466963424e-07;1.044844162145368;9.999979509702777;0.8335004486310992;0.015561907605374563;0.015562005951575076;0.7977401804316198;0.014892466551002523;0.7978815454451084
20.037384;1.0444421713235656;0.833333337027467;0.7978720441078382;-4.2127703272745705e-07;-3.9462158118407533e-07;1.0448442253124435;9.999978148420787;0.8335004610003507;0.015561904891948818;0.01556200464478832;0.7977404069686574;0.014892433012853347;0.7978816640379488
20.047384;1.0444422209130317;0.8333333370222341;0.7978720440898918;-4.2123722764611274e-07;-3.94595224707667e-07;1.0448442916104115;9.999976749491383;0.8335004722158859;0.015561902154088621;0.01556200340971318;0.797740632756937;0.01489239803149117;0.7978817806123062
20.057384;1.0444422706100833;0.8333333370173293;0.7978720440712745;-4.2119658623699383e-07;-3.945680389574194e-07;1.044844360805956;9.999975317530915;0.8335004821891686;0.015561899387517043;0.015562002253171827;0.7977408573929695;0.014892361803342967;0.7978818948903932
20.067384;1.0444423201948385;0.8333333370126628;0.7978720440520676;-4.211551904036136e-07;-3.94540067731777e-07;1.0448444326276918;9.999973858366355;0.8335004907585323;0.015561896587749863;0.015562001182441316;0.7977410802433382;0.01489232451610039;0.7978820066021175
20.077384;1.044442369553555;0.8333333370081537;0.7978720440323558;-4.211130726937783e-07;-3.9451132869122203e-07;1.0448445068125245;9.99997237987698;0.8335004976908303;0.015561893750346356;0.015562000204133952;0.7977413005741139;0.014892286362391224;0.797882115505876
20.087384;1.044442418592986;0.8333333370037418;0.7978720440122137;-4.2107021713041294e-07;-3.944818375492825e-07;1.0448445831288125;9.999970891748587;0.8335005027501029;0.015561890872410632;0.015561999324733365;0.7977415177340417;0.014892247540599436;0.7978822213475156
20.097384;1.0444424671915278;0.833333336999401;0.7978720439917119;-4.210265745697983e-07;-3.9445162994109137e-07;1.044844661405845;9.999969403891726;0.8335005057413205;0.01556188795369224;0.015561998551650141;0.7977417312706866;0.014892208245865617;0.7978823238652412
20.107384;1.0444425152412584;0.8333333369951538;0.797872043970942;-4.209820902115935e-07;-3.944207559891214e-07;1.044844741544029;9.999967925165656;0.8335005064938934;0.015561884995399998;0.015561997893040413;0.7977419409063056;0.014892168669451696;0.7978824228990682
20.117384;1.044442562663284;0.8333333369910529;0.797872043950004;-4.209367173214177e-07;-3.943892613435526e-07;1.0448448235012904;9.999966463585451;0.8335005048513238;0.015561881998266101;0.015561997356425362;0.7977421464237633;0.014892128972695333;0.797882518448234
20.127384;1.0444426093816062;0.8333333369871502;0.7978720439289604;-4.208904026560384e-07;-3.943571804804475e-07;1.0448449072618893;9.99996502698769;0.8335005006965699;0.015561878962301615;0.015561996946818053;0.7977423476310349;0.014892089247355002;0.7978826105820308
20.137384;1.0444426553510675;0.8333333369834866;0.7978720439078199;-4.2084307624798726e-07;-3.943245405785444e-07;1.044844992811081;9.999963623099852;0.8335004939768744;0.015561875887554156;0.015561996665479144;0.7977425444309555;0.014892049531089569;0.7978826993342004
20.147384;1.0444427005802661;0.8333333369801076;0.7978720438865542;-4.2079466196551826e-07;-3.942913574119407e-07;1.0448450801163087;9.999962259117018;0.8335004846933408;0.015561872774873238;0.015561996510336922;0.7977427368350918;0.014892009859837584;0.7978827847039792
20.157384;1.0444427450921103;0.8333333369770837;0.797872043865116;-4.2074509105027547e-07;-3.942576299928579e-07;1.044845169106128;9.9999609414934;0.8335004728527822;0.015561869626703424;0.015561996477289555;0.7977429248715445;0.014891970291360215;0.7978828667347099
20.167384;1.0444427889123338;0.8333333369745216;0.7978720438434399;-4.206943104915788e-07;-3.9422335027588686e-07;1.0448452597204996;9.999959676522792;0.8335004584092299;0.015561866447287234;0.015561996561101344;0.797743108549645;0.014891930913200036;0.7978829455574405
20.177384;1.0444428320890875;0.8333333369725571;0.7978720438214404;-4.2064228581728014e-07;-3.941885235491204e-07;1.0448453520054437;9.999958471109833;0.8335004412503325;0.015561863242176769;0.015561996756333105;0.7977432879421041;0.01489189185923748;0.7978830213010392
20.187384;1.0444428747070582;0.8333333369713359;0.7978720437990222;-4.2058898852965575e-07;-3.9415318312673855e-07;1.0448454461088177;9.9999573329272;0.8335004212614969;0.01556186001754018;0.015561997058180814;0.7977434632272322;0.014891853306993238;0.7978830939357895
20.197384;1.0444429169192901;0.8333333369709978;0.7978720437760898;-4.2053438347607e-07;-3.9411737986792227e-07;1.0448455421850995;9.999956269971614;0.8335003984070525;0.015561856779353017;0.015561997461904249;0.7977436346491087;0.01489181544204785;0.7978831632865026
20.207384;1.0444429589389206;0.8333333369716655;0.7978720437525637;-4.2047844037464354e-07;-3.940811610307459e-07;1.044845640309494;9.999955289992188;0.8335003727486446;0.015561853532592106;0.01556199796175836;0.7977438024625974;0.014891778424783219;0.7978832292357391
20.217384;1.0444430009734549;0.8333333369734313;0.797872043728413;-4.204211505105747e-07;-3.940445629047182e-07;1.044845740461704;9.99995440034605;0.83350034440379;0.015561850280772834;0.015561998551234295;0.7977439668407259;0.014891742393772573;0.7978832918290147
20.227384;1.0444430431760496;0.8333333369763498;0.7978720437036612;-4.2036252785057465e-07;-3.940076016098039e-07;1.0448458425774927;9.999953608218314;0.8335003134828479;0.015561847026067204;0.015561999224229892;0.7977441278124264;0.014891707477595408;0.7978833511941422
20.237384;1.044443085635487;0.8333333369804558;0.7978720436783576;-4.2030260151144817e-07;-3.939702537688213e-07;1.044845946577273;9.999952920625262;0.8335002800584324;0.015561843769903863;0.015561999975387378;0.7977442853263318;0.014891673771121525;0.7978834074703547
20.247384;1.0444431284023652;0.8333333369857845;0.797872043652573;-4.2024139905909294e-07;-3.9393244960394013e-07;1.0448460523656389;9.99995234398602;0.8335002441938905;0.015561840513865374;0.01556200079925018;0.7977444393361641;0.014891641304610913;0.7978834607911945
20.257384;1.0444431715183242;0.8333333369923784;0.7978720436264133;-4.201789260040828e-07;-3.9389409413470536e-07;1.0448461598746974;9.999951883615163;0.8335002059899321;0.01556183726071932;0.015562001690656734;0.7977445897929657;0.01489161005197416;0.7978835112355593
20.267384;1.044443215002624;0.8333333370002963;0.7978720436000083;-4.2011517216563045e-07;-3.938550974452769e-07;1.0448462690604943;9.999951543467947;0.8335001656144333;0.015561834015087539;0.015562002646956336;0.7977447365656976;0.014891579954597457;0.7978835587824888
20.277384;1.0444432588055002;0.8333333370096255;0.7978720435735012;-4.200501440137708e-07;-3.9381538346820985e-07;1.0448463798008858;9.999951326247732;0.8335001232922715;0.015561830783851356;0.015562003668749784;0.7977448793703344;0.014891550927912738;0.7978836033341765
20.287384;1.0444433027757485;0.8333333370204811;0.7978720435470568;-4.1998387253014754e-07;-3.937748854013365e-07;1.0448464918509472;9.999951233554421;0.833500079277671;0.01556182757732434;0.015562004757740472;0.7977450177852591;0.014891522870627736;0.7978836448124333
20.297384;1.0444433467163279;0.833333337032991;0.7978720435208484;-4.1991638304991774e-07;-3.937335458088295e-07;1.0448466048764777;9.999951265426859;0.8335000338485521;0.01556182441042037;0.015562005913980107;0.7977451513173505;0.014891495686854758;0.7978836832823457
20.307384;1.0444433905152184;0.8333333370472742;0.7978720434950358;-4.1984768106201943e-07;-3.936913150107615e-07;1.0448467184505819;9.999951420013689;0.8334999872882201;0.015561821301543226;0.015562007134591242;0.7977452794500041;0.01489146930220443;0.7978837190007193
20.317384;1.0444434341876914;0.8333333370634111;0.7978720434697866;-4.197777760360003e-07;-3.936481526169104e-07;1.0448468320660889;9.999951694434149;0.8334999398483647;0.015561818269847821;0.015562008414012155;0.7977454017176179;0.014891443674410611;0.7978837523402031
20.327384;1.0444434777683738;0.8333333370814094;0.7978720434453083;-4.197066988403082e-07;-3.936040455172786e-07;1.044846945242961;9.999952085439537;0.8334998917224578;0.015561815333554675;0.01556200974490597;0.797745517782444;0.014891418810538638;0.7978837836774604
20.337384;1.0444435212142775;0.8333333371012028;0.7978720434218352;-4.196344945442125e-07;-3.9355902284501053e-07;1.0448470576253477;9.99995258863166;0.8334998430166073;0.015561812509078603;0.0155620111189855;0.7977456274280591;0.014891394786747574;0.7978838133497942
20.347384;1.0444435644402459;0.8333333371226935;0.7978720433995814;-4.195612084472337e-07;-3.935131390259459e-07;1.0448471689735799;9.999953197801489;0.8334997937310851;0.01556180980964537;0.015562012527701266;0.7977457305443009;0.014891371749497406;0.797883841655359
20.357384;1.0444436074247427;0.8333333371457834;0.7978720433787163;-4.194868672106172e-07;-3.9346644278771226e-07;1.0448472791131722;9.999953905589559;0.8334997437994948;0.015561807244362076;0.015562013963584469;0.79774582718017;0.014891349873857164;0.7978838688654118
20.367384;1.0444436502699004;0.8333333371703593;0.7978720433593836;-4.194114615587703e-07;-3.934189662581887e-07;1.0448473879002802;9.999954704390646;0.8334996931694392;0.015561804818605711;0.01556201542211936;0.7977459175888719;0.01489132929830358;0.7978838952532259
20.377384;1.0444436931894976;0.8333333371962751;0.7978720433417333;-4.193349542059178e-07;-3.933707288997406e-07;1.0448474952132278;9.99995558661972;0.8334996418274664;0.01556180253544936;0.015562016902603584;0.7977460022268695;0.01489131010027683;0.7978839210406174
20.387384;1.0444437364698627;0.8333333372233511;0.797872043325939;-4.192573134747674e-07;-3.933217422768329e-07;1.0448476009650476;9.999956544642659;0.8334995897655669;0.015561800397354515;0.015562018407215985;0.7977460817362728;0.014891292326290804;0.7978839462344504
20.397384;1.044443780400342;0.8333333372513743;0.7978720433121959;-4.1917853121817085e-07;-3.9327201326882144e-07;1.0448477051213523;9.999957570744117;0.8334995370135097;0.015561798407376495;0.015562019939104402;0.7977461568447359;0.014891276019555203;0.7978839705293596
20.407384;1.044443825172884;0.8333333372801128;0.7978720433007086;-4.190986015046355e-07;-3.932215410395371e-07;1.044847807746954;9.999958657397908;0.833499483717878;0.015561796569817267;0.015562021500901697;0.797746228159506;0.014891261207481502;0.79788399339501
20.417384;1.0444438708179054;0.8333333373093516;0.7978720432916764;-4.1901749714231035e-07;-3.9317031128336125e-07;1.0448479090299105;9.999959797955256;0.8334994301296568;0.015561794890412468;0.01556202309445948;0.7977462960344707;0.01489124787498826;0.7978840142531165
20.427384;1.0444439171961404;0.8333333373389156;0.7978720432852711;-4.189351770465877e-07;-3.931182895600917e-07;1.0448480091840413;9.99996098750596;0.8334993765069895;0.015561793376007643;0.01556202472128015;0.7977463606367906;0.014891235971269776;0.7978840325805453
20.437384;1.0444439640027623;0.833333337368666;0.7978720432816084;-4.1885160545991646e-07;-3.9306542573523867e-07;1.0448481083166965;9.999962223251547;0.8334993230488218;0.015561792033355412;0.015562026382808396;0.7977464220918515;0.014891225453028397;0.7978840478930388
20.447384;1.0444440107902377;0.8333333373984839;0.797872043280735;-4.187667550812007e-07;-3.9301169133685705e-07;1.0448482064141391;9.999963504063306;0.8334992699144534;0.01556179086765507;0.015562028080436796;0.7977464805357665;0.014891216318384096;0.7978840597400544
20.457384;1.0444440570707698;0.8333333374282473;0.7978720432826416;-4.18680595696351e-07;-3.9295711516202015e-07;1.0448483034185971;9.999964830186745;0.8334992172907002;0.01556178988263482;0.015562029815141551;0.7977465360596215;0.014891208594384414;0.7978840677915339
20.467384;1.0444441024508795;0.833333337457814;0.7978720432872866;-4.1859308743693344e-07;-3.9290177610753175e-07;1.044848399282388;9.99996620339361;0.8334991654263135;0.015561789082032708;0.015562031586901537;0.7977465886384228;0.014891202298052127;0.7978840718535382
20.477384;1.0444441466568013;0.8333333374870262;0.7978720432946209;-4.185041905821553e-07;-3.928457792810638e-07;1.0448484939710059;9.999967626414868;0.8334991145841444;0.01556178847027762;0.015562033394909377;0.7977466381000587;0.014891197427772776;0.7978840717162212
20.487384;1.0444441894778287;0.833333337515722;0.7978720433045984;-4.1841388303062676e-07;-3.9278923823822563e-07;1.0448485874568156;9.999969101585295;0.8334990649530235;0.015561788051432879;0.015562035238541952;0.7977466841123415;0.014891193989672044;0.7978840670355813
20.497384;1.0444442307706758;0.8333333375437457;0.7978720433171722;-4.1832216442260344e-07;-3.92732266181803e-07;1.044848679721206;9.999970629497621;0.8334990166013914;0.015561787827654888;0.015562037117415616;0.797746726210067;0.014891192004937052;0.7978840574058735
20.507384;1.044444270489147;0.8333333375709758;0.7978720433322921;-4.1822904619663053e-07;-3.926749795386471e-07;1.0448487707470338;9.999972208312228;0.8334989695104822;0.015561787798691641;0.015562039030588169;0.7977467639047209;0.014891191492384558;0.7978840424752708
20.517384;1.0444443086702135;0.8333333375973472;0.7978720433499022;-4.181345510559032e-07;-3.92617502028551e-07;1.0448488605033628;9.999973834316856;0.8334989236342659;0.015561787963050492;0.015562040976103095;0.7977467967625773;0.014891192475216017;0.7978840219213854
20.527384;1.0444443454866157;0.8333333376228272;0.7978720433699352;-4.180387252923816e-07;-3.925599762603276e-07;1.0448489489275876;9.999975503120513;0.8334988789173;0.015561788319944151;0.015562042950468992;0.7977468243694444;0.014891195007536768;0.7978839953611929
20.537384;1.0444443813242943;0.8333333376473795;0.7978720433923199;-4.179416416207497e-07;-3.925025782191723e-07;1.044849035908558;9.999977210483578;0.8334988353160038;0.015561788870274937;0.015562044948599665;0.7977468463180958;0.014891199176447378;0.7978839623420706
20.547384;1.044444416696205;0.8333333376709567;0.7978720434169936;-4.1784338939892605e-07;-3.924454993703993e-07;1.0448491212875166;9.999978952464613;0.8334987928403238;0.015561789616311434;0.01556204696506838;0.7977468622721081;0.014891205092907136;0.7978839223720502
20.557384;1.0444444520623017;0.8333333376935245;0.7978720434438958;-4.177440730901954e-07;-3.923889168555432e-07;1.0448492048391118;9.999980724588289;0.8334987515399221;0.015561790560649545;0.01556204899516114;0.7977468720006426;0.014891212899328094;0.7978838749098596
20.567384;1.0444444877159693;0.8333333377150868;0.7978720434729598;-4.17643819915334e-07;-3.923329902609234e-07;1.0448492862840473;9.999982520836113;0.833498711443691;0.01556179170484334;0.015562051034884821;0.797746875358673;0.014891222768153998;0.7978838193750446
20.577384;1.0444445237756066;0.8333333377356767;0.7978720435041162;-4.1754277397947705e-07;-3.9227786785459897e-07;1.0448493654521962;9.999984334237684;0.8334986725368222;0.015561793048609567;0.015562053080547998;0.7977468722521199;0.014891234874590754;0.7978837552381027
20.587384;1.044444560287788;0.833333337755313;0.7978720435372988;-4.1744107958163794e-07;-3.9222369147290463e-07;1.0448494424512327;9.999986158476927;0.8334986348127169;0.0155617945907329;0.01556205512818468;0.7977468626204115;0.014891249368101708;0.7978836821431865
20.597384;1.0444445973685499;0.8333333377739697;0.7978720435724461;-4.17338874181937e-07;-3.921706115239509e-07;1.0448495176420647;9.999987988140402;0.8334985983286752;0.015561796331143114;0.01556205717361023;0.7977468464543382;0.014891266360462316;0.797883599984836
20.607384;1.0444446352427434;0.8333333377915934;0.7978720436094863;-4.1723629378822096e-07;-3.9211879650779744e-07;1.0448495914783507;9.999989817764362;0.8334985631877575;0.015561798272053836;0.015562059213133491;0.7977468238218582;0.014891285934376358;0.7978835088611116
20.617384;1.0444446741386235;0.8333333378081387;0.7978720436483195;-4.1713348187464347e-07;-3.9206842524075524e-07;1.0448496643630747;9.999991641442106;0.8334985294937505;0.015561800417286635;0.01556206124365409;0.7977467948855407;0.014891308168265428;0.797883408950376
20.627384;1.0444447141331978;0.8333333378235855;0.797872043688818;-4.1703059091118965e-07;-3.9201968466747134e-07;1.0448497366018465;9.99999345297273;0.8334984973285191;0.015561802770649273;0.015562063262146703;0.7977467599116611;0.014891333150501512;0.7978833004924565
20.637384;1.0444447550819764;0.833333337837943;0.7978720437308373;-4.169277857323253e-07;-3.919727751888962e-07;1.0448498083919244;9.999995245676681;0.8334984667366383;0.015561805334584245;0.015562065265177352;0.7977467192577758;0.014891360963030032;0.7978831838370778
20.647384;1.04444479669431;0.833333337851254;0.7978720437742268;-4.16825252396136e-07;-3.919278953827077e-07;1.0448498797777563;9.99999701219577;0.833498437729917;0.015561808109773529;0.015562067248530318;0.7977466733862509;0.01489139165213691;0.7978830593663958
20.657384;1.044444838655397;0.8333333378635952;0.7978720438188291;-4.167231823183626e-07;-3.918852133439657e-07;1.0448499506226256;9.999998745093977;0.833498410314766;0.015561811094887888;0.015562069207393761;0.7977466229007149;0.014891425209562307;0.7978829273731038
20.667384;1.0444448806604878;0.8333333378750674;0.7978720438644737;-4.166217311779229e-07;-3.918448577451252e-07;1.0448500206256415;10.000000438058317;0.8334983845179693;0.01556181428605387;0.015562071137622055;0.7977465684780539;0.014891461567734137;0.7978827880814795
20.677384;1.0444449223987355;0.8333333378857777;0.7978720439109847;-4.1652098601020733e-07;-3.91806940283014e-07;1.044850089361334;10.000002087014293;0.8334983604026611;0.015561817677569728;0.01556207303747826;0.797746510741584;0.014891500610733967;0.7978826417174517
20.687384;1.044444963556591;0.8333333378958091;0.7978720439582001;-4.1642096182815344e-07;-3.9177158960273135e-07;1.0448501563407906;10.00000369073548;0.8334983380701145;0.015561821263953607;0.01556207490867883;0.7977464502332476;0.014891542196735507;0.797882488467008
20.697384;1.044445003833322;0.8333333379052028;0.7978720440059843;-4.1632163448246103e-07;-3.91738954209062e-07;1.044850221078826;10.000005250391402;0.8334983176772067;0.015561825040905369;0.015562076756168903;0.797746387437055;0.014891586164965293;0.7978823283694427
20.707384;1.0444450429823056;0.8333333379139742;0.7978720440542136;-4.1622297583063354e-07;-3.9170917474367775e-07;1.0448502831349353;10.000006768231675;0.8334982994876446;0.015561829004334837;0.015562078586453889;0.7977463227697111;0.014891632321230888;0.7978821612727478
20.717384;1.0444450808137766;0.833333337922136;0.7978720441027565;-4.1612494314182104e-07;-3.9168237303222145e-07;1.044850342143874;10.000008246740402;0.8334982838783184;0.015561833149101548;0.015562080404970572;0.7977462565702527;0.014891680441279694;0.797881986901947
20.727384;1.0444451170979197;0.8333333379297033;0.7978720441514778;-4.1602744856333023e-07;-3.9165866365415176e-07;1.044850397844728;10.000009688299809;0.8334982712624341;0.015561837468980865;0.015562082214154779;0.7977461891040012;0.014891730295583303;0.7978818049507627
20.737384;1.0444451515216775;0.833333337936682;0.7978720442002577;-4.159303661562104e-07;-3.916381616235493e-07;1.0448504500656952;10.00001109454198;0.8334982620274302;0.015561841957653502;0.015562084013371925;0.7977461205629043;0.0148917816552613;0.7978816151465007
20.747384;1.0444451837947912;0.833333337943047;0.7978720442489977;-4.158335676311141e-07;-3.916209745824085e-07;1.044850498688115;10.00001246632007;0.8334982565335046;0.015561846609007326;0.015562085799914869;0.7977460510694707;0.014891834275667572;0.7978814173501926
20.757384;1.0444452137692135;0.8333333379487416;0.797872044297622;-4.157369486546793e-07;-3.916071746795216e-07;1.0448505436507451;10.000013804927416;0.833498255119394;0.015561851416441641;0.015562087569955162;0.7977459806697097;0.01489188788532247;0.7978812116025121
20.767384;1.0444452414670373;0.833333337953705;0.7978720443460744;-4.156404338006697e-07;-3.9159677020537375e-07;1.0448505849612006;10.000015112918051;0.8334982580972583;0.015561856372429494;0.0155620893192939;0.7977459092661279;0.014891942197449153;0.7978809980280441
20.777384;1.0444452670391486;0.8333333379578958;0.7978720443943007;-4.1554396437006145e-07;-3.9158970999066684e-07;1.0448506226510335;10.000016393226156;0.8334982657261407;0.015561861468927862;0.01556209104367413;0.7977458365442538;0.01489199692661816;0.7978807767408878
20.787384;1.0444452907199526;0.8333333379612836;0.7978720444422354;-4.1544748366930093e-07;-3.915859089632923e-07;1.044850656728398;10.0000176477635;0.8334982781977336;0.01556186669944726;0.015562092739110994;0.797745762007394;0.0148920517789226;0.7978805478785733
20.797384;1.044445312809842;0.8333333379638269;0.7978720444898111;-4.153509326281893e-07;-3.915852587512989e-07;1.0448506872301615;10.000018877100583;0.8334982956921576;0.015561872061308263;0.015562094403338857;0.7977456851148721;0.014892106435339472;0.7978803117214542
20.807384;1.044445333659702;0.8333333379654813;0.7978720445369686;-4.1525425998295464e-07;-3.9158762290394687e-07;1.0448507143031407;10.000020080829778;0.8334983184558253;0.015561877554324232;0.015562096037408678;0.7977456054266023;0.014892160565504204;0.7978800687574376
20.817384;1.0444453536526024;0.8333333379662382;0.7978720445836451;-4.151574386126754e-07;-3.9159284280343247e-07;1.0448507381833525;10.000021257887017;0.8334983468274032;0.015561883177136577;0.015562097646011809;0.7977455226535684;0.014892213862758338;0.7978798196275654
20.827384;1.0444453731760497;0.8333333379661381;0.7978720446297657;-4.1506046573465545e-07;-3.916007607133569e-07;1.0448507591213925;10.000022406960689;0.833498381174106;0.015561888925632383;0.015562099236640745;0.7977454366185575;0.014892266068090004;0.7978795650708641
20.837384;1.0444453925590047;0.8333333379652302;0.797872044675249;-4.1496334929268094e-07;-3.916112393037137e-07;1.0448507773631344;10.000023526565741;0.8334984218044028;0.015561894793443182;0.015562100817950189;0.7977453472124642;0.014892316963282056;0.797879305924111
20.847384;1.044445412000806;0.8333333379635294;0.7978720447200278;-4.1486611268704265e-07;-3.916241718245464e-07;1.0448507931453193;10.000024614635144;0.833498468969473;0.01556190077211939;0.015562102398124951;0.7977452543209557;0.014892366345238117;0.7978790430320498
20.857384;1.0444454315285308;0.833333337960998;0.7978720447640694;-4.147688179958574e-07;-3.916394981018789e-07;1.0448508066148632;10.000025668231412;0.8334985228906284;0.015561906851415855;0.015562103983671579;0.797745157736532;0.014892414013519402;0.797878777045738
20.867384;1.0444454509780081;0.8333333379575486;0.7978720448073818;-4.1467157088400405e-07;-3.9165720882810783e-07;1.0448508177870106;10.000026683550331;0.8334985837122957;0.015561913020653188;0.01556210557883677;0.7977450571984224;0.014892459784686002;0.7978785083053682
20.877384;1.0444454700122916;0.8333333379530717;0.7978720448500055;-4.1457450095340033e-07;-3.916773133803085e-07;1.0448508266800403;10.000027656413476;0.8334986514560949;0.015561919269787563;0.01556210718613093;0.7977449525218209;0.014892503517771643;0.7978782368730448
20.887384;1.0444454882358534;0.8333333379474854;0.7978720448919896;-4.1447774743769323e-07;-3.916997954921642e-07;1.044850833456774;10.00002858306302;0.8334987260635286;0.015561925589183668;0.015562108806746518;0.7977448436570741;0.014892545123793564;0.7978779626406655
20.897384;1.0444455053622541;0.8333333379407732;0.7978720449333723;-4.1438146239804407e-07;-3.917245887252576e-07;1.0448508383792174;10.000029460484198;0.8334988074564261;0.015561931968404476;0.01556211044031952;0.7977447306816995;0.014892584544802679;0.7978776854930921
20.907384;1.044445521302735;0.8333333379329944;0.7978720449741564;-4.1428581265689167e-07;-3.9175158224291403e-07;1.0448508416503042;10.000030286405382;0.8334988955624698;0.01556193839532211;0.015562112085234446;0.7977446137971776;0.014892621716834625;0.7978774054156371
20.917384;1.044445536172498;0.8333333379242746;0.7978720450142931;-4.1419097135094016e-07;-3.9178065086931596e-07;1.0448508433165582;10.000031059388485;0.8334989903404075;0.015561944857021897;0.015562113739341297;0.7977444933309471;0.014892656546746385;0.7978771224514706
20.927384;1.044445550251528;0.8333333379147955;0.7978720450536909;-4.140971159313887e-07;-3.918116718544154e-07;1.044850843315728;10.000031778912415;0.8334990917767828;0.01556195134089283;0.015562115400513847;0.7977443697136469;0.014892688915132622;0.7978768366506372
20.937384;1.0444455638691699;0.8333333379047747;0.7978720450922332;-4.1400443229477743e-07;-3.918445105632819e-07;1.0448508415776963;10.000032445692879;0.8334991998560418;0.015561957833798195;0.015562117066896216;0.7977442433948643;0.01489271869049561;0.7978765480894628
20.947384;1.0444455772903554;0.8333333378944492;0.797872045129806;-4.139131058099808e-07;-3.9187901629080125e-07;1.0448508380372243;10.000033062227924;0.8334993145794997;0.015561964321005942;0.015562118736403296;0.7977441147402003;0.014892745744765196;0.7978762568893994
20.957384;1.0444455907280001;0.8333333378840645;0.7978720451663375;-4.138233023321474e-07;-3.9191504260639093e-07;1.0448508325603028;10.000033632677146;0.833499436021375;0.015561970786829983;0.015562120406370793;0.7977439840438586;0.01489276997397338;0.7978759632372278
20.967384;1.044445604408511;0.8333333378738554;0.7978720452018017;-4.137351512851003e-07;-3.9195245154565535e-07;1.0448508248845676;10.00003416186448;0.8334995643326296;0.01556197721582364;0.01556212207426885;0.7977438516305253;0.014892791315412891;0.7978756673992027
20.977384;1.044445618552595;0.8333333378640455;0.7978720452361863;-4.136487337310469e-07;-3.9199110098046067e-07;1.0448508146701854;10.000034654541373;0.8334996996938657;0.015561983593069453;0.015562123738065795;0.7977437178881067;0.014892809757969765;0.7978753696869719
20.987384;1.0444456333160501;0.8333333378548748;0.7978720452694753;-4.1356408600213373e-07;-3.920308560421126e-07;1.0448508016409515;10.000035115304039;0.8334998423036208;0.015561989904190875;0.015562125395719707;0.797743583235259;0.014892825344609343;0.7978750704023184
20.997384;1.0444456487731246;0.8333333378465967;0.7978720453016496;-4.134812307692577e-07;-3.9207161071664774e-07;1.0448507856453462;10.000035548373976;0.8334999923854463;0.015561996136168587;0.01556212704483854;0.7977434481054912;0.014892838144348398;0.7978747698010986
21.007384;1.044445664899904;0.8333333378394333;0.7978720453326751;-4.134002225856346e-07;-3.921132852764985e-07;1.0448507665849345;10.000035957302687;0.8335001501298499;0.015562002278764328;0.015562128682141114;0.7977433129330004;0.014892848209663717;0.7978744680929214
21.017384;1.0444456815225933;0.8333333378335568;0.7978720453624909;-4.1332117705958557e-07;-3.9215582012957144e-07;1.044850744362837;10.000036345257067;0.8335003156065176;0.015562008325023784;0.015562130302372176;0.7977431781447129;0.014892855571412173;0.7978741654600927
21.027384;1.0444456983232007;0.8333333378291105;0.7978720453910061;-4.1324427086032426e-07;-3.9219917687440223e-07;1.04485071892377;10.000036715550982;0.8335004887615023;0.015562014270355046;0.015562131897547751;0.7977430441732728;0.014892860272546134;0.7978738620366905
21.037384;1.044445714988822;0.8333333378262345;0.797872045418095;-4.1316971590567157e-07;-3.922433287763379e-07;1.044850690290181;10.000037071443733;0.8335006694840403;0.015562020111600452;0.015562133457348927;0.7977429114478553;0.014892862401554933;0.7978735578663965
21.047384;1.0444457313670823;0.8333333378250736;0.7978720454435994;-4.130977150338674e-07;-3.9228825276337186e-07;1.0448506585052666;10.000037415030391;0.8335008576309203;0.015562025846095333;0.015562134970820641;0.7977427803789706;0.014892862107911988;0.7978732529075381
21.057384;1.0444457474537843;0.8333333378257581;0.7978720454673469;-4.130284315930431e-07;-3.9233393903838464e-07;1.044850623541049;10.000037746318302;0.8335010530127015;0.015562031470652776;0.015562136428517772;0.7977426513343686;0.014892859595284755;0.797872947073569
21.067384;1.0444457633074804;0.8333333378283886;0.7978720454891842;-4.129619986319578e-07;-3.923804020816467e-07;1.0448505852968981;10.000038063389526;0.83350125540719;0.01556203698238642;0.01556213782363222;0.79774252456736;0.014892855078420633;0.7978726403020907
21.077384;1.0444457790198018;0.8333333378330425;0.7978720455089904;-4.128985398497272e-07;-3.924276693941118e-07;1.0448505436735571;10.000038363449255;0.8335014646119153;0.015562042380780438;0.015562139151617157;0.7977424001930012;0.01489284872244966;0.7978723326048105
