time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.087384;1.0444457946753392;0.8333333378397839;0.7978720455266591;-4.1283816555781937e-07;-3.924757575281759e-07;1.044850498581319;10.000038643960284;0.833501680476947;0.015562047668145828;0.015562140409411618;0.7977422782284861;0.014892840613477494;0.7978720240297588
21.097384;1.0444458102700291;0.8333333378486627;0.7978720455420731;-4.127809477262934e-07;-3.9252466499663596e-07;1.0448504498783555;10.000038903013857;0.8335019028556123;0.01556205284745384;0.015562141595143662;0.7977421585505796;0.0148928307694905;0.7978717146186848
21.107384;1.0444458256889713;0.8333333378597136;0.7978720455550988;-4.127269102321112e-07;-3.9257437676836716e-07;1.044850397417083;10.000039138940567;0.8335021315349482;0.015562057919046825;0.015562142708104779;0.797742040814304;0.014892819161752825;0.7978714044145793
21.117384;1.0444458407793895;0.833333337872962;0.7978720455655944;-4.1267605202666977e-07;-3.9262485818813044e-07;1.0448503411681163;10.00003934965868;0.8335023661950371;0.015562062879346533;0.015562143748709584;0.7977419244805626;0.014892805723257962;0.7978710934593466
21.127384;1.044445855403819;0.8333333378884261;0.7978720455734094;-4.1262836818074504e-07;-3.926760468775075e-07;1.0448502812149973;10.000039531883589;0.8335026063592686;0.015562067722550818;0.015562144717999736;0.7977418088962602;0.014892790352900243;0.7978707817689807
21.137384;1.0444458693942138;0.8333333379060877;0.7978720455783814;-4.1258385199493766e-07;-3.9272786354582403e-07;1.0448502176680978;10.00003968059429;0.8335028513723713;0.015562072442488426;0.015562145616682167;0.7977416933762362;0.014892772946877807;0.7978704693077284
21.147384;1.0444458825173795;0.8333333379258582;0.7978720455803437;-4.1254250526607104e-07;-3.92780245463231e-07;1.0448501506334338;10.000039789185486;0.8335031004510913;0.015562077032729582;0.015562146445165589;0.7977415773430033;0.014892753450465656;0.7978701559637026
21.157384;1.0444458945270747;0.8333333379475895;0.7978720455791485;-4.1250434725313094e-07;-3.928331817189811e-07;1.0448500802045797;10.000039850087076;0.8335033527737185;0.015562081486332516;0.015562147204792322;0.7977414604548269;0.01489273187898036;0.7978698415437881
21.167384;1.0444459051864294;0.8333333379711098;0.7978720455746875;-4.124694066069584e-07;-3.928867111261664e-07;1.0448500064725552;10.000039855827893;0.8335036075655269;0.015562085796427465;0.015562147898058465;0.7977413425942042;0.014892708289811641;0.7978695258078308
21.177384;1.0444459142430709;0.8333333379962373;0.7978720455669016;-4.1243772408973357e-07;-3.929408758217124e-07;1.0448499295912106;10.000039800626682;0.8335038641440116;0.01556208995681057;0.01556214852766608;0.7977412237421284;0.014892682741365921;0.7978692085209669
21.187384;1.0444459214860287;0.8333333380227689;0.7978720455557828;-4.12409369347342e-07;-3.9299568287190744e-07;1.0448498498064018;10.000039681381212;0.8335041219223864;0.015562093962050895;0.01556214909607591;0.7977411038956488;0.014892655291700165;0.7978688895158494
21.197384;1.044445926833916;0.8333333380504864;0.7978720455413586;-4.123844447457765e-07;-3.930511031027699e-07;1.044849767360796;10.000039496903907;0.8335043803964445;0.015562097807574496;0.015562149605791305;0.7977409830863866;0.014892626049922877;0.797868568754935
21.207384;1.0444459303360907;0.8333333380791893;0.7978720455236671;-4.1236307456122566e-07;-3.9310706588096805e-07;1.0448496823844398;10.000039246487903;0.8335046391166387;0.015562101489666844;0.015562150060385326;0.797740861378787;0.014892595220246174;0.7978682463343297
21.217384;1.0444459321122879;0.83333333810871;0.7978720455027659;-4.123453930493824e-07;-3.931634388184609e-07;1.0448495948823249;10.00003892946227;0.833504897669835;0.015562105005528574;0.015562150465165583;0.7977407388121017;0.014892563083415881;0.7978679224497316
21.227384;1.0444459322470103;0.8333333381388972;0.7978720454787684;-4.123315229137878e-07;-3.932200467590862e-07;1.0448495047520976;10.0000385456302;0.8335051557233278;0.015562108353602564;0.015562150826281054;0.797740615403625;0.014892529940972685;0.7978675973896822
21.237384;1.044445930688004;0.8333333381696032;0.7978720454518463;-4.123215265600307e-07;-3.932767241791013e-07;1.0448494118111866;10.000038095742116;0.8335054130848009;0.01556211153313326;0.015562151149897785;0.7977404912115326;0.014892496076233072;0.7978672715429829
21.247384;1.0444459272613211;0.8333333382006773;0.7978720454222089;-4.1231536001344583e-07;-3.933333371725507e-07;1.0448493158840022;10.000037581557068;0.8335056696843017;0.01556211454305124;0.015562151441852533;0.797740366336045;0.014892461748183209;0.7978669454071986
21.257384;1.044445921769438;0.8333333382319552;0.7978720453900968;-4.123128829895886e-07;-3.933897694346763e-07;1.0448492168703256;10.000037005652858;0.8335059254888255;0.015562117382144185;0.015562151706293732;0.7977402408661614;0.014892427206172076;0.7978666195520835
21.267384;1.0444459140587634;0.8333333382632583;0.797872045355761;-4.1231391720785467e-07;-3.9344589967114e-07;1.0448491146971144;10.000036371233065;0.8335061804072453;0.015562120049783787;0.015562151943951904;0.7977401148193081;0.014892392701928412;0.797866294490561
21.277384;1.044445904047852;0.8333333382944008;0.7978720453194157;-4.1231829740019495e-07;-3.9350159064492884e-07;1.0448490092098381;10.000035681930221;0.8335064342485461;0.015562122545438626;0.015562152151804834;0.7977399880790103;0.014892358485504695;0.7978659706075186
21.287384;1.044445891729232;0.8333333383251783;0.7978720452812257;-4.1232588735218216e-07;-3.935567046125696e-07;1.044848900127832;10.000034941957392;0.8335066867382648;0.015562124868174836;0.015562152324198312;0.797739860421204;0.014892324790159714;0.7978656482748467
21.297384;1.0444458771160106;0.8333333383553525;0.7978720452413386;-4.123365740823759e-07;-3.93611126689789e-07;1.0448487870956704;10.000034156469113;0.8335069375383396;0.015562127016339578;0.015562152453697912;0.7977397316447622;0.014892291812141785;0.7978653279732993
21.307384;1.0444458601639615;0.8333333383846616;0.7978720451999095;-4.1235026525175123e-07;-3.936647768580899e-07;1.0448486697960768;10.000033331671414;0.8335071862683917;0.015562128986509969;0.0155621525310353;0.7977396016758075;0.014892259709734226;0.797865010256953
21.317384;1.0444458407430195;0.833333338412852;0.7978720451570941;-4.123668989138056e-07;-3.937176094374613e-07;1.044848548064572;10.000032474883925;0.8335074325157441;0.015562130773124405;0.015562152545419193;0.7977394705973776;0.014892228627753672;0.7978646956586612
21.327384;1.0444458186765588;0.8333333384397067;0.7978720451130413;-4.1238644579762485e-07;-3.9376958710831243e-07;1.0448484219226895;10.000031594299422;0.8335076758399025;0.015562132369620719;0.015562152485653047;0.7977393386585951;0.014892198709703677;0.7978643846311779
21.337384;1.0444457938034386;0.8333333384650606;0.7978720450678999;-4.124088865716554e-07;-3.938206457335387e-07;1.044848291550343;10.000030698055795;0.8335079158249306;0.015562133769831902;0.015562152341606768;0.7977392062600513;0.01489217009257813;0.7978640775354814
21.347384;1.0444457660236617;0.8333333384888011;0.7978720450218355;-4.1243418555111075e-07;-3.938706891299753e-07;1.0448481572697301;10.000029793487201;0.8335081521711509;0.015562134968775078;0.0155621521052884;0.797739073896216;0.014892142904828832;0.7978637746917497
21.357384;1.0444457353006347;0.8333333385108564;0.7978720449750438;-4.124622885074529e-07;-3.939196043545414e-07;1.0448480195093994;10.000028887139857;0.8335083847624651;0.015562135962648375;0.015562151770662232;0.797738942106574;0.014892117268087274;0.7978634764465126
21.367384;1.044445701599092;0.8333333385311718;0.7978720449277454;-4.1249312596651315e-07;-3.9396727719342203e-07;1.044847878724538;10.000027984408073;0.8335086136652441;0.01556213674818283;0.015562151333084943;0.7977388114220215;0.014892093297506986;0.7978631832231512
21.377384;1.044445664833186;0.8333333385496824;0.7978720448801646;-4.1252660992532805e-07;-3.9401361022054105e-07;1.0448477353488919;10.00002708851638;0.8335088390861671;0.015562137322426688;0.0155621507893313;0.7977386822983208;0.014892071086644483;0.7978628955915273
21.387384;1.0444456248719978;0.8333333385663013;0.7978720448325093;-4.125626470425349e-07;-3.94058531867256e-07;1.0448475898117853;10.000026200516988;0.8335090613123697;0.015562137683145443;0.015562150137117177;0.797738555100009;0.014892050676211367;0.7978626143103346
21.397384;1.0444455815408027;0.8333333385809273;0.7978720447849766;-4.1260114799008597e-07;-3.9410199454589664e-07;1.0448474425660814;10.000025320373096;0.8335092806568598;0.015562137828557605;0.01556214937395403;0.7977384301008618;0.014892032043072495;0.797862340267922
21.407384;1.0444455346494885;0.8333333385934693;0.7978720447377614;-4.126419974549356e-07;-3.9414398660411566e-07;1.0448472940817122;10.00002444751075;0.8335094974846428;0.015562137756891577;0.015562148497068835;0.7977383074804809;0.014892015129599756;0.79786207438696
21.417384;1.0444454840561803;0.8333333386038514;0.797872044691046;-4.126850213862029e-07;-3.941845541259488e-07;1.044847144819341;10.000023580928394;0.8335097122716093;0.015562137466469245;0.015562147503888513;0.797738187346555;0.014891999874292995;0.7978618175772252
21.427384;1.0444454296446242;0.8333333386120166;0.7978720446449817;-4.127300042673783e-07;-3.942237927716884e-07;1.044846995251722;10.000022719457023;0.833509925577097;0.015562136955195361;0.015562146391734366;0.7977380697732169;0.014891986205176204;0.7978615707141553
21.437384;1.0444453712328894;0.8333333386179611;0.797872044599672;-4.1277672910245235e-07;-3.9426181074865074e-07;1.0448468459174416;10.000021861819517;0.8335101379920349;0.015562136220210274;0.015562145158258713;0.7977379548540379;0.014891974026412003;0.7978613345971781
21.447384;1.0444453085191856;0.8333333386217504;0.7978720445551754;-4.1282498151879183e-07;-3.9429870926730243e-07;1.0448466974244799;10.000021006993032;0.8335103501430001;0.015562135259378936;0.01556214380307473;0.7977378427359755;0.014891963241165193;0.797861109904358
21.457384;1.0444452410486185;0.8333333386234922;0.797872044511542;-4.128745369440794e-07;-3.943345848387436e-07;1.0448465504280278;10.000020154905682;0.8335105626578365;0.015562134073242227;0.015562142328409726;0.7977377336475385;0.014891953786870023;0.7978608971945854
21.467384;1.0444451681942053;0.8333333386233126;0.7978720444688343;-4.1292518171586235e-07;-3.943695305362688e-07;1.0448464056055669;10.00001930653823;0.8335107760789667;0.015562132665028192;0.015562140738475684;0.7977376279582994;0.014891945640782576;0.7978606969417805
21.477384;1.0444450892033301;0.8333333386213527;0.7978720444271091;-4.12976741800285e-07;-3.9440363496969876e-07;1.0448462635978686;10.00001846367953;0.8335109908640429;0.015562131038884855;0.01556213903888344;0.797737526175268;0.014891938802939469;0.7978605095372696
21.487384;1.0444450032774486;0.833333338617761;0.7978720443864067;-4.1302906780858405e-07;-3.9443697627442927e-07;1.0448461249443044;10.000017628288717;0.8335112074555038;0.015562129198566957;0.015562137235890089;0.7977374288493335;0.014891933281590166;0.797860335239011
21.497384;1.0444449096492536;0.8333333386126837;0.7978720443467572;-4.130819974558744e-07;-3.944696230597063e-07;1.0448459900253193;10.000016800828877;0.8335114262788;0.01556212714744909;0.01556213533529424;0.7977373365036907;0.014891929081385475;0.7978601741313676
21.507384;1.0444448076788297;0.83333333860626;0.7978720443081749;-4.131353535839089e-07;-3.9450165112186533e-07;1.0448458590305345;10.000015978848127;0.8335116476864437;0.01556212488923743;0.015562133341797707;0.7977372496110948;0.014891926190498757;0.7978600261962028
21.517384;1.0444446969269685;0.8333333385986359;0.7978720442706415;-4.1318898010862744e-07;-3.945331541069344e-07;1.0448457320273454;10.000015157370212;0.833511871974459;0.015562122429610541;0.015562131259064646;0.7977371685540087;0.014891924581936321;0.7978598914449254
21.527384;1.044444577167938;0.8333333385899871;0.7978720442340927;-4.132427533078176e-07;-3.945642412676819e-07;1.044845609065621;10.000014330456635;0.8335120994636991;0.01556211977763829;0.015562129090781692;0.7977370935550093;0.014891924235659914;0.7978597699515726
21.537384;1.0444444483674036;0.8333333385805153;0.7978720441984218;-4.13296554654888e-07;-3.9459501814357625e-07;1.0448454901900506;10.000013492879456;0.8335123304988571;0.015562116944395504;0.015562126841960807;0.7977370246676903;0.014891925166513713;0.7978596617801232
21.547384;1.04444431059676;0.8333333385704019;0.7978720441635047;-4.133502688765928e-07;-3.946255522121591e-07;1.0448453754273068;10.000012641696234;0.833512565351695;0.015562113940380873;0.015562124518548262;0.7977369618706068;0.014891927437110155;0.7978595669219539
21.557384;1.044444163907358;0.8333333385597635;0.7978720441292423;-4.134038191993502e-07;-3.946558598296612e-07;1.044845264839821;10.000011776955303;0.8335128041383323;0.015562110775174068;0.015562122125548052;0.797736905167721;0.014891931135209398;0.7978594853184797
21.567384;1.044444008323346;0.8333333385486495;0.7978720440955904;-4.1345719865396756e-07;-3.946859187589613e-07;1.0448451585790317;10.000010900850274;0.8335130467542452;0.015562107458589781;0.015562119666052917;0.7977368546133425;0.014891936325923377;0.7978594169493683
21.577384;1.0444438439765618;0.8333333385370917;0.7978720440625531;-4.1351048547218144e-07;-3.947156890399929e-07;1.0448450568784904;10.00001001640973;0.8335132928331838;0.015562104001551247;0.015562117142601554;0.7977368102729805;0.014891943018621685;0.7978593618910367
21.587384;1.0444436712224745;0.8333333385251515;0.797872044030157;-4.1356383749774795e-07;-3.947451504476313e-07;1.0448449600029937;10.000009126405057;0.8335135418128232;0.015562100416199423;0.015562114558943642;0.7977367721590392;0.014891951166099322;0.7978593203044452
21.597384;1.0444434906407005;0.8333333385129079;0.7978720439984276;-4.136174591604437e-07;-3.9477432797640474e-07;1.0448448681613485;10.000008231919288;0.8335137930726129;0.015562096714833563;0.015562111920041696;0.7977367402084298;0.014891960688935182;0.7978592923759944
21.607384;1.0444433029614524;0.8333333385004054;0.7978720439673781;-4.1367155556426037e-07;-3.9480327255124843e-07;1.0448447814356279;10.000007331308197;0.8335140459973837;0.015562092908690754;0.015562109231467388;0.7977367143583435;0.014891971510216873;0.7978592782266867
21.617384;1.0444431089708248;0.8333333384876149;0.7978720439370144;-4.1372630283323575e-07;-3.9483203215459114e-07;1.0448446997977887;10.000006420800034;0.8335142999247909;0.015562089007698818;0.015562106498933448;0.7977366945877962;0.014891983581521934;0.7978592778279218
21.627384;1.0444429094277206;0.8333333384744219;0.797872043907352;-4.1378185035563655e-07;-3.948606392051159e-07;1.0448446231569106;10.000005496141359;0.8335145540946663;0.015562085021132018;0.015562103726575143;0.7977366807911992;0.014891996886159302;0.7978592909707821
21.637384;1.0444427050959793;0.8333333384606227;0.7978720438784356;-4.1383833730188557e-07;-3.948891027407185e-07;1.0448445513805569;10.000004553726484;0.833514807680332;0.015562080959396351;0.015562100914641401;0.7977366726463558;0.014892011417192983;0.7978593173360623
21.647384;1.0444424968585606;0.8333333384459527;0.7978720438503504;-4.1389589770163446e-07;-3.9491741441966383e-07;1.0448444843470532;10.000003590954277;0.8335150598529131;0.01556207683577826;0.0155620980592809;0.7977366696233228;0.014892027152959918;0.7978593566543838
21.657384;1.0444422856954998;0.8333333384301522;0.7978720438232066;-4.1395465082389233e-07;-3.949455675684182e-07;1.0448444220157218;10.000002606424227;0.8335153098238406;0.015562072665714763;0.01556209515547181;0.7977366710724938;0.014892044052748245;0.7978594087970995
21.667384;1.0444420725346426;0.8333333384130128;0.7978720437971055;-4.1401469173092306e-07;-3.949735699831809e-07;1.0448443644033165;10.000001600009048;0.8335155568415739;0.01556206846432304;0.015562092201235675;0.797736676334696;0.014892062061625109;0.7978594737307038
21.677384;1.0444418582094777;0.8333333383943721;0.7978720437721318;-4.1407608302722077e-07;-3.9500145721769644e-07;1.0448443114873431;10.000000572799289;0.8335158001733965;0.0155620642444683;0.015562089199599932;0.7977366848213466;0.014892081119718703;0.7978595514800878
21.687384;1.0444416435673332;0.8333333383740952;0.7978720437483713;-4.1413884508593416e-07;-3.9502930552762585e-07;1.0448442631869799;9.999999527085567;0.8335160391254025;0.015562060015671028;0.015562086156871227;0.7977366960303652;0.014892101179743319;0.7978596421290158
21.697384;1.0444414295146212;0.8333333383520826;0.797872043725917;-4.142029604666202e-07;-3.9505722178676425e-07;1.0448442194403464;9.999998466141955;0.8335162730833906;0.01556205578379129;0.01556208307955101;0.7977367095573463;0.014892122210635747;0.7978597457384042
21.707384;1.0444412169464068;0.8333333383282819;0.7978720437048595;-4.142683903433888e-07;-3.9508530862557735e-07;1.0448441802538329;9.999997393574562;0.8335165015320798;0.015562051551446191;0.015562079972485076;0.7977367251386265;0.014892144176800825;0.7978598622160908
21.717384;1.0444410067318355;0.8333333383026846;0.7978720436852864;-4.143350833050165e-07;-3.951136284023195e-07;1.0448441456413984;9.999996312731067;0.8335167240114831;0.015562047318920769;0.01556207683876048;0.797736742658352;0.014892167012936627;0.7978599912986702
21.727384;1.0444407997471432;0.8333333382753134;0.7978720436672812;-4.1440297678690774e-07;-3.9514219529405564e-07;1.0448441155285575;9.999995226781465;0.8335169400594682;0.01556204308549255;0.015562073680268346;0.7977367620819417;0.014892190628147332;0.7978601326770911
21.737384;1.0444405968641872;0.8333333382462147;0.7978720436509118;-4.1447200026294304e-07;-3.951709946899375e-07;1.0448440897584117;9.999994139265668;0.8335171492505012;0.01556203885069623;0.015562070497914502;0.7977367834297383;0.014892214934756535;0.7978602861317892
21.747384;1.0444403989157416;0.8333333382154582;0.797872043636229;-4.145420717974723e-07;-3.951999968223881e-07;1.0448440681654718;9.999993054567685;0.8335173512648093;0.015562034614701127;0.015562067291688754;0.7977368068092591;0.014892239846081299;0.7978604515366937
21.757384;1.0444402066523588;0.8333333381831355;0.797872043623267;-4.146130794578138e-07;-3.952291559432152e-07;1.044844050617398;9.999991977982408;0.8335175458613489;0.015562030377657535;0.015562064060672858;0.7977368323493592;0.014892265254627956;0.797860628733987
21.767384;1.0444400207350868;0.8333333381493494;0.7978720436120293;-4.1468487324909873e-07;-3.9525841731672355e-07;1.0448440370334569;9.999990915211919;0.8335177327760853;0.015562026139555213;0.015562060803030225;0.7977368600646776;0.014892291041896846;0.7978608174104777
21.777384;1.0444398417793648;0.8333333381142136;0.7978720436024844;-4.147572849013015e-07;-3.9528774011024917e-07;1.0448440273875357;9.999989871407028;0.8335179116426834;0.015562021901410391;0.015562057516841683;0.7977368897906814;0.014892317103388342;0.7978610170453913
21.787384;1.044439670379882;0.8333333380778771;0.7978720435945825;-4.148301439154305e-07;-3.953171211673142e-07;1.0448440217055603;9.9999888500947;0.8335180820083068;0.015562017666586115;0.015562054201644618;0.7977369212267788;0.014892343366675635;0.7978612269268114
21.797384;1.0444395071093517;0.8333333380405359;0.7978720435882702;-4.149032685135862e-07;-3.953466054885471e-07;1.0448440200797342;9.99998785267724;0.8335182434061634;0.015562013441459977;0.01556205085919847;0.7977369540950883;0.014892369792798453;0.7978614462342127
21.807384;1.044439352516899;0.8333333380024059;0.7978720435835013;-4.149764426742705e-07;-3.9537627650307026e-07;1.04484402263912;9.999986879070574;0.8335183954019393;0.015562009235224397;0.015562047492878756;0.7977369882853584;0.014892396356038406;0.797861674093804
21.817384;1.0444392071092772;0.833333337963695;0.7978720435802539;-4.1504940663634405e-07;-3.954062283837263e-07;1.0448440294664374;9.999985928660264;0.8335185376459174;0.015562005058736525;0.01556204410670916;0.7977370238382031;0.014892423032300038;0.797861909584424
21.827384;1.0444390713185012;0.8333333379245974;0.7978720435785378;-4.151218924837806e-07;-3.9543654807318034e-07;1.0448440405691237;9.999985000785935;0.833518669961223;0.015562000922965506;0.015562040705254578;0.7977370608788253;0.014892449805612811;0.7978621518155364
21.837384;1.0444389455043677;0.8333333378852839;0.7978720435783748;-4.151936804853531e-07;-3.95467325533614e-07;1.0448440559146224;9.999984095685543;0.8335187923627604;0.015561996837398269;0.01556203729431879;0.7977370996211552;0.014892476678868893;0.7978624000243656
21.847384;1.044438829993928;0.8333333378458786;0.7978720435797751;-4.1526461803343006e-07;-3.954986683741098e-07;1.044844075425805;9.99998321560643;0.8335189049406997;0.015561992808692297;0.015562033881406194;0.797737140359052;0.01489250369237419;0.7978626535812477
21.857384;1.0444387250779867;0.8333333378064536;0.7978720435827327;-4.153345973025901e-07;-3.9553070097462157e-07;1.0448440989105783;9.999982364324591;0.8335190077379812;0.015561988840661034;0.015562030475729682;0.7977371833915156;0.014892530940063018;0.7978629119490773
21.867384;1.0444386309327807;0.833333337767057;0.7978720435872336;-4.1540352816991927e-07;-3.955635560048978e-07;1.0448441259759194;9.999981545918166;0.8335191007511661;0.015561984935931446;0.015562027087857814;0.7977372289452136;0.01489255856471109;0.7978631746317031
21.877384;1.0444385475355076;0.8333333377277592;0.7978720435932661;-4.154713261397913e-07;-3.955973710688585e-07;1.044844155975587;9.999980764720688;0.8335191840060255;0.015561981097730927;0.015562023728609263;0.797737277131695;0.014892586735508471;0.7978634411337042
21.887384;1.044438474673345;0.8333333376886732;0.7978720436008249;-4.155379140875104e-07;-3.9563228871668547e-07;1.0448441880714798;9.99998002604245;0.8335192576124097;0.015561977330376675;0.015562020407900322;0.7977373279168949;0.014892615625324365;0.7978637109586708
21.897384;1.0444384120573162;0.8333333376499368;0.7978720436099144;-4.1560323033931855e-07;-3.956684480833889e-07;1.044844221397629;9.999979336410405;0.833519321766876;0.015561973639196093;0.015562017133764027;0.7977373811183929;0.014892645400514546;0.7978639836216622
21.907384;1.0444383594107258;0.8333333376117044;0.797872043620545;-4.156672300941933e-07;-3.957059675727733e-07;1.0448442551680648;9.999978703101979;0.8335193767193557;0.015561970030941362;0.015562013911381801;0.7977374364747776;0.01489267622026527;0.7978642586227263
21.917384;1.0444383164485884;0.8333333375741547;0.7978720436327091;-4.1572986937176856e-07;-3.957449277941455e-07;1.0448442887017442;9.999978133285222;0.8335194227353762;0.015561966513581547;0.015562010743857203;0.7977374937097751;0.014892708241594605;0.7978645353768377
21.927384;1.0444382828102146;0.8333333375374635;0.7978720436463591;-4.1579107358428356e-07;-3.9578537161878315e-07;1.0448443214503829;9.999977633219077;0.8335194600953489;0.015561963094966729;0.015562007634151383;0.7977375525065148;0.014892741624318206;0.7978648131951065
21.937384;1.0444382580392262;0.8333333375017685;0.7978720436614062;-4.1585071463604943e-07;-3.958273282686198e-07;1.0448443530058533;9.99997720831509;0.8335194891291008;0.015561959781941635;0.01556200458509445;0.7977376124818687;0.014892776515350214;0.7978650913645282
21.947384;1.0444382416361861;0.8333333374671698;0.7978720436777228;-4.1590862250935066e-07;-3.9587083182511105e-07;1.0448443830763312;9.999976863774528;0.833519510187491;0.015561956580692768;0.015562001597952733;0.7977376732360771;0.014892813020021635;0.7978653692562738
21.957384;1.0444382331071886;0.8333333374337438;0.797872043695137;-4.1596461592751753e-07;-3.959159138761836e-07;1.0448444114549489;9.999976604257073;0.833519523557683;0.015561953497600573;0.015561998672058257;0.797737734426188;0.014892851198305064;0.7978656463316518
21.967384;1.0444382319571226;0.8333333374015508;0.7978720437134333;-4.160185152991645e-07;-3.9596259465088896e-07;1.0448444379504194;9.999976432658015;0.8335195294617213;0.015561950539434922;0.015561995805108614;0.7977377957971562;0.01489289108312899;0.7978659219934853
21.977384;1.044438237675184;0.8333333373706432;0.7978720437323582;-4.160701390410349e-07;-3.9601088193678374e-07;1.044844462308946;9.999976349538212;0.8335195281235469;0.01556194771293536;0.015561992993180736;0.7977378571504257;0.014892932689971076;0.7978661954379402
21.987384;1.0444382497266729;0.8333333373410723;0.7978720437516211;-4.1611931851525645e-07;-3.9606076020686823e-07;1.044844484197677;9.999976353649359;0.8335195198009077;0.0155619450246997;0.015561990231389867;0.7977379183208524;0.014892976015756393;0.7978664656933396
21.997384;1.0444382675312947;0.8333333373128932;0.7978720437709166;-4.1616592409432383e-07;-3.961121737283056e-07;1.0448445032235065;9.99997644288383;0.8335195047829788;0.015561942481153694;0.015561987515105529;0.7977379792088815;0.014893021043408866;0.7978667318486606
22.007384;1.0444382904912688;0.8333333372861861;0.7978720437899579;-4.162098549638753e-07;-3.961650265792832e-07;1.0448445189085673;9.999976614854539;0.8335194834044589;0.015561940088044108;0.015561984840764135;0.7977380397711046;0.014893067749856978;0.7978669932513887
22.017384;1.0444383180508783;0.8333333372610863;0.7978720438084922;-4.162510097361556e-07;-3.9621921179612974e-07;1.0448445306319112;9.999976866953393;0.8335194560914561;0.015561937850186596;0.015561982206555816;0.7977380999248688;0.014893116109269166;0.7978672494732336
22.027384;1.0444383496435476;0.8333333372377869;0.7978720438262971;-4.162892910017202e-07;-3.9627463804860797e-07;1.0448445376555948;9.99997719657833;0.8335194233596815;0.015561935772530617;0.015561979613004479;0.797738159468889;0.014893166107577013;0.7978675001665247
22.037384;1.04443838458274;0.833333337216517;0.7978720438431732;-4.1632462508052626e-07;-3.9633121670886045e-07;1.0448445392499452;9.999977601667231;0.8335193857124186;0.015561933861468931;0.01556197706231797;0.7977382180880371;0.014893217756768733;0.7978677450317924
22.047384;1.0444384220616079;0.8333333371975122;0.7978720438589404;-4.1635695367181154e-07;-3.963888333914777e-07;1.044844534765084;9.999978081142707;0.8335193435304546;0.015561932124511575;0.015561974556800133;0.7977382754092847;0.014893271072792378;0.7978679838864509
22.057384;1.0444384612371387;0.833333337180977;0.797872043873437;-4.1638622214833044e-07;-3.9644733571893515e-07;1.0448445236362722;9.999978635118111;0.8335192970424409;0.015561930569490571;0.015561972098548385;0.7977383310438416;0.0148933260500232;0.7978682167045469
22.067384;1.0444385013161805;0.8333333371670533;0.7978720438864982;-4.1641238743433005e-07;-3.9650652571216994e-07;1.0448445054351965;9.99997926456861;0.8335192463741067;0.015561929204901358;0.01556196969005548;0.7977383846332354;0.014893382675067093;0.79786844354828
22.077384;1.0444385416461255;0.8333333371558288;0.7978720438979232;-4.164354132215483e-07;-3.965661539447369e-07;1.0448444799069305;9.99997997072383;0.8335191916416499;0.015561928039901186;0.015561967333263803;0.7977384359375668;0.014893440939469038;0.7978686644475739
22.087384;1.0444385817689905;0.8333333371473578;0.7978720439074893;-4.1645526010676874e-07;-3.9662594395128415e-07;1.0448444469223288;9.999980754327437;0.833519133046157;0.015561927083240286;0.015561965027839998;0.7977384848607124;0.014893500821926062;0.7978688793664082
22.097384;1.0444386213522932;0.8333333371416556;0.7978720439149962;-4.164718974537979e-07;-3.966856376629023e-07;1.0448444064349736;9.999981614624051;0.8335190709280778;0.01556192634221907;0.015561962770887842;0.7977385313551163;0.014893562277090362;0.7978690882927435
22.107384;1.0444386600651872;0.833333337138685;0.7978720439202868;-4.1648531394344423e-07;-3.967450071366197e-07;1.0448443584819587;9.99998254927711;0.8335190057437252;0.015561925821826403;0.015561960558238518;0.7977385753255549;0.014893625251766367;0.7978692913613084
22.117384;1.0444386975143756;0.8333333371383583;0.7978720439232535;-4.164955184950915e-07;-3.9680383390194396e-07;1.0448443031854904;9.999983555655545;0.8335189379588036;0.015561925524472681;0.015561958385700684;0.7977386166125068;0.014893689711407346;0.7978694888881654
22.127384;1.044438733243448;0.833333337140552;0.7978720439238454;-4.165025389228351e-07;-3.9686190843492543e-07;1.0448442407435834;9.99998463188091;0.8335188679213424;0.01556192545043368;0.015561956248521509;0.7977386550311389;0.014893755651117254;0.7978696813274867
22.137384;1.044438766784688;0.8333333371451035;0.7978720439220527;-4.165064095942516e-07;-3.969190537682417e-07;1.044844171404978;9.999985776721122;0.8335187958280247;0.015561925597678206;0.015561954140189344;0.79773869044062;0.014893823086000853;0.7978698692555558
22.147384;1.0444387977114733;0.8333333371517943;0.7978720439178939;-4.165071648024104e-07;-3.969751324124059e-07;1.0448440954544298;9.999986989159424;0.833518721818352;0.015561925960750879;0.015561952053031729;0.7977387227987978;0.014893892046912828;0.7978700533580801
22.157384;1.0444388256266874;0.8333333371603703;0.7978720439114294;-4.1650485268320484e-07;-3.970300174543663e-07;1.0448440132369774;9.999988268140298;0.8335186460451567;0.015561926530384722;0.015561949979979945;0.7977387521551474;0.014893962583922787;0.7978702344046641
22.167384;1.0444388501318176;0.8333333371706012;0.7978720439027629;-4.164995449072818e-07;-3.970835556484472e-07;1.0448439251634607;9.99998961193329;0.8335185686437359;0.015561927295133967;0.015561947915985601;0.797738778636094;0.014894034758536331;0.7978704132651271
22.177384;1.0444388708479018;0.8333333371823122;0.7978720438920054;-4.164913348844216e-07;-3.971355691510646e-07;1.044843831675575;9.99999101746835;0.8335184897096636;0.015561928243400733;0.01556194585871876;0.7977388024373926;0.014894108629906073;0.7978705908983819
22.187384;1.0444388874946253;0.8333333371953665;0.7978720438792462;-4.164803523295254e-07;-3.971858923577999e-07;1.0448437332032716;9.999992480534063;0.8335184093228477;0.015561929363839154;0.015561943807655885;0.797738823732192;0.014894184243731807;0.7978707682628262
22.197384;1.0444388999464531;0.8333333372096523;0.797872043864558;-4.164667868816765e-07;-3.9723439087484586e-07;1.044843630078865;9.999993996697418;0.8335183275572692;0.015561930644648517;0.015561941762040227;0.7977388425567886;0.014894261623574096;0.7978709462245939
22.207384;1.0444389081683414;0.833333337225088;0.7978720438480118;-4.1645088789401357e-07;-3.972809546270731e-07;1.0448435224468169;9.99999556201752;0.8335182444548538;0.015561932072980535;0.015561939719574909;0.7977388588535773;0.014894340761333717;0.7978711255309657
22.217384;1.0444389121226778;0.8333333372416287;0.7978720438296774;-4.164329488363921e-07;-3.973254998007687e-07;1.044843410299611;9.999997172570746;0.8335181600077403;0.015561933635256688;0.01556193767602353;0.7977388726087735;0.014894421609352239;0.7978713068255455
22.227384;1.0444389117985937;0.8333333372592664;0.797872043809618;-4.164132867111925e-07;-3.9736797346157215e-07;1.0448432936275431;9.999998823531262;0.8335180741757483;0.015561935317871046;0.01556193562536913;0.7977388838870579;0.014894504091605086;0.797871490619753
22.237384;1.0444389073013371;0.833333337278018;0.7978720437878895;-4.1639221220797434e-07;-3.9740834141167466e-07;1.0448431725584142;10.000000509262208;0.8335179869077534;0.015561937106695012;0.01556193356092969;0.7977388928086544;0.014894588124918857;0.7978716772272869
22.247384;1.0444388988986792;0.8333333372979062;0.7978720437645392;-4.163700116017359e-07;-3.97446581192895e-07;1.0448430474216086;10.000002223835002;0.833517898165526;0.015561938985984623;0.015561931477167144;0.7977388995931726;0.014894673619638914;0.7978718667455863
22.257384;1.0444388869831516;0.8333333373189394;0.7978720437396071;-4.1634694323238637e-07;-3.9748269186699154e-07;1.0448429187288264;10.000003961196176;0.8335178079801325;0.015561940938756713;0.015561929370798139;0.7977389046129708;0.014894760473889383;0.7978720590932457
22.267384;1.0444388719135946;0.8333333373410882;0.7978720437131267;-4.1632322271565983e-07;-3.9751670249907936e-07;1.0448427870544237;10.00000571536086;0.8335177165162628;0.01556194294852404;0.015561927240535052;0.797738908358919;0.014894848579917862;0.7978722540500446
22.277384;1.0444388538626104;0.8333333373642748;0.7978720436851263;-4.162990039775713e-07;-3.9754866908657137e-07;1.0448426528808668;10.00000748064178;0.8335176240645285;0.015561944999958497;0.015561925086176818;0.7977389113614455;0.014894937814061083;0.7978724512592954
22.287384;1.0444388328239553;0.8333333373883882;0.7978720436556415;-4.162743825457472e-07;-3.9757865874433824e-07;1.044842516590265;10.00000925172811;0.8335175309269642;0.015561947077813046;0.015561922907521154;0.797738914193741;0.01489502800815306;0.7978726501858083
22.297384;1.0444388087228902;0.8333333374133031;0.7978720436247319;-4.1624941566474604e-07;-3.9760673757506374e-07;1.044842378613845;10.000011023879294;0.8335174372947046;0.015561949166884042;0.015561920703614212;0.7977389175114529;0.014895118939379453;0.7978728500790262
22.307384;1.0444387815087386;0.8333333374388984;0.7978720435924838;-4.1622413628322434e-07;-3.9763297432671266e-07;1.04484223953009;10.000012793079692;0.8335173432417545;0.015561951253744443;0.015561918472707669;0.7977389219940625;0.014895210338830362;0.7978730500490797
22.317384;1.0444387511375017;0.833333337465071;0.7978720435590185;-4.1619855811363253e-07;-3.976574476667197e-07;1.0448421000293069;10.000014555387358;0.8335172488163451;0.015561953327067474;0.015561916212672354;0.7977389282869246;0.014895301907420845;0.7978732492550952
22.327384;1.044438717450375;0.8333333374917379;0.7978720435244984;-4.1617267936558496e-07;-3.976802552823299e-07;1.0448419608439197;10.000016305754286;0.8335171541339779;0.015561955375718164;0.015561913922115218;0.797738937031213;0.014895393352412193;0.7978734470341027
22.337384;1.044438680120657;0.8333333375188314;0.7978720434890975;-4.1614649019508477e-07;-3.9770151983761603e-07;1.044841822710454;10.00001803770558;0.833517059397371;0.015561957387693847;0.015561911601274838;0.7977389488257834;0.014895484430582057;0.7978736428895463
22.347384;1.0444386387410478;0.8333333375462844;0.7978720434529591;-4.161199871603328e-07;-3.977213800826149e-07;1.0448416863794285;10.000019743995129;0.8335169648568972;0.015561959351246114;0.015561909250980515;0.797738964102382;0.014895574963140848;0.797873836418838
22.357384;1.0444385929374007;0.8333333375740106;0.7978720434161749;-4.1609316953481043e-07;-3.9773997801340577e-07;1.0448415526393529;10.000021417194095;0.8335168708222952;0.015561961256313392;0.015561906871031178;0.7977389830565489;0.014895664819318886;0.7978740272393832
22.367384;1.0444385424408544;0.8333333376019016;0.7978720433787818;-4.1606601151242124e-07;-3.9775744388865257e-07;1.0448414222896283;10.000023050267421;0.8335167777269737;0.015561963094751106;0.015561904460206104;0.7977390056475294;0.014895753893970973;0.7978742149481234
22.377384;1.04443848708435;0.83333333762984;0.7978720433407585;-4.160384596312559e-07;-3.977738794111002e-07;1.0448412961189546;10.000024637327035;0.8335166861246052;0.015561964859460486;0.015561902017371641;0.7977390316509201;0.014895842106327741;0.7978743991357219
22.387384;1.0444384267116789;0.8333333376577071;0.7978720433020343;-4.160104566426931e-07;-3.977893695025751e-07;1.0448411749654412;10.000026173754213;0.8335165965804384;0.01556196654377101;0.015561899542489618;0.7977390607384446;0.014895929420825712;0.7978745794075549
22.397384;1.0444383611429109;0.8333333376853888;0.7978720432625291;-4.1598195479382037e-07;-3.9780401836776073e-07;1.0448410597713997;10.00002765599258;0.8335165095144079;0.01556196814236254;0.015561897036834332;0.7977390925293424;0.014896015856912902;0.7978747553514093
22.407384;1.0444382902699605;0.8333333377127966;0.7978720432221743;-4.1595293095812614e-07;-3.9781796588774365e-07;1.044840951548334;10.000029081787982;0.8335164250926779;0.015561969652743007;0.015561894502358816;0.7977391266247755;0.0148961014587277;0.7978749265058103
22.417384;1.0444382141209534;0.8333333377398879;0.7978720431808923;-4.159234038657359e-07;-3.978313766340568e-07;1.0448408512988538;10.00003045007402;0.833516343237584;0.015561971075189586;0.01556189194188099;0.797739162599262;0.014896186240191189;0.7978750924303903
22.427384;1.044438132817246;0.8333333377666405;0.7978720431385852;-4.1589341942965054e-07;-3.978444152382209e-07;1.0448407599428977;10.000031760062765;0.8335162636991851;0.015561972411283173;0.015561889360597077;0.7977391999426218;0.014896270157041777;0.7978752527785731
22.437384;1.0444380465133116;0.8333333377930092;0.7978720430951586;-4.1586301154872614e-07;-3.978572157907888e-07;1.0448406782728308;10.000033010551844;0.8335161861215442;0.015561973662762935;0.01556188676597513;0.797739238090151;0.01489635312631668;0.7978754072440605
22.447384;1.0444379553972085;0.8333333378189367;0.7978720430505526;-4.15832175303102e-07;-3.9786986561089074e-07;1.0448406069679774;10.000034199985752;0.8335161101367458;0.015561974830754362;0.015561884164894272;0.7977392765755418;0.014896435063913442;0.7978755555062654
22.457384;1.0444378597468198;0.8333333378443852;0.7978720430047579;-4.1580086336779236e-07;-3.978824081230881e-07;1.0448405466201691;10.000035326601019;0.833516035439854;0.015561975915209515;0.015561881561657361;0.7977393151162545;0.014896515902637191;0.7978756972908477
22.467384;1.0444377599401817;0.8333333378693282;0.7978720429578179;-4.1576899578306934e-07;-3.978948435311725e-07;1.0448404977357795;10.00003638817393;0.83351596173967;0.015561976915748793;0.015561878958760303;0.7977393535103661;0.014896595561516263;0.7978758324422713
22.477384;1.0444376564068836;0.833333337893735;0.7978720429098196;-4.1573647780964875e-07;-3.979071359705892e-07;1.044840460763063;10.000037381828601;0.8335158886995989;0.015561977833238783;0.015561876357855067;0.7977393914992622;0.01489667390226553;0.7978759608948184
22.487384;1.044437549631867;0.8333333379175665;0.7978720428608779;-4.1570322093136225e-07;-3.979192425647356e-07;1.0448404361300898;10.000038304125358;0.8335158160423974;0.015561978670341698;0.015561873759762762;0.797739428777581;0.014896750752480864;0.7978760825950274
22.497384;1.044437440212039;0.833333337940758;0.7978720428111109;-4.156691471512945e-07;-3.9793113338138696e-07;1.044840424265657;10.000039151502754;0.8335157437009466;0.015561979430917888;0.015561871165266056;0.7977394650929006;0.014896825972262431;0.797876197474954
22.507384;1.0444373288782662;0.8333333379632107;0.7978720427606192;-4.156341716168401e-07;-3.9794278706895375e-07;1.0448404256248554;10.000039921464973;0.8335156717903893;0.015561980118668727;0.01556186857642457;0.7977395002915559;0.014896899476815186;0.7978763054712967
22.517384;1.0444372164596005;0.8333333379848233;0.7978720427094779;-4.155982018509209e-07;-3.9795419140675443e-07;1.044840440683419;10.000040613380175;0.8335156004251562;0.0155619807357863;0.01556186599648978;0.7977395342801695;0.014896971212196776;0.797876406592456
22.527384;1.0444371038188764;0.8333333380055312;0.7978720426577353;-4.1556117330836204e-07;-3.9796535451364347e-07;1.0448404698802196;10.00004122737365;0.8335155295918298;0.015561981282503303;0.01556186342916598;0.7977395669505416;0.014897041140946301;0.7978765010338028
22.537384;1.0444369917964837;0.8333333380253047;0.7978720426054114;-4.1552308467287606e-07;-3.979763055244695e-07;1.0448405135671595;10.00004176258718;0.8335154591738478;0.015561981757201488;0.015561860878531498;0.7977395981097097;0.014897109263260905;0.7978765892079361
22.547384;1.0444368811552065;0.8333333380441175;0.7978720425524963;-4.15484007800199e-07;-3.9798707898554165e-07;1.0448405719722844;10.000042216780676;0.8335153890559067;0.015561982156605692;0.015561858348916222;0.7977396274970248;0.014897175632947948;0.7978766716363651
22.557384;1.0444367725263737;0.8333333380619377;0.7978720424989487;-4.1544408287801853e-07;-3.9799768903247903e-07;1.0448406451782986;10.000042586948037;0.8335153192546411;0.015561982476606364;0.015561855844368136;0.7977396549077967;0.014897240327772208;0.797876748842746
22.567384;1.0444366664306242;0.8333333380787403;0.7978720424447094;-4.1540349143196376e-07;-3.980081110912265e-07;1.0448407331887843;10.000042869871171;0.8335152500130361;0.01556198271396715;0.015561853368141719;0.7977396802285598;0.014897303421423612;0.7978768213217916
22.577384;1.0444365633455066;0.8333333380945039;0.797872042389727;-4.153624029285355e-07;-3.9801829549249695e-07;1.0448408360435057;10.000043062787011;0.8335151817586863;0.01556198286770117;0.015561850922843685;0.7977397033216779;0.014897364996986327;0.7978768895288769
22.587384;1.0444364637279193;0.8333333381091717;0.7978720423339863;-4.1532093811738813e-07;-3.9802819700565463e-07;1.0448409538209829;10.000043164304795;0.8335151149741603;0.015561982938920972;0.015561848511626557;0.7977397239742129;0.014897425162753877;0.7978769539040513
22.597384;1.0444363680209798;0.8333333381226113;0.7978720422775288;-4.1527917340499013e-07;-3.980377810497711e-07;1.0448410864765643;10.00004317452603;0.8335150501124979;0.01556198292963187;0.01556184613953716;0.7977397419835482;0.014897484047816496;0.7978770149382256
22.607384;1.044436276659928;0.8333333381346336;0.7978720422204446;-4.152371593451846e-07;-3.980470104748963e-07;1.0448412336824964;10.000043093988987;0.8335149875605808;0.01556198284173539;0.015561843813566253;0.7977397572471874;0.014897541797054641;0.7978770731889792
22.617384;1.0444361900850894;0.8333333381450582;0.7978720421628401;-4.151949314706632e-07;-3.9805583796917964e-07;1.0448413948394764;10.000042922654478;0.8335149275841922;0.01556198267678945;0.01556184154141309;0.7977397697738013;0.014897598568640638;0.7978771292528563
22.627384;1.0444361087833351;0.8333333381537549;0.7978720421048188;-4.15152513620234e-07;-3.9806421740094337e-07;1.0448415692060884;10.000042659783594;0.8335148702876886;0.015561982435929957;0.015561839331109467;0.7977397796245642;0.014897654519635537;0.7978771837082709
22.637384;1.044436033237556;0.8333333381606299;0.7978720420464798;-4.15109923061914e-07;-3.9807213299275424e-07;1.0448417560315457;10.000042304323333;0.833514815671797;0.015561982119244725;0.015561837192110335;0.797739786846334;0.014897709783844254;0.7978772369875614
22.647384;1.044435963775443;0.8333333381655889;0.7978720419879042;-4.150671757870725e-07;-3.9807960858490736e-07;1.044841954670207;10.000041855383012;0.833514763764802;0.015561981725362412;0.015561835135631802;0.7977397914652073;0.014897764463292731;0.7978772892996085
22.657384;1.0444359005250337;0.8333333381685125;0.7978720419291505;-4.15024274604962e-07;-3.9808667885105064e-07;1.0448421646115973;10.000041312477455;0.8335147146945524;0.015561981252513582;0.0155618331737335;0.7977397935217222;0.01489781863157542;0.7978773406906287
22.667384;1.0444358435248782;0.8333333381692672;0.7978720418702882;-4.1498118937206594e-07;-3.980933701183294e-07;1.0448423853820499;10.000040675318488;0.8335146686242504;0.015561980700236098;0.015561831318136533;0.7977397930851686;0.014897872323210331;0.7978773911308833
22.677384;1.0444357928550492;0.8333333381677323;0.7978720418114357;-4.149378600792055e-07;-3.9809971473019827e-07;1.044842616482306;10.000039943741365;0.8335146256439101;0.015561980069994116;0.015561829578802215;0.7977397902525378;0.014897925520595497;0.7978774405374653
22.687384;1.0444357487104932;0.8333333381638185;0.7978720417527533;-4.148942132011544e-07;-3.98105765660003e-07;1.0448428574449307;10.00003911833617;0.8335145857480649;0.015561979364706895;0.015561827962773384;0.7977397851327245;0.014897978172479107;0.7978774887423618
22.697384;1.0444357113837446;0.8333333381574842;0.7978720416943966;-4.148501690558153e-07;-3.9811159099419026e-07;1.0448431078371576;10.000038201101313;0.8335145488832512;0.015561978588211236;0.015561826473820048;0.7977397777606813;0.014898030232768422;0.7978775354834695
22.707384;1.0444356811580093;0.8333333381487528;0.7978720416364858;-4.1480565696953256e-07;-3.9811726328112514e-07;1.0448433671691864;10.000037195099189;0.8335145149487757;0.015561977745269165;0.015561825113278168;0.7977397679909375;0.01489808169158355;0.7978775805032009
22.717384;1.0444356581961647;0.8333333381377064;0.7978720415791033;-4.1476064020524326e-07;-3.9812286326576546e-07;1.0448436348815255;10.000036103437067;0.8335144837374584;0.01556197684186146;0.015561823882213758;0.797739755532079;0.014898132587515848;0.7978776236767766
22.727384;1.0444356425221921;0.8333333381244591;0.7978720415222881;-4.1471512188897e-07;-3.9812848626789613e-07;1.0448439104250538;10.000034928333195;0.8335144549483627;0.015561975885126226;0.015561822782432854;0.7977397401120394;0.014898182996224273;0.7978776649851723
22.737384;1.044435634126341;0.8333333381091361;0.7978720414660269;-4.146691230694524e-07;-3.981342271643511e-07;1.0448441932648913;10.00003367046233;0.8335144282899493;0.015561974882633157;0.015561821814837987;0.7977397215893923;0.014898233007869268;0.7978777043418246
22.747384;1.0444356330903635;0.8333333380918592;0.7978720414102696;-4.146226568271843e-07;-3.9814015489532205e-07;1.044844482798934;10.000032329096161;0.8335144035245535;0.01556197384105794;0.01556182097801706;0.7977396999173033;0.014898282719144012;0.7978777414597555
22.757384;1.0444356396020842;0.8333333380727365;0.7978720413549609;-4.1457573793472e-07;-3.981462962771539e-07;1.0448447783400252;10.000030903406667;0.8335143804355378;0.015561972765398585;0.01556182026879751;0.7977396750016297;0.01489833223534591;0.7978777758558077
22.767384;1.0444356539312796;0.8333333380518608;0.7978720413000724;-4.145284145591676e-07;-3.9815263168095077e-07;1.0448450791293322;10.000029393808003;0.8335143588129117;0.015561971659884623;0.015561819683285004;0.7977396465925166;0.01489838165059468;0.7978778069791941
22.777384;1.0444356764364393;0.8333333380293174;0.7978720412456229;-4.1448076795370755e-07;-3.981591101819049e-07;1.0448453842654186;10.000027801972966;0.8335143384541908;0.015561970529312104;0.015561819217930564;0.7977396143148963;0.014898431006528594;0.7978778343667241
22.787384;1.0444357075019106;0.8333333380052075;0.7978720411916719;-4.144328915049945e-07;-3.9816568284115e-07;1.044845692649546;10.00002613034579;0.8335143191523919;0.015561969378991168;0.015561818870616376;0.7977395777641197;0.014898480266506703;0.7978778576833095
22.797384;1.0444357474243633;0.8333333379796856;0.7978720411382998;-4.1438488133413613e-07;-3.9817232818878633e-07;1.044846003054711;10.000024382329768;0.833514300689733;0.015561968213714214;0.015561818640628671;0.7977395365401457;0.014898529321011714;0.7978778766831723
22.807384;1.0444357964010977;0.8333333379529729;0.7978720410856049;-4.143368278727789e-07;-3.981790553537055e-07;1.0448463142280504;10.000022562365288;0.8335142828547545;0.015561967037032597;0.015561818527587342;0.7977394901989182;0.014898578006792937;0.7978778912209155
22.817384;1.0444358546125219;0.8333333379253356;0.7978720410337025;-4.142888080381965e-07;-3.9818589145557473e-07;1.0448466249135586;10.000020675498869;0.8335142654834103;0.01556196585145294;0.015561818530617565;0.7977394382213766;0.014898626133687174;0.7978779012685157
22.827384;1.0444359222738115;0.833333337897054;0.7978720409827125;-4.1424088243409354e-07;-3.981928656069826e-07;1.044846933795536;10.000018727156803;0.8335142484896493;0.015561964659013322;0.015561818648568381;0.7977393800665703;0.01489867351003104;0.7978779068759411
22.837384;1.0444359996377817;0.8333333378684042;0.7978720409327394;-4.1419309013890204e-07;-3.9820001037124474e-07;1.0448472394619763;10.00001672327659;0.8335142318714975;0.015561963461184948;0.01556181888049854;0.7977393152450161;0.014898719942544186;0.7978779081339972
22.847384;1.0444360869548228;0.8333333378396465;0.7978720408838557;-4.141454535025523e-07;-3.9820737618088206e-07;1.0448475404627804;10.000014670655599;0.8335142157011569;0.015561962258340504;0.015561819224904822;0.7977392433898626;0.01489876522707078;0.7978779051632864
