time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.857384;1.0444361843432584;0.8333333378110178;0.7978720408361091;-4.140979976633754e-07;-3.9821502946052154e-07;1.044847835407831;10.000012577219724;0.8335142000721288;0.015561961049467585;0.015561819678637503;0.797739164380502;0.014898809155290037;0.7978778981235837
22.867384;1.0444362916404508;0.8333333377827349;0.7978720407895464;-4.140507594039639e-07;-3.9822304144213886e-07;1.0448481230491733;10.000010451722067;0.8335141850371909;0.015561959832430191;0.01556182023764796;0.7977390784538378;0.014898851523930511;0.7978778872560478
22.877384;1.0444364083732434;0.8333333377550025;0.7978720407442164;-4.140037790932277e-07;-3.982314835923795e-07;1.044848402374176;10.00000830318832;0.8335141706135359;0.015561958605173898;0.01556182089889949;0.7977389861487476;0.014898892132351101;0.7978778729257575
22.887384;1.044436533857879;0.8333333377280118;0.797872040700147;-4.1395709241690556e-07;-3.982404262360424e-07;1.0448486726674882;10.000006140581277;0.8335141568435924;0.015561957366785846;0.015561821660693143;0.7977388881296248;0.014898930772612142;0.797877855619335
22.897384;1.0444366673426781;0.833333337701931;0.797872040657331;-4.13910728786579e-07;-3.9824995251648834e-07;1.0448489334777358;10.000003972313841;0.8335141438516553;0.015561956116995807;0.015561822520751641;0.7977387850986097;0.014898967238564114;0.797877835896751
22.907384;1.0444368080916537;0.8333333376768925;0.7978720406157324;-4.138647213494186e-07;-3.9826017604409037e-07;1.0448491845491767;10.00000180591987;0.8335141318239542;0.015561954855210334;0.01556182347406812;0.797738677818604;0.014899001360456344;0.7978778143303888
22.917384;1.0444369553678736;0.8333333376529871;0.7978720405753098;-4.1381911663216955e-07;-3.982712326447671e-07;1.0448494257465768;9.999999648339573;0.8335141208900337;0.015561953580492428;0.015561824511974973;0.7977385670979341;0.014899033012510313;0.797877791486917
22.927384;1.0444371083665178;0.8333333376302813;0.7978720405360417;-4.1377397198319205e-07;-3.982832589954676e-07;1.0448496569266028;9.999997505812171;0.8335141110293909;0.015561952291969234;0.015561825622655175;0.7977384536994528;0.014899062069285256;0.7978777679583319
22.937384;1.0444372661513133;0.8333333376088419;0.7978720404979339;-4.1372935698776825e-07;-3.9829637669303605e-07;1.0448498778243667;9.999995383499302;0.8335141021195481;0.015561950988830916;0.015561826792694997;0.7977383382841766;0.014899088358388126;0.79787774436397
22.947384;1.0444374276750688;0.8333333375887434;0.7978720404610059;-4.1368535278964453e-07;-3.98310687535814e-07;1.0448500880417395;9.999993285767522;0.8335140940774459;0.015561949670191776;0.015561828008837706;0.7977382214526255;0.014899111658984486;0.7978777212840854
22.957384;1.0444375919109397;0.8333333375700569;0.7978720404252759;-4.136420383193034e-07;-3.9832627620304093e-07;1.0448502870906557;9.999991216186132;0.8335140869715612;0.01556194833554209;0.015561829258791494;0.7977381037806813;0.014899131746923052;0.7978776991853999
22.967384;1.0444377579803918;0.8333333375528483;0.7978720403907553;-4.1359948386131893e-07;-3.9834321016019966e-07;1.04485047444052;9.999989176882364;0.833514081022124;0.015561946985313959;0.01556183053079083;0.797737985739778;0.014899148437052381;0.7978776784030251
22.977384;1.0444379252055442;0.8333333375371965;0.7978720403574411;-4.1355776392958424e-07;-3.983615429772813e-07;1.0448506495633485;9.999987168178302;0.8335140765149794;0.01556194562053158;0.015561831813493219;0.7977378675964603;0.014899161593877065;0.7978776591466306
22.987384;1.0444380931196025;0.8333333375232014;0.7978720403253152;-4.1351697793697615e-07;-3.9838132126516364e-07;1.0448508119881244;9.999985188609502;0.8335140737208849;0.015561944242418687;0.015561833096756208;0.797737749464194;0.01489917113901927;0.797877641521982
22.997384;1.0444382614584857;0.8333333375109548;0.797872040294365;-4.134772641165979e-07;-3.9840258836314916e-07;1.0448509613735752;9.999983235308894;0.8335140728688974;0.015561942853140054;0.015561834372222427;0.7977376314786252;0.014899177062236101;0.7978776256119067
23.007384;1.044438430077996;0.8333333375004949;0.7978720402646079;-4.134388110552823e-07;-3.9842538137220023e-07;1.044851097507638;9.999981304873296;0.8335140741772816;0.015561941456642326;0.015561835633179684;0.7977375139386562;0.014899179412757256;0.7978776115173245
23.017384;1.0444385988072018;0.8333333374917848;0.7978720402360928;-4.1340185706075756e-07;-3.984497282962309e-07;1.0448512202093114;9.99997939405795;0.8335140778772694;0.015561940058530616;0.01556183687381578;0.7977373973343914;0.014899178280511847;0.7978775992971833
23.027384;1.04443876737774;0.8333333374847262;0.797872040208889;-4.1336664825558035e-07;-3.984756630601519e-07;1.044851329286323;9.999977499868768;0.8335140841657906;0.015561938665601318;0.015561838089287837;0.7977372822590495;0.014899173781572711;0.7978775889335374
23.037384;1.0444389354670511;0.8333333374791689;0.7978720401830977;-4.1333338564258413e-07;-3.9850324456759073e-07;1.0448514245529665;9.999975619618814;0.8335140931575927;0.015561937285486027;0.015561839277067079;0.7977371693061845;0.014899166041895945;0.7978775803820043
23.047384;1.044439102776937;0.8333333374749057;0.7978720401588608;-4.133022179779545e-07;-3.9853254505923326e-07;1.0448515058114456;9.999973751228273;0.8335141048851741;0.015561935926138288;0.01556184043720162;0.7977370590566281;0.014899155183077918;0.7978775736324701
23.057384;1.0444392690916593;0.83333333747168;0.7978720401363336;-4.1327327071762823e-07;-3.985636074142802e-07;1.044851572846491;9.99997189341796;0.8335141193004241;0.015561934595518466;0.015561841571073874;0.79773695208575;0.014899141311739212;0.7978775687109988
23.067384;1.0444394342640089;0.8333333374692258;0.7978720401156434;-4.1324667033042624e-07;-3.9859641348187206e-07;1.04485162546322;9.999970045879923;0.8335141362748694;0.015561933301417743;0.015561842680389668;0.7977368489087289;0.01489912451840172;0.7978775656660021
23.077384;1.0444395981477883;0.8333333374673094;0.7978720400968664;-4.1322255217113685e-07;-3.9863089676775584e-07;1.0448516635312806;9.999968209364091;0.8335141555985387;0.01556193205068898;0.015561843766374631;0.7977367498926148;0.014899104898327917;0.7978775646017406
23.087384;1.0444397605854268;0.8333333374657579;0.797872040080017;-4.1320105125053844e-07;-3.9866697546271154e-07;1.044851686989611;9.999966385080015;0.8335141769849547;0.01556193084814635;0.015561844829454897;0.7977366552132008;0.0148990825748059;0.7978775657088591
23.097384;1.044439921450667;0.8333333374644641;0.7978720400650379;-4.131822766791351e-07;-3.987045666641657e-07;1.0448516957892366;9.999964574200968;0.8335142001118186;0.015561929695649032;0.015561845870051714;0.7977365649074138;0.0148990577159639;0.7978775692578823
23.107384;1.0444400806596006;0.8333333374633598;0.7978720400518039;-4.131662770849517e-07;-3.9874358458002684e-07;1.044851689858777;9.999962778234817;0.8335142246645421;0.015561928592458587;0.015561846889044804;0.7977364789896361;0.014899030546987106;0.7978775755937383
23.117384;1.0444402381575884;0.8333333374623831;0.797872040040158;-4.131530187666324e-07;-3.987839362590613e-07;1.0448516691706389;9.99996099889818;0.8335142503630131;0.015561927537629482;0.015561847886955254;0.7977363975431863;0.014899001324150887;0.7978775851028799
23.127384;1.0444403939161926;0.8333333374614761;0.797872040029951;-4.1314241001712755e-07;-3.988255111346663e-07;1.0448516338656244;9.999959237566594;0.8335142769577653;0.015561926531890462;0.015561848863085611;0.7977363206825557;0.014898970277678196;0.7978775981150604
23.137384;1.0444405479199015;0.8333333374605872;0.7978720400210585;-4.1313434519703133e-07;-3.988681738654417e-07;1.0448515843210333;9.9999574954441;0.8335143041698814;0.015561925577043778;0.015561849815619361;0.7977362484329338;0.014898937580694311;0.7978776148070621
23.147384;1.0444407001153069;0.8333333374596587;0.797872040013372;-4.1312870530454695e-07;-3.989117740510363e-07;1.0448515210746312;9.999955773411136;0.833514331666013;0.015561924674499824;0.015561850741920243;0.7977361806819423;0.014898903360390446;0.7978776351645774
23.157384;1.0444408503319;0.833333337458607;0.7978720400067754;-4.1312532866214407e-07;-3.98956153866795e-07;1.0448514446532158;9.99995407132706;0.8335143591262483;0.015561923824346872;0.015561851638375467;0.797736117195694;0.014898867724859745;0.7978776589992796
23.167384;1.0444409982360987;0.8333333374573076;0.7978720400011357;-4.131240015645217e-07;-3.99001132851631e-07;1.0448513554805037;9.99995238794592;0.8335143862745071;0.015561923025581006;0.01556185250044282;0.7977360576590615;0.014898830784622605;0.7978776860184358
23.177384;1.0444411433633143;0.8333333374556031;0.7978720399963145;-4.131244667596033e-07;-3.990464872579489e-07;1.0448512539725803;9.99995072129607;0.8335144128093245;0.015561922277677488;0.015561853323481948;0.7977360017604243;0.014898792665972419;0.797877715897298
23.187384;1.0444412852123717;0.8333333374533383;0.7978720399921799;-4.13126431942328e-07;-3.9909194306061115e-07;1.0448511406943173;9.99994906933262;0.8335144383853038;0.015561921582128626;0.015561854104053321;0.7977359492327184;0.014898753516895;0.7978777483129892
23.197384;1.0444414233546;0.8333333374503944;0.7978720399886134;-4.131295804829046e-07;-3.99137175110011e-07;1.0448510163864233;9.99994743102301;0.8335144627108653;0.01556192094350278;0.015561854840502676;0.7977358998345093;0.014898713504117568;0.797877782972496
23.207384;1.0444415574972867;0.8333333374467048;0.7978720399855053;-4.131335852337921e-07;-3.9918182137783815e-07;1.044850881866492;9.999945806990032;0.8335144856158901;0.015561920370105863;0.015561855532288478;0.7977358533699829;0.01489867280664844;0.7978778196218492
23.217384;1.044441687486406;0.8333333374422363;0.7978720399827341;-4.13138126914619e-07;-3.99225532975067e-07;1.0448507379222929;9.9999441991152;0.8335145070121217;0.015561919872595427;0.015561856179511025;0.7977358096897683;0.014898631610731647;0.7978778580007194
23.227384;1.0444418132679725;0.8333333374369524;0.7978720399801532;-4.1314292154724254e-07;-3.992680232314534e-07;1.0448505852816217;9.999942609970002;0.8335145268407507;0.015561919460895945;0.01556185678386912;0.7977357686456438;0.01489859010123291;0.7978778977824134
23.237384;1.044441934795378;0.833333337430819;0.797872039977596;-4.1314774524333043e-07;-3.9930906257433215e-07;1.0448504246401935;9.999941042899689;0.8335145450821106;0.015561919142369566;0.015561857350043099;0.7977357301222124;0.01489854844977855;0.7978779385556285
23.247384;1.04444205192734;0.8333333374238286;0.7978720399748909;-4.131524356976067e-07;-3.99348443134973e-07;1.0448502566252897;9.999939502328074;0.8335145617743591;0.015561918921563469;0.015561857885250777;0.7977356941369139;0.014898506807291089;0.7978779798622747
23.257384;1.044442164413111;0.8333333374159815;0.797872039971873;-4.1315687216205615e-07;-3.993859552832348e-07;1.044850081700079;9.999937993255962;0.8335145769808898;0.015561918799857744;0.015561858396470894;0.7977356608839458;0.014898465298906434;0.7978780212352163
23.267384;1.044442271916703;0.8333333374072526;0.7978720399684033;-4.131609567262659e-07;-3.9942137381685403e-07;1.0448499001301157;9.999936519836762;0.8335145907515769;0.01556191877525002;0.015561858887966741;0.7977356306630338;0.01489842401956564;0.797878062214599
23.277384;1.0444423740072;0.8333333373975809;0.7978720399643827;-4.131646039907692e-07;-3.994544648612984e-07;1.0448497119889821;9.999935084465852;0.8335146031262253;0.015561918843024113;0.015561859361077533;0.7977356037776085;0.01489838303425361;0.7978781023982544
23.287384;1.0444424701950028;0.8333333373868824;0.7978720399597508;-4.1316772675739293e-07;-3.994850221350873e-07;1.0448495171812884;9.999933688262342;0.8335146141443589;0.015561918996308684;0.015561859815581287;0.7977355805401545;0.01489834236737252;0.7978781414871992
23.297384;1.0444425600120408;0.833333337375074;0.7978720399544731;-4.1317022406438277e-07;-3.9951289771083707e-07;1.044849315548079;9.999932331480533;0.8335146238212473;0.015561919226111665;0.01556186025128427;0.7977355613455793;0.014898301969725112;0.7978781792689391
23.307384;1.0444426430300986;0.8333333373620812;0.7978720399485328;-4.1317199446029435e-07;-3.9953800644741467e-07;1.0448491069960093;9.999931012865867;0.833514632122401;0.01556191952199374;0.015561860668614768;0.797735546653075;0.014898261697645675;0.7978782155880476
23.317384;1.0444427188509189;0.8333333373478211;0.7978720399419184;-4.131729623781521e-07;-3.9956030238364033e-07;1.044848891555469;9.99992972945862;0.8335146389746819;0.015561919873094349;0.015561861068267957;0.7977355368971909;0.014898221335508138;0.79787825032664
23.327384;1.0444427871270339;0.833333337332188;0.7978720399345963;-4.1317307475628323e-07;-3.995797370502259e-07;1.0448486693555719;9.99992847772634;0.8335146443192034;0.015561920268824072;0.015561861450896268;0.797735532487734;0.014898180643786835;0.797878283391233
23.337384;1.0444428475680585;0.8333333373150539;0.7978720399264916;-4.1317227183070117e-07;-3.9959624770976845e-07;1.0448484405351919;9.999927254624172;0.8335146482226912;0.015561920700385846;0.015561861816741065;0.7977355338763629;0.014898139394081395;0.7978783147151828
23.347384;1.0444428999300348;0.8333333372962929;0.7978720399175071;-4.1317048072474673e-07;-3.996097785616609e-07;1.04484820518871;9.999926057659897;0.8335146509702477;0.015561921162651081;0.015561862165405005;0.7977355415391346;0.01489809737091603;0.7978783442367698
23.357384;1.0444429440196414;0.8333333372758086;0.7978720399075623;-4.1316762958696145e-07;-3.9962028509408366e-07;1.0448479634457368;9.999924884844624;0.8335146530061276;0.015561921653814323;0.015561862496355395;0.7977355558851261;0.014898054365919202;0.797878371893107
23.367384;1.0444429796767116;0.8333333372535385;0.7978720398966166;-4.1316365064692965e-07;-3.996277280167412e-07;1.0448477155995395;9.999923735061822;0.8335146547887677;0.015561922173136558;0.015561862809509542;0.7977355772394812;0.014898010186528936;0.7978783976792738
23.377384;1.0444430067525288;0.8333333372294518;0.7978720398846784;-4.1315848431357317e-07;-3.9963208121106295e-07;1.0448474621379755;9.999922608355323;0.8335146567384029;0.015561922719180157;0.015561863105778504;0.7977356059328714;0.014897964656873;0.7978784216389299
23.387384;1.044443025159262;0.8333333372035594;0.7978720398718113;-4.131520928731023e-07;-3.99633340737026e-07;1.0448472037075904;9.999921505984862;0.8335146592774262;0.015561923288575334;0.015561863387815669;0.7977356423832462;0.014897917611813818;0.7978784437651638
23.397384;1.0444430349440972;0.8333333371759081;0.7978720398581224;-4.131444733997185e-07;-3.996315334398702e-07;1.0448469410838312;9.999920430228556;0.8335146628139386;0.015561923874946364;0.015561863659793153;0.797735687117938;0.014897868902366789;0.7978784639860961
23.407384;1.0444430363163362;0.8333333371465542;0.7978720398437289;-4.1313567907478745e-07;-3.996267318433589e-07;1.0448466751082928;9.999919383985013;0.8335146676393124;0.015561924469403991;0.015561863925862592;0.7977357407614327;0.01489781838816302;0.7978784822316733
23.417384;1.0444430296328586;0.8333333371155366;0.79787203982873;-4.131258424291002e-07;-3.99619051083308e-07;1.0448464066121486;9.999918370835179;0.8335146738812572;0.015561925062322157;0.015561864189427677;0.7977358039908927;0.01489776591320739;0.7978784984298284
23.427384;1.0444430153562978;0.8333333370828634;0.7978720398131963;-4.1311517423836047e-07;-3.996086115360228e-07;1.0448461363711827;9.99991739533813;0.8335146815891159;0.015561925644312198;0.015561864453866028;0.7977358774468862;0.014897711311273534;0.7978785124275855
23.437384;1.0444429940503805;0.8333333370485192;0.7978720397971667;-4.131039467387684e-07;-3.995955069090762e-07;1.0448458650454826;9.999916462734388;0.8335146908576683;0.015561926206367148;0.01556186472280591;0.7977359616165037;0.014897654443995252;0.7978785239648942
23.447384;1.0444429664284;0.8333333370124841;0.7978720397806623;-4.13092477863462e-07;-3.995798129531848e-07;1.0448455931043386;9.999915578317616;0.8335147018589982;0.015561926741007827;0.015561865000111091;0.797736056762348;0.014897595221128187;0.7978785327336456
23.457384;1.0444429333349299;0.8333333369747505;0.797872039763717;-4.130810993868337e-07;-3.995616085984194e-07;1.0448453208020276;9.999914746986072;0.8335147147853513;0.015561927244615404;0.015561865290555948;0.797736162912799;0.014897533589292383;0.7978785384069306
23.467384;1.0444428956447867;0.8333333369353223;0.7978720397463901;-4.1307011342746774e-07;-3.995409762076802e-07;1.0448450482466791;9.999913973398668;0.8335147298188311;0.015561927718338073;0.015561865600008815;0.7977362798546297;0.014897469514744644;0.7978785406093765
23.477384;1.044442854209415;0.8333333368942006;0.7978720397287473;-4.1305978415169114e-07;-3.995179987392758e-07;1.0448447755265586;9.999913262522288;0.8335147471447077;0.015561928165851396;0.015561865934149568;0.7977364071858781;0.014897402979089973;0.797878538943305
23.487384;1.044442809853506;0.8333333368513826;0.797872039710842;-4.1305037786314987e-07;-3.994927797697713e-07;1.0448445027849946;9.99991261948286;0.8335147669434988;0.015561928589844705;0.015561866296897073;0.7977365444627452;0.014897333999876564;0.7978785330943193
23.497384;1.0444427633401545;0.8333333368068785;0.7978720396927209;-4.130422000080449e-07;-3.994654747332722e-07;1.0448442302023901;9.99991204871132;0.8335147893766125;0.015561928990180761;0.015561866690835955;0.7977366912757317;0.01489726265078671;0.7978785229045752
23.507384;1.0444427153407831;0.833333336760716;0.7978720396744454;-4.1303558311881714e-07;-3.9943630927625507e-07;1.0448439579374502;9.999911553106344;0.8335148145842541;0.01556192936454814;0.015561867118896976;0.7977368471914639;0.014897189045078548;0.7978785083246699
23.517384;1.0444426664397395;0.8333333367129271;0.7978720396560975;-4.1303084233434404e-07;-3.9940557022392107e-07;1.0448436860851738;9.999911133321698;0.8335148426779718;0.015561929710024014;0.015561867584552948;0.7977370116790429;0.014897113315476313;0.7978784892774257
23.527384;1.0444426171647905;0.8333333366635456;0.797872039637764;-4.130282387033096e-07;-3.993735674942356e-07;1.0448434146979297;9.999910787370002;0.833514873729196;0.01556193002397134;0.015561868091379731;0.7977371840798649;0.014897035626609533;0.797878465567493
23.537384;1.0444425680612752;0.8333333366126172;0.7978720396195188;-4.130279679025742e-07;-3.993405917955415e-07;1.0448431438547212;9.999910511399932;0.8335149077616519;0.015561930304476716;0.015561868642947653;0.7977373636536456;0.014896956184065875;0.7978784369168948
23.547384;1.0444425197384153;0.8333333365602015;0.797872039601428;-4.130301748025669e-07;-3.9930690144694596e-07;1.0448428736892126;9.999910301463764;0.8335149447651535;0.015561930551211287;0.015561869241889938;0.7977375496832867;0.014896875211419266;0.7978784030582305
23.557384;1.0444424728279325;0.8333333365063678;0.7978720395835747;-4.1303497868817403e-07;-3.9927273814750394e-07;1.0448426043827477;9.999910154200714;0.8335149847138092;0.01556193076630191;0.015561869889031316;0.7977377414988966;0.014896792922498394;0.7978783637777411
23.567384;1.044442427883296;0.8333333364512039;0.797872039566068;-4.1304248737235406e-07;-3.9923833253840586e-07;1.0448423361880599;9.999910066079702;0.8335150275284982;0.015561930953794337;0.015561870583890702;0.7977379384177786;0.014896709509055224;0.7978783188836185
23.577384;1.0444423852365188;0.8333333363948152;0.7978720395490101;-4.130527919130009e-07;-3.992038802393967e-07;1.0448420694193348;9.999910033192757;0.8335150729929128;0.015561931117743233;0.015561871326031384;0.7977381397295895;0.014896625128199285;0.7978782681551423
23.587384;1.0444423449405975;0.8333333363373002;0.797872039532445;-4.1306594238357763e-07;-3.99169526007697e-07;1.044841804413696;9.999910052017233;0.8335151207146965;0.015561931260475831;0.015561872116212256;0.7977383447412262;0.014896539893957691;0.7978782113307915
23.597384;1.0444423069001023;0.8333333362787388;0.7978720395163506;-4.130819254287054e-07;-3.9913537355930884e-07;1.0448415415752745;9.999910120117068;0.8335151701661659;0.01556193138173671;0.015561872956407647;0.7977385528329747;0.01489645390106191;0.7978781481173505
23.607384;1.0444422710363341;0.8333333362192231;0.7978720395006782;-4.131006759211263e-07;-3.9910149223857967e-07;1.0448412814133097;9.999910236090932;0.8335152207702811;0.015561931478817471;0.015561873848867003;0.7977387634631454;0.014896367255300254;0.7978780781789706
23.617384;1.0444422373351192;0.8333333361588973;0.7978720394853923;-4.131221112607036e-07;-3.9906792073513514e-07;1.044841024446248;9.999910398869728;0.8335152720122231;0.01556193154784542;0.0155618747956489;0.7977389761196036;0.01489628006211462;0.7978780011303547
23.627384;1.0444422057725664;0.8333333360979629;0.7978720394704687;-4.131461493341779e-07;-3.990346773762562e-07;1.0448407711056575;9.999910607554298;0.8335153235221647;0.015561931585104693;0.015561875799296755;0.7977391903686426;0.014896192405723574;0.7978779165508851
23.637384;1.0444421762252405;0.8333333360366473;0.7978720394558598;-4.1317270093302965e-07;-3.9900175951330307e-07;1.0448405217900423;9.999910861996346;0.8335153750782808;0.01556193158737318;0.015561876863865603;0.7977394059754382;0.01489610437044725;0.7978778240293372
23.647384;1.0444421485147413;0.8333333359751796;0.7978720394414718;-4.132016516370573e-07;-3.989691320424122e-07;1.044840276958112;9.99991116316568;0.8335154265703065;0.015561931552214164;0.015561877995291608;0.797739622858632;0.0148960160759439;0.7978777232587059
23.657384;1.0444421225246092;0.8333333359137955;0.7978720394271829;-4.132328471236822e-07;-3.9893672532609617e-07;1.044840037142397;9.999911513163042;0.8335154779737237;0.015561931478638432;0.01556187920074308;0.7977398409150928;0.014895927680553565;0.7978776141027831
23.667384;1.0444420982133602;0.83333333585273;0.7978720394128734;-4.132660940953396e-07;-3.9890444805304564e-07;1.0448398029351376;9.999911914537337;0.8335155293224378;0.015561931367102858;0.015561880487244474;0.7977400599347005;0.014895839348693657;0.797877496575286
23.677384;1.0444420755556874;0.8333333357921935;0.7978720393984305;-4.133011886420112e-07;-3.9887219488626014e-07;1.04483957496372;9.999912368781608;0.833515580655729;0.015561931218938724;0.015561881860181384;0.7977402796289841;0.014895751207032317;0.7978773707822349
23.687384;1.0444420545223665;0.8333333357323658;0.7978720393837484;-4.1333795532365014e-07;-3.9883983683919183e-07;1.044839353834834;9.99991287563652;0.8335156320047095;0.015561931036079727;0.015561883322415116;0.797740499698928;0.01489566333468875;0.7978772368718116
23.697384;1.0444420350908048;0.8333333356734021;0.7978720393687394;-4.133762573361421e-07;-3.988072216978986e-07;1.0448391401041968;9.999913434159847;0.833515683461262;0.01556193082064415;0.015561884874622858;0.7977407198996374;0.01489557579949195;0.7978770950396665
23.707384;1.044442017271514;0.8333333356154404;0.7978720393533263;-4.1341598185223435e-07;-3.9877419262595595e-07;1.0448389342939983;9.999914044245426;0.8335157352207295;0.015561930574318466;0.01556188651655154;0.7977409400503933;0.014895488694391334;0.7978769455835528
23.717384;1.044442001165282;0.8333333355586112;0.7978720393374207;-4.13457031680427e-07;-3.9874059556348827e-07;1.0448387368865275;9.99991470719562;0.8335157875487967;0.015561930298580244;0.01556188824750063;0.7977411599730595;0.014895402144710447;0.7978767888991328
23.727384;1.0444419870265789;0.8333333355030325;0.7978720393209386;-4.134993138347621e-07;-3.987062776343837e-07;1.0448385482571665;9.999915425421799;0.8335158407144476;0.0155619299954442;0.015561890065633095;0.7977413794460656;0.014895316288612705;0.797876625389053
23.737384;1.0444419752812688;0.8333333354488016;0.7978720393038321;-4.1354270649113623e-07;-3.98671089660703e-07;1.0448383686002394;9.99991620209126;0.8335158949017355;0.015561929667829997;0.015561891967734064;0.7977415982347997;0.014895231228343459;0.7978764553936734
23.747384;1.0444419664547733;0.8333333353959945;0.7978720392860811;-4.135870330400415e-07;-3.986348809819917e-07;1.0448381979127817;9.999917041118218;0.833515950174365;0.01556192931943499;0.015561893949344204;0.7977418161130259;0.01489514698267426;0.7978762792416456
23.757384;1.0444419610872369;0.833333335344674;0.7978720392676725;-4.1363208517620315e-07;-3.985974931662992e-07;1.0448380360500398;9.999917947105228;0.8335160065280324;0.015561928954199219;0.015561896004891572;0.7977420328548883;0.014895063484490805;0.7978760973571868
23.767384;1.0444419597332395;0.8333333352948932;0.7978720392486063;-4.136776801368257e-07;-3.9855877043554384e-07;1.0448378828149618;9.999918924630638;0.833516063939666;0.015561928576239295;0.015561898128791381;0.7977422482736439;0.014894980622154769;0.7978759102788588
23.777384;1.0444419629607922;0.833333335246691;0.7978720392289129;-4.1372369565287445e-07;-3.9851858385769327e-07;1.0448377380326537;9.99991997746394;0.8335161223610782;0.015561928190754732;0.015561900316420116;0.797742462246322;0.014894898312065133;0.7978757185929168
23.787384;1.044441971301831;0.8333333352000949;0.7978720392086609;-4.137700603673655e-07;-3.984768537528972e-07;1.0448376015898904;9.999921108891426;0.8335161816859893;0.015561927804344537;0.01556190256385106;0.7977426746949091;0.014894816573747286;0.7978755228763262
23.797384;1.044441985255854;0.8333333351551286;0.7978720391879504;-4.1381672531258016e-07;-3.9843355745730683e-07;1.0448374734799468;9.999922322355323;0.8335162417366817;0.01556192742386521;0.015561904867752645;0.7977428855949369;0.014894735555646896;0.7978753236745127
23.807384;1.0444420053656784;0.8333333351118054;0.7978720391668815;-4.138636413701915e-07;-3.9838872604294795e-07;1.0448373538710616;9.999923621012575;0.8335163022790734;0.015561927055070682;0.015561907225905301;0.7977430949410116;0.014894655507852784;0.7978751214817941
23.817384;1.0444420322643935;0.8333333350701183;0.7978720391455214;-4.13910751783097e-07;-3.983424366653434e-07;1.044837243115475;9.999925006790065;0.833516363073238;0.01556192670207195;0.015561909637595317;0.7977433026435244;0.01489457673534475;0.7978749167327328
23.827384;1.044442066648631;0.8333333350300499;0.7978720391239071;-4.1395800157655403e-07;-3.982947973814258e-07;1.0448371416546858;9.999926480024941;0.833516423962345;0.015561926368018331;0.015561912103645641;0.7977435084811678;0.01489449954140393;0.7978747098501965
23.837384;1.0444421092110507;0.8333333349915918;0.7978720391020707;-4.1400534565786306e-07;-3.982459246616927e-07;1.0448370498808768;9.99992803975702;0.833516484914715;0.015561926056148364;0.015561914625808599;0.7977437121240107;0.014894424166557943;0.7978745013361562
23.847384;1.044442160505611;0.8333333349547548;0.7978720390800342;-4.1405274129350864e-07;-3.981959332283669e-07;1.0448369680649139;9.999929684248546;0.833516545972622;0.015561925769163194;0.01556191720535228;0.7977439131492146;0.014894350758530302;0.7978742918236138
23.857384;1.0444422207879882;0.8333333349195564;0.7978720390577804;-4.141001441489214e-07;-3.981449445295703e-07;1.044836896405881;9.999931411424459;0.8335166071751662;0.01556192550758477;0.015561919841395046;0.7977441110703553;0.014894279390204726;0.7978740820119313
23.867384;1.044442289996095;0.833333334886002;0.7978720390352441;-4.1414751701450785e-07;-3.980930744899652e-07;1.0448368350664998;9.999933219047058;0.8335166685173506;0.015561925270205584;0.015561922531050312;0.797744305442552;0.014894210084052924;0.7978738725743231
23.877384;1.044442367894337;0.8333333348540738;0.7978720390123307;-4.141948264763937e-07;-3.980404040642216e-07;1.0448367841048456;9.999935104591959;0.8335167299687756;0.015561925056756498;0.01556192527170789;0.7977444959550891;0.014894142821351122;0.7978736641686187
23.887384;1.0444424542346182;0.833333334823741;0.7978720389889454;-4.14242018520463e-07;-3.9798698434623504e-07;1.0448367434496795;9.999937064821227;0.8335167915206372;0.015561924869334486;0.015561928061942785;0.7977446823847207;0.014894077565507891;0.7978734574563394
23.897384;1.0444425487804505;0.833333334794982;0.7978720389650221;-4.142889981227594e-07;-3.9793286107102013e-07;1.0448367129847915;9.999939095223933;0.8335168531821674;0.015561924710731657;0.015561930900014351;0.7977448644724854;0.014894014298991962;0.7978732530776008
23.907384;1.0444426512297162;0.833333334767788;0.7978720389405326;-4.1433563132887576e-07;-3.9787807757165393e-07;1.0448366926377748;9.999941189936271;0.8335169149277072;0.015561924581718836;0.015561933782401454;0.7977450418815771;0.0148939530313461;0.7978730516749163
23.917384;1.0444427612108123;0.8333333347421539;0.7978720389154702;-4.1438175531908853e-07;-3.9782266199716124e-07;1.0448366824288318;9.999943342392536;0.8335169766757404;0.015561924479836743;0.015561936703325655;0.7977452142444581;0.01489389376318541;0.7978728538867216
23.927384;1.0444428783371769;0.8333333347180706;0.797872038889841;-4.1442717512746206e-07;-3.977666234375618e-07;1.0448366824696347;9.999945546182163;0.8335170382905837;0.015561924400144434;0.015561939655035188;0.7977453811673486;0.014893836459755469;0.7978726602483288
23.937384;1.0444430022116715;0.8333333346955126;0.7978720388636754;-4.144716600307916e-07;-3.9770997028728115e-07;1.0448366928875426;9.999947795290085;0.83351709954906;0.015561924336896491;0.015561942629052288;0.7977455422107723;0.014893781085236877;0.7978724711660803
23.947384;1.044443132404775;0.8333333346744336;0.797872038837043;-4.1451496047210177e-07;-3.9765273337891286e-07;1.0448367137073247;9.999950083750912;0.8335171601379079;0.015561924285224205;0.015561945618524578;0.7977456969521617;0.014893727646437416;0.7978722870017813
23.957384;1.0444432684461078;0.8333333346547899;0.7978720388100525;-4.145568251389385e-07;-3.975949695862381e-07;1.0448367447919116;9.999952405834266;0.8335172197438175;0.015561924242386376;0.01556194862017948;0.7977458450355394;0.014893676176989813;0.797872108104649
23.967384;1.0444434098455446;0.8333333346365706;0.7978720387828414;-4.145970026388161e-07;-3.9753675164824206e-07;1.0448367859100454;9.999954756889798;0.8335172781463871;0.015561924207456444;0.015561951634061212;0.7977459861364135;0.014893626696492895;0.797871934766775
23.977384;1.0444435561540832;0.8333333346198006;0.7978720387555785;-4.1463524947762863e-07;-3.974781691287951e-07;1.044836836840003;9.999957133993952;0.8335173352346162;0.015561924179446764;0.015561954662248998;0.7977461199467478;0.014893579191378405;0.7978717672072527
23.987384;1.0444437070044073;0.8333333346045319;0.7978720387284749;-4.1467134620736886e-07;-3.9741934911346725e-07;1.0448368973851676;9.999959536077519;0.8335173909585394;0.015561924156504989;0.015561957708043056;0.7977462462055845;0.0148935336015867;0.7978716055848613
23.997384;1.0444438621036833;0.8333333345908358;0.7978720387017781;-4.147051063227194e-07;-3.9736047104381693e-07;1.0448369673096185;9.999961963271836;0.8335174452528714;0.0155619241370345;0.015561960775196872;0.797746364688271;0.014893489816615521;0.797871450016874
24.007384;1.044444021241216;0.8333333345787923;0.797872038675749;-4.147363774883645e-07;-3.97301751175347e-07;1.044837046268496;9.999964415470332;0.8335174979714036;0.015561924120442805;0.015561963867236734;0.7977464751508809;0.014893447707763583;0.7978713006206198
24.017384;1.044444184316188;0.833333334568477;0.7978720386506364;-4.147650397653387e-07;-3.9724340798520975e-07;1.0448371337783164;9.999966891069498;0.8335175488471149;0.015561924106335601;0.015561966987046965;0.7977465773351591;0.014893407172212223;0.7978711575259659
24.027384;1.0444443512888104;0.8333333345599641;0.7978720386266624;-4.1479100690590827e-07;-3.971856300846818e-07;1.0448372292430046;9.999969386756602;0.8335175975034137;0.015561924092969604;0.015561970136777521;0.7977466710104079;0.014893368139754648;0.7978710208665929
24.037384;1.0444445220384189;0.8333333345533404;0.79787203860403;-4.1481422590547676e-07;-3.971285657569639e-07;1.0448373320193773;9.999971898162432;0.8335176435279157;0.015561924076312694;0.015561973318151427;0.7977467559027063;0.01489333054191644;0.7978708907945097
24.047384;1.0444446963143903;0.8333333345487131;0.7978720385829429;-4.1483467160552836e-07;-3.97072343531759e-07;1.04483744147096;9.999974420791943;0.8335176865515604;0.015561924050753883;0.015561976532252737;0.7977468315816247;0.014893294290482863;0.7978707674747099
24.057384;1.0444448738591507;0.8333333345462113;0.7978720385636012;-4.1485234915504725e-07;-3.970170885336795e-07;1.0448375569826456;9.999976950692096;0.833517726289873;0.015561924010738377;0.015561979778475978;0.7977468974767041;0.014893259290496941;0.7978706510505938
24.067384;1.0444450545097255;0.8333333345459805;0.7978720385461662;-4.148672963770884e-07;-3.969629100771829e-07;1.044837677948589;9.999979484331362;0.8335177625497681;0.015561923951656514;0.01556198305414469;0.7977469529601844;0.014893225470548754;0.7978705415771373
24.077384;1.044445238183696;0.8333333345481744;0.7978720385307434;-4.1487956580532756e-07;-3.9690989324645944e-07;1.044837803758723;9.999982017980013;0.8335177951897729;0.015561923869609523;0.01556198635560111;0.7977469974167252;0.014893192813884272;0.7978704389480276
24.087384;1.0444454248864232;0.8333333345529517;0.7978720385174085;-4.148891994576569e-07;-3.9685811851487207e-07;1.0448379337929368;9.999984547638613;0.83351782404838;0.015561923760676468;0.015561989678813108;0.7977470303151275;0.01489316137383656;0.797870342918036
24.097384;1.0444456147861192;0.8333333345604801;0.7978720385062316;-4.1489621994846523e-07;-3.968076961528897e-07;1.0448380673929434;9.999987069640687;0.8335178489317318;0.015561923620415375;0.01556199301808961;0.7977470512225671;0.014893131262325386;0.7978702531927204
24.107384;1.0444458081774022;0.8333333345709473;0.7978720384972757;-4.14900637574064e-07;-3.967587797473172e-07;1.0448382038294655;9.99998958096182;0.8335178697019826;0.015561923444460377;0.015561996365000354;0.7977470598034643;0.014893102622795217;0.7978701694620534
24.117384;1.0444460053097033;0.8333333345845653;0.797872038490596;-4.1490246647443024e-07;-3.9671153434762086e-07;1.0448383423549181;9.999992078844805;0.8335178863687275;0.015561923229953107;0.015561999709475104;0.7977470558859934;0.014893075590468803;0.7978700913540695
24.127384;1.0444462063152153;0.8333333346015674;0.7978720384862482;-4.14901743803953e-07;-3.9666609033472685e-07;1.0448384823247985;9.999994560059722;0.8335178990911885;0.015561922975983189;0.01556200304178658;0.7977470395245343;0.014893050257458186;0.7978700184127658
24.137384;1.04444641123284;0.8333333346221994;0.7978720384842889;-4.1489853439411084e-07;-3.9662252706703945e-07;1.0448386232725007;9.999997020126882;0.8335179081144334;0.015561922682351913;0.015562006352975869;0.7977470110368632;0.014893026688760356;0.7978699501975197
24.147384;1.0444466199622622;0.8333333346467124;0.7978720384847567;-4.1489290941202456e-07;-3.9658089133318033e-07;1.0448387648878061;9.999999453163575;0.8335179136710036;0.015561922348558035;0.015562009634029992;0.7977469710003247;0.014893004961527553;0.7978698863906551
24.157384;1.044446832239245;0.8333333346753609;0.7978720384876513;-4.1488491526655424e-07;-3.965412346885681e-07;1.044838906924791;10.000001852768452;0.8335179159017785;0.015561921974339839;0.015562012876450126;0.7977469201435611;0.014892985153995111;0.7978698267713791
24.167384;1.0444470477267982;0.8333333347083759;0.7978720384929492;-4.1487456316059574e-07;-3.965036409934954e-07;1.0448390491467936;10.00000421324629;0.8335179148870564;0.015561921560150143;0.01556201607401055;0.7977468592047149;0.014892967312671689;0.7978697711421163
24.177384;1.0444472661014386;0.8333333347459229;0.7978720385006526;-4.148618563020195e-07;-3.964682227043293e-07;1.044839191359619;10.000006530003569;0.8335179107259039;0.015561921106865807;0.015562019223231086;0.7977467888386427;0.014892951447113346;0.797869719310709
24.187384;1.0444474870596852;0.83333333478809;0.7978720385108012;-4.148468368081742e-07;-3.9643509728953987e-07;1.044839333419306;10.000008798435777;0.8335179035548189;0.015561920616099168;0.015562022322582855;0.7977467096010639;0.014892937522710972;0.7978696710997125
24.197384;1.0444477103179075;0.8333333348349243;0.7978720385234384;-4.1482961630585883e-07;-3.9640436807803486e-07;1.0448394751869081;10.000011012529148;0.8335178935283355;0.015561920090273563;0.01556202537210545;0.7977466220217808;0.014892925454037146;0.7978696263306249
24.207384;1.0444479356374219;0.8333333348864713;0.797872038538575;-4.1481038409188006e-07;-3.9637612288586795e-07;1.044839616517337;10.000013165380325;0.8335178808235166;0.0155619195311325;0.015562028373944613;0.7977465266960396;0.014892915134936588;0.7978695847821335
24.217384;1.044448162820648;0.8333333349427767;0.797872038556171;-4.14789399944764e-07;-3.9635043852343706e-07;1.0448397572733887;10.000015250635787;0.8335178656985411;0.015561918938171835;0.015562031332836308;0.797746424335892;0.014892906478752271;0.797869546154834
24.227384;1.0444483916916196;0.8333333350038497;0.7978720385761366;-4.1476696401701694e-07;-3.9632737577778473e-07;1.0448398973267379;10.000017262250012;0.8335178485248154;0.015561918308938058;0.015562034255569035;0.7977463157568271;0.01489289942459033;0.7978695100647157
24.237384;1.0444486220874554;0.8333333350696256;0.7978720385983512;-4.1474338206912176e-07;-3.963069762283055e-07;1.0448400365635593;10.000019193385988;0.8335178296874418;0.015561917640987192;0.015562037149766632;0.7977462017951349;0.014892893922762072;0.7978694760925451
24.247384;1.0444488538347096;0.8333333351399662;0.7978720386226767;-4.147189550007635e-07;-3.9628927346741085e-07;1.0448401749157858;10.000021036534813;0.8335178094444491;0.015561916933802945;0.015562040022893894;0.797746083257571;0.014892889937272414;0.7978694438427577
24.257384;1.044449086715828;0.8333333352146844;0.7978720386489635;-4.1469397884310896e-07;-3.962743071868432e-07;1.0448403123923826;10.000022784421358;0.8335177879033724;0.01556191618935649;0.015562042881798174;0.797745960935372;0.01489288746646585;0.7978694129202314
24.267384;1.0444493204210066;0.8333333352935581;0.7978720386770679;-4.146687300179396e-07;-3.962621282977917e-07;1.0448404490715402;10.000024430285256;0.8335177651092608;0.015561915411078757;0.015562045732380833;0.7977458355875657;0.014892886542810613;0.7978693829023609
24.277384;1.044449554497642;0.8333333353763309;0.7978720387068718;-4.1464344555683026e-07;-3.962527968476374e-07;1.0448405850886384;10.000025967472936;0.8335177411199322;0.015561914602218343;0.01556204857954649;0.7977457078693267;0.0148928871914735;0.797869353438796
24.287384;1.0444497883418775;0.8333333354627295;0.7978720387382834;-4.146183237803094e-07;-3.9624636884356755e-07;1.044840720613129;10.000027389128402;0.8335177160129776;0.01556191376488385;0.015562051428027373;0.7977455782268615;0.014892889397247292;0.7978693244391648
24.297384;1.0444500212253562;0.8333333355524785;0.7978720387712206;-4.145935390780127e-07;-3.9624287563000506e-07;1.0448408557541211;10.00002868842995;0.833517689875506;0.01556191289970381;0.015562054283041771;0.797745446822385;0.014892893115165475;0.7978692961759407
24.307384;1.0444502523429113;0.833333335645304;0.7978720388055992;-4.145692508652321e-07;-3.9624231406483744e-07;1.0448409905031315;10.000029859270494;0.8335176627954198;0.015561912005717535;0.015562057149932453;0.797745313579459;0.01489289828260664;0.797869269159752
24.317384;1.0444504808908108;0.8333333357409436;0.7978720388413345;-4.1454560680058474e-07;-3.962446463378477e-07;1.0448411247969744;10.000030896901942;0.8335176348194956;0.015561911081185901;0.01556206003391882;0.797745178298292;0.014892904816723986;0.7978692438942022
24.327384;1.0444507061435822;0.8333333358391489;0.7978720388783375;-4.1452272441645054e-07;-3.962498027158724e-07;1.0448412585428168;10.000031798306136;0.83351760588323;0.015561910125036547;0.015562062940276936;0.797745040756961;0.014892912613351942;0.7978692207655297
24.337384;1.044450927439915;0.833333335939666;0.7978720389165157;-4.1450065085382233e-07;-3.96257687660929e-07;1.0448413915764831;10.00003256227362;0.8335175757889421;0.01556190913769128;0.015562065873898745;0.7977449007762514;0.014892921544308962;0.7978692000912226
24.347384;1.0444511440893633;0.8333333360422299;0.797872038955784;-4.144793567002521e-07;-3.962681811988874e-07;1.044841523707499;10.000033189085862;0.833517544304001;0.015561908121220715;0.015562068838011495;0.7977447581955747;0.014892931474465581;0.7978691821990673
24.357384;1.0444513553496628;0.8333333361465787;0.7978720389960631;-4.1445877838818147e-07;-3.962811367776306e-07;1.0448416548038841;10.000033680024798;0.8335175112888484;0.015561907079240744;0.01556207183303745;0.7977446127912419;0.014892942295601896;0.7978691675173158
24.367384;1.0444515604907414;0.8333333362524447;0.7978720390372728;-4.14438850084273e-07;-3.962963753188349e-07;1.04484178479453;10.00003403675945;0.8335174766943615;0.01556190601700358;0.015562074856418018;0.7977444642334993;0.014892953932246537;0.7978691566362915
24.377384;1.0444517588211542;0.83333333635954;0.7978720390793315;-4.1441950391190114e-07;-3.963136816785571e-07;1.0448419136200617;10.00003426063734;0.833517440458688;0.015561904941900281;0.015562077903284018;0.7977443120804152;0.014892966328995129;0.7978691502361175
24.387384;1.0444519496938756;0.8333333364675617;0.7978720391221652;-4.1440067509649036e-07;-3.9633283212154876e-07;1.0448420411848334;10.000034352563787;0.8335174024185086;0.0155619038632991;0.01556208096760741;0.797744155822973;0.014892979445976619;0.7978691489022305
24.397384;1.0444521325288574;0.8333333365762033;0.7978720391657143;-4.1438231383450004e-07;-3.9635363128579984e-07;1.044842167337358;10.000034313627035;0.8335173622907376;0.015561902791537052;0.015562084043564075;0.7977439949958328;0.01489299324764875;0.7978691529755874
24.407384;1.0444523067677542;0.8333333366851556;0.797872039209938;-4.143643845573221e-07;-3.963759102973605e-07;1.0448422918836828;10.000034145483301;0.8335173197584388;0.015561901738028466;0.015562087126186983;0.7977438292633608;0.014893007688348657;0.7978691625493043
24.417384;1.0444524718071533;0.8333333367941069;0.7978720392548206;-4.143468698368998e-07;-3.963995102043076e-07;1.044842414572118;10.000033850093153;0.8335172745529952;0.015561900716718135;0.015562090210587489;0.7977436584400253;0.014893022715757378;0.7978691775762475
24.427384;1.044452626999605;0.8333333369027442;0.7978720393003756;-4.1432977898874375e-07;-3.9642428133714136e-07;1.0448425350365083;10.000033429866026;0.8335172264103073;0.015561899744547547;0.015562093291192609;0.7977434824559002;0.014893038281817296;0.7978691979251997
24.437384;1.0444527716655272;0.833333337010762;0.7978720393466447;-4.1431313094945266e-07;-3.964500746217284e-07;1.0448426527831773;10.000032888304817;0.8335171749953779;0.015561898840074197;0.015562096361854915;0.7977433012814883;0.014893054345589529;0.7978692233313279
24.447384;1.0444529051240756;0.8333333371178742;0.7978720393936886;-4.1429691479586784e-07;-3.9647672492532086e-07;1.0448427672389717;10.00003223008649;0.8335171198970438;0.015561898021619504;0.015562099415326736;0.7977431148940464;0.014893070878459008;0.7978692534027895
24.457384;1.0444530267777314;0.8333333372238105;0.7978720394415729;-4.142810709160783e-07;-3.965040452715842e-07;1.044842877820673;10.000031460692377;0.8335170606566839;0.015561897306250974;0.015562102442550244;0.7977429233064685;0.014893087884449801;0.797869287746088
24.467384;1.0444531361698264;0.8333333373282987;0.7978720394903427;-4.142655122789954e-07;-3.96531820014228e-07;1.0448429840289548;10.00003058582083;0.8335169967964207;0.01556189670953365;0.015562105433366169;0.7977427265979435;0.014893105410233264;0.797869326064926
24.477384;1.0444532329851415;0.8333333374310572;0.797872039539991;-4.142501462198652e-07;-3.965597968985034e-07;1.044843085526265;10.0000296103852;0.8335169278546476;0.015561896245522969;0.015562108377872388;0.7977425249356038;0.01489312352320087;0.7978693681492008
24.487384;1.0444533170303048;0.8333333375317946;0.7978720395904595;-4.142348634347732e-07;-3.9658769252981643e-07;1.044843182119045;10.000028537543434;0.8335168534276843;0.015561895926963219;0.015562111267405082;0.7977423185689307;0.014893142293625683;0.7978694137836353
24.497384;1.0444533881840385;0.8333333376302062;0.7978720396416613;-4.1421951749119245e-07;-3.9661521291840395e-07;1.0448432736586286;10.000027368354063;0.8335167732147519;0.015561895765407887;0.015562114094768955;0.7977421077521148;0.014893161788047046;0.797869462648374
24.507384;1.0444534463195474;0.8333333377259886;0.7978720396934964;-4.142039329198763e-07;-3.966420824318316e-07;1.0448433599889348;10.000026102266933;0.8335166870503714;0.01556189577091626;0.015562116853153994;0.797741892643801;0.014893182047482833;0.7978695143007215
24.517384;1.0444534912680883;0.8333333378188733;0.7978720397458797;-4.1418794076389626e-07;-3.9666806330380725e-07;1.044843441008252;10.000024738352659;0.833516594891645;0.01556189595143288;0.01556211953454555;0.7977416732966274;0.01489320307830208;0.797869568217262
24.527384;1.0444535228555842;0.8333333379086647;0.7978720397987727;-4.141714056253776e-07;-3.96692963842306e-07;1.0448435167541419;10.000023276866152;0.8335164967624622;0.015561896312452394;0.015562122129478391;0.7977414497069107;0.01489322487278764;0.7978696238005586
24.537384;1.0444535409593978;0.8333333379952569;0.7978720398521812;-4.1415422202827613e-07;-3.9671665161642907e-07;1.0448435874088013;10.00002171994896;0.8335163927007173;0.015561896858141397;0.015562124628059906;0.7977412218080786;0.01489324742135128;0.7978696803500509
24.547384;1.0444535455561423;0.8333333380786125;0.797872039906133;-4.1413628277109437e-07;-3.967390607061423e-07;1.0448436532056087;10.000020070708144;0.8335162827483621;0.015561897593620247;0.015562127020618807;0.7977409894665252;0.014893270702065631;0.7978697370465987
24.557384;1.0444535367616699;0.8333333381587351;0.7978720399606559;-4.1411745126841455e-07;-3.967601700199271e-07;1.044843714307761;10.00001833208088;0.8335161669723233;0.015561898525816588;0.015562129297665704;0.7977407525590817;0.014893294677786212;0.7978697929803041
24.567384;1.044453514844553;0.8333333382356588;0.797872040015757;-4.140975794406134e-07;-3.967799654960821e-07;1.044843770768745;10.000016507012885;0.8335160454774986;0.015561899661764772;0.015562131449884633;0.7977405110466905;0.014893319318839755;0.7978698472278424
24.577384;1.0444534801982461;0.8333333383094231;0.7978720400714128;-4.1407654930595046e-07;-3.9679842736405695e-07;1.044843822591644;10.000014599151843;0.8335159183925884;0.015561901006487015;0.015562133468050915;0.7977402650173515;0.014893344634015428;0.7978698989507698
24.587384;1.0444534332658253;0.8333333383800401;0.7978720401275746;-4.14054284449114e-07;-3.9681554993378334e-07;1.0448438698078002;10.00001261256389;0.833515785857233;0.015561902562232513;0.015562135342601414;0.7977400147187803;0.014893370680213572;0.7978699474815467
24.597384;1.0444533744506739;0.8333333384474966;0.7978720401841679;-4.1403073682861187e-07;-3.9683136090959056e-07;1.044843912491203;10.000010550951588;0.833515648047053;0.015561904328678162;0.015562137063658794;0.7977397605448711;0.014893397535180024;0.7978699923316825
24.607384;1.0444533040873982;0.8333333385117863;0.7978720402410888;-4.1400588659895324e-07;-3.9684592934292416e-07;1.044843950702692;10.000008417705034;0.8335155051794872;0.015561906303862312;0.015562138622190963;0.7977395030017634;0.014893425251776407;0.7978700330914462
24.617384;1.0444532224666263;0.8333333385729401;0.79787204029822;-4.139797505684524e-07;-3.9685936125806376e-07;1.044843984449261;10.000006216454878;0.8335153574582749;0.015561908485877162;0.015562140011609426;0.7977392426684845;0.01489345382575471;0.797870069341105
24.627384;1.0444531298322086;0.8333333386310293;0.7978720403554652;-4.139523806772213e-07;-3.968717810990967e-07;1.0448440136904233;10.000003951209836;0.8335152050673912;0.015561910874171555;0.015562141228569313;0.7977389801622006;0.014893483191404157;0.797870100666187
