time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.637384;1.0444530263741991;0.8333333386861341;0.797872040412767;-4.1392386054549776e-07;-3.968833192241062e-07;1.0448440383605677;10.000001626267911;0.8335150482410262;0.015561913469203308;0.015562142272481889;0.797738716163289;0.014893513242716053;0.7978701266908871
24.647384;1.0444529122969464;0.8333333387383147;0.7978720404700923;-4.138942916674647e-07;-3.9689410093491955e-07;1.0448440584019125;9.999999246047002;0.8335148872770063;0.01556191627069939;0.015562143144720372;0.7977384514326716;0.014893543867755321;0.797870147061911
24.657384;1.0444527878961574;0.8333333387876142;0.7978720405274046;-4.1386376370507183e-07;-3.9690421795551633e-07;1.044844073763579;9.99999681465808;0.8335147224807559;0.015561919276108527;0.015562143848546832;0.7977381867214393;0.014893574973223082;0.7978701614253713
24.667384;1.044452653558651;0.8333333388340706;0.7978720405846585;-4.138323413220225e-07;-3.9691370456629046e-07;1.0448440843808198;9.99999433607534;0.833514554129191;0.015561922480139483;0.01556214438930667;0.7977379226611996;0.014893606464483287;0.7978701694093913
24.677384;1.0444525097064645;0.8333333388777232;0.7978720406418156;-4.1380008312181863e-07;-3.9692255489347956e-07;1.0448440902233076;9.999991815421303;0.8335143825123261;0.015561925875057787;0.015562144774025888;0.797737659773892;0.014893638193517227;0.7978701705855167
24.687384;1.0444523567237183;0.8333333389186045;0.7978720406988542;-4.137670754849107e-07;-3.9693077427296415e-07;1.0448440913497694;9.999989259946082;0.8335142080573444;0.015561929450989472;0.015562145010132401;0.7977373985352979;0.014893669951407817;0.7978701644546895
24.697384;1.0444521949682974;0.8333333389567128;0.7978720407557605;-4.137334497049126e-07;-3.96938411805491e-07;1.044844087886282;9.99998667881227;0.8335140314019278;0.015561933195688406;0.015562145104355714;0.7977371393538527;0.01489370151060505;0.797870150516837
24.707384;1.0444520248849523;0.8333333389919949;0.7978720408125123;-4.136993626920947e-07;-3.9694555321140977e-07;1.0448440799697825;9.99998408235581;0.8335138533035219;0.015561937094532598;0.015562145063120907;0.7977368825208637;0.014893732642070208;0.7978701283176894
24.717384;1.0444518470606485;0.8333333390243663;0.7978720408690866;-4.136649724813866e-07;-3.969523045814874e-07;1.0448440676749557;9.99998148109345;0.833513674501552;0.015561941131529729;0.015562144893465668;0.7977366282705713;0.014893763096108752;0.797870097379911
24.727384;1.044451662190142;0.8333333390537458;0.7978720409254607;-4.1363043752972406e-07;-3.9695877661178753e-07;1.0448440509593593;9.999978884868872;0.8335134956898341;0.01556194529038423;0.015562144603228642;0.7977363769159284;0.014893792592888479;0.7978700571425479
24.737384;1.0444514709936163;0.8333333390800619;0.797872040981581;-4.135959119509794e-07;-3.969650709731145e-07;1.0448440297099433;9.999976302880663;0.8335133175841307;0.015561949554460065;0.015562144201039742;0.7977361288956548;0.014893820836981788;0.7978700069865282
24.747384;1.0444512741061525;0.8333333391032384;0.7978720410373311;-4.1356152079786196e-07;-3.969712944300775e-07;1.0448440038904483;9.999973744182912;0.8335131409445534;0.015561953906497604;0.015562143696516657;0.7977358847014941;0.014893847528720148;0.7978699462903803
24.757384;1.0444510720482085;0.8333333391231958;0.797872041092547;-4.135273463841406e-07;-3.9697758511904034e-07;1.0448439736720194;9.999971217629046;0.8335129664753983;0.015561958328955463;0.015562143100298695;0.7977356447964014;0.014893872364914797;0.7978698745124609
24.767384;1.0444508652713747;0.8333333391398808;0.7978720411470569;-4.1349344315373407e-07;-3.969840983340621e-07;1.0448439394348779;9.99996873104567;0.8335127947063573;0.015561962803482408;0.01556214242336032;0.797735409600467;0.014893895062509939;0.7978697912739046
24.777384;1.0444506541853793;0.8333333391532844;0.7978720412006958;-4.1345986582600534e-07;-3.9699095829597247e-07;1.0448439016550926;9.999966290391255;0.8335126259744104;0.015561967309923087;0.01556214167547119;0.7977351795204375;0.014893915386253204;0.7978696963611195
24.787384;1.044450439189573;0.8333333391634307;0.7978720412533056;-4.134266864886009e-07;-3.9699822106921776e-07;1.0448438607601098;9.999963899571537;0.8335124604812513;0.015561971827186214;0.015562140864083767;0.7977349549112478;0.014893933121472773;0.7978695897021337
24.797384;1.0444502206737576;0.8333333391703714;0.7978720413047526;-4.133939843333577e-07;-3.9700585872988754e-07;1.0448438170661085;9.999961560753363;0.8335122983350807;0.015561976334700193;0.015562139994919021;0.7977347359924215;0.014893948026691637;0.7978694713899446
24.807384;1.044449998980701;0.8333333391742049;0.7978720413549432;-4.133618200604667e-07;-3.97013772600535e-07;1.044843770827361;9.999959274667022;0.8335121395733552;0.01556198081249936;0.01556213907316585;0.7977345228724149;0.01489395983794394;0.7978693416482807
24.817384;1.0444497744517245;0.8333333391750722;0.7978720414038103;-4.1333022419671057e-07;-3.9702183703280525e-07;1.0448437222445235;9.999957041186885;0.8335119842494358;0.015561985241439437;0.015562138103695796;0.7977343156320872;0.014893968311022516;0.7978692007452501
24.827384;1.0444495474781708;0.8333333391731287;0.7978720414512939;-4.132992099483195e-07;-3.970299374734007e-07;1.0448436714082605;9.999954860799287;0.8335118325550263;0.015561989604434678;0.015562137090436022;0.797734114345203;0.014893973265123879;0.7978690490448322
24.837384;1.0444493184715717;0.8333333391685322;0.7978720414973259;-4.1326879280399844e-07;-3.970379903007118e-07;1.0448436183457057;9.999952735818402;0.8335116848715728;0.01556199388695944;0.015562136036182945;0.7977339190682456;0.01489397461790301;0.7978688871502969
24.847384;1.0444490879094817;0.8333333391614571;0.7978720415418288;-4.132390054325864e-07;-3.970459560232561e-07;1.0448435631638897;9.999950669878416;0.8335115417256125;0.01556199807641043;0.015562134943626058;0.7977337298157197;0.014893972389777653;0.7978687159156331
24.857384;1.0444488564488503;0.8333333391520985;0.7978720415847317;-4.132099168617589e-07;-3.9705382935057094e-07;1.0448435061121861;9.999948666599147;0.8335114036510646;0.01556200216167118;0.015562133816632651;0.7977335465112234;0.014893966672663976;0.7978685363581374
24.867384;1.0444486249150742;0.8333333391406726;0.7978720416260006;-4.131816287057405e-07;-3.970616071848192e-07;1.0448434475140826;9.999946728905737;0.8335112710367049;0.015562006132959907;0.01556213266101046;0.7977333689599119;0.01489395759122718;0.7978683496137204
24.877384;1.0444483941960032;0.8333333391274307;0.7978720416656445;-4.1315423706940157e-07;-3.9706927706076484e-07;1.0448433876988108;9.999944859137134;0.8335111440991317;0.015562009981276315;0.015562131484321206;0.7977331968384973;0.014893945271930865;0.7978681568737988
24.887384;1.0444481652197073;0.833333339112675;0.7978720417036875;-4.1312782488847905e-07;-3.9707683876955444e-07;1.0448433269803938;9.999943059399088;0.8335110229949065;0.015562013697665132;0.015562130294470164;0.7977330296715244;0.014893929827515598;0.7978679592993283
24.897384;1.0444479390231556;0.8333333390967506;0.7978720417401453;-4.131024848118405e-07;-3.9708432336327683e-07;1.04484326562807;9.999941331641356;0.8335109079397444;0.015562017272998203;0.01556212909862441;0.7977328668569967;0.014893911356585006;0.7978677580379165
24.907384;1.0444477167568966;0.8333333390800126;0.7978720417750413;-4.130783131482247e-07;-3.9709178547533846e-07;1.0448432038819035;9.999939677850579;0.8335107991929178;0.015562020697884076;0.015562127902765741;0.7977327077908086;0.014893889935523538;0.7978675542599434
24.917384;1.04444749960858;0.833333339062795;0.7978720418084394;-4.130553969162683e-07;-3.970992865432404e-07;1.0448431420422526;9.999938100854672;0.8335106969484953;0.01556202396197447;0.015562126710955476;0.797732551981428;0.014893865611418809;0.7978673490810355
24.927384;1.0444472887899656;0.8333333390453951;0.7978720418404467;-4.1303382409937845e-07;-3.9710689106873226e-07;1.0448430805303124;9.999936604812431;0.833510601259685;0.015562027053895236;0.015562125525605881;0.7977323990589715;0.014893838424191527;0.7978671434873886
24.937384;1.044447085556286;0.8333333390280792;0.7978720418711845;-4.1301368780603306e-07;-3.971146724857808e-07;1.0448430198819738;9.999935194692478;0.8335105120079829;0.015562029962572159;0.015562124349233392;0.79773224872394;0.014893808436962233;0.797866938362139
24.947384;1.0444468911240479;0.8333333390110906;0.7978720419007567;-4.1299506808608725e-07;-3.971227121764291e-07;1.044842960716431;9.999933875476275;0.8335104289224284;0.015562032678407781;0.01556212318603167;0.7977321007147726;0.014893775744340296;0.797866734539093
24.957384;1.0444467065794782;0.833333338994638;0.7978720419292349;-4.1297801221190353e-07;-3.971310809617577e-07;1.0448429036808904;9.99993265164149;0.8335103516518362;0.015562035193694916;0.015562122042563718;0.7977319548175901;0.014893740470809136;0.7978665328376433
24.967384;1.044446532880367;0.8333333389788768;0.7978720419566601;-4.1296253378537916e-07;-3.9713982364990124e-07;1.0448428493592654;9.999931526576162;0.8335102798156598;0.015562037503026763;0.01556212092783516;0.797731810872142;0.014893702776139096;0.7978663340524652
24.977384;1.0444463708814467;0.8333333389639205;0.7978720419830534;-4.1294862663728614e-07;-3.9714897336416933e-07;1.0448427982047437;9.999930501865288;0.833510212991412;0.015562039603829412;0.01556211985267403;0.7977316687752928;0.01489366285889424;0.7978661388825351
24.987384;1.0444462213509498;0.8333333389498697;0.7978720420084329;-4.129362843785196e-07;-3.9715857105362533e-07;1.0448427505671511;9.999929577351244;0.8335101507160025;0.015562041496265194;0.015562118828487986;0.7977315285005367;0.014893620953886879;0.7978659478858384
24.997384;1.0444460849795822;0.8333333389368384;0.7978720420328294;-4.1292551817544585e-07;-3.9716866311365956e-07;1.0448427067595338;9.99992875209371;0.8335100925574862;0.01556204318260517;0.015562117865931546;0.7977313900508598;0.01489357731685559;0.7978657614747181
25.007384;1.0444459623442452;0.8333333389249635;0.7978720420562914;-4.129163613547171e-07;-3.971792938451645e-07;1.0448426670722817;9.999928024885298;0.8335100381795607;0.015562044667629837;0.015562116973781667;0.797731253365224;0.014893532188205692;0.7978655798777191
25.017384;1.044445853866709;0.8333333389143808;0.7978720420788835;-4.129088637490373e-07;-3.9719050835751e-07;1.0448426317228066;9.999927394134486;0.833509987345657;0.015562045959346998;0.015562116158121548;0.7977311182925636;0.014893485772606732;0.7978654031350906
25.027384;1.0444457598405898;0.8333333389051816;0.7978720421006816;-4.1290308269928987e-07;-3.9720237733586876e-07;1.0448426007910327;9.99992685822327;0.8335099398851757;0.015562047068013436;0.015562115422358908;0.7977309845959779;0.014893438250540136;0.7978652311991996
25.037384;1.044445680472456;0.8333333388974009;0.7978720421217689;-4.1289907113495423e-07;-3.9721503613341505e-07;1.0448425742335696;9.999926416043278;0.8335098956650983;0.015562048004459627;0.015562114768543528;0.7977308519274202;0.014893389785831174;0.7978650640517467
25.047384;1.0444456158594064;0.8333333388910213;0.7978720421422385;-4.128968608292459e-07;-3.972286861780544e-07;1.0448425519884943;9.999926066727863;0.8335098546040148;0.015562048779192053;0.015562114198921886;0.7977307198210424;0.014893340521728192;0.7978649017346943
25.057384;1.0444455659428402;0.8333333388859778;0.7978720421621901;-4.1289643013588396e-07;-3.972435440567431e-07;1.0448425340749015;9.999925808729229;0.8335098166706165;0.01556204940265116;0.015562113716147265;0.7977305877825668;0.014893290579112445;0.7978647442713316
25.067384;1.0444455305184983;0.8333333388821766;0.7978720421817206;-4.1289767663028737e-07;-3.972597929263454e-07;1.0448425206288434;9.999925638796196;0.8335097818310261;0.015562049886753674;0.015562113322567904;0.79773045542923;0.014893240067832514;0.7978645915549654
25.077384;1.0444455093156866;0.8333333388795241;0.7978720422009232;-4.129004441952555e-07;-3.972775721212145e-07;1.044842511864066;9.999925551762269;0.8335097500102971;0.015562050246063715;0.015562113019718962;0.7977303225255303;0.014893189116893565;0.7978644433238912
25.087384;1.04444550208395;0.833333338877948;0.7978720422199013;-4.129045797193221e-07;-3.972969864957284e-07;1.044842507995394;9.999925541704467;0.8335097210711546;0.015562050496965461;0.01556211280823348;0.7977301889403348;0.014893137893057379;0.7978642992559851
25.097384;1.0444455086255224;0.8333333388774093;0.7978720422387958;-4.129099428577726e-07;-3.973181141660516e-07;1.0448425092282532;9.99992560318082;0.8335096947700837;0.015562050655952819;0.015562112688195807;0.7977300546167012;0.014893086587482196;0.7978641591100448
25.107384;1.0444455287459078;0.8333333388778866;0.7978720422578083;-4.129163793807751e-07;-3.973410163003332e-07;1.0448425157915116;9.999925731566938;0.8335096707170578;0.01556205073902103;0.015562112659383644;0.7977299195524863;0.014893035398589402;0.7978640228016368
25.117384;1.0444455621722575;0.8333333388793512;0.7978720422771917;-4.129237284256093e-07;-3.973657368109384e-07;1.0448425278816176;9.999925923110657;0.8335096483905626;0.015562050762215987;0.015562112720955649;0.7977297838341745;0.014892984532781284;0.7978638903687316
25.127384;1.0444456085408056;0.833333338881773;0.7978720422972082;-4.1293186574515836e-07;-3.973922852854491e-07;1.0448425455660684;9.999926174978267;0.8335096272262891;0.015562050741452633;0.01556211287109062;0.797729647661624;0.014892934216295945;0.7978637619194873
25.137384;1.044445667456134;0.8333333388851433;0.7978720423180927;-4.129407241341798e-07;-3.974206459637431e-07;1.0448425687907983;9.999926485080818;0.833509606758562;0.015562050690988934;0.01556211310686646;0.7977295112473068;0.01489288469519621;0.7978636376572973
25.147384;1.0444457385356647;0.8333333388894725;0.7978720423400386;-4.12950272119668e-07;-3.9745081311718636e-07;1.0448425974492739;9.999926851786181;0.8335095867333516;0.015562050622736672;0.015562113424815793;0.7977293746918604;0.014892836213581015;0.797863517898089
25.157384;1.044445821361723;0.8333333388947708;0.797872042363194;-4.129604897706149e-07;-3.974827985256768e-07;1.0448426313854293;9.99992727373991;0.8335095670745861;0.015562050547247231;0.015562113821888341;0.7977292380241601;0.014892789000483119;0.7978634029751726
25.167384;1.0444459153969057;0.8333333389010424;0.7978720423876661;-4.1297135563115476e-07;-3.975166131190084e-07;1.044842670355699;9.99992774989809;0.833509547738317;0.01556205047414669;0.015562114295408899;0.7977291013813048;0.014892743271927843;0.7978632931275301
25.177384;1.044446019999033;0.8333333389082959;0.7978720424135424;-4.12982830238644e-07;-3.975522462791342e-07;1.0448427140457117;9.999928279724529;0.8335095286388366;0.015562050411345608;0.015562114842680675;0.797728965091406;0.0148926992103194;0.7978631884828076
25.187384;1.044446134480861;0.8333333389165544;0.7978720424409343;-4.1299484687183116e-07;-3.975896298936691e-07;1.0448427621087335;9.999928863470528;0.833509509667873;0.015562050364869368;0.015562115461474065;0.797728829587852;0.014892656926518213;0.7978630891044486
25.197384;1.0444462581015947;0.8333333389258404;0.7978720424699952;-4.1300731666390953e-07;-3.97628608260631e-07;1.044842814151816;9.999929502340596;0.8335094906813579;0.015562050339821836;0.015562116150577012;0.7977286953679448;0.01489261646009181;0.7978629950425872
25.207384;1.0444463900241254;0.8333333389361448;0.7978720425008886;-4.1302014608433555e-07;-3.976689534221645e-07;1.0448428697525276;9.999930198179799;0.8335094714423394;0.015562050341157032;0.015562116909018915;0.7977285630678456;0.014892577819122763;0.797862906322724
25.217384;1.0444465292892022;0.8333333389474115;0.797872042533764;-4.1303325988970266e-07;-3.9771041241675624e-07;1.0448429285694512;9.999930952435289;0.8335094515864332;0.015562050372951573;0.01556211773334884;0.7977284334715394;0.014892540992841072;0.7978628228752674
25.227384;1.044446674804122;0.8333333389595418;0.7978720425687644;-4.130466028782515e-07;-3.9775276116499644e-07;1.0448429904023064;9.999931764984025;0.8335094306270193;0.015562050436785494;0.015562118614899357;0.7977283073721131;0.014892505930867958;0.7978627445183075
25.237384;1.044446825339864;0.8333333389724148;0.7978720426060182;-4.13060122026958e-07;-3.977958433383621e-07;1.0448430551412375;9.999932633965917;0.8335094080006253;0.015562050531901293;0.015562119539660016;0.7977281854167335;0.014892472548684355;0.7978626709998318
25.247384;1.044446979593048;0.8333333389859154;0.797872042645624;-4.1307376541705613e-07;-3.978395752658641e-07;1.0448431227019535;9.999933556402883;0.8335093831694871;0.015562050657760833;0.015562120490382261;0.7977280680849143;0.014892440763697262;0.7978626020375869
25.257384;1.044447136317968;0.833333338999952;0.7978720426876565;-4.130875014231385e-07;-3.978839412910563e-07;1.044843192954875;9.999934528722493;0.8335093557113243;0.01556205081645229;0.015562121449205634;0.7977279557481999;0.014892410529090943;0.7978625373717467
25.267384;1.0444472944248184;0.8333333390144607;0.7978720427321517;-4.1310131215034513e-07;-3.9792899951303027e-07;1.0448432656331665;9.999935547153271;0.833509325285972;0.015562051012817112;0.015562122399778139;0.7977278486613972;0.014892381848389645;0.7978624768128465
25.277384;1.0444474530255512;0.8333333390294111;0.7978720427790646;-4.1311514549333364e-07;-3.9797486894572837e-07;1.0448433402883757;9.999936607729266;0.8335092915345816;0.01556205125242496;0.015562123328329297;0.7977277469154578;0.014892354749482287;0.7978624202465292
25.287384;1.0444476114766432;0.833333339044812;0.7978720428282626;-4.1312888259122663e-07;-3.9802167697500645e-07;1.0448434163460958;9.999937706081056;0.8335092540588344;0.015562051539308492;0.015562124223974063;0.7977276504552284;0.014892329236151719;0.7978623675811696
25.297384;1.0444477693962606;0.8333333390607149;0.7978720428795768;-4.1314235758593846e-07;-3.9806949853565437e-07;1.0448434932090462;9.999938837913787;0.8335092125110523;0.015562051874677983;0.015562125079451785;0.7977275591315744;0.014892305279398855;0.7978623186434006
25.307384;1.0444479265972144;0.8333333390772084;0.7978720429328433;-4.131553929048091e-07;-3.9811833891407494e-07;1.0448435703304386;9.999939999935915;0.8335091666758454;0.015562052256538558;0.015562125892408785;0.7977274727175164;0.014892282859431253;0.7978622731128872
25.317384;1.0444480829443559;0.8333333390943883;0.7978720429879033;-4.131678118204028e-07;-3.9816816713461994e-07;1.0448436472516065;9.99994119034787;0.8335091164455662;0.015562052680290312;0.015562126665221918;0.7977273909327867;0.014892262004275868;0.7978622305790194
25.327384;1.044448238223741;0.8333333391123212;0.7978720430446082;-4.1317943782101984e-07;-3.982189526963236e-07;1.04484372360361;9.999942408282987;0.8335090617421133;0.01556205313954074;0.015562127402260017;0.7977273135051536;0.014892242781785003;0.797862190643326
25.337384;1.0444483920456036;0.8333333391310341;0.7978720431028339;-4.1319010352032187e-07;-3.9827066140049284e-07;1.0448437990967856;9.99994365239971;0.8335090024667839;0.015562053626540034;0.01556212810595026;0.7977272401573914;0.014892225261552264;0.7978621529301033
25.347384;1.0444485437534534;0.8333333391505214;0.7978720431624788;-4.131996627120062e-07;-3.983232254888193e-07;1.0448438735280718;9.99994492028219;0.833508938500928;0.015562054132626527;0.01556212877419926;0.7977271705355263;0.014892209487770588;0.7978621170153489
25.357384;1.0444486924289607;0.8333333391707306;0.7978720432234742;-4.1320799017740474e-07;-3.9837654170786554e-07;1.0448439467938087;9.999946209556038;0.8335088697338152;0.01556205464824247;0.015562129400791228;0.7977271042270832;0.01489219548154495;0.7978620823756811
25.367384;1.0444488370859293;0.8333333391915525;0.7978720432857975;-4.132149795436639e-07;-3.984304958414401e-07;1.0448440189480357;9.999947519044937;0.8335087960755263;0.015562055162500603;0.015562129977620503;0.7977270408382372;0.014892183274776075;0.7978620483805674
25.377384;1.0444489768928706;0.8333333392128439;0.7978720433494609;-4.1322054969897484e-07;-3.9848497193202724e-07;1.0448440902660736;9.999948848328815;0.8335087174381943;0.015562055663163;0.015562130496928317;0.7977269800246638;0.014892172949404299;0.7978620143324677
25.387384;1.044449111178436;0.8333333392344636;0.7978720434144861;-4.132246485183724e-07;-3.9853984550668043e-07;1.0448441611823154;9.999950196357377;0.8335086336924853;0.01556205613768808;0.015562130952306146;0.7977269214743526;0.014892164640150654;0.7978619795370918
25.397384;1.0444492393320897;0.8333333392562792;0.7978720434808876;-4.132272542000342e-07;-3.9859497592603647e-07;1.0448442321428104;9.99995156097105;0.8335085446390373;0.015562056574831324;0.015562131337879394;0.7977268649025917;0.01489215849673122;0.7978619433285846
25.407384;1.0444493608341296;0.833333339278147;0.797872043548651;-4.1322838248825616e-07;-3.9865021259648416e-07;1.0448443034902535;9.999952939732003;0.8335084500327038;0.015562056965441613;0.01556213164730098;0.797726810108379;0.014892154634949478;0.7978619050693795
25.417384;1.0444494752949969;0.8333333392999097;0.797872043617706;-4.132280822289843e-07;-3.9870541791603844e-07;1.0448443753985772;9.999954330135795;0.8335083496393512;0.015562057302849219;0.015562131873739627;0.7977267570051154;0.014892153105091213;0.7978618641830879
25.427384;1.0444495823906537;0.8333333393214213;0.7978720436879376;-4.132264171603293e-07;-3.9876047094132906e-07;1.0448444478707128;9.9999557285866;0.8335082432920575;0.015562057583015577;0.015562132010564073;0.7977267055408753;0.014892153893172807;0.7978618201826645
25.437384;1.0444496818480953;0.8333333393425568;0.7978720437592365;-4.1322345435204963e-07;-3.9881525365192553e-07;1.0448445207903219;9.99995712970305;0.8335081309146988;0.01556205780351954;0.015562132052704293;0.7977266556027729;0.014892156951657987;0.7978617726807246
25.447384;1.0444497734962703;0.8333333393631959;0.7978720438315238;-4.1321925741406e-07;-3.988696632600848e-07;1.044844593942713;9.99995852603775;0.8335080125045744;0.015562057962855983;0.01556213199777126;0.7977266070177758;0.014892162233950967;0.797861721432767
25.457384;1.0444498572702603;0.8333333393832095;0.7978720439047287;-4.1321388193461825e-07;-3.9892363108118807e-07;1.0448446670022857;9.999959907699536;0.8335078881235519;0.01556205806145164;0.015562131846467259;0.7977265596387767;0.014892169707501943;0.7978616663986134
25.467384;1.044449933184588;0.8333333394024628;0.7978720439787562;-4.132073762185846e-07;-3.9897710732711844e-07;1.044844739558552;9.999961262853423;0.8335077579076815;0.015562058102617665;0.0155621316027148;0.7977265133972647;0.014892179343286877;0.7978616077218412
25.477384;1.044450001302009;0.8333333394208119;0.7978720440534838;-4.1319978730369206e-07;-3.990300385503351e-07;1.0448448111777358;9.999962579355087;0.8335076220659952;0.015562058091707714;0.015562131273007667;0.7977264682590482;0.014892191090060397;0.7978615456085556
25.487384;1.0444500617089119;0.8333333394380941;0.7978720441287872;-4.131911713369664e-07;-3.9908236718876405e-07;1.044844881431661;9.99996384628419;0.8335074808738702;0.015562058034775554;0.015562130865232967;0.7977264241770058;0.014892204853562655;0.7978614802322902
25.497384;1.0444501145331853;0.8333333394541309;0.7978720442045445;-4.1318159207336433e-07;-3.9913403252036634e-07;1.0448449498840677;9.999965054532055;0.8335073346625607;0.015562057938640425;0.015562130387861039;0.7977263811264037;0.014892220497577545;0.7978614117188871
25.507384;1.0444501599927445;0.8333333394687632;0.7978720442805967;-4.131711070009258e-07;-3.991849587992673e-07;1.0448450161116043;9.999966196830588;0.8335071838370965;0.015562057811082825;0.015562129849108758;0.7977263391735644;0.01489223785402279;0.7978613401516187
25.517384;1.0444501983892422;0.8333333394818824;0.7978720443567187;-4.131597683187525e-07;-3.992350420659294e-07;1.0448450797724795;9.999967268089627;0.833507028956091;0.015562057659237193;0.015562129255840237;0.7977262984998168;0.014892256737175383;0.7978612655958209
25.527384;1.0444502300200067;0.8333333394934165;0.7978720444326396;-4.131476337729671e-07;-3.9928414171340545e-07;1.044845140660508;9.99996826607285;0.8335068707911106;0.015562057487852998;0.015562128613356277;0.7977262594147737;0.014892276954612217;0.7978611881456524
25.537384;1.0444502551776418;0.8333333395032998;0.797872044508071;-4.1313475212051593e-07;-3.9933207801528183e-07;1.0448451987026175;9.999969191717868;0.8335067102966497;0.01556205729979305;0.0155621279265889;0.7977262223861404;0.014892298298486302;0.7978611079396689
25.547384;1.0444502742672248;0.8333333395114727;0.7978720445827157;-4.131211447695525e-07;-3.993786475950997e-07;1.0448452538879587;9.999970048629805;0.8335065485111245;0.015562057097641625;0.015562127201340953;0.797726187994799;0.01489232053800834;0.7978610251632702
25.557384;1.044450287828044;0.8333333395179114;0.7978720446562796;-4.131068354180877e-07;-3.9942365400570745e-07;1.0448453061911385;9.999970841925832;0.8335063864101568;0.015562056884175566;0.015562126444437831;0.7977261568165629;0.014892343423084046;0.7978609401026903
25.567384;1.044450296473121;0.8333333395226427;0.7978720447285024;-4.1309189794952563e-07;-3.994669325261258e-07;1.0448453555884045;9.999971577284082;0.833506224774307;0.015562056662193215;0.015562125663115595;0.7977261293563704;0.014892366689476261;0.7978608531924272
25.577384;1.044450300865276;0.833333339525724;0.7978720447991812;-4.1307646019406236e-07;-3.995083673401091e-07;1.0448454021294498;9.999972260757739;0.8335060641222928;0.015562056434823673;0.015562124864041758;0.7977261060365509;0.014892390070685607;0.7978607649590203
25.587384;1.0444503016798738;0.8333333395272172;0.797872044868177;-4.1306067868672994e-07;-3.9954789126308025e-07;1.0448454459094256;9.999972898798847;0.8335059047035767;0.01556205620568243;0.015562124052685195;0.7977260871570843;0.014892413311624698;0.7978606759289639
25.597384;1.0444502995691174;0.8333333395271699;0.7978720449353962;-4.130447182915719e-07;-3.995854480119231e-07;1.044845486943211;9.999973497699742;0.8335057465587696;0.015562055978650485;0.01556212323393731;0.7977260728644764;0.014892436181891497;0.7978605865861096
25.607384;1.0444502951724435;0.8333333395256085;0.797872045000761;-4.130287183887487e-07;-3.9962094555775205e-07;1.0448455251019295;9.999974062907159;0.8335055896053243;0.015562055757606462;0.015562122412886232;0.7977260631628228;0.014892458489784396;0.797860497335426
25.617384;1.0444502891043168;0.833333339522551;0.7978720450641806;-4.130127638585519e-07;-3.9965425048229513e-07;1.0448455601481341;9.999974599179644;0.8335054337045525;0.015562055545645085;0.015562121594409277;0.7977260579102495;0.014892480087124273;0.7978604084979051
25.627384;1.0444502818945274;0.833333339518037;0.7978720451255296;-4.1299690819241583e-07;-3.996852209550037e-07;1.0448455917980257;9.9999751110951;0.8335052787421326;0.015562055344006703;0.015562120782220884;0.7977260568463028;0.014892500867040293;0.7978603203616256
25.637384;1.0444502739616754;0.8333333395121545;0.7978720451846414;-4.129812105302095e-07;-3.9971373795365404e-07;1.044845619783215;9.99997560288639;0.8335051247160085;0.015562055152309582;0.01556211997828103;0.7977260597090025;0.01489252076548539;0.7978602331483929
25.647384;1.0444502656596109;0.8333333395050375;0.7978720452413204;-4.129657360301149e-07;-3.9973972081314146e-07;1.044845643903668;9.999976078243067;0.8335049718020028;0.0155620549701475;0.015562119183290368;0.7977260663457201;0.014892539761392563;0.79786014690443
25.657384;1.044450257328336;0.8333333394968377;0.7978720452953674;-4.129505471428419e-07;-3.9976313697114585e-07;1.0448456640354606;9.999976541140159;0.8335048203675115;0.01556205479792822;0.015562118398398684;0.7977260767592841;0.01489255785806246;0.7978600615158935
25.667384;1.0444502493124175;0.8333333394877076;0.797872045346599;-4.1293571546793616e-07;-3.9978400100598117e-07;1.0448456800637276;9.999976996464834;0.8335046708955651;0.01556205463646833;0.015562117626780262;0.7977260911029764;0.01489257505818612;0.7978599768227161
25.677384;1.0444502419914345;0.8333333394778083;0.7978720453948531;-4.129213271349775e-07;-3.998023644986406e-07;1.0448456918215934;9.999977448821364;0.8335045238944413;0.01556205448695025;0.015562116873971849;0.7977261095709504;0.014892591368836312;0.797859892671945
25.687384;1.0444502358197285;0.83333333946731;0.7978720454399822;-4.129074548269249e-07;-3.9981832190895957e-07;1.0448456991323123;9.999977900895182;0.8335043798822501;0.015562054351590538;0.015562116146838553;0.7977261322059469;0.014892606822644055;0.7978598089546163
25.697384;1.0444502313215405;0.8333333394563712;0.7978720454818345;-4.1289412898725907e-07;-3.998320288674828e-07;1.0448457018814692;9.999978353392939;0.8335042394007867;0.015562054233862603;0.01556211545185036;0.7977261588028477;0.014892621479365523;0.7978597257010877
25.707384;1.0444502290371334;0.833333339445119;0.7978720455202327;-4.128813440135243e-07;-3.99843698427109e-07;1.044845700050424;9.999978806340945;0.8335041030288497;0.015562054138098082;0.01556211479387186;0.797726189025978;0.014892635419986115;0.7978596431232632
25.717384;1.0444502294688833;0.8333333394336528;0.7978720455549856;-4.1286908274571666e-07;-3.998535706770398e-07;1.0448456937485726;9.999979260328784;0.8335039713967692;0.01556205406913601;0.015562114175590705;0.7977262226249153;0.014892648746399192;0.7978595614916701
25.727384;1.0444502330421241;0.8333333394220646;0.7978720455859317;-4.128573350104639e-07;-3.9986187908959377e-07;1.0448456832086241;9.99997971687085;0.8335038451579978;0.01556205403182651;0.015562113597396888;0.7977262595222249;0.01489266157289205;0.7978594809996646
25.737384;1.0444502400559796;0.8333333394104553;0.7978720456129696;-4.128461093202281e-07;-3.998688318765911e-07;1.0448456686986693;9.999980178456406;0.8335037249464095;0.015562054030264403;0.015562113058181105;0.7977262997523769;0.01489267401076648;0.7978594017975804
25.747384;1.0444502506398177;0.8333333393989341;0.7978720456360522;-4.1283545171941997e-07;-3.9987461998283543e-07;1.0448456504170789;9.999980648247657;0.8335036113720645;0.015562054067198908;0.01556211255658131;0.7977263433699224;0.01489268616089549;0.7978593240855272
25.757384;1.0444502647631004;0.8333333393876022;0.7978720456551595;-4.1282546693691467e-07;-3.998794397631431e-07;1.0448456284408032;9.999981128582085;0.8335035050302338;0.015562054143924035;0.015562112091853174;0.7977263903459239;0.014892698113495565;0.7978592481548376
25.767384;1.0444502823135642;0.8333333393765497;0.7978720456702711;-4.128163068815054e-07;-3.99883488468648e-07;1.0448456027289428;9.999981619558913;0.833503406506867;0.015562054260887685;0.015562111664072563;0.7977264405227033;0.014892709939988761;0.7978591744062512
25.777384;1.0444503031915184;0.8333333393658704;0.7978720456813619;-4.128081319934567e-07;-3.998869345012652e-07;1.044845573159072;9.99998211968153;0.8335033163858381;0.01556205441824863;0.015562111273296179;0.7977264936865831;0.014892721686317403;0.7978591032822451
25.787384;1.0444503273361647;0.8333333393556848;0.7978720456884199;-4.1280108992785564e-07;-3.9988991035055163e-07;1.0448455395631036;9.999982628060678;0.8335032352635171;0.01556205461583276;0.015562110918691651;0.7977265496169347;0.014892733399555188;0.7978590351498791
25.797384;1.044450354668459;0.8333333393461511;0.7978720456914423;-4.127953104449673e-07;-3.9989252298367297e-07;1.0448455017268952;9.999983146103936;0.8335031637504375;0.015562054853643195;0.015562110598993739;0.7977266080522629;0.014892745170847281;0.7978589703132709
25.807384;1.0444503850306426;0.8333333393374522;0.7978720456904173;-4.1279088890515754e-07;-3.998948499851225e-07;1.0448454593709398;9.999983677423401;0.8335031024259474;0.015562055132871257;0.015562110313684286;0.797726668719274;0.01489275714106625;0.7978589090932323
25.817384;1.0444504182122614;0.8333333393297748;0.7978720456853379;-4.1278786446955934e-07;-3.998969327605009e-07;1.0448454121613522;9.999984226328447;0.833503051803419;0.015562055456014197;0.015562110063460756;0.7977267314621478;0.014892769461206112;0.7978588518198125
25.827384;1.0444504540729276;0.8333333393232893;0.797872045676236;-4.1278621712833843e-07;-3.9989877542033637e-07;1.0448453597338343;9.99998479627405;0.833503012325736;0.015562055825974301;0.01556210984927967;0.7977267963395034;0.014892782250824372;0.7978587988262745
25.837384;1.0444504926388594;0.833333339318128;0.7978720456631856;-4.1278589741420237e-07;-3.9990034085592927e-07;1.0448453016995085;9.999985389438532;0.8335029843145331;0.015562056245000571;0.015562109671254815;0.7977268636074151;0.014892795595718666;0.797858750503607
25.847384;1.0444505340387085;0.8333333393143777;0.7978720456462809;-4.127868703550771e-07;-3.999015576668152e-07;1.0448452376845734;9.999986007599503;0.833502967923347;0.015562056713989166;0.015562109528768171;0.79772693361772;0.014892809579635286;0.7978587073012013
25.857384;1.0444505783488696;0.8333333393120944;0.7978720456256143;-4.1278912975714353e-07;-3.999023395624587e-07;1.0448451674167094;9.999986653281058;0.8335029631809775;0.01556205723217609;0.015562109420917248;0.7977270066955028;0.014892824316005101;0.7978586696484367
25.867384;1.0444506255229922;0.8333333393112929;0.7978720456012595;-4.1279267174075173e-07;-3.9990258599189054e-07;1.0448450907876818;9.999987330013827;0.8335029700587079;0.015562057797479562;0.015562109346762627;0.7977270830626082;0.014892839961292944;0.7978586378597984
25.877384;1.0444506754369984;0.8333333393119257;0.7978720455732756;-4.1279746505833813e-07;-3.9990216504752045e-07;1.0448450078642058;9.999988042114417;0.8335029884954784;0.015562058407490626;0.015562109305996384;0.797727162852748;0.014892856695802054;0.7978586120557358
25.887384;1.0444507279658013;0.833333339313892;0.7978720455417382;-4.128034514970555e-07;-3.9990091572271293e-07;1.0448449188418578;9.999988794375723;0.8335030184221802;0.015562059060589486;0.0155621092994866;0.7977272461902742;0.01489287467182451;0.797858592171141
25.897384;1.044450783018542;0.8333333393170689;0.797872045506749;-4.128105678566689e-07;-3.9989866349621286e-07;1.0448448239304644;9.99998959083037;0.8335030597864497;0.01556205975645075;0.015562109328904967;0.7977273332410154;0.014892893971913209;0.797858578094554
25.907384;1.0444508405016062;0.8333333393213374;0.7978720454684092;-4.128187687135191e-07;-3.9989522553873764e-07;1.0448447232709912;9.999990433203838;0.833503112540501;0.015562060495280227;0.015562109396038066;0.7977274241678973;0.014892914596147059;0.7978585697958643
25.917384;1.0444509002584212;0.8333333393265949;0.7978720454268051;-4.1282804178769094e-07;-3.998904244401337e-07;1.0448446170106034;9.999991320577506;0.8335031766138239;0.015562061276820551;0.015562109501997802;0.7977275189979695;0.014892936458478634;0.7978585673379887
25.927384;1.044450962060973;0.8333333393327451;0.7978720453820309;-4.128383978719869e-07;-3.998841091528932e-07;1.0448445054115738;9.999992250164743;0.8335032518433412;0.015562062100493395;0.015562109645785322;0.7977276175128403;0.014892959408288232;0.7978585708901706
25.937384;1.0444510256639898;0.8333333393396807;0.7978720453342119;-4.128498402124438e-07;-3.9987615362979364e-07;1.0448443887890608;9.999993218307772;0.8335033378697593;0.015562062965480366;0.015562109823274307;0.7977277193463748;0.014892983284946915;0.7978585807533112
25.947384;1.0444510908613214;0.8333333393472815;0.797872045283497;-4.128623563255535e-07;-3.9986644285118844e-07;1.0448442673671294;9.999994221065098;0.8335034341031666;0.015562063869850807;0.015562110028243608;0.7977278242226984;0.014893007954424107;0.7978585973034866
25.957384;1.0444511574753197;0.8333333393554235;0.797872045230038;-4.128759229485494e-07;-3.9985487081266576e-07;1.044844141291836;9.999995254211024;0.8335035397409544;0.015562064810507778;0.015562110254723895;0.7977279320272211;0.014893033300144283;0.7978586209561153
25.967384;1.0444512253106224;0.8333333393639852;0.7978720451739717;-4.1289048770675053e-07;-3.9984134611680227e-07;1.0448440107963697;9.999996313300281;0.8335036538168195;0.015562065784579927;0.0155621104989406;0.7977280426936436;0.014893059206289258;0.797858652205644
25.977384;1.0444512941475923;0.8333333393728561;0.7978720451154268;-4.129059570189473e-07;-3.998257969333895e-07;1.0448438762696182;9.999997394495518;0.8335037753292948;0.01556206679078697;0.015562110760354277;0.7977281561258462;0.014893085573986407;0.7978586916301337
25.987384;1.0444513637808106;0.8333333393819506;0.7978720450545431;-4.1292222020192093e-07;-3.998081787959377e-07;1.0448437381470423;9.999998495269788;0.8335039033945332;0.015562067829664154;0.015562111041635254;0.7977282722016694;0.01489311235295585;0.797858739852798
25.997384;1.04445143403148;0.833333339391208;0.7978720449914856;-4.1293919049023537e-07;-3.997884731301567e-07;1.044843596786433;9.999999613927141;0.83350403732835;0.01556206890253226;0.01556211134749533;0.7977283907945303;0.014893139545931232;0.7978587974930713
26.007384;1.044451504669424;0.8333333394005823;0.7978720449264464;-4.129568391741699e-07;-3.997666746617848e-07;1.0448434524380108;10.000000748764004;0.8335041766059392;0.015562070010319454;0.015562111682890475;0.797728511792556;0.014893167185378956;0.7978588650874346
26.017384;1.044451575313386;0.8333333394100474;0.7978720448596301;-4.129751999647247e-07;-3.9974279830099066e-07;1.0448433053223944;10.00000189774527;0.8335043207472206;0.015562071152402766;0.01556211205147815;0.7977286351134819;0.014893195310363587;0.7978589430422178
26.027384;1.0444516454487416;0.8333333394196103;0.7978720447912343;-4.1299433310174765e-07;-3.997169061734124e-07;1.0448431557317686;10.000003058580802;0.833504469275654;0.015562072324914803;0.015562112455481414;0.7977287607030366;0.014893223955479653;0.7978590316564649
26.037384;1.0444517145702594;0.8333333394293134;0.7978720447214503;-4.130142821506826e-07;-3.9968912022309544e-07;1.044843004000097;10.000004229057343;0.8335046217688293;0.01556207352049759;0.015562112896649197;0.7977288885124612;0.01489325314654922;0.7978591311417217
26.047384;1.0444517823113282;0.8333333394392117;0.7978720446504861;-4.130350712579558e-07;-3.996596104675288e-07;1.0448428503713485;10.00000540731038;0.8335047778767704;0.015562074730422891;0.01556211337634777;0.7977290184739985;0.014893282889039836;0.7978592416242212
26.057384;1.0444518484547176;0.8333333394493369;0.7978720445785893;-4.1305674117176675e-07;-3.9962857707041005e-07;1.0448426949529106;10.000006591831623;0.8335049372995521;0.015562075946587354;0.015562113894617416;0.7977291504890798;0.01489331314808119;0.7978593631772252
26.067384;1.0444519128308445;0.8333333394596791;0.7978720445060574;-4.130793658892989e-07;-3.9959623717919555e-07;1.044842537785456;10.00000778163239;0.8335050997943285;0.015562077162467972;0.015562114449714616;0.7977292844150782;0.014893343850118377;0.7978594958969396
26.077384;1.0444519752064927;0.8333333394701907;0.7978720444332378;-4.1310302294125416e-07;-3.9956280739938856e-07;1.0448423788982544;10.000008976642285;0.8335052651756202;0.015562078374035624;0.015562115038045122;0.7977294200570785;0.014893374910567317;0.7978596399497142
26.087384;1.0444520352725792;0.833333339480786;0.797872044360512;-4.1312777416679844e-07;-3.9952848366152175e-07;1.0448422183289174;10.000010177396556;0.8335054332930862;0.015562079580081814;0.015562115653797892;0.7977295572016558;0.014893406248818448;0.797859795546818
26.097384;1.0444520927013883;0.8333333394913356;0.79787204428827;-4.1315369231225167e-07;-3.99493440059574e-07;1.0448420561946263;10.000011383840851;0.8335056040453853;0.015562080781610046;0.015562116289476497;0.7977296956786105;0.01489343778589405;0.7978599629613274
26.107384;1.044452147183363;0.8333333395016779;0.797872044216897;-4.131808812802367e-07;-3.9945783789274186e-07;1.0448418927531915;10.000012594882262;0.8335057773938853;0.015562081981410738;0.015562116937793443;0.7977298353861669;0.014893469443006617;0.7978601425692585
26.117384;1.0444521984246626;0.8333333395116582;0.7978720441467592;-4.13209462305858e-07;-3.9942181945671254e-07;1.0448417283032472;10.00001380916157;0.8335059533220858;0.015562083183954915;0.015562117592557458;0.7977299762428363;0.014893501138905604;0.7978603347723925
26.127384;1.0444522461525296;0.833333339521181;0.7978720440781709;-4.132395543304821e-07;-3.9938550266184854e-07;1.0448415629921026;10.000015025659822;0.8335061317843973;0.01556208439476822;0.015562118247596065;0.7977301180930256;0.01489353279722577;0.7978605398756838
26.137384;1.0444522901467213;0.8333333395302213;0.7978720440113628;-4.13271246441445e-07;-3.993489916913954e-07;1.0448413967694417;10.00001624377534;0.8335063126730937;0.015562085618407252;0.01556211889631466;0.7977302606683184;0.014893564366703417;0.7978607580193188
26.147384;1.0444523302440336;0.8333333395387971;0.7978720439464811;-4.133045589790334e-07;-3.9931238303336024e-07;1.0448412295367902;10.00001746307412;0.8335064957932102;0.015562086855812679;0.015562119533163705;0.7977304036802978;0.014893595817768068;0.7978609891491193
26.157384;1.0444523663297447;0.8333333395469613;0.7978720438835941;-4.1333943322158184e-07;-3.992757620223544e-07;1.0448410612906;10.000018682697906;0.8335066808749918;0.015562088104200802;0.015562120154623823;0.7977305469313333;0.014893627115118694;0.7978612330179492
26.167384;1.0444523983521319;0.8333333395547982;0.7978720438227045;-4.133757622481628e-07;-3.992392069063332e-07;1.0448408921451775;10.000019900979513;0.8335068676576554;0.015562089359645388;0.015562120758518289;0.797730690275998;0.014893658216216023;0.7978614892028183
26.177384;1.0444524263298003;0.8333333395623885;0.7978720437637885;-4.134134223309426e-07;-3.9920279383053465e-07;1.044840722301572;10.000021115277516;0.8335070559804302;0.015562090618879042;0.015562121343338866;0.7977308335172932;0.014893689100510346;0.7978617571229213
26.187384;1.0444524503620893;0.8333333395697752;0.7978720437068332;-4.13452280657464e-07;-3.991665886449405e-07;1.0448405519958093;10.000022322097914;0.8335072457618008;0.015562091879734306;0.015562121907810256;0.7977309764371083;0.014893719786748784;0.7978620360422731
26.197384;1.0444524705859453;0.8333333395769783;0.7978720436518439;-4.134922006649764e-07;-3.991306505018051e-07;1.04484038144618;10.000023518009355;0.8335074368792443;0.015562093141244291;0.015562122449973192;0.7977311189136538;0.014893750330540398;0.7978623250891322
26.207384;1.0444524870404568;0.8333333395840504;0.7978720435988439;-4.135330570929448e-07;-3.9909505019877265e-07;1.0448402108063588;10.00002470056526;0.8335076290659582;0.015562094402397397;0.015562122966795041;0.7977312609748318;0.014893780816446201;0.7978626233488797
26.217384;1.0444524996196238;0.8333333395911132;0.7978720435478656;-4.1357474416283395e-07;-3.990598616639212e-07;1.0448400401169253;10.000025868354784;0.8335078218948537;0.01556209566055627;0.015562123454509254;0.7977314027740126;0.014893811330523705;0.797862929930999
26.227384;1.0444525081715508;0.8333333395983579;0.7978720434989337;-4.136171753380279e-07;-3.990251376785512e-07;1.0448398693586685;10.000027020399882;0.8335080148519092;0.015562096912226158;0.015562123909042084;0.7977315445196408;0.014893841917848457;0.7978632439293638
26.237384;1.0444525125619781;0.8333333396060207;0.7978720434520533;-4.1366028469173807e-07;-3.9899090506001615e-07;1.0448396986035005;10.000028155300642;0.8335082074072443;0.015562098155033439;0.01556212432694251;0.7977316864026139;0.014893872554728883;0.7978635644069039
26.247384;1.0444525126198252;0.8333333396143376;0.7978720434071899;-4.137040310375691e-07;-3.98957178933743e-07;1.0448395280841056;10.000029270541765;0.8335083990373093;0.015562099387844027;0.015562124705977945;0.7977318285505597;0.014893903146292417;0.797863890459359
26.257384;1.044452508061924;0.8333333396234969;0.7978720433642563;-4.137484029548964e-07;-3.9892398582400284e-07;1.0448393581501738;10.000030362672815;0.8335085892948293;0.015562100609208112;0.015562125044363894;0.7977319710047385;0.01489393356183761;0.797864221230044
26.267384;1.0444524985033745;0.8333333396336202;0.7978720433231421;-4.13793413344126e-07;-3.988913677421493e-07;1.0448391891931055;10.000031428608045;0.8335087779389097;0.015562101816568428;0.015562125339752363;0.7977321137422879;0.01489396369075438;0.7978645558879064
26.277384;1.04445248355334;0.8333333396447877;0.7978720432837354;-4.1383908118066165e-07;-3.988593617045284e-07;1.0448390215863297;10.000032466491364;0.8335089649986173;0.015562103006552428;0.015562125588661692;0.7977322567005233;0.014893993470903328;0.7978648936566
26.287384;1.0444524628960108;0.8333333396570797;0.7978720432459029;-4.1388542284951716e-07;-3.9882799523886145e-07;1.0448388556885166;10.000033475015307;0.8335091507172943;0.015562104174813086;0.015562125786629084;0.7977323997314342;0.01489402288791923;0.7978652338173269
26.297384;1.0444524362754135;0.8333333396705904;0.79787204320949;-4.1393246024788163e-07;-3.987973076300823e-07;1.0448386918995225;10.000034452613752;0.8335093354524393;0.01556210531591115;0.015562125929671862;0.7977325425699587;0.014894051962133448;0.797865575660871
26.307384;1.0444524034562594;0.8333333396854187;0.7978720431743602;-4.139802347115547e-07;-3.9876737119095136e-07;1.0448385306866004;10.000035397402394;0.8335095195893643;0.015562106425213116;0.015562126015667142;0.797732684885152;0.014894080720514558;0.7978659184432257
26.317384;1.0444523642385255;0.8333333397016516;0.797872043140434;-4.140288232241015e-07;-3.987383003571839e-07;1.044838372543574;10.000036307207072;0.8335097034579342;0.015562107501584035;0.015562126044235293;0.7977328263349299;0.014894109161693767;0.7978662613241214
26.327384;1.0444523184701373;0.833333339719345;0.797872043107696;-4.1407833840194463e-07;-3.987102418057734e-07;1.0448382179542928;10.000037179728018;0.8335098872655956;0.015562108547556555;0.01556212601653407;0.7977329666197193;0.014894137228099999;0.7978666033110975
26.337384;1.0444522660603242;0.8333333397385152;0.797872043076174;-4.1412889953966057e-07;-3.9868334069027014e-07;1.0448380674061817;10.000038013142257;0.8335100710866343;0.015562109566801116;0.015562125936082999;0.7977331055298907;0.014894164792737207;0.797866943268038
26.347384;1.0444522070444;0.8333333397591508;0.7978720430459196;-4.1418060402158345e-07;-3.9865771004224646e-07;1.0448379213836123;10.000038806652594;0.8335102549038935;0.015562110561517956;0.015562125809142775;0.7977332429081785;0.014894191681554685;0.7978672799640665
26.357384;1.0444521416292194;0.8333333397812186;0.7978720430170035;-4.1423351999701355e-07;-3.9863343877271517e-07;1.044837780335222;10.000039560547016;0.8335104386815905;0.015562111531933202;0.01556212564364672;0.7977333786291654;0.014894217725943626;0.797867612101956
26.367384;1.044452070147624;0.8333333398046582;0.7978720429895095;-4.1428767878806064e-07;-3.986106156692988e-07;1.0448376446820402;10.00004027611922;0.8335106224211699;0.015562112477962622;0.015562125448008375;0.7977335126873168;0.014894242785332882;0.7978679383165729
26.377384;1.0444519929874636;0.8333333398293846;0.7978720429635253;-4.1434305525256713e-07;-3.9858932799900836e-07;1.0448375148290199;10.000040956075052;0.8335108061437846;0.015562113400719448;0.015562125230919576;0.7977336452401534;0.014894266735459677;0.7978682571615433
26.387384;1.044451910576496;0.8333333398552896;0.7978720429391276;-4.143995602604117e-07;-3.9856965122216166e-07;1.0448373911302653;10.000041605084528;0.8335109898589427;0.015562114301741797;0.01556212500122109;0.7977337765325535;0.014894289478780187;0.7978685671226446
26.397384;1.0444518234049611;0.8333333398822403;0.7978720429163588;-4.144570506655525e-07;-3.985516617551466e-07;1.0448372738818268;10.000042229476778;0.8335111736018567;0.015562115181088604;0.015562124767296438;0.7977339068328468;0.014894310969392274;0.797868866720465
26.407384;1.044451732038223;0.8333333399101018;0.7978720428952065;-4.1451533827527725e-07;-3.985354609509649e-07;1.0448371634037217;10.000042836202425;0.8335113574784137;0.015562116036613956;0.015562124536830932;0.7977340364190533;0.014894331205261678;0.7978691546648027
