time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.417384;1.0444516371159007;0.8333333399387465;0.7978720428756076;-4.145741951356063e-07;-3.9852116861969904e-07;1.0448370600873715;10.000043431839133;0.83351154163857;0.015562116864911461;0.015562124316917468;0.7977341655215973;0.014894350189652935;0.7978694299626939
26.427384;1.0444515393774787;0.8333333399680267;0.7978720428574654;-4.146333509511012e-07;-3.9850888369813044e-07;1.0448369642828284;10.000044021805502;0.8335117262306427;0.015562117663340138;0.0155621241140434;0.7977342942071762;0.014894367901620657;0.7978696919355303
26.437384;1.0444514396702553;0.8333333399977543;0.7978720428406608;-4.146924825442579e-07;-3.9849866949055147e-07;1.044836876177373;10.000044609949114;0.8335119113974667;0.015562118431563732;0.015562123934194564;0.797734422272297;0.01489438429962161;0.7978699401351834
26.447384;1.04445133884244;0.8333333400277201;0.797872042825064;-4.1475122122514264e-07;-3.9849057590799437e-07;1.0448367958513616;10.000045198589934;0.8335120972850597;0.015562119171449515;0.015562123783276326;0.7977345492368765;0.014894399346555532;0.7978701742634328
26.457384;1.0444512376421466;0.8333333400577395;0.7978720428105548;-4.1480918772650525e-07;-3.98484650276056e-07;1.044836723411698;10.000045788711365;0.833512284048278;0.015562119886098093;0.01556212366753228;0.7977346744718158;0.01489441302989228;0.7978703942023277
26.467384;1.0444511367688885;0.8333333400876809;0.7978720427970427;-4.148660229840825e-07;-3.9848092464884076e-07;1.0448366590326952;10.000046380217196;0.833512471842175;0.015562120578799335;0.015562123593101818;0.7977347973545125;0.014894425363549214;0.7978706000609059
26.477384;1.0444510369745041;0.8333333401174541;0.7978720427844582;-4.149214002619204e-07;-3.9847939285037997e-07;1.0448366028661333;10.000046972414333;0.8335126607762766;0.015562121252092966;0.01556212356463554;0.7977349173708739;0.014894436379009219;0.7978707921207393
26.487384;1.0444509390661187;0.8333333401469857;0.7978720427727366;-4.149750404628457e-07;-3.984799883264202e-07;1.0448365549046148;10.000047564891911;0.8335128508966902;0.01556212190718188;0.015562123584249262;0.7977350341625149;0.01489444611300252;0.797870970729244
26.497384;1.0444508437830602;0.8333333401762208;0.797872042761828;-4.150267232193013e-07;-3.9848259531749494e-07;1.044836515010477;10.000048158245413;0.8335130422341173;0.015562122543946982;0.015562123651579758;0.7977351474909736;0.014894454597468484;0.7978711362557692
26.507384;1.0444507516540273;0.8333333402051493;0.7978720427517089;-4.1507626757259824e-07;-3.9848709330559557e-07;1.0448364831249255;10.00004875372713;0.8335132348559128;0.015562123161379983;0.015562123764726153;0.7977352571702642;0.014894461860962124;0.7978712890966635
26.517384;1.0444506629964045;0.8333333402338192;0.7978720427423739;-4.1512349929157025e-07;-3.9849338519142136e-07;1.044836459341711;10.000049352450292;0.8335134288715493;0.01556212375769595;0.015562123921059224;0.797735363051657;0.014894467930390365;0.7978714296534164
26.527384;1.0444505780466304;0.8333333402623219;0.7978720427338304;-4.1516824370978085e-07;-3.985013973327241e-07;1.044836443759318;10.000049955041144;0.8335136244025817;0.015562124330330818;0.015562124116500655;0.7977354650009574;0.014894472826672216;0.7978715583233018
26.537384;1.044450497027175;0.8333333402907673;0.797872042726093;-4.152103434779924e-07;-3.985110732401202e-07;1.04483643636142;10.000050560929049;0.833513821583521;0.015562124876898464;0.01556212434437287;0.7977355628199577;0.014894476567004445;0.7978716755016138
26.547384;1.0444504200913893;0.8333333403192805;0.7978720427191763;-4.15249669187663e-07;-3.985223677795509e-07;1.0448364370309702;10.000051166838844;0.8335140205765758;0.01556212539668568;0.015562124596134642;0.7977356561985508;0.01489447917538275;0.7978717815224717
26.557384;1.044450347275993;0.8333333403480077;0.7978720427130919;-4.1528612093720216e-07;-3.985352490419704e-07;1.0448364456266497;10.0000517659966;0.8335142215312774;0.015562125890951947;0.015562124863327849;0.7977357447595605;0.014894480702072782;0.7978718765908216
26.567384;1.0444502785143852;0.833333340377108;0.7978720427078498;-4.1531963198910406e-07;-3.9854970352878225e-07;1.0448364620302595;10.000052349266676;0.8335144245469919;0.015562126361499288;0.015562125138759422;0.7977358281479853;0.01489448124321805;0.7978719608022875
26.577384;1.0444502136609224;0.8333333404067311;0.7978720427034633;-4.1535016043019323e-07;-3.9856573657602544e-07;1.0448364861276793;10.000052907268145;0.8335146296707271;0.015562126809344937;0.015562125416592121;0.7977359060870347;0.014894480931547693;0.7978720342538596
26.587384;1.0444501525043637;0.8333333404369927;0.7978720426999553;-4.153776655277556e-07;-3.985833675289463e-07;1.044836517829033;10.000053432018094;0.8335148368514708;0.015562127234950825;0.015562125692175603;0.7977359783622373;0.014894479895902053;0.7978720971478105
26.597384;1.0444500948094655;0.8333333404679472;0.7978720426973606;-4.15402085113026e-07;-3.986026052797963e-07;1.0448365571208238;10.00005391764404;0.833515045872499;0.015562127638709159;0.01556212596163504;0.7977360447815073;0.014894478233156507;0.7978721497878515
26.607384;1.044450040401777;0.8333333404995749;0.7978720426957315;-4.1542333021452545e-07;-3.986234193386843e-07;1.0448366040085941;10.000054360272006;0.8335152563869199;0.015562128020801322;0.015562126220689068;0.7977361052214796;0.014894476014900517;0.7978721925383399
26.617384;1.0444499892168797;0.8333333405317978;0.797872042695144;-4.154413092593554e-07;-3.9864574076219285e-07;1.044836658421935;10.000054757337898;0.8335154680524872;0.015562128381400626;0.015562126464309049;0.7977361597460084;0.014894473291039802;0.7978722258373614
26.627384;1.0444499412549542;0.8333333405644968;0.7978720426957004;-4.1545597057428975e-07;-3.986694698891184e-07;1.0448367201959816;10.000055106612654;0.8335156806145423;0.015562128720756354;0.015562126688103136;0.7977362086511326;0.014894470076869292;0.7978722501563581
26.637384;1.0444498965039082;0.83333334059752;0.7978720426975351;-4.154673305687292e-07;-3.986944621568519e-07;1.0448367890777324;10.000055405793084;0.8335158938762086;0.015562129038169338;0.015562126889094044;0.7977362523795906;0.014894466363520013;0.7978722658535301
26.647384;1.0444498548915102;0.8333333406306903;0.7978720427008009;-4.154754675699921e-07;-3.987205213532587e-07;1.044836864712944;10.000055652923276;0.8335161076509531;0.015562129331319225;0.015562127065028138;0.7977362913590252;0.01489446214701168;0.7978722730775958
26.657384;1.0444498162199007;0.8333333406638256;0.7978720427056281;-4.154804855750592e-07;-3.987474142555025e-07;1.04483694667636;10.000055846476599;0.8335163217600171;0.015562129596839872;0.015562127213995214;0.7977363258800528;0.014894457429995412;0.7978722717938564
26.667384;1.044449780079088;0.8333333406967595;0.7978720427121015;-4.1548247576910924e-07;-3.9877487854865636e-07;1.0448370345770372;10.000055985016903;0.8335165360410076;0.01556212983055821;0.015562127334925705;0.7977363561112637;0.014894452208238453;0.7978722618434948
26.677384;1.0444497458325668;0.8333333407293438;0.7978720427202711;-4.1548150890402225e-07;-3.9880261309220584e-07;1.0448371281171334;10.000056067453585;0.8335167503357166;0.015562130027286802;0.015562127427191885;0.7977363821413658;0.014894446472044597;0.797872242994297
26.687384;1.0444497126975585;0.8333333407614284;0.797872042730168;-4.1547764935744495e-07;-3.988302578297697e-07;1.044837227071923;10.000056093990235;0.8335169644394331;0.01556213018153779;0.015562127489313729;0.7977364039148199;0.014894440199607915;0.797872214993717
26.697384;1.0444496798331129;0.8333333407928418;0.7978720427418166;-4.1547096064771634e-07;-3.9885738561070403e-07;1.0448373312885062;10.000056067144191;0.833517178051889;0.015562130288304497;0.015562127519381647;0.7977364211803395;0.01489443333319802;0.7978721776326455
26.707384;1.0444496463549628;0.8333333408234068;0.7978720427552374;-4.1546150115056723e-07;-3.988835347061765e-07;1.0448374406893812;10.000055991749326;0.8335173908119519;0.015562130343019336;0.015562127516952818;0.7977364335809598;0.014894425760783415;0.797872130836278
26.717384;1.0444496113331123;0.8333333408529806;0.7978720427704475;-4.154493185435195e-07;-3.9890826383423197e-07;1.0448375552414633;10.000055873681843;0.8335176023819201;0.015562130342067796;0.015562127483673888;0.797736440759195;0.014894417312649883;0.7978720747750286
26.727384;1.0444495738630761;0.8333333408814775;0.7978720427874663;-4.1543445299238117e-07;-3.9893118364833034e-07;1.044837674912346;10.000055718434128;0.8335178124973921;0.015562130284001177;0.015562127421969493;0.7977364423670642;0.014894407780053898;0.7978720099398449
26.737384;1.0444495331184378;0.8333333409088651;0.7978720428063216;-4.1541694789710815e-07;-3.98951957435109e-07;1.0448377996399234;10.00005553059813;0.8335180209578951;0.015562130169672535;0.015562127333628599;0.7977364380996407;0.014894396955112752;0.7978719370865772
26.747384;1.0444494883250521;0.8333333409351661;0.7978720428270497;-4.1539684130460973e-07;-3.9897029291195535e-07;1.0448379293486842;10.000055314566056;0.8335182275694477;0.01556213000066802;0.015562127219859978;0.7977364277669277;0.014894384676527726;0.797871857053394
26.757384;1.0444494388011276;0.8333333409604605;0.797872042849683;-4.1537414398659294e-07;-3.989859339491687e-07;1.0448380639858266;10.000055075185859;0.8335184320881278;0.015562129777047535;0.015562127081660776;0.7977364112803286;0.014894370852663574;0.7978717706289206
26.767384;1.0444493840879567;0.8333333409848739;0.7978720428742344;-4.1534885104125515e-07;-3.9899865470287006e-07;1.0448382034939403;10.00005481741527;0.8335186341930908;0.015562129496565477;0.015562126919143212;0.797736388621497;0.014894355442487194;0.7978716785735444
26.777384;1.0444493240055461;0.8333333410085602;0.7978720429006928;-4.1532098181864443e-07;-3.990082658016573e-07;1.0448383477559338;10.000054546158287;0.8335188334925236;0.015562129156930676;0.015562126731376375;0.7977363598580937;0.014894338427976462;0.7978715816562101
26.787384;1.0444492585844287;0.8333333410316835;0.7978720429290264;-4.152905878258307e-07;-3.990146212742252e-07;1.044838496628826;10.000054266597559;0.8335190295713846;0.01556212875820043;0.01556212651776829;0.7977363251059137;0.014894319823131084;0.7978714805842768
26.797384;1.044449187991122;0.8333333410543907;0.797872042959177;-4.1525772470927906e-07;-3.990176080814021e-07;1.044838650034045;10.0000539841391;0.8335192220151182;0.01556212830139447;0.015562126279080726;0.797736284462948;0.01489429971042451;0.7978713759323735
26.807384;1.0444491125195121;0.8333333410767918;0.7978720429910597;-4.152224394862844e-07;-3.9901713545973753e-07;1.0448388079819455;10.00005370416373;0.8335194103616166;0.015562127785847396;0.015562126017021822;0.797736238030744;0.01489427825054417;0.7978712681808394
26.817384;1.0444490325787197;0.8333333410989617;0.7978720430245863;-4.1518477580752564e-07;-3.9901314591729004e-07;1.0448389705528986;10.000053431753638;0.8335195940941376;0.015562127209395928;0.015562125733688478;0.7977361859820923;0.014894255628899835;0.7978711577972839
26.827384;1.044448948628178;0.8333333411209417;0.7978720430596943;-4.1514476562623626e-07;-3.990056435862572e-07;1.0448391379164341;10.000053171243842;0.833519772728294;0.015562126569887402;0.01556212543144176;0.7977361285859099;0.014894231991115702;0.7978710452547267
26.837384;1.0444488611325444;0.8333333411427395;0.7978720430963626;-4.1510241937583476e-07;-3.989947147126239e-07;1.0448393103395621;10.000052925859318;0.8335199458631646;0.015562125865829758;0.015562125112251909;0.7977360661876868;0.014894207446435083;0.7978709309612236
26.847384;1.0444487705325358;0.8333333411643602;0.7978720431346039;-4.1505773696658154e-07;-3.9898051125289417e-07;1.044839488126689;10.000052697128568;0.833520113137776;0.015562125096571705;0.01556212477638021;0.7977359991653991;0.014894182105019539;0.797870815182678
26.857384;1.0444486771789834;0.8333333411858506;0.7978720431744378;-4.1501072657236774e-07;-3.989632063331719e-07;1.0448396715316821;10.000052484384389;0.8335202741714611;0.015562124262123125;0.015562124421891806;0.7977359278834093;0.014894156069394348;0.7978706980549926
26.867384;1.0444485812875488;0.8333333412072939;0.7978720432158636;-4.1496142192908076e-07;-3.989429638011137e-07;1.0448398606842761;10.000052285698471;0.8335204285493897;0.015562123362999981;0.015562124046208358;0.797735852651108;0.014894129401154818;0.7978705796725644
26.877384;1.0444484829324545;0.8333333412287846;0.7978720432588428;-4.14909899425527e-07;-3.989199351475379e-07;1.0448400555744888;10.000052099782316;0.8335205758769623;0.01556212240080383;0.01556212364892411;0.7977357736734165;0.014894102132558429;0.7978704601546166
26.887384;1.0444483820560573;0.8333333412504205;0.7978720433033127;-4.1485629611466196e-07;-3.9889426122636605e-07;1.0448402561395578;10.000051927008077;0.8335207158715674;0.015562121379035112;0.01556212323352709;0.7977356910338004;0.01489407431220993;0.7978703396198832
26.897384;1.044448278505465;0.8333333412722974;0.7978720433492099;-4.14800830562912e-07;-3.9886606906887855e-07;1.0448404623733039;10.000051769054249;0.8335208484011817;0.015562120303111262;0.015562122806929323;0.7977356047671601;0.014894046012510768;0.7978702181381265
26.907384;1.0444481720636831;0.8333333412945145;0.7978720433964668;-4.1474380969241377e-07;-3.988354671467304e-07;1.044840674353405;10.000051628121037;0.8335209734511535;0.015562119179307547;0.015562122377620563;0.7977355149820209;0.014894017303553784;0.7978700957786938
26.917384;1.0444480624584114;0.8333333413171866;0.7978720434449929;-4.1468560674054096e-07;-3.988025417948202e-07;1.0448408922078831;10.000051506726377;0.8335210910690819;0.015562118013489647;0.015562121953240535;0.7977354219036104;0.014893988259790577;0.797869972715576
26.927384;1.0444479493920584;0.8333333413404286;0.797872043494681;-4.1462662758707684e-07;-3.98767363655262e-07;1.044841116076019;10.000051408173928;0.8335212013124428;0.015562116810473337;0.015562121538963587;0.7977353258070794;0.014893958986854213;0.7978698492450708
26.937384;1.044447832600727;0.8333333413643197;0.7978720435454257;-4.1456728522629214e-07;-3.9873000987496333e-07;1.0448413460824404;10.000051336566933;0.833521304228092;0.015562115573885097;0.0155621211378939;0.7977352269695103;0.014893929613424655;0.7978697256918013
26.947384;1.0444477119006739;0.8333333413888808;0.7978720435971212;-4.1450797951097797e-07;-3.986905988597564e-07;1.0448415822490664;10.000051295853567;0.8335213998783232;0.01556211430626378;0.015562120751951033;0.7977351256997577;0.014893900256808099;0.7978696022979261
26.957384;1.0444475871980126;0.8333333414140767;0.797872043649647;-4.1444908907509957e-07;-3.986493211059691e-07;1.0448418243405948;10.000051289315719;0.8335214883561187;0.015562113009247654;0.015562120381740435;0.7977350223472879;0.014893871000237499;0.7978694791601969
26.967384;1.0444474584836692;0.8333333414398416;0.7978720437028689;-4.143909835501836e-07;-3.986064497961761e-07;1.044842071897022;10.00005132010681;0.8335215697598752;0.01556211168376985;0.015562120026165575;0.7977349172496677;0.014893841882530687;0.7978693562225027
26.977384;1.0444473258371083;0.8333333414661094;0.7978720437566569;-4.143340274954075e-07;-3.9856231980880835e-07;1.044842324471331;10.000051391701772;0.8335216441720289;0.015562110330735523;0.015562119682121886;0.797734810699654;0.014893812882290278;0.7978692333745099
26.987384;1.0444471893937017;0.8333333414928239;0.7978720438109138;-4.142785548747157e-07;-3.9851727252105174e-07;1.0448425816982703;10.000051507639359;0.8335217116420841;0.015562108952118481;0.01556211934430897;0.7977347029936634;0.014893783913688766;0.7978691106645049
26.997384;1.0444470492676157;0.8333333415199405;0.7978720438655824;-4.1422483795659246e-07;-3.9847161549813703e-07;1.0448428431548593;10.000051670803114;0.8335217721814091;0.015562107551371045;0.015562119005952347;0.7977345945308382;0.014893754866128739;0.7978689884346669
27.007384;1.044446905562822;0.8333333415474121;0.7978720439206252;-4.1417307537902447e-07;-3.984256382912772e-07;1.0448431083319756;10.000051882692562;0.8335218258296718;0.015562106132768701;0.015562118660121905;0.7977344858396631;0.014893725649937701;0.7978688672274895
27.017384;1.0444467585146806;0.8333333415751513;0.7978720439760053;-4.1412339506197924e-07;-3.983796395132488e-07;1.0448433767362542;10.000052143186386;0.8335218727353996;0.015562104700691465;0.01556211830061814;0.797734377500317;0.014893696182230423;0.7978687475999097
27.027384;1.0444466085736512;0.8333333416030093;0.7978720440316762;-4.1407586484764714e-07;-3.983339171679808e-07;1.044843647929149;10.00005245078155;0.8335219131459157;0.015562103259739356;0.015562117922444817;0.7977342700769797;0.014893666341415784;0.7978686300306007
27.037384;1.0444464563230924;0.8333333416307994;0.7978720440875727;-4.140305064318762e-07;-3.9828874058152373e-07;1.0448439214930583;10.000052802688678;0.8335219473513534;0.015562101815179408;0.015562117522395986;0.797734164069649;0.0148936359552541;0.7978685149220338
27.047384;1.0444463023815898;0.8333333416583204;0.7978720441436045;-4.1398730418326085e-07;-3.9824434810706755e-07;1.0448441970007758;10.000053194951755;0.833521975659102;0.015562100372755563;0.015562117099880255;0.7977340598559662;0.014893604824159773;0.7978684026491388
27.057384;1.0444461474037785;0.833333341685365;0.7978720441996591;-4.1394621952453036e-07;-3.9820098239855375e-07;1.044844474033052;10.000053623220754;0.8335219983542443;0.015562098938113837;0.015562116657525025;0.7977339576843824;0.014893572748656382;0.7978682936068563
27.067384;1.0444459920787277;0.8333333417117433;0.7978720442556336;-4.139072142506945e-07;-3.981589155054387e-07;1.0448447522354722;10.000054083488566;0.8335220156074162;0.015562097516541992;0.015562116200622254;0.7977338576972498;0.014893539546894877;0.7978681881719099
27.077384;1.0444458370473264;0.8333333417373084;0.7978720443114588;-4.138702587983335e-07;-3.981184196086175e-07;1.0448450313179132;10.000054571969285;0.8335220274309998;0.015562096112745121;0.015562115735305141;0.7977337599167645;0.014893505062237054;0.7978680866429471
27.087384;1.0444456828310578;0.8333333417619597;0.7978720443670757;-4.1383532856208174e-07;-3.98079721802002e-07;1.0448453109805578;10.000055084736053;0.8335220337416048;0.015562094729998506;0.015562115266887734;0.7977336642399395;0.014893469163071967;0.797867989285862
27.097384;1.044445529842681;0.833333341785631;0.7978720444224201;-4.138024056254866e-07;-3.980429997380946e-07;1.044845590865292;10.000055617863833;0.833522034423921;0.015562093368509375;0.015562114799552168;0.797733570513224;0.01489343174918487;0.7978678963888477
27.107384;1.0444453784240535;0.8333333418082756;0.7978720444774449;-4.1377147963327354e-07;-3.980084058515813e-07;1.044845870566197;10.000056167762612;0.8335220293335751;0.015562092024012018;0.015562114337387422;0.7977334786589779;0.014893392765394012;0.7978678082174114
27.117384;1.0444452288651245;0.8333333418298564;0.7978720445321246;-4.1374254987074064e-07;-3.979760849745629e-07;1.0448461496739636;10.000056731299985;0.8335220182835389;0.01556209068836001;0.01556211388573306;0.7977333887556901;0.014893352205703493;0.7978677249579033
27.127384;1.0444450813819879;0.8333333418503294;0.7978720445864246;-4.137156466936514e-07;-3.9794617459074204e-07;1.0448464278040455;10.000057306102493;0.8335220010682796;0.015562089351816067;0.015562113451387447;0.7977333009769219;0.014893310106775984;0.7978676467424983
27.137384;1.0444449360470291;0.8333333418696257;0.7978720446402828;-4.136908653144039e-07;-3.9791878378162616e-07;1.0448467045435084;10.000057891115876;0.8335219775583158;0.015562088004869579;0.015562113042045083;0.7977332153997155;0.014893266528426732;0.7978675737397329
27.147384;1.0444447927675424;0.8333333418876679;0.7978720446936235;-4.1366836538647585e-07;-3.9789396888511716e-07;1.0448469794053965;10.00005848650035;0.8335219478062462;0.0155620866386046;0.015562112666170202;0.797733131816238;0.014893221530969829;0.7978675062240353
27.157384;1.044444651356893;0.8333333419043985;0.7978720447463648;-4.136483230662245e-07;-3.978717375564797e-07;1.0448472519118546;10.000059092661472;0.8335219120608762;0.015562085244253435;0.01556211233287307;0.7977330496900484;0.014893175172463533;0.7978674445559084
27.167384;1.044444511603139;0.8333333419197745;0.7978720447984079;-4.136308932528824e-07;-3.9785206934967904e-07;1.0448475216623323;10.000059709723587;0.8335218706990419;0.015562083813569744;0.015562112050984508;0.7977329682902359;0.014893127503587327;0.7978673890939941
27.177384;1.044444373311244;0.8333333419337469;0.7978720448496214;-4.136162197382344e-07;-3.978349234330925e-07;1.0448477882470444;10.000060337987474;0.8335218241516422;0.015562082340470717;0.015562111827880677;0.7977328868690712;0.014893078544029884;0.7978673400746256
27.187384;1.0444442363549373;0.8333333419462609;0.7978720448998247;-4.13604455536013e-07;-3.978202379975527e-07;1.0448480511254268;10.000060978311488;0.8335217728724587;0.01556208082149301;0.015562111669019984;0.7977328047582778;0.014893028282759098;0.7978672974876637
27.197384;1.0444441007181737;0.8333333419572659;0.7978720449487896;-4.135957472288472e-07;-3.978079300205597e-07;1.0448483095968222;10.000061632005357;0.8335217173584734;0.015562079254007507;0.01556211157874537;0.7977327213935612;0.014892976710157529;0.7978672610392613
27.207384;1.0444439665033474;0.8333333419667086;0.7978720449962698;-4.1359020175703355e-07;-3.977978947390925e-07;1.0448485628871613;10.00006230062026;0.8335216581610781;0.015562077634830916;0.01556211156185212;0.7977326363026899;0.014892923830323694;0.7978672302410341
27.217384;1.044443833889774;0.8333333419745086;0.7978720450420252;-4.135878814737397e-07;-3.9779000870980577e-07;1.044848810304369;10.000062985560765;0.8335215958418846;0.01556207596089745;0.015562111623661936;0.7977325491212327;0.014892869638712449;0.7978672045128765
27.227384;1.0444437030506997;0.8333333419805413;0.7978720450858143;-4.13588819819451e-07;-3.9778413380914354e-07;1.0448490513381106;10.000063687914452;0.8335215309065185;0.015562074229992937;0.015562111768455768;0.7977324596404409;0.01489281411219672;0.7978671832244615
27.237384;1.0444435741054314;0.833333341984658;0.7978720451273877;-4.135930277175371e-07;-3.977801232154809e-07;1.044849285631153;10.00006440887563;0.8335214637526472;0.015562072439731;0.015562111999010716;0.7977323677727902;0.01489275724173849;0.7978671657292417
27.247384;1.0444434471304955;0.8333333419867321;0.7978720451665182;-4.136004950705537e-07;-3.977778417266245e-07;1.0448495128627768;10.000065149858145;0.8335213946758415;0.015562070586368468;0.015562112317599238;0.7977322734468123;0.014892699071465093;0.7978671514379135
27.257384;1.0444433221655338;0.8333333419866871;0.797872045203023;-4.1361118773064424e-07;-3.977771956348896e-07;1.044849732650615;10.0000659118896;0.8335213239874901;0.015562068665277635;0.015562112726687064;0.7977321765760711;0.014892639693756824;0.7978671398917917
27.267384;1.044443199207794;0.8333333419844923;0.7978720452367355;-4.1362503536052514e-07;-3.9777814509277144e-07;1.0448499445624053;10.000066695291801;0.8335212521526955;0.015562066672290998;0.015562113228764449;0.7977320771213087;0.014892579212630128;0.7978671307631328
27.277384;1.0444430782287506;0.8333333419801405;0.7978720452674781;-4.136419294630681e-07;-3.977806929880616e-07;1.044850148180209;10.0000675000402;0.8335211797372328;0.015562064604385356;0.0155621138260155;0.7977319751161375;0.014892517731537248;0.7978671238094732
27.287384;1.0444429591929734;0.8333333419736284;0.7978720452950776;-4.1366173133411447e-07;-3.9778486666976274e-07;1.0448503431341878;10.000068326076725;0.8335211071940284;0.01556206245924849;0.015562114520249784;0.7977318706123424;0.014892455376722487;0.7978671188491553
27.297384;1.0444428420430583;0.8333333419649636;0.7978720453193806;-4.136842712855555e-07;-3.9779068842988444e-07;1.044850529132124;10.000069173337446;0.8335210347490273;0.015562060234606686;0.015562115312650197;0.7977317636584642;0.014892392305116858;0.7978671157070232
27.307384;1.0444427266687655;0.8333333419541741;0.7978720453402373;-4.13709346978956e-07;-3.977981367338597e-07;1.0448507059621963;10.000070041817008;0.8335209624535861;0.01556205792826961;0.015562116203284062;0.7977316543438325;0.01489232866521823;0.7978671141253487
27.317384;1.044442612925787;0.8333333419413008;0.7978720453574835;-4.13736735647072e-07;-3.9780712880381833e-07;1.0448508734288848;10.000070931679398;0.8335208902854806;0.01556205553836215;0.015562117191010146;0.7977315428203247;0.014892264557585761;0.7978671137724965
27.327384;1.044442500688005;0.833333341926397;0.797872045370952;-4.1376621943791686e-07;-3.978175444521307e-07;1.0448510312607457;10.000071843295789;0.8335208182188653;0.01556205306296127;0.015562118274188606;0.7977314292944229;0.014892200048062581;0.7978671143454128
27.337384;1.0444423898348583;0.83333334190954;0.797872045380498;-4.137976089163576e-07;-3.9782927782249994e-07;1.0448511790642716;10.00007277751552;0.8335207462350986;0.015562050499126814;0.015562119451610923;0.7977313140462686;0.014892135216650646;0.797867115621903
27.347384;1.0444422802177302;0.8333333418908405;0.7978720453860114;-4.138307452598962e-07;-3.978422737759966e-07;1.0448513163879605;10.000073736305625;0.8335206743229724;0.015562047841974867;0.015562120722858995;0.7977311974636344;0.014892070191250014;0.7978671174282304
27.357384;1.0444421717201149;0.8333333418704418;0.7978720453874204;-4.1386548586634574e-07;-3.9785652305979796e-07;1.0448514428604883;10.000074722646188;0.8335206025447562;0.015562045085183066;0.015562122088621885;0.7977310800195664;0.014892005126564063;0.7978671196106488
27.367384;1.044442064320428;0.833333341848492;0.7978720453846923;-4.13901692394653e-07;-3.9787203821946114e-07;1.0448515583322164;10.000075739382208;0.8335205311208528;0.015562042222756874;0.01556212355107705;0.797730962187689;0.014891940144008192;0.7978671220532082
27.377384;1.044441958043848;0.833333341825109;0.797872045377823;-4.1393921972209266e-07;-3.978888336861376e-07;1.0448516629680622;10.000076788823117;0.8335204603960764;0.015562039250389785;0.015562125113846836;0.7977308443680651;0.014891875296893689;0.7978671246763921
27.387384;1.0444418528689619;0.8333333418003745;0.797872045366833;-4.1397789921089284e-07;-3.9790691567816785e-07;1.0448517572199327;10.000077873464917;0.8335203907098596;0.015562036165864648;0.015562126782488394;0.7977307268509282;0.014891810588183686;0.7978671274203069
27.397384;1.0444417486640447;0.8333333417743514;0.797872045351779;-4.1401753889368785e-07;-3.9792628418986385e-07;1.0448518416862143;10.000078996374278;0.8335203223410942;0.015562032968608206;0.015562128564866131;0.7977306097884198;0.014891746009092805;0.7978671302615995
27.407384;1.0444416451861829;0.8333333417471092;0.7978720453327686;-4.140579546950863e-07;-3.9794693559079223e-07;1.044851916943547;10.000080160967155;0.8335202555537554;0.015562029658911307;0.015562130469138475;0.7977304931604656;0.014891681552416975;0.7978671331885009
27.417384;1.0444415421726831;0.8333333417187362;0.7978720453099588;-4.140989931675399e-07;-3.9796885200931035e-07;1.0448519834457688;10.000081370456082;0.8335201906317148;0.015562026237852347;0.015562132500770202;0.7977303767993309;0.01489161719472709;0.797867136082711
27.427384;1.0444414394693065;0.8333333416893326;0.7978720452835303;-4.1414051902494984e-07;-3.979919896497678e-07;1.0448520415537008;10.000082626728885;0.83352012785345;0.015562022707738116;0.015562134661816461;0.797730260526175;0.01489155287606799;0.7978671385826245
27.437384;1.044441337062043;0.8333333416590134;0.7978720452536596;-4.1418239848321725e-07;-3.9801627951946134e-07;1.0448520915925361;10.000083929384006;0.8335200674556011;0.015562019071414477;0.015562136952448536;0.7977301442875896;0.014891488494335369;0.7978671400438424
27.447384;1.044441235016383;0.8333333416279215;0.7978720452205197;-4.1422450341472474e-07;-3.9804161939090473e-07;1.0448521338121544;10.000085276224137;0.8335200096167359;0.015562015330286089;0.015562139372296727;0.7977300281841133;0.014891423921599645;0.7978671396384317
27.457384;1.0444411334856742;0.8333333415962281;0.7978720451842866;-4.1426672455335375e-07;-3.980678511398864e-07;1.0448521683608956;10.000086664916731;0.8335199544411346;0.015562011483876152;0.01556214192025932;0.7977299124344209;0.01489135904114845;0.7978671364892654
27.467384;1.0444410327811864;0.8333333415641268;0.7978720451451476;-4.1430897758020264e-07;-3.9809476611163854e-07;1.0448521953826786;10.000088094222445;0.8335199019780084;0.01556200753240704;0.015562144593791787;0.7977297973171132;0.014891293781467883;0.7978671297667533
27.477384;1.0444409333228952;0.8333333415318228;0.7978720451033199;-4.1435120291240464e-07;-3.9812214454620704e-07;1.0448522151302808;10.000089564092741;0.8335198522988733;0.015562003479578448;0.015562147389405754;0.7977296830939209;0.014891228120110095;0.7978671187643429
27.487384;1.0444408354743622;0.8333333414995255;0.7978720450590582;-4.143933537882767e-07;-3.9814979045319273e-07;1.0448522279673038;10.00009107505936;0.8335198055470057;0.015561999332964479;0.01556215030392266;0.7977295699775616;0.014891162059266857;0.7978671029397224
27.497384;1.04444073945278;0.8333333414674522;0.7978720450126404;-4.144353621906957e-07;-3.9817755526036994e-07;1.0448522342826456;10.000092627412696;0.8335197619110527;0.01556199510271058;0.015562153334478409;0.7977294581556384;0.014891095594945074;0.797867081906275
27.507384;1.044440645383038;0.8333333414358405;0.7978720449643533;-4.1447711789269566e-07;-3.982053492186771e-07;1.0448522344396483;10.00009422075163;0.8335197215900646;0.015561990800507308;0.015562156477539568;0.7977293477981218;0.014891028707375659;0.7978670553887894
27.517384;1.0444405533963346;0.8333333414049393;0.7978720449144877;-4.145184900914647e-07;-3.982331295735027e-07;1.044852228808212;10.000095854400822;0.8335196847760711;0.015561986439435052;0.015562159728782152;0.7977292390765517;0.014890961381592736;0.7978670231912592
27.527384;1.0444404636780182;0.8333333413749643;0.7978720448633354;-4.145593565200722e-07;-3.982608827008286e-07;1.0448522178215547;10.000097528471876;0.8335196516263824;0.015561982032981926;0.015562163083342122;0.7977291322112537;0.014890893617519399;0.7978669852126182
27.537384;1.044440376449755;0.8333333413460633;0.7978720448111818;-4.145996187334934e-07;-3.982886099033262e-07;1.0448522020011664;10.000099244512574;0.8335196222825962;0.01556197759303268;0.015562166534841392;0.7977290274814101;0.014890825410360988;0.7978669414670149
27.547384;1.0444402919184592;0.8333333413183348;0.797872044758291;-4.1463921580797443e-07;-3.983163037129132e-07;1.044852181929477;10.000101005129942;0.8335195969457588;0.015561973129258576;0.015562170074156336;0.7977289251919762;0.014890756738754077;0.7978668920668258
27.557384;1.0444402102120878;0.83333334129187;0.7978720447048938;-4.14678125951779e-07;-3.983439275169894e-07;1.0448521582000416;10.000102813300272;0.8335195758763312;0.015561968650815782;0.015562173689466753;0.7977288255822266;0.014890687573854408;0.7978668372080877
27.567384;1.0444401313437504;0.8333333412667696;0.7978720446511935;-4.1471634108511586e-07;-3.9837140999237963e-07;1.04485213138912;10.000104671637127;0.8335195592962071;0.015561964168479077;0.015562177367363967;0.7977287287203912;0.014890617900134843;0.7978667771802622
27.577384;1.0444400552903719;0.8333333412431178;0.7978720445973825;-4.1475383150145013e-07;-3.9839863903213315e-07;1.0448521020394992;10.000106581237413;0.8335195472926942;0.015561959694581419;0.015562181094427873;0.7977286344979774;0.014890547755360738;0.7978667123566326
27.587384;1.044439982160008;0.8333333412209526;0.7978720445436476;-4.1479052559172565e-07;-3.984254628949805e-07;1.0448520706755826;10.000108540934798;0.8335195397520088;0.015561955241101627;0.015562184857885776;0.7977285426885307;0.014890477264022935;0.7978666431651016
27.597384;1.044439912231302;0.8333333412002771;0.797872044490177;-4.1482631558755376e-07;-3.984517081463245e-07;1.0448520378616766;10.000110547809323;0.8335195363328285;0.015561950818600189;0.01556218864447115;0.7977284530016218;0.014890406605818423;0.797866570046811
27.607384;1.0444398457768356;0.8333333411810919;0.7978720444371686;-4.1486107928204047e-07;-3.984771946894674e-07;1.0448520041800837;10.00011259818799;0.8335195365192544;0.01556194643599763;0.015562192439719399;0.7977283651585562;0.014890335940610483;0.7978664933923394
27.617384;1.0444397829491168;0.8333333411634033;0.7978720443848221;-4.1489468559241916e-07;-3.9850173728917867e-07;1.0448519701034706;10.000114688080503;0.8335195397488511;0.015561942100302905;0.015562196229618273;0.7977282789959302;0.014890265371557874;0.7978664135525586
27.627384;1.0444397239075067;0.8333333411471987;0.7978720443333217;-4.149269918705107e-07;-3.985251375398943e-07;1.0448519359204678;10.000116812873598;0.8335195455281297;0.015561937817573292;0.015562200002386247;0.7977281945279592;0.014890194957448465;0.7978663309687559
27.637384;1.0444396689658886;0.833333341132429;0.7978720442828262;-4.149578655556531e-07;-3.9854717848136333e-07;1.0448519017510005;10.000118966945749;0.8335195534453683;0.015561933594980051;0.015562203747583681;0.7977281118872401;0.01489012474226523;0.7978662462272635
27.647384;1.0444396185933766;0.8333333411190232;0.797872044233453;-4.149872051762261e-07;-3.9856764220103355e-07;1.04485186758712;10.00012114393996;0.8335195631330418;0.015561929441486044;0.015562207453838997;0.7977280311801278;0.014890054779131183;0.7978661599346807
27.657384;1.044439573318232;0.8333333411069186;0.7978720441852717;-4.150149385852144e-07;-3.985863461010225e-07;1.044851833354291;10.000123337353196;0.8335195742662338;0.015561925366633863;0.015562211108011786;0.7977279524156022;0.014889985130593253;0.7978660726072795
27.667384;1.0444395335865855;0.8333333410960825;0.7978720441383326;-4.1504102271967947e-07;-3.986031625064479e-07;1.0448517989852943;10.000125540886998;0.8335195865648825;0.01556192137941805;0.015562214695928292;0.797727875580703;0.014889915859176515;0.7978659846858798
27.677384;1.0444394996410549;0.833333341086524;0.7978720440927048;-4.1506544960921683e-07;-3.986180061386335e-07;1.044851764473592;10.000127748622745;0.8335195997592303;0.015561917488376212;0.015562218203625987;0.7977278007258566;0.014889847027746254;0.7978658965645328
27.687384;1.0444394715463985;0.8333333410782808;0.7978720440484828;-4.1508824388487766e-07;-3.986308228490824e-07;1.0448517298572093;10.000129954734232;0.8335196135692441;0.015561913702343244;0.01556222161897319;0.7977277279559983;0.01488977870659345;0.7978658085780015
27.697384;1.044439449378667;0.833333341071396;0.797872044005765;-4.151094511886545e-07;-3.986416048413705e-07;1.0448516951655062;10.000132152826131;0.8335196277478442;0.015561910030546485;0.015562224933309741;0.7977276574174723;0.014889710973233551;0.7978657209822941
27.707384;1.044439433344576;0.8333333410659046;0.7978720439646576;-4.1512912751188323e-07;-3.9865040267715823e-07;1.0448516604598708;10.000134335787747;0.8335196421316894;0.01556190648163393;0.015562228142071735;0.7977275893314137;0.014889643890438065;0.7978656339454714
27.717384;1.0444394236904533;0.8333333410618344;0.7978720439252951;-4.151473407251149e-07;-3.986573148520162e-07;1.0448516259335636;10.000136496327322;0.8335196566398254;0.015561903062948785;0.01556223124329031;0.7977275239880234;0.014889577482030125;0.7978655475886685
27.727384;1.0444394206186962;0.8333333410592083;0.7978720438878267;-4.151641837857006e-07;-3.986624802279205e-07;1.0448515919024794;10.000138627777948;0.8335196712486319;0.015561899781079755;0.015562234235009957;0.7977274616906704;0.014889511737328186;0.7978654620959073
27.737384;1.0444394243581694;0.8333333410580449;0.7978720438523875;-4.1517977872915786e-07;-3.9866607415516856e-07;1.0448515587070932;10.000140724804554;0.8335196859599019;0.015561896642418199;0.01556223711455211;0.7977274027315332;0.014889446623886663;0.79786537779675
27.747384;1.0444394352546906;0.8333333410583609;0.7978720438190914;-4.151942596034608e-07;-3.9866828943277867e-07;1.0448515266520217;10.000142783496964;0.8335197007867472;0.015561893652628136;0.015562239879618064;0.7977273474054359;0.014889382089680181;0.7978652951152907
27.757384;1.044439453774089;0.8333333410601675;0.7978720437880322;-4.152077545820058e-07;-3.986693105013173e-07;1.044851495969618;10.000144800728595;0.8335197157911427;0.01556189081632211;0.015562242529217214;0.7977272960534744;0.014889318080676601;0.7978652144026215
27.767384;1.0444394804179773;0.8333333410634587;0.7978720437592733;-4.15220377792352e-07;-3.9866928605546617e-07;1.0448514667654285;10.000146773207558;0.833519731105711;0.015561888136916571;0.015562245063579033;0.7977272491383588;0.014889254568982288;0.7978651357828335
27.777384;1.0444395155943436;0.8333333410682057;0.7978720437328438;-4.152322252284194e-07;-3.986683042397126e-07;1.044851439013928;10.000148696799332;0.8335197468969232;0.015561885615368684;0.015562247482603701;0.79772720729331;0.014889191552464867;0.7978650591430028
27.787384;1.0444395594990585;0.833333341074364;0.7978720437087636;-4.152433809527626e-07;-3.986663906366241e-07;1.0448514126304957;10.000150566785468;0.8335197633292165;0.015561883248853225;0.015562249783893022;0.7977271712936016;0.014889129034798124;0.7978649842661529
27.797384;1.0444396120594899;0.8333333410818611;0.7978720436870723;-4.1525392785729445e-07;-3.9866352586932386e-07;1.0448513875250796;10.000152378866233;0.8335197805483916;0.01556188103128207;0.01556225196259872;0.7977271419676988;0.014889067028083212;0.7978649109812496
27.807384;1.044439672985671;0.8333333410905871;0.7978720436678316;-4.1526394317682536e-07;-3.986596677283906e-07;1.0448513635877883;10.000154129492389;0.8335197986619114;0.015561878955462858;0.015562254013262333;0.7977271201096079;0.01488900556581956;0.797864839195001
27.817384;1.0444397418776836;0.8333333411004128;0.7978720436511052;-4.1527348498155896e-07;-3.986547751376566e-07;1.0448513406499025;10.000155815300461;0.8335198177159102;0.015561877014488048;0.015562255931990829;0.7977271063971776;0.014888944689991359;0.7978647687934601
27.827384;1.044439818270032;0.8333333411112012;0.7978720436369441;-4.152826001441825e-07;-3.986488144538839e-07;1.044851318458369;10.000157433132987;0.833519837680706;0.015561875201545268;0.015562257717210544;0.7977271013188516;0.014888884436862657;0.7978646995744224
27.837384;1.0444399016164305;0.8333333411228098;0.7978720436253774;-4.15291353782069e-07;-3.986417354940864e-07;1.0448512966868153;10.000158980885054;0.8335198584646397;0.015561873509890028;0.015562259368427497;0.7977271051751992;0.014888824852702086;0.797864631329084
27.847384;1.0444399912840303;0.8333333411351024;0.7978720436164136;-4.152998419806609e-07;-3.9863345902362197e-07;1.044851274970292;10.000160458032088;0.833519879939781;0.015561871933154005;0.015562260884850743;0.797727118119877;0.014888766015793921;0.7978645639693589
27.857384;1.0444400865397032;0.833333341147946;0.7978720436100559;-4.153081763369325e-07;-3.986239076792314e-07;1.04485125294338;10.000161865615821;0.8335199019560996;0.015561870465169244;0.015562262265275868;0.7977271401453295;0.014888708038036247;0.7978644975565956
27.867384;1.0444401865375594;0.8333333411611897;0.7978720436063028;-4.1531646427123475e-07;-3.9861303199750145e-07;1.044851230319306;10.000163205975486;0.8335199243629957;0.01556186909990642;0.015562263508459283;0.7977271710542724;0.014888651045679682;0.7978644322379242
27.877384;1.044440290354013;0.8333333411746455;0.7978720436051365;-4.153247941833548e-07;-3.9860079460379945e-07;1.044851206957622;10.00016448209822;0.8335199470226212;0.015561867831927144;0.015562264613963112;0.7977272105172482;0.014888595156102523;0.7978643681875494
27.887384;1.0444403970403249;0.8333333411880778;0.7978720436065343;-4.153332304204619e-07;-3.9858714582209226e-07;1.0448511828159974;10.000165697097025;0.8335199697774085;0.015561866656727463;0.015562265583198459;0.7977272581802544;0.014888540474742258;0.7978643055844267
27.897384;1.0444405056794759;0.8333333412012189;0.7978720436104748;-4.153418410781288e-07;-3.985720124950697e-07;1.0448511578370352;10.000166854334099;0.8335199924032402;0.015561865570573218;0.015562266419178778;0.7977273136889291;0.01488848709656829;0.7978642445780484
27.907384;1.0444406154571015;0.833333341213806;0.7978720436169024;-4.1535073367926096e-07;-3.9855530768468734e-07;1.044851131853968;10.000167957634941;0.8335200146079143;0.015561864569990671;0.015562267126130507;0.7977273766355997;0.01488843508200486;0.7978641852269375
27.917384;1.0444407257086776;0.8333333412256153;0.7978720436256895;-4.1536003335874074e-07;-3.9853696158554404e-07;1.0448511045174063;10.000169011490554;0.833520036045282;0.015561863651286667;0.015562267710495386;0.7977274465322591;0.01488838444329784;0.7978641274510522
27.927384;1.044440835970846;0.8333333412365004;0.7978720436366457;-4.153698298076777e-07;-3.9851693363546306e-07;1.044851075288964;10.0001700215086;0.8335200562814018;0.01556186281030982;0.015562268180860506;0.797727522811401;0.014888335173871834;0.7978640710607904
27.937384;1.0444409460514426;0.833333341246419;0.7978720436495487;-4.1538016777312024e-07;-3.984951925882566e-07;1.0448510435644116;10.000170994338426;0.83352007476417;0.015561862041869276;0.015562268545545275;0.797727604863548;0.01488828726902347;0.7978640158482593
27.947384;1.0444410559901487;0.8333333412554057;0.7978720436641525;-4.1539105816794915e-07;-3.9847169622860896e-07;1.0448510088112395;10.00017193673271;0.8335200908623343;0.015561861338557897;0.015562268810592843;0.7977276921387446;0.014888240706715612;0.7978639616634631
27.957384;1.044441165902655;0.8333333412635183;0.7978720436802008;-4.154024629090362e-07;-3.984463830214391e-07;1.0448509705641789;10.000172854791494;0.8335201039332074;0.015561860690134379;0.01556226897987601;0.7977277842190238;0.01488819543689182;0.7978639084734812
27.967384;1.044441275864948;0.8333333412708142;0.7978720436974602;-4.1541428985445177e-07;-3.984191769996297e-07;1.0448509283654237;10.000173754097432;0.8335201133770267;0.015561860084489832;0.015562269056778412;0.7977278808102903;0.014888151418454813;0.797863856397675
27.977384;1.0444413859103088;0.8333333412773423;0.7978720437157469;-4.154264237764093e-07;-3.9839000667290074e-07;1.0448508817994013;10.00017464006626;0.8335201186906748;0.015561859509797233;0.015562269046266775;0.7977279817299455;0.01488810867611039;0.7978638056644075
27.987384;1.0444414961089776;0.8333333412831171;0.7978720437349277;-4.15438748440373e-07;-3.983588145984749e-07;1.0448508305632458;10.000175517839786;0.8335201195143238;0.015561858956292089;0.015562268955686727;0.7977280868930484;0.014888067306705393;0.797863756499887
27.997384;1.044441606622637;0.8333333412880909;0.7978720437548905;-4.154511374025279e-07;-3.983255442901845e-07;1.0448507744679396;10.000176392327319;0.8335201156410581;0.01556185841694723;0.015562268793581698;0.7977281962810193;0.014888027422233404;0.7978637090453067
28.007384;1.0444417176820744;0.833333341292159;0.7978720437755035;-4.1546345311405444e-07;-3.9829013631491236e-07;1.0448507134147602;10.000177268531983;0.833520107006606;0.01556185788753506;0.015562268567760891;0.7977283099579104;0.01488798910352313;0.7978636633659292
28.017384;1.044441829557998;0.833333341295198;0.797872043796595;-4.154755748613395e-07;-3.982525540183498e-07;1.0448506474235455;10.00017815105461;0.8335200936707726;0.015561857366040648;0.015562268284244556;0.7977284280740647;0.014887952401245118;0.7978636194967084
28.027384;1.0444419425444091;0.8333333412970991;0.7978720438179563;-4.1548740856774585e-07;-3.9821280679830736e-07;1.044850576656494;10.000179042894505;0.833520075750273;0.015561856851806059;0.015562267947494818;0.7977285507839484;0.014887917354607316;0.7978635774763873
28.037384;1.0444420569698192;0.8333333412977769;0.7978720438393541;-4.1549886005384475e-07;-3.981709502765542e-07;1.0448505013432539;10.000179945055335;0.8335200533468762;0.015561856345163497;0.015562267561117716;0.7977286781875593;0.014887884005865399;0.7978635373532759
28.047384;1.0444421732342233;0.8333333412971683;0.7978720438605529;-4.1550983272751895e-07;-3.9812707174033607e-07;1.0448504216672072;10.000180857476096;0.8335200265511332;0.015561855847095485;0.015562267128373523;0.7977288103648923;0.014887852406221773;0.797863499132639
28.057384;1.0444422917738532;0.8333333412952151;0.7978720438813504;-4.155202624938779e-07;-3.9808126023485094e-07;1.0448503377078722;10.000181780201869;0.8335199954507103;0.01556185535855389;0.0155622666527256;0.7977289474566993;0.014887822622979052;0.7978634626993343
28.067384;1.0444424129864713;0.833333341291836;0.7978720439016028;-4.1553012659892217e-07;-3.9803358800608955e-07;1.0448502494550966;10.00018271357079;0.8335199600858574;0.015561854879475926;0.01556226613855093;0.7977290897443426;0.014887794747825268;0.7978634277854141
28.077384;1.0444425372336423;0.8333333412869196;0.7978720439212184;-4.1553942183881344e-07;-3.9798413102215804e-07;1.0448501569216135;10.000183658063174;0.8335199204367624;0.015561854407566453;0.015562265591102064;0.7977292377019769;0.01488776887711305;0.797863394037327
28.087384;1.044442664853023;0.8333333412803402;0.797872043940135;-4.1554815474999824e-07;-3.97932990338202e-07;1.0448500602683606;10.000184614854245;0.8335198764551585;0.015561853938305526;0.015562265014988117;0.7977293920009272;0.014887745076909317;0.7978633611439861
28.097384;1.0444427961154619;0.8333333412719822;0.7978720439583049;-4.1555633164676326e-07;-3.9788028006439724e-07;1.0448499597915475;10.00018558620538;0.8335198280923617;0.015561853467265067;0.01556226441258949;0.7977295534361384;0.01488772338472152;0.7978633288757575
28.107384;1.0444429312219166;0.8333333412617598;0.7978720439756815;-4.155639367639691e-07;-3.978261060527316e-07;1.0448498558336299;10.000186575167785;0.8335197753357074;0.015561852992554866;0.015562263784150635;0.7977297227719603;0.014887703839614299;0.7978632970040705
28.117384;1.0444430703369019;0.8333333412496159;0.7978720439922167;-4.1557092558201294e-07;-3.9777056949370596e-07;1.044849748765735;10.000187584805364;0.8335197182198735;0.015561852515146087;0.015562263128253307;0.7977299006001157;0.014887686500740724;0.7978632652595055
28.127384;1.0444432135682924;0.8333333412355125;0.7978720440078743;-4.1557723188926477e-07;-3.977137958853236e-07;1.0448496390088626;10.000188616876427;0.8335196567932108;0.015561852037982176;0.01556226244129843;0.797730087316004;0.014887671442464416;0.7978632333852187
28.137384;1.0444433609423378;0.8333333412194232;0.7978720440226454;-4.155827654873553e-07;-3.9765595958523077e-07;1.044849526955772;10.000189671261081;0.8335195911235428;0.015561851564901539;0.015562261717368424;0.7977302831697622;0.01488765872389512;0.7978632011439235
28.147384;1.044443512435109;0.8333333412013174;0.7978720440365477;-4.1558740283456783e-07;-3.975972814132674e-07;1.0448494128443901;10.00019074693937;0.8335195213462678;0.015561851099244343;0.01556226094908141;0.7977304882932973;0.014887648345896691;0.7978631682214804
28.157384;1.04444366802623;0.8333333411811448;0.7978720440495963;-4.1559099078787926e-07;-3.9753800055563026e-07;1.044849296761095;10.000191842874553;0.8335194476447267;0.015561850642631105;0.015562260129082657;0.797730702684694;0.014887640220791268;0.7978631341414371
28.167384;1.044443827752624;0.8333333411588215;0.7978720440617779;-4.155933674457119e-07;-3.9747833589247794e-07;1.0448491787332608;10.000192958121596;0.8335193701915515;0.015561850194178837;0.015562259251386856;0.7977309261893706;0.014887634175278951;0.7978630982704634
28.177384;1.044443991762685;0.8333333411342057;0.7978720440730503;-4.1559438166520567e-07;-3.9741846597297617e-07;1.044849058774262;10.000194092424653;0.8335192891633078;0.015561849749901649;0.015562258310871647;0.7977311585590322;0.014887629980083554;0.7978630598845498
