time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.187384;1.0444441603042403;0.833333341107078;0.7978720440833641;-4.1559389640072046e-07;-3.9735854509783984e-07;1.0448489368643974;10.000195246866285;0.8335192047618035;0.015561849302468459;0.015562257302034031;0.7977313995523754;0.014887627379570955;0.7978630182431062
28.197384;1.044444333585807;0.8333333410771633;0.7978720440926986;-4.155917885235508e-07;-3.972987217585882e-07;1.0448488129058147;10.000196422917133;0.8335191171493892;0.015561848841691225;0.015562256219342362;0.7977316489677163;0.014887626117152922;0.7978629726676162
28.207384;1.0444445116320185;0.8333333410441777;0.797872044101079;-4.155879733969201e-07;-3.9723912415278047e-07;1.0448486867163538;10.000197620771985;0.8335190263812785;0.015561848356218329;0.015562255058527371;0.7977319066459403;0.014887625945046473;0.7978629226076411
28.217384;1.0444446942469607;0.8333333410078785;0.7978720441085619;-4.155824350155585e-07;-3.9717983739339535e-07;1.0448485580539106;10.000198839175795;0.8335189324312219;0.01556184783580908;0.015562253816811547;0.7977321724298859;0.01488762660101026;0.7978628676300584
28.227384;1.0444448810069107;0.8333333409681045;0.797872044115214;-4.155752110139432e-07;-3.971209120223417e-07;1.0448484266137839;10.000200076561951;0.8335188352590017;0.015561847272560487;0.01556225249177477;0.7977324460203276;0.0148876277872599;0.7978628073629622
28.237384;1.0444450712586066;0.8333333409247868;0.7978720441210982;-4.155663488439242e-07;-3.9706238913757347e-07;1.0448482920328541;10.000201331733974;0.8335187348055856;0.015561846660893114;0.01556225108126938;0.7977327268967098;0.014887629192458037;0.7978627414852785
28.247384;1.0444452641774635;0.8333333408779233;0.7978720441262594;-4.155558846109202e-07;-3.9700429820951735e-07;1.044848153924383;10.0002026036117;0.8335186309260882;0.01556184599694158;0.015562249585574;0.797733014427658;0.014887630539277903;0.7978626697422979
28.257384;1.0444454588416816;0.8333333408275443;0.7978720441307092;-4.1554385481581796e-07;-3.9694664460512803e-07;1.0448480119150676;10.00020389101249;0.8335185233820883;0.015561845277883466;0.015562248009164958;0.7977333080178286;0.014887631616995788;0.7978625919278457
28.267384;1.0444456542935907;0.8333333407737002;0.7978720441344302;-4.155303241134669e-07;-3.9688943602714796e-07;1.0448478656655518;10.000205192945709;0.8335184119117023;0.015561844501427963;0.015562246360088143;0.7977336071547305;0.014887632274904757;0.7978625078515511
28.277384;1.0444458496139806;0.8333333407164754;0.7978720441373974;-4.155153954628777e-07;-3.9683271439273375e-07;1.0448477148650588;10.000206508574237;0.8335182962747733;0.01556184366521668;0.015562244648335458;0.7977339113994804;0.01488763238155997;0.7978624173294968
28.287384;1.0444460440129117;0.8333333406560004;0.7978720441396043;-4.1549918753080124e-07;-3.967765300507264e-07;1.0448475592412834;10.000207836631404;0.8335181762432662;0.015561842766841874;0.015562242885131911;0.7977342203635975;0.014887631794440874;0.7978623201866077
28.297384;1.0444462369178231;0.8333333405924279;0.7978720441410759;-4.1548181082363664e-07;-3.967208804360994e-07;1.044847398613376;10.000209175292175;0.8335180515979121;0.015561841804834525;0.015562241082730868;0.7977345336667204;0.014887630364583434;0.7978622162443402
28.307384;1.0444464279851444;0.8333333405258916;0.7978720441418544;-4.154633664472812e-07;-3.9666567096283334e-07;1.0448472329179437;10.000210522301474;0.8335179221771263;0.0155618407791212;0.015562239253782858;0.7977348509385345;0.014887627926644383;0.7978621052903249
28.317384;1.0444466170019548;0.8333333404564915;0.7978720441419762;-4.154439619272825e-07;-3.966107153617076e-07;1.044847062165692;10.00021187465696;0.8335177879643064;0.015561839689839513;0.015562237410478717;0.7977351718878014;0.01488762425756592;0.7978619870395978
28.327384;1.0444468037611272;0.8333333403843098;0.7978720441414642;-4.154237263803947e-07;-3.9655576108075324e-07;1.0448468863873044;10.000213228615996;0.8335176491427817;0.01556183853596191;0.015562235563712648;0.7977354963338671;0.014887619074079636;0.7978618611070306
28.337384;1.0444469879935983;0.8333333403094367;0.7978720441403375;-4.1540279751456956e-07;-3.965005283636565e-07;1.0448467056485877;10.000214580164997;0.8335175060739798;0.015561837315750724;0.015562233722700228;0.7977358241596744;0.014887612081756046;0.7978617270517931
28.347384;1.044447169363316;0.8333333402319864;0.7978720441386217;-4.1538128308728653e-07;-3.9644474615000454e-07;1.0448465201241768;10.000215925031261;0.8335173592105423;0.015561836027865442;0.015562231894637561;0.7977361552553606;0.014887603020181179;0.797861584513822
28.357384;1.044447347495824;0.8333333401520961;0.7978720441363296;-4.153592409143175e-07;-3.9638815171824316e-07;1.0448463301112856;10.000217258855933;0.8335172089726172;0.015561834671351;0.015562230083387925;0.7977364894947988;0.014887591682035805;0.7978614333129666
28.367384;1.0444475220280556;0.8333333400699142;0.7978720441334204;-4.15336688123337e-07;-3.963304734382609e-07;1.0448461359410464;10.000218578340505;0.8335170556541371;0.015561833245413777;0.015562228288962308;0.7977368267360138;0.01488757790391147;0.7978612734159265
28.377384;1.0444476926345487;0.8333333399855785;0.7978720441297739;-4.1531361226144625e-07;-3.962714474416705e-07;1.0448459378871697;10.000219882182675;0.8335168994249563;0.015561831749447454;0.015562226509340582;0.7977371667976441;0.014887561546017782;0.7978611048568773
28.387384;1.044447858976557;0.8333333398992023;0.7978720441251946;-4.152899750100804e-07;-3.9621084120175844e-07;1.044845736189038;10.000221170888159;0.8335167403759887;0.015561830182531215;0.01556222474240029;0.7977375094011451;0.014887542474914835;0.7978609277211287
28.397384;1.0444480206321856;0.8333333398108721;0.7978720441194358;-4.1526571167849424e-07;-3.9614843797697866e-07;1.0448455311708875;10.000222446180766;0.8335165785439506;0.015561828542769522;0.01556222298598937;0.7977378541514997;0.014887520532249229;0.7978607421768023
28.407384;1.0444481771451415;0.8333333397206463;0.7978720441122291;-4.1524073761138635e-07;-3.960840208445385e-07;1.0448453233036428;10.000223710547207;0.8335164139719494;0.015561826827537062;0.015562221236892678;0.7977382005509078;0.01488749551018154;0.7978605485008425
28.417384;1.0444483281848347;0.8333333396285613;0.7978720441033156;-4.152149800612973e-07;-3.960173918739954e-07;1.0448451131576257;10.0002249667291;0.8335162467893766;0.01556182503400578;0.015562219490428405;0.797738548002405;0.01488746717349111;0.7978603471065966
28.427384;1.0444484735947386;0.8333333395346516;0.7978720440924677;-4.151884204413077e-07;-3.959483879763103e-07;1.0448449013512309;10.000226217139708;0.8335160772415008;0.015561823158762126;0.015562217741628694;0.7977388958663452;0.014887435301858458;0.7978601385311807
28.437384;1.0444486132441526;0.8333333394389708;0.797872044079495;-4.1516109404236686e-07;-3.958768831281319e-07;1.0448446885680085;10.000227463538813;0.8335159056853749;0.015561821197821546;0.015562215986244217;0.7977392435806842;0.014887399707230737;0.7978599233609326
28.447384;1.0444487468905364;0.8333333393415875;0.7978720440642338;-4.1513304312987933e-07;-3.958028098348807e-07;1.0448444755622222;10.000228706861794;0.8335157325336456;0.015561819148564552;0.01556221421965921;0.7977395907674557;0.01488736023512476;0.7978597022089323
28.457384;1.0444488742135691;0.833333339242556;0.7978720440465448;-4.15104284647799e-07;-3.9572618525991607e-07;1.044844263094899;10.000229947148076;0.833515558165251;0.015561817011977678;0.015562212435866408;0.7977399372595723;0.014887316772327944;0.7978594757875423
28.467384;1.0444489949495839;0.8333333391418866;0.7978720440263259;-4.1507481023950164e-07;-3.956470987554799e-07;1.0448440519077602;10.000231184234128;0.8335153828873053;0.015561814792482436;0.01556221062839114;0.7977402830127652;0.014887269258303073;0.7978592449669998
28.477384;1.0444491089702697;0.8333333390395338;0.797872044003531;-4.1504460033868554e-07;-3.955656646818474e-07;1.0448438427307976;10.000232418632185;0.8335152069404738;0.01556181249625869;0.015562208791468555;0.7977406279776;0.014887217689642343;0.7978590107114752
28.487384;1.044449216270872;0.8333333389354228;0.797872043978166;-4.150136517217221e-07;-3.954819910532682e-07;1.0448436362171445;10.000233651431719;0.8335150305150492;0.015561810130834845;0.015562206920429833;0.7977409720456684;0.014887162118558983;0.7978587739322587
28.497384;1.0444493169566782;0.8333333388294998;0.7978720439502666;-4.1498199610727007e-07;-3.9539618670842526e-07;1.0448434328994478;10.000234884022158;0.8335148537867961;0.015561807704798022;0.015562205011839058;0.7977413150711008;0.014887102662267249;0.7978585354161591
28.507384;1.044449411253248;0.8333333387217595;0.7978720439198845;-4.1494970093001075e-07;-3.9530836799545796e-07;1.0448432332321087;10.000236118409621;0.8335146769466348;0.015561805226397564;0.015562203063628526;0.7977416568982634;0.014887039513989085;0.7978582958191979
28.517384;1.0444494994659161;0.8333333386122579;0.7978720438870984;-4.149168644335537e-07;-3.9521863240322826e-07;1.0448430375988071;10.00023735708079;0.8335145001712275;0.015561802703074888;0.015562201075371769;0.7977419973768375;0.01488697292271335;0.7978580556263304
28.527384;1.0444495819056663;0.833333338501128;0.7978720438520105;-4.148835841726421e-07;-3.9512703363482224e-07;1.044842846304117;10.000238602140842;0.8335143235573561;0.01556180014132972;0.015562199048931347;0.797742336383579;0.01488690315538161;0.7978578151684411
28.537384;1.04444965889902;0.8333333383885799;0.7978720438147164;-4.148499081106692e-07;-3.9503359034352725e-07;1.0448426596388403;10.000239855025859;0.8335141471114371;0.015561797544872307;0.015562196989279835;0.7977426738346551;0.014886830471283564;0.7978575747182397
28.547384;1.044449730833188;0.8333333382748691;0.7978720437752802;-4.148158212498668e-07;-3.949382964767499e-07;1.0448424779328827;10.0002411168621;0.8335139708112038;0.01556179491277845;0.01556219490401218;0.797743009679174;0.014886755099643911;0.7978573345255566
28.557384;1.0444497981114538;0.8333333381602366;0.7978720437337425;-4.147812773019829e-07;-3.948411230167005e-07;1.0448423015126076;10.000242388628495;0.8335137946597104;0.015561792239371278;0.015562192800823606;0.7977433438657193;0.014886677215558567;0.7978570947674815
28.567384;1.0444498610798305;0.8333333380448489;0.7978720436901485;-4.147462391960311e-07;-3.947420391719857e-07;1.0448421306091011;10.000243671247752;0.8335136187067046;0.015561789515206497;0.01556219068571667;0.797743676291139;0.014886596936061664;0.7978568555022963
28.577384;1.0444499199841317;0.8333333379287906;0.7978720436445653;-4.1471070347284597e-07;-3.946410263592139e-07;1.0448419653104828;10.0002449654415;0.8335134430529983;0.015561786728881649;0.015562188563855647;0.7977440067923993;0.014886514344076925;0.797856616675603
28.587384;1.0444499749306375;0.8333333378121071;0.7978720435970732;-4.146747059877907e-07;-3.9453804710725866e-07;1.0448418055952957;10.000246270875062;0.8335132678037348;0.015561783868741323;0.015562186440697416;0.7977443351510177;0.014886429507832855;0.7978563781215263
28.597384;1.0444500259128513;0.8333333376948385;0.79787204354774;-4.146383140960181e-07;-3.944330061836121e-07;1.044841651366933;10.000247585653488;0.8335130930197753;0.015561780922915403;0.015562184321878985;0.7977446610265921;0.014886342467189607;0.7978561395347091
28.607384;1.0444500729462391;0.8333333375770212;0.7978720434966117;-4.146016221687733e-07;-3.943257532568373e-07;1.0448415024536768;10.000248907295706;0.8335129187636137;0.015561777878405687;0.015562182213105265;0.7977449838873624;0.014886253210479232;0.7978559004749792
28.617384;1.0444501162006172;0.833333337458681;0.7978720434437336;-4.1456475516683523e-07;-3.9421611914751915e-07;1.0448413586300278;10.00025023435782;0.8335127452036082;0.01556177472153732;0.015562180120525255;0.7977453030854573;0.014886161669260736;0.7978556604003493
28.627384;1.0444501560266426;0.8333333373398321;0.7978720433891799;-4.1452785865718677e-07;-3.9410395381617396e-07;1.044841219637344;10.000251567279419;0.8335125726592101;0.01556177144044493;0.015562178051228615;0.797745618031596;0.014886067723734263;0.7978554186984291
28.637384;1.0444501929073218;0.8333333372204677;0.7978720433330617;-4.14491075973576e-07;-3.9398914087553306e-07;1.0448410852244343;10.00025290778008;0.83351240151164;0.015561768027070847;0.015562176013538062;0.7977459282597337;0.01488597121810573;0.7978551747000794
28.647384;1.044450227381166;0.8333333371005572;0.797872043275508;-4.1445453686463e-07;-3.9387157749274376e-07;1.044840955264718;10.000254257572939;0.8335122320602595;0.015561764476293495;0.015562174016870614;0.7977462333691075;0.014885871982204962;0.7978549276638424
28.657384;1.0444502599467165;0.8333333369800611;0.7978720432166355;-4.1441836489858657e-07;-3.9375114891994694e-07;1.0448408298065681;10.000255617967996;0.8335120644532941;0.015561760783294677;0.015562172072015197;0.7977465330231541;0.014885769825777675;0.7978546767959265
28.667384;1.0444502910040456;0.8333333368589403;0.7978720431565423;-4.1438269186730684e-07;-3.9362773446088264e-07;1.0448407089759226;10.000256990076364;0.8335118986629452;0.015561756941246728;0.015562170192231226;0.7977468270206917;0.014885664507264168;0.7978544213166163
28.677384;1.0444503208470437;0.8333333367371659;0.797872043095332;-4.143476625018448e-07;-3.935012263090573e-07;1.0448405928863032;10.000258374390434;0.8335117344662825;0.015561752940942636;0.015562168393864408;0.7977471152736575;0.014885555727223472;0.7978541604939999
28.687384;1.0444503496779478;0.8333333366147235;0.7978720430331355;-4.1431343131976215e-07;-3.93371529413818e-07;1.0448404815916936;10.000259770496799;0.8335115714927328;0.015561748772452977;0.015562166695656535;0.7977473976614174;0.014885443153307363;0.7978538936406062
28.697384;1.0444503776697354;0.833333336491598;0.7978720429700996;-4.14280160124935e-07;-3.932385489072342e-07;1.0448403750062782;10.000261177574721;0.8335114093467512;0.015561744425587467;0.015562165117072079;0.7977476739529795;0.014885326438159827;0.7978536201054236
28.707384;1.044450405046508;0.833333336367765;0.7978720429063695;-4.142480100892945e-07;-3.9310218515344016e-07;1.044840272856963;10.000262594616057;0.8335112477449153;0.015561739888501252;0.015562163676219792;0.7977479439075521;0.014885205213652844;0.7978533392358055
28.717384;1.0444504320882073;0.8333333362432013;0.7978720428420762;-4.1421713646930273e-07;-3.92962349212054e-07;1.0448401746937195;10.000264020473164;0.8335110865884597;0.015561735147845897;0.015562162388425303;0.7977482074045832;0.014885079075166433;0.7978530503063983
28.727384;1.0444504590561987;0.8333333361179006;0.7978720427773067;-4.1418769974325653e-07;-3.928189825105993e-07;1.0448400799062671;10.000265454527622;0.8335109259228028;0.015561730190442283;0.015562161266609423;0.7977484644028436;0.01488494759259845;0.7978527525091884
28.737384;1.0444504861341706;0.833333335991896;0.7978720427120966;-4.141598797857063e-07;-3.9267204784007674e-07;1.044839987794791;10.000266897264924;0.8335107658691452;0.015561725003881869;0.015562160322697475;0.797748714761213;0.014884810362092054;0.7978524450436085
28.747384;1.044450513408711;0.8333333358652792;0.797872042646454;-4.1413387461409697e-07;-3.9252151391614804e-07;1.044839897657;10.000268349973474;0.8335106066263779;0.015561719575955068;0.015562159568070442;0.7977489581350746;0.014884667037956656;0.7978521271694097
28.757384;1.044450540860434;0.8333333357381956;0.7978720425803653;-4.1410987899095303e-07;-3.9236737226309305e-07;1.0448398087975987;10.00026981370869;0.8335104485036843;0.01556171389415465;0.015562159013246816;0.797749194011237;0.014884517310008076;0.7978517981233332
28.767384;1.0444505684116123;0.8333333356108069;0.7978720425137852;-4.140880506820015e-07;-3.9220965029064955e-07;1.0448397205291557;10.000271288352126;0.833510291897032;0.015561707945564947;0.015562158667776601;0.797749421778068;0.014884360878750426;0.7978514570121245
28.777384;1.0444505960033241;0.8333333354832573;0.7978720424466264;-4.140684946078845e-07;-3.9204838159851065e-07;1.0448396322040636;10.000272772760383;0.8335101371751511;0.01556170171639896;0.015562158539913499;0.7977496407788001;0.01488419745439505;0.7978511028143019
28.787384;1.044450623612663;0.8333333353556743;0.7978720423787508;-4.140512793025617e-07;-3.918835729336334e-07;1.0448395432149986;10.00027426601642;0.8335099845707613;0.015561695191247787;0.015562158635953675;0.7977498503531639;0.014884026752471812;0.7978507344752049
28.797384;1.0444506512364324;0.8333333352281992;0.7978720423099773;-4.140364553834841e-07;-3.9171520661901384e-07;1.0448394529788667;10.000275768944313;0.8335098342041325;0.015561688353319784;0.01556215895996669;0.7977500498721799;0.014883848479036427;0.797850350987523
28.807384;1.044450678879278;0.833333335100988;0.797872042240107;-4.1402405899633473e-07;-3.91543248738281e-07;1.0448393609335962;10.000277285013896;0.8335096861975996;0.015561681185654408;0.015562159514510943;0.7977502387511103;0.014883662337222657;0.7978499513653884
28.817384;1.0444507065420487;0.8333333349741763;0.7978720421689426;-4.1401411135028775e-07;-3.91367634411614e-07;1.044839266516317;10.000278820194053;0.8335095407675305;0.015561673671783922;0.0155621603010623;0.797750416448939;0.01488346805667728;0.7978495345726291
28.827384;1.0444507342267642;0.8333333348478533;0.7978720420962887;-4.140066211373685e-07;-3.9118826253546833e-07;1.0448391691320749;10.00028038216065;0.8335093982384749;0.015561665795376607;0.015562161318917566;0.7977505825162917;0.014883265394827174;0.7978490995407784
28.837384;1.0444507619567656;0.833333334722052;0.7978720420219465;-4.1400159808700617e-07;-3.910050185257837e-07;1.0448390681312938;10.000281979557395;0.8335092589837518;0.015561657540071308;0.01556216256517292;0.7977507366728501;0.014883054121228671;0.7978486452510719
28.847384;1.0444507897860376;0.8333333345967513;0.7978720419457225;-4.1399906733067074e-07;-3.9081778055385573e-07;1.0448389628026824;10.000283621562469;0.8335091233660181;0.015561648889440097;0.015562164036947046;0.7977508787818336;0.014882834031614407;0.7978481707367446
28.857384;1.0444508177797434;0.8333333344719028;0.7978720418674341;-4.1399905642759413e-07;-3.906263955990194e-07;1.0448388524313;10.000285318017236;0.8335089917298151;0.015561639825582393;0.01556216573277794;0.7977510086898739;0.014882604961905976;0.7978476749477109
28.867384;1.0444508459951751;0.833333334347447;0.7978720417869032;-4.140015723652122e-07;-3.9043066804345255e-07;1.0448387363744913;10.000287079994262;0.833508864419592;0.015561630327832978;0.015562167652304776;0.7977511260935004;0.014882366770592561;0.7978471565991436
28.877384;1.0444508745079586;0.8333333342232891;0.7978720417039512;-4.1400660801603726e-07;-3.90230371787544e-07;1.0448386140605943;10.000288919960422;0.8335087417862845;0.015561620374097425;0.015562169795744622;0.7977512305355732;0.014882119305478505;0.7978466141563038
28.887384;1.0444509034250316;0.8333333340992723;0.7978720416183964;-4.140141631201332e-07;-3.900252622471436e-07;1.0448384849512873;10.000290851473649;0.8335086241689694;0.015561609943129185;0.015562172163363065;0.7977513214280202;0.01488186237860742;0.7978460459133466
28.897384;1.0444509327963518;0.8333333339751937;0.7978720415300473;-4.140242451308046e-07;-3.8981507644946386e-07;1.0448383485250596;10.000292888892284;0.8335085118768909;0.015561599015322449;0.015562174755199415;0.7977513980361995;0.014881595765382925;0.7978454500624271
28.907384;1.0444509625114178;0.8333333338508365;0.7978720414387052;-4.14036861103511e-07;-3.8959952481941217e-07;1.0448382043068218;10.000295047072447;0.8335084051884811;0.015561587572498613;0.015562177571640638;0.7977514595163189;0.01488131921612806;0.7978448247705171
28.917384;1.0444509923277017;0.8333333337259728;0.7978720413441718;-4.1405202957034496e-07;-3.8937828845505616e-07;1.044838051921765;10.00029734108277;0.833508304357776;0.015561575597702739;0.015562180614036804;0.7977515050269267;0.01488103246728948;0.7978441682716992
28.927384;1.0444510219609326;0.8333333336003577;0.7978720412462424;-4.140697987759462e-07;-3.891510294441662e-07;1.0448378910793783;10.000299785750673;0.8335082096447157;0.015561563075687877;0.015562183884280382;0.797751533808003;0.0148807352497799;0.7978434789144958
28.937384;1.0444510510969314;0.8333333334737476;0.7978720411446929;-4.140902380035522e-07;-3.889174010107756e-07;1.0448377215297617;10.000302394952158;0.8335081213195582;0.015561549994242538;0.015562187383523163;0.7977515451936804;0.01488042728370344;0.7978427551262537
28.947384;1.0444510793729207;0.8333333333459064;0.7978720410392728;-4.1411342467964576e-07;-3.886770516638828e-07;1.0448375430751704;10.000305181584128;0.8335080395887065;0.015561536344997632;0.01556219111177604;0.7977515386035757;0.014880108271892572;0.7978419953363848
28.957384;1.0444511064134427;0.8333333332165855;0.79787204092971;-4.141394550848854e-07;-3.8842963124465173e-07;1.044837355566351;10.000308158413326;0.833507964565198;0.015561522122477063;0.015562195069229444;0.7977515135239313;0.01487977790824597;0.7978411979614847
28.967384;1.0444511318930694;0.8333333330855156;0.7978720408157194;-4.14168444761287e-07;-3.881747916034793e-07;1.044837158860014;10.000311338256939;0.8335078963478143;0.015561507321699006;0.015562199256959234;0.797751469510933;0.014879435888738668;0.7978403614789163
28.977384;1.0444511555634752;0.833333332952419;0.7978720406970043;-4.1420050663044337e-07;-3.879121782972897e-07;1.0448369527820864;10.000314733176985;0.833507835064097;0.015561491935667242;0.015562203675648282;0.7977514062566773;0.014879081919544037;0.7978394845150784
28.987384;1.0444511772574134;0.8333333328170217;0.7978720405732513;-4.1423573576169064e-07;-3.8764142002915976e-07;1.0448367371359306;10.000318354342264;0.833507780827252;0.015561475954890006;0.015562208324579477;0.797751323679727;0.014878715711752208;0.7978385658486548
28.997384;1.0444511969058847;0.8333333326790666;0.7978720404441222;-4.1427421345641137e-07;-3.873621224696512e-07;1.0448365118041;10.00032221256145;0.8335077337058058;0.015561459369438238;0.015562213202786864;0.7977512219539958;0.014878336942408444;0.7978376043213575
29.007384;1.0444512144796991;0.8333333325383051;0.7978720403092417;-4.143160274893634e-07;-3.8707388536992994e-07;1.0448362768214705;10.000326318090503;0.8335076937303505;0.015561442170569388;0.015562218311142694;0.7977511014185849;0.014877945223139821;0.7978365988155676
29.017384;1.044451229819996;0.8333333323944612;0.7978720401682026;-4.1436128425894254e-07;-3.8677633870245615e-07;1.04483603227011;10.000330680264556;0.8335076608795725;0.015561424350055803;0.015562223652888287;0.7977509624258773;0.014877540121979702;0.79783554833578
29.027384;1.0444512425229187;0.8333333322472147;0.7978720400205823;-4.144100982726214e-07;-3.8646916215152654e-07;1.0448357781483988;10.000335307941924;0.8335076350239023;0.01556140589940531;0.01556222923166955;0.7977508052704974;0.014877121186775017;0.7978344520551341
29.037384;1.0444512519808757;0.8333333320962216;0.7978720398659499;-4.144625864371045e-07;-3.8615208033764774e-07;1.0448355144069927;10.000340209928599;0.8335076158781364;0.015561386810409514;0.015562235049029125;0.7977506302277655;0.014876687942143469;0.7978333092839047
29.047384;1.0444512574930624;0.8333333319411342;0.7978720397038677;-4.1451888222903136e-07;-3.8582485384261014e-07;1.0448352410578068;10.000345394941501;0.8335076030342424;0.01556136707534088;0.015562241104702255;0.7977504375861606;0.014876239908312786;0.7978321194012602
29.057384;1.0444512583291499;0.8333333317815983;0.7978720395338992;-4.1457914419433314e-07;-3.8548726267149e-07;1.044834958176517;10.00035087197653;0.8335075960799095;0.015561346685950264;0.015562247399801454;0.7977502276220304;0.014875776622696716;0.7978308817893046
29.067384;1.0444512537459443;0.8333333316172418;0.7978720393556119;-4.1464353147108543e-07;-3.851390772702347e-07;1.0448346657831413;10.000356650498452;0.8335075947011016;0.015561325632526145;0.015562253938946195;0.797750000549765;0.014875297614128723;0.7978295957442302
29.077384;1.0444512430093396;0.8333333314476747;0.7978720391685653;-4.1471215732272323e-07;-3.847800472456183e-07;1.044834363712206;10.000362739594458;0.8335075986928892;0.015561303903683574;0.015562260729435265;0.7977497565024946;0.014874802366230474;0.7978282603772355
29.087384;1.0444512254290303;0.8333333312724925;0.7978720389722909;-4.1478505943474463e-07;-3.844099224910772e-07;1.0448340515882584;10.000369147516196;0.8335076079319842;0.01556128148694964;0.01556226777927247;0.7977494955910582;0.014874290318140332;0.7978268746083853
29.097384;1.0444512004122548;0.8333333310912594;0.7978720387662841;-4.148622032938917e-07;-3.840284878341265e-07;1.044833728924078;10.000375882050847;0.833507622348113;0.01556125836998787;0.015562275095522476;0.7977492179364337;0.01487376088687541;0.7978254372079056
29.107384;1.0444511674800967;0.8333333309035026;0.7978720385500093;-4.149435019884803e-07;-3.8363558855712247e-07;1.0448333952361564;10.000382950672732;0.8335076418949928;0.015561234541420381;0.015562282683339835;0.7977489235707871;0.01487321347639051;0.7978239468050115
29.117384;1.0444511261829885;0.8333333307087458;0.7978720383229183;-4.150288308137777e-07;-3.8323112837793153e-07;1.0448330500832317;10.000390360619992;0.83350766657669;0.01556120999110949;0.015562290546195167;0.797748612347371;0.014872647463503792;0.7978224019287645
29.127384;1.0444510760317713;0.8333333305065407;0.7978720380844836;-4.151180460990268e-07;-3.8281504969404124e-07;1.0448326930509602;10.000398119038415;0.8335076965085518;0.015561184710457735;0.01556229868752956;0.7977482840164358;0.014872062183161965;0.7978208010902723
29.137384;1.0444510165488279;0.8333333302964657;0.7978720378342169;-4.152110251354521e-07;-3.823873174229717e-07;1.04483232373946;10.000406233131796;0.8335077318940973;0.015561158691920476;0.01556230711281116;0.7977479383732119;0.014871456946802069;0.7978191428434653
29.147384;1.044450947345184;0.833333330078106;0.7978720375716621;-4.153076792830886e-07;-3.8194790178761746e-07;1.0448319417284948;10.000414710436205;0.8335077729179479;0.01556113192653118;0.015562315830896609;0.7977475753312552;0.014870831082313659;0.7978174258013695
29.157384;1.044450868131704;0.833333329851039;0.7978720372963924;-4.154078985115615e-07;-3.814967624918244e-07;1.0448315465071532;10.000423558866062;0.8335078196695643;0.015561104401070967;0.015562324854059631;0.7977471949647462;0.014870183954520014;0.7978156485767831
29.167384;1.044450778686262;0.8333333296148332;0.7978720370080216;-4.155114963704287e-07;-3.8103384477455836e-07;1.044831137465068;10.000432786719788;0.8335078721586534;0.015561076098345616;0.015562334196202537;0.7977467975489198;0.014869514971027072;0.7978138096726639
29.177384;1.0444506788443595;0.8333333293690512;0.7978720367062129;-4.156182219744395e-07;-3.805590674963041e-07;1.0448307139682846;10.000442403058061;0.8335079304057262;0.015561046999915285;0.015562343870817912;0.7977463835272258;0.014868823594990793;0.7978119074518926
29.187384;1.0444505685452556;0.833333329113264;0.7978720363906714;-4.1572780081859656e-07;-3.800722957028191e-07;1.0448302754139727;10.00045241786132;0.8335079945218342;0.015561017087744466;0.015562353891185437;0.7977459534410117;0.014868109361556268;0.7978099401800594
29.197384;1.0444504478477938;0.8333333288470745;0.7978720360611272;-4.1583996277979983e-07;-3.795733174263093e-07;1.0448298212184184;10.000462841360475;0.8335080646993488;0.015560986344535845;0.01556236427233238;0.7977455078979399;0.01486737187865654;0.7978079060375404
29.207384;1.0444503168585215;0.8333333285701354;0.7978720357173249;-4.159544644476302e-07;-3.790618345302047e-07;1.044829350788384;10.00047368325736;0.8335081411759463;0.01556095475419717;0.015562375031840863;0.7977450475401995;0.014866610791070753;0.7978058031706385
29.217384;1.0444501756608162;0.8333333282821503;0.7978720353590216;-4.160710968930874e-07;-3.785374794187246e-07;1.0448288635465957;10.000484952721418;0.8335082242542724;0.015560922302228043;0.015562386188825694;0.7977445729811091;0.014865825741884523;0.7978036297965607
29.227384;1.0444500243031751;0.8333333279828666;0.7978720349859851;-4.161896682735669e-07;-3.7799985013249465e-07;1.0448283590028347;10.000496658775242;0.8335083143264004;0.01556088897573861;0.015562397763297733;0.7977440847776642;0.014865016372161033;0.7978013842358735
29.237384;1.044449862791754;0.8333333276720511;0.7978720345979907;-4.163099914841495e-07;-3.774485243091819e-07;1.0448278367751918;10.000508810516768;0.8335084118533481;0.01556085476282624;0.015562409775906597;0.7977435834129352;0.014864182317875623;0.7977990648694157
29.247384;1.0444496910487426;0.8333333273494473;0.797872034194817;-4.1643189446686346e-07;-3.768830432892471e-07;1.0448272965107184;10.00052141721651;0.8335085173334531;0.015560819651175194;0.015562422246567481;0.7977430692359693;0.014863323179284184;0.7977966700544039
29.257384;1.0444495088957046;0.8333333270147598;0.7978720337762458;-4.1655522438327357e-07;-3.7630289930030053e-07;1.044826737745022;10.000534488257331;0.8335086312564662;0.015560783627536868;0.01556243519329125;0.797742542486466;0.014862438503996392;0.7977941980239022
29.267384;1.0444493160981299;0.8333333266676841;0.7978720333420697;-4.16679826664719e-07;-3.757075428470235e-07;1.0448261598096105;10.000548032809236;0.8335087540570219;0.01556074667882034;0.015562448632302441;0.7977420034152122;0.014861527800810374;0.7977916468586697
29.277384;1.0444491123896278;0.8333333263079326;0.7978720328921055;-4.168055304193247e-07;-3.7509639287581487e-07;1.044825561825466;10.00056205973567;0.833508886145385;0.01556070879334273;0.0155624625779653;0.797741452304763;0.014860590568306131;0.797789014543765
29.287384;1.0444488974274604;0.8333333259352335;0.7978720324262011;-4.1693216886139195e-07;-3.744688410859505e-07;1.044824942706291;10.000576578270527;0.8335090279747869;0.015560669960919635;0.015562477042187769;0.7977408893989872;0.014859626311288085;0.7977862990137213
29.297384;1.0444486707722151;0.8333333255493125;0.7978720319442292;-4.170596044721027e-07;-3.7382426253137447e-07;1.0448243011909393;10.00059159865529;0.8335091800239492;0.01556063017115849;0.015562492034703572;0.7977403149174386;0.014858634521576077;0.797783498150239
29.307384;1.0444484319530962;0.8333333251498837;0.7978720314460703;-4.171877290046428e-07;-3.731620281156509e-07;1.0448236359533332;10.000607131795345;0.8335093426998142;0.015560589411259028;0.015562507563979052;0.7977397291192435;0.014857614647732548;0.797780609787898
29.317384;1.044448180519638;0.8333333247366678;0.7978720309315771;-4.173164509776623e-07;-3.724815014028221e-07;1.0448229456820597;10.00062318838339;0.8335095162517087;0.015560547665773574;0.015562523637422923;0.7977391322919918;0.014856566098697618;0.7977776317291718
29.327384;1.0444479159997813;0.8333333243094235;0.797872030400546;-4.1744568532118027e-07;-3.717820237469359e-07;1.0448222290511862;10.000639778359279;0.8335097007436053;0.015560504917793849;0.015562540261231274;0.7977385246959542;0.014855488280413257;0.7977745617174594
29.337384;1.0444476378205625;0.8333333238679548;0.7978720298527371;-4.175753636417312e-07;-3.710629109405157e-07;1.0448214847124149;10.000656911242062;0.8335098960632649;0.015560461149519537;0.015562557440353914;0.7977379065315041;0.014854380626380064;0.7977713974200943
29.347384;1.0444473452743657;0.8333333234120848;0.7978720292879143;-4.177054638545732e-07;-3.70323469643359e-07;1.0448207113859542;10.000674597093;0.8335101019314707;0.015560416342833639;0.015562575177799291;0.7977372779714214;0.014853242593298248;0.797768136489265
29.357384;1.0444470375784056;0.8333333229416198;0.7978720287058624;-4.178360147691957e-07;-3.6956302088003873e-07;1.0448199078935891;10.000692847020545;0.8335103179542709;0.015560370480447998;0.015562593473541298;0.797736639230802;0.014852073631951046;0.7977647766169393
29.367384;1.0444467139758322;0.8333333224563371;0.7978720281063841;-4.1796706798552075e-07;-3.6878091366149607e-07;1.0448190730922062;10.000711672565203;0.8335105437712593;0.015560323545989492;0.015562612324611308;0.7977359905828173;0.014850873170102257;0.7977613154895132
29.377384;1.0444463737428757;0.8333333219559959;0.7978720274893174;-4.180986794726781e-07;-3.679765234485357e-07;1.0448182058285125;10.000731084407349;0.8335107792196041;0.015560275522935409;0.015562631726523122;0.7977353323446758;0.014849640625533643;0.7977577506588315
29.387384;1.0444460161213347;0.8333333214403569;0.797872026854549;-4.1823091488339405e-07;-3.671492491910739e-07;1.0448173048713962;10.000751091604258;0.8335110243769454;0.015560226394181361;0.015562651674955623;0.7977346648587756;0.014848375428362622;0.797754079429584
29.397384;1.0444456403168345;0.8333333209092033;0.7978720262019957;-4.183638539730904e-07;-3.662985114276701e-07;1.044816368779874;10.000771702199387;0.8335112794807514;0.015560176142645345;0.015562672167453337;0.7977339884134024;0.014847077029546027;0.7977502988928458
29.407384;1.0444452455419106;0.8333333203623442;0.7978720255315698;-4.184975749525738e-07;-3.65423744117435e-07;1.044815395871765;10.000792924424992;0.8335115448764102;0.015560124751545055;0.015562693204568169;0.7977333031819562;0.014845744899415939;0.7977464061087469
29.417384;1.0444448310125714;0.8333333197996031;0.7978720248431568;-4.18632129864056e-07;-3.645243920605327e-07;1.04481438434435;10.000814767220177;0.8335118210427513;0.015560072203573888;0.01556271478946981;0.7977326092821785;0.014844378521475344;0.7977423983064634
29.427384;1.0444443958967837;0.8333333192208229;0.7978720241366081;-4.1876753081355976e-07;-3.6359992144937616e-07;1.0448133323779623;10.000837239983898;0.8335121085683654;0.015560018480413095;0.015562736927127497;0.7977319068868951;0.014842977388050552;0.7977382729811954
29.437384;1.0444439392318074;0.8333333186258801;0.7978720234117433;-4.18903748323993e-07;-3.6264982681215603e-07;1.0448122381384564;10.000860351741851;0.833512408049242;0.015559963564004983;0.015562759624218558;0.7977311962928371;0.01484154100636991;0.7977340278553083
29.447384;1.0444434598799786;0.8333333180146624;0.7978720226683621;-4.190407224300848e-07;-3.6167362306035416e-07;1.0448110997212618;10.000884109870169;0.8335127200291478;0.015559907438308693;0.015562782888660762;0.79773047793706;0.014840068888157176;0.79772966076511
29.457384;1.0444429566257167;0.8333333173870252;0.7978720219062633;-4.19178383788428e-07;-3.60670843083367e-07;1.0448099151115215;10.000908519435551;0.8335130450272477;0.015559850088882957;0.015562806728538247;0.797729752389144;0.014838560515708022;0.7977251695450486
29.467384;1.0444424283332225;0.8333333167427845;0.7978720211252633;-4.1931667147305034e-07;-3.5964104531895416e-07;1.044808682215216;10.000933583709646;0.8335133835614496;0.015559791499995696;0.01556283115173041;0.7977290203482398;0.01483701533496118;0.7977205519445897
29.477384;1.0444418739827726;0.8333333160817389;0.797872020325204;-4.194555598342782e-07;-3.5858380629793994e-07;1.0448073989127664;10.000959304987408;0.8335137361188939;0.015559731652667263;0.01556285616619808;0.7977282826381689;0.01483543277989615;0.7977158056238524
29.487384;1.0444412925987097;0.8333333154036722;0.7978720195059602;-4.195951003001192e-07;-3.574987076176836e-07;1.044806063083578;10.000985685045771;0.8335141031229654;0.015559670525729902;0.015562881780266175;0.7977275401485528;0.014833812273997098;0.7977109282123732
29.497384;1.0444406831610098;0.8333333147083395;0.7978720186674506;-4.197354389027495e-07;-3.5638533961938115e-07;1.0448046726239444;10.0010127254849;0.8335144849366946;0.015559608097627728;0.015562908002661814;0.7977267937156801;0.01483215320600186;0.7977059173342169
29.507384;1.0444400445259499;0.8333333139954671;0.7978720178096339;-4.1987679667601884e-07;-3.552433179935311e-07;1.0448032254643371;10.001040428095473;0.8335148818909355;0.015559544347571142;0.015562934842324827;0.7977260440594138;0.014830454926024224;0.7977007706308216
29.517384;1.0444393754057943;0.8333333132647677;0.7978720169324791;-4.200194366317614e-07;-3.5407229825571434e-07;1.0448017195481456;10.001068794967063;0.8335152942990806;0.01555947925679305;0.015562962308591888;0.7977252918532396;0.014828716774895593;0.7976954858453742
29.527384;1.0444386743905973;0.833333312515953;0.7978720160359278;-4.201636266171884e-07;-3.5287197157871463e-07;1.0448001527420343;10.001097828372641;0.8335157224593434;0.015559412809318838;0.015562990411700785;0.7977245378327135;0.014826938118528693;0.7976900608414969
29.537384;1.0444379399912478;0.8333333117487237;0.7978720151198827;-4.2030961444448675e-07;-3.5164204991170493e-07;1.0447985227360077;10.0011275310958;0.8335161666768025;0.015559344992079427;0.015563019163349723;0.7977237828609659;0.014825118356708694;0.7976844935226819
29.547384;1.0444371707286566;0.8333333109627508;0.7978720141842514;-4.2045762996326177e-07;-3.503822659238763e-07;1.044796827046065;10.001157907402156;0.8335166272551697;0.015559275795444125;0.015563048577275237;0.7977230279567831;0.014823256909103872;0.797678781808677
29.557384;1.0444363651443302;0.8333333101576784;0.7978720132290108;-4.206079052191169e-07;-3.490923777656471e-07;1.0447950631030851;10.001188963717357;0.8335171044253266;0.015559205214454704;0.015563078669424055;0.7977222742507047;0.014821353211160335;0.7976729236647445
29.567384;1.0444355216704893;0.8333333093331498;0.7978720122542209;-4.207606970003186e-07;-3.4777214760782396e-07;1.0447932282848966;10.001220708419705;0.8335175983542511;0.015559133249977378;0.015563109458193699;0.7977215228828722;0.014819406726572656;0.7976669170917604
29.577384;1.0444346385242282;0.8333333084888223;0.7978720112599965;-4.209162932968116e-07;-3.4642132095900533e-07;1.04479131984137;10.00125315118233;0.8335181093001504;0.01555905990838382;0.015563140965064755;0.7977207749499651;0.01481741695084571;0.7976607601104991
29.587384;1.04443371371832;0.8333333076243703;0.7978720102464835;-4.2107499663776066e-07;-3.4503964745270757e-07;1.044789334821318;10.0012863023705;0.83351863773173;0.015558985199805605;0.015563173214060777;0.7977200314877042;0.014815383405754407;0.7976544507420132
29.597384;1.0444327451233997;0.833333306739486;0.7978720092138457;-4.2123709816569435e-07;-3.4362690849368116e-07;1.04478727008232;10.001320172689205;0.8335191843068381;0.015558909136610555;0.015563206229397563;0.7977192934023214;0.014813305644913162;0.7976479869349917
29.607384;1.0444317305162178;0.8333333058338654;0.7978720081622424;-4.2140287171463787e-07;-3.4218291143503933e-07;1.0447851223378148;10.00135477314993;0.8335197497824994;0.015558831733168165;0.015563240033674782;0.7977185614032634;0.01481118327263912;0.7976413664761253
29.617384;1.0444306675912012;0.8333333049071869;0.7978720070917988;-4.215725973542567e-07;-3.407074667605553e-07;1.044782888197417;10.001390115319966;0.8335203349226005;0.015558753006913045;0.015563274648204721;0.7977178360301611;0.014809015962000455;0.7976345869720094
29.627384;1.0444295539343975;0.8333333039591032;0.7978720060025919;-4.217465826030485e-07;-3.392003825038172e-07;1.0447805641746997;10.001426211371475;0.833520940443422;0.015558672979519591;0.015563310094188673;0.7977171177507871;0.014806803445158473;0.7976276459310857
29.637384;1.0444283870139894;0.8333333029892416;0.7978720048946697;-4.219251571070353e-07;-3.3766147716669643e-07;1.0447781466268242;10.001463073575499;0.8335215669652019;0.015558591676873151;0.01556334639345874;0.797716407035009;0.014804545474933022;0.7976205408442566
29.647384;1.0444271642563465;0.8333333019971984;0.7978720037680908;-4.221086434846577e-07;-3.360905870753747e-07;1.0447756316718204;10.001500714081198;0.8335222149403114;0.01555850912824372;0.015563383568450249;0.7977157043941486;0.014802241795611576;0.7976132691677498
29.657384;1.0444258831529103;0.8333333009825418;0.7978720026229486;-4.2229732461261573e-07;-3.3448756839184993e-07;1.0447730151830144;10.001539145578064;0.8335228846435965;0.015558425365335833;0.015563421641465626;0.7977150104189354;0.014799892137229233;0.7976058282933994
29.667384;1.044424541275602;0.8333332999448407;0.79787200145938;-4.224914394901047e-07;-3.328522978700359e-07;1.0447702928857836;10.00157838172917;0.8335235762399424;0.015558340421203323;0.015563460634128747;0.7977143257524473;0.014797496226073611;0.7975982155861969
29.677384;1.0444231361948588;0.8333332988837009;0.7978720002775769;-4.226911984610606e-07;-3.3118466830919865e-07;1.0447674604525425;10.00161843671563;0.833524289842477;0.015558254330652374;0.015563500568497894;0.7977136510165213;0.014795053808570617;0.7975904284347166
29.687384;1.0444216653834324;0.8333332977987744;0.7978719990777792;-4.2289677934194606e-07;-3.294845921852293e-07;1.0447645135045627;10.001659324432195;0.8335250255444777;0.015558167132969253;0.015563541469608698;0.7977129867997494;0.014792564669858744;0.7975824643058382
29.697384;1.044420126180818;0.833333296689733;0.7978719978602381;-4.231083211327509e-07;-3.277520226423466e-07;1.044761447570653;10.001701057609688;0.8335257834445873;0.015558078874006499;0.015563583366568441;0.79771233366381;0.01479002863233366;0.7975743207911752
29.707384;1.044418515814708;0.8333332955562364;0.7978719966251798;-4.23325946076405e-07;-3.259869746256556e-07;1.0447582580456198;10.001743647379413;0.8335265636414009;0.015557989605845967;0.015563626291113164;0.7977116921387803;0.014787445547381303;0.7975659956253671
29.717384;1.044416831373666;0.8333332943979413;0.7978719953728098;-4.235497831124908e-07;-3.2418952123936696e-07;1.044754940142544;10.001787103309281;0.8335273661828051;0.015557899385729138;0.015563670275839771;0.797711062764656;0.014784815296272645;0.7975574867282237
29.727384;1.0444150697449137;0.8333332932145346;0.7978719941033566;-4.2377996702233736e-07;-3.223597736986481e-07;1.0447514889184266;10.001831433054281;0.8335281910146004;0.015557808275752705;0.015563715353333276;0.7977104461281431;0.01478213779940162;0.7975487922068057
29.737384;1.0444132276397846;0.8333332920057454;0.7978719928171132;-4.2401662760563904e-07;-3.2049786918781594e-07;1.0447478993952712;10.001876641950734;0.8335290379935606;0.015557716343368874;0.01556376155565654;0.7977098428924997;0.014779413029267163;0.7975399102633182
29.747384;1.0444113016358956;0.8333332907713257;0.7978719915144417;-4.2425988076546384e-07;-3.186039634080409e-07;1.0447441666327062;10.00192273323779;0.8335299069680957;0.015557623662033008;0.015563808913917369;0.7977092538783297;0.01477664103476209;0.7975308391393285
29.757384;1.0444092881288867;0.8333332895110158;0.7978719901957666;-4.2450982378729073e-07;-3.1667823496995215e-07;1.044740285705395;10.001969708564625;0.8335307978442169;0.015557530311602785;0.015563857457732599;0.7977086800908797;0.014773821974131103;0.7975215771129585
29.767384;1.0444071832672566;0.8333332882245245;0.7978719888615902;-4.2476653280966697e-07;-3.147209201635797e-07;1.0447362516670016;10.002017568323755;0.833531710606557;0.015557436378609938;0.015563907214983531;0.7977081226570444;0.014770956121645652;0.7975121224683285
29.777384;1.0444049829096822;0.8333332869115415;0.7978719875125044;-4.250300519625346e-07;-3.12732349441135e-07;1.0447320594936174;10.002066311775414;0.8335326453490766;0.015557341956261303;0.015563958213223249;0.7977075828117854;0.014768043834283434;0.7975024735380539
29.787384;1.0444026825747057;0.8333332855717712;0.7978719861491906;-4.253003868978426e-07;-3.107129508881457e-07;1.0447277039753846;10.002115937293665;0.8335336022703316;0.015557247144365176;0.01556401048183724;0.7977070619629442;0.014765085516478843;0.7974926288640523
29.797384;1.0444002774208192;0.833333284204956;0.7978719847724298;-4.255775295434641e-07;-3.0866323981465015e-07;1.0447231796074399;10.002166442421515;0.8335345815713819;0.015557152049909205;0.015564064052129557;0.7977065617805267;0.014762081616108189;0.7974825872990376
29.807384;1.0443977622811524;0.8333332828108742;0.7978719833831219;-4.2586149800419203e-07;-3.0658382634561013e-07;1.044718480523722;10.002217823461502;0.8335355833497755;0.015557056787749724;0.015564118955327434;0.7977060842828989;0.014759032641418502;0.797472347979181
29.817384;1.0443951317359215;0.8333332813893322;0.7978719819822933;-4.261523528729071e-07;-3.0447543645557296e-07;1.0447136004815754;10.002270075438396;0.8335366075931296;0.015556961480677482;0.01556417522063463;0.7977056318520612;0.014755939170510046;0.797461910286065
29.827384;1.0443923801734334;0.8333332799401629;0.7978719805710818;-4.264501892378098e-07;-3.023389265777501e-07;1.044708532892919;10.002323192159814;0.8335376542610603;0.015556866259922565;0.015564232874783427;0.7977052071670013;0.014752801857572518;0.7974512738376465
29.837384;1.0443895017726281;0.8333332784632353;0.79787197915072;-4.267551149485662e-07;-3.001752885294037e-07;1.0447032708662938;10.002377165348776;0.8335387233362852;0.015556771266266355;0.015564291943177528;0.797704813107347;0.014749621459062456;0.7974404384706911
29.847384;1.0443864904653084;0.8333332769584832;0.7978719777225328;-4.2706721707445424e-07;-2.979856391352526e-07;1.0446978072720028;10.002431983758008;0.8335398147521454;0.015556676650327351;0.015564352451029842;0.7977044526305959;0.014746398867963757;0.797429404245373
29.857384;1.0443833399218754;0.8333332754259264;0.7978719762879497;-4.273865518013976e-07;-2.9577118952972104e-07;1.0446921348415978;10.002487633449196;0.8335409282602668;0.015556582572115216;0.015564414423517484;0.7977041286712038;0.014743135132375945;0.7974181714894518
29.867384;1.0443800434899524;0.833333273865651;0.7978719748485331;-4.277131785700701e-07;-2.935332141614001e-07;1.044686246203371;10.00254409861702;0.8335420633361819;0.015556489201352388;0.015564477885678796;0.7977038441526021;0.014739831468339584;0.7974067408056388
29.877384;1.0443765941412078;0.8333332722777629;0.7978719734060092;-4.2804719521990147e-07;-2.912730467753419e-07;1.0446801338388965;10.002601362067601;0.833543219212355;0.015556396719461905;0.01556454286238081;0.7977036021053907;0.014736489285003863;0.7973951130287686
29.887384;1.0443729845066874;0.8333332706623593;0.7978719719622646;-4.28388738322794e-07;-2.8899211398348825e-07;1.0446737900723906;10.002659404815537;0.8335443950378133;0.015556305322048944;0.015564609378069045;0.7977034057801091;0.014733110204240526;0.7973832892514789
29.897384;1.0443692069013892;0.833333269019542;0.7978719705193313;-4.2873796861959147e-07;-2.8669198117106187e-07;1.0446672071009069;10.002718204587962;0.8335455899631072;0.015556215219971973;0.015564677455832534;0.7977032586712877;0.014729696049936923;0.797371270919577
29.907384;1.0443652532622902;0.8333332673494586;0.7978719690793918;-4.290950740278732e-07;-2.843743760525855e-07;1.0446603769854386;10.00277773441369;0.833546803101719;0.015556126639506685;0.015564747116278291;0.7977031645022885;0.01472624882994933;0.7973590598618298
29.917384;1.044361115085747;0.8333332656523477;0.797871967644776;-4.29460282948599e-07;-2.8204119308777537e-07;1.0446532915962157;10.002837962122202;0.8335480335306996;0.015556039823490018;0.015564818377928454;0.7977031272238526;0.014722770748739511;0.7973466582821855
29.927384;1.0443567834433198;0.8333332639285558;0.7978719662179491;-4.2983385304793124e-07;-2.7969451205844924e-07;1.0446459425520194;10.00289885003804;0.8335492803140839;0.015555955033872783;0.015564891258662226;0.797703150994757;0.01471926424847598;0.797334068842196
29.937384;1.0443522490234205;0.8333332621785129;0.7978719648015332;-4.302160321052267e-07;-2.773366422497379e-07;1.0446383211598709;10.002960354808142;0.8335505424585693;0.015555872553633594;0.015564965776414925;0.7977032401357383;0.01471573204053688;0.7973212947980144
29.947384;1.0443475020966033;0.8333332604027116;0.7978719633983554;-4.3060703536720843e-07;-2.7497015715035763e-07;1.0446304183668145;10.003022427757996;0.833551818820423;0.015555792685931196;0.015565041949011213;0.7977033991387902;0.014712177097823955;0.7973083401099119
