time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.957384;1.0443425323876752;0.8333332586017159;0.7978719620114723;-4.310070682020092e-07;-2.7259790205375573e-07;1.04462222471546;10.003085015629473;0.833553107987227;0.015555715752212877;0.015565119793525478;0.7977036327740599;0.014708602637738892;0.7972952095065622
29.967384;1.0443373289586255;0.8333332567761842;0.7978719606441648;-4.314163584747687e-07;-2.7022298675260383e-07;1.0446137302410652;10.00314806140635;0.8335544082118255;0.015555642092685715;0.015565199326178654;0.7977039461675879;0.014705012151141533;0.7972819084531467
29.977384;1.0443318802084864;0.83333325492688;0.7978719592999332;-4.318351492025615e-07;-2.6784876287447667e-07;1.0446049243748239;10.003211504448748;0.8335557175074714;0.015555572069306913;0.01556528056353485;0.7977043447792085;0.014701409472081336;0.7972684430415434
29.987384;1.0443261739586212;0.8333332530546677;0.7978719579824964;-4.322636621329317e-07;-2.654788037853639e-07;1.0445957959902497;10.003275279615332;0.8335570338703325;0.015555506069274905;0.015565363523170738;0.7977048343879082;0.014697798833820849;0.7972548199235424
29.997384;1.0443201975190644;0.8333332511605075;0.7978719566958001;-4.3270209142522787e-07;-2.631169166456508e-07;1.0445863335196022;10.003339315805652;0.8335583554518352;0.015555444507644482;0.015565448222095593;0.7977054211549754;0.014694184886607184;0.7972410463605842
29.999994;1.0443139377019794;0.8333332492454621;0.7978719554440341;-4.3315063262475043e-07;-2.607671755944697e-07;1.0445765249993229;10.003403534334414;0.8335596805368802;0.015555387828365231;0.015565534674799663;0.7977061117143293;0.01469057269790051;0.7972271303599019
29.999994;0.442971842646675;0.3535444328284794;0.7978719542305743;-6.254828249333139e-07;-1.230462201266461e-06;0.4434783580541728;10.00346784814898;0.8335610073685857;0.015555336504244408;0.01556562289312843;0.7977069132055621;0.014686967751224782;0.7972130808073117
29.999995;0.44296412463656426;0.3535273944152908;0.7978350358551782;-5.941497764431747e-06;-1.3224190162327034e-05;0.44346681989257253;10.0035321622435;0.833562333984692;0.015555291037156313;0.015565712886591972;0.7976708332387504;0.014683375939715514;0.7971619140137545
29.999996;0.44295608093115113;0.35351035603398756;0.7977981173501992;-1.1257076776039067e-05;-2.5216982243525154e-05;0.4434538973666987;10.003596374156318;0.8335636581915241;0.015555251959050272;0.015565804661779493;0.7976348798363476;0.014679803566783757;0.7971106344757167
29.999998;0.4429465462454066;0.3534755719817103;0.7977232211349041;-2.279522897663224e-05;-5.1253017112061814e-05;0.4434405770526036;10.003660373955737;0.8335649776515535;0.015555219833568567;0.015565898221718758;0.7975610613609967;0.014677257382200187;0.7970212796257717
30.000002;0.44293495970018754;0.3534067158975402;0.7975744872803204;-4.495655076894335e-05;-0.00010126414640131559;0.44342384646572147;10.003724049412149;0.8335662885731158;0.015555195222291412;0.015565993540029749;0.7974133875306839;0.01467374476312486;0.7968578318065043
30.00001;0.44292027670932604;0.3532696207701817;0.7972766774095045;-8.902635446924779e-05;-0.00020072121336968778;0.4434026991047389;10.003787319772954;0.8335675825062236;0.015555178603409766;0.01556609048628956;0.7971168722292149;0.014671273331366556;0.7965453558168084
30.000026;0.44289882592758534;0.3529957631895299;0.7966817481007701;-0.00017645769189037443;-0.0003980488398862728;0.4433711427610026;10.003850186763135;0.8335688465541145;0.015555170365788736;0.015566188790886998;0.796524533971868;0.014672849211771435;0.7959369480339106
30.000058;0.4428667596112896;0.35245265868519604;0.7954975630127114;-0.0003449822115059354;-0.000778431749461628;0.443324204704199;10.003912723992446;0.8335700661725279;0.015555170892292362;0.015566288112235897;0.7953423918669211;0.01468747617952313;0.7947388445112482
30.000122;0.4428174752723544;0.3513802135867342;0.7931487174415901;-0.0006610300145402193;-0.001491893679320394;0.4432509251916638;10.00397501035507;0.8335712195972091;0.01555518057022115;0.015566388074955638;0.792994462737721;0.014757157428549085;0.792375961839069
30.000186;0.4427786510162041;0.35032768765120925;0.7908252449278546;-0.0009486010638618539;-0.0021411480728824937;0.44318833718064166;10.004037101367757;0.8335722688773859;0.015555199757849126;0.01556648821981476;0.7906707599362669;0.014874896789191632;0.7900380017227082
30.000314;0.4427386522500296;0.3482779124276584;0.7862518297502681;-0.0014395774415304292;-0.003249690229289782;0.443111449790909;10.004099037273836;0.833573164724408;0.015555228802251202;0.015566587973382536;0.786096289668447;0.01525569746696535;0.7854546431970328
30.000442;0.44273686155511194;0.3463037989997631;0.781780895478288;-0.0018206317956561482;-0.004109857392321657;0.4430782571184903;10.004160856250461;0.8335738606028088;0.015555268086948923;0.015566686671844646;0.7816190492588512;0.01582156110907473;0.7809723369036983
30.00057;0.4427726822358926;0.3444038629143192;0.7774114099754517;-0.0020954677449329154;-0.0047298068077007115;0.44308875878556614;10.00422260068486;0.8335743191253634;0.015555318116686782;0.015566783603106664;0.7772400319638876;0.016568488127874356;0.7765924641591275
30.000693;0.442841260769665;0.342643911290738;0.7733015629401288;-0.0022606586402876138;-0.00510177795824496;0.4431379624158308;10.004284276397632;0.833574511491644;0.015555379556644175;0.015566878031951432;0.773114231416278;0.017454476727635542;0.7724696257129223
30.000693;0.44283130233700746;0.34264390900628944;0.773301562598671;-0.002260659679282526;-0.005101776483659404;0.44312287520347465;10.004345820395486;0.8335744166955605;0.015555453140159079;0.015566969165694682;0.7731176367409711;0.017451520689183757;0.7724550148966073
30.000694;0.44282191040499386;0.3426293631218888;0.7732679447576507;-0.0022616239291026945;-0.005103943437516127;0.4431075074537273;10.004407146662029;0.8335740169212685;0.015555539539761682;0.01556705609146216;0.7730882265327645;0.0174566089996832;0.7724076839217309
30.000695;0.442812678739601;0.34261514469105114;0.7732350660236537;-0.0022619734681225225;-0.005104722864553122;0.44309287901644945;10.004468187238082;0.8335732913807735;0.01555563931339908;0.015567137799215829;0.7730589758692271;0.017461728994460395;0.7723604966562828
30.000697;0.4428047597282674;0.34258750520239134;0.7731699424754392;-0.0022645805873842298;-0.005110584158167699;0.44307801317795276;10.004528880206147;0.8335722169218253;0.015555752975425831;0.015567213276407643;0.7729968686064411;0.01747487102318553;0.7722807039641485
30.000701;0.4427989216489772;0.34253170128452654;0.7730379967489672;-0.0022682523373927952;-0.0051188262511629844;0.44306492834291417;10.004589200750003;0.8335707719292075;0.015555881114523584;0.0155672815270986;0.7728679027809363;0.017504030275920682;0.7721345547046502
30.000709;0.44279609557354876;0.34241958975969694;0.7727741234373479;-0.0022746077826810013;-0.0051330922855061505;0.44305464018726054;10.00464924318954;0.8335689371008191;0.015556024414370128;0.015567341553042903;0.7726080913875124;0.017565205032229105;0.7718584839972998
30.000714;0.4427911908127229;0.3423501869356949;0.7726106913281688;-0.002278929906181589;-0.005142795812238277;0.4430411699122303;10.004709179408723;0.8335666954969745;0.015556183551697259;0.01556739242512765;0.7724474605533146;0.017602395537249068;0.7716811800484845
30.000714;0.4427826389421238;0.3423501848780055;0.7726106919178458;-0.00227893187496207;-0.005142794577424774;0.4430245447943372;10.004769071550704;0.833564033865931;0.015556359010717672;0.015567433363683901;0.7724520463389303;0.017599605233207978;0.7716682903144069
30.000715;0.4427754836165264;0.342336475444961;0.7725778012579335;-0.0022802423456719794;-0.005145732950061984;0.4430087887522921;10.004828775967416;0.8335609420109125;0.015556550889155397;0.015567463707567127;0.7724238871334039;0.01760484214335425;0.7716230319169549
30.000716;0.4427679589863426;0.3423222585774509;0.7725449253076258;-0.0022805850222156416;-0.005146494553021381;0.44299291787326384;10.00488802066681;0.8335574100093898;0.015556758825370352;0.015567482845249647;0.77239600613629;0.017610118676282163;0.7715782784610055
30.000718;0.442762166536561;0.3422947078805963;0.7724794931779368;-0.0022819680912427483;-0.005149587247535383;0.44297694533161985;10.004946524674251;0.8335534301738793;0.015556982108757157;0.015567490221667618;0.7723354000924002;0.017624448674765453;0.7715013117250442
30.000722;0.44275829126372546;0.34223937881535277;0.7723486178911542;-0.0022854648395464754;-0.005157431166441057;0.4429628853044119;10.005004080963793;0.8335490004295735;0.015557219825900975;0.015567485401595303;0.7722090472976572;0.01765384303937128;0.7713593319744221
30.00073;0.44275822224373423;0.34212858079201997;0.7720865467025455;-0.00229196618947573;-0.005172014801158861;0.4429517510287907;10.005060562889163;0.8335441170870899;0.015557470888563433;0.01556746812909316;0.7719519178454579;0.017717309130506544;0.771087834728517
30.000746;0.44276602277336524;0.3419079648330572;0.771563598083812;-0.0023017183365413928;-0.005193845645841619;0.4429475539254886;10.005115876400632;0.8335387664680317;0.015557734020688645;0.01556743834178394;0.7714319765800325;0.017848854531017935;0.7705556761730774
30.000778;0.44278838168664697;0.34146878810010933;0.7705228457956823;-0.00231891889418065;-0.005232315187750018;0.4429573114352433;10.005169958341817;0.8335329279393935;0.015558007791023695;0.015567396153258166;0.7703901887005057;0.018121489183794092;0.7695057097599165
30.000842;0.44284809256668056;0.34060476581621935;0.7684595614488224;-0.0023337714284536147;-0.0052650424907369564;0.443002054057586;10.00522278573562;0.8335265786087516;0.015558290691095523;0.015567341915154206;0.7683195283450449;0.01870122404051716;0.7674353493305485
30.00097;0.44299867003416765;0.3389298304922744;0.7644116327521551;-0.002290177022803362;-0.005164859678053205;0.44313782174695293;10.00527431814334;0.8335196944312016;0.015558581236342975;0.015567276368298738;0.7642429764921944;0.019988069964941974;0.7633792628335809
30.001098;0.4431832680249425;0.33732450498351274;0.7604658972654486;-0.0021506515572715704;-0.004848096170640677;0.4433126595795668;10.005324461488248;0.8335122538056055;0.015558878056398735;0.015567200671466434;0.7602605078751253;0.02143803829104447;0.7594250018498299
30.001226;0.44340059715095076;0.33578777440268287;0.7566230700354261;-0.0019173848856240897;-0.004320048599183763;0.44352561839492477;10.005373086846786;0.8335042404077824;0.015559179957403113;0.015567116229008563;0.7563720870687827;0.023047140966370307;0.7555734783698317
30.001354;0.44364994293576265;0.3343192163836342;0.7528841372583255;-0.0015915573793164638;-0.0035838129922158243;0.44377474878645357;10.005420018586602;0.83349563817882;0.015559485902405714;0.015567024512772162;0.7525756761608962;0.02481039007870319;0.751823650036047
30.001482;0.44392973489194393;0.332916477124572;0.7492471059620104;-0.0011773837112019952;-0.0026493971558005968;0.44405908745667466;10.005465036953797;0.8334864238710802;0.015559794919991404;0.015566926974482285;0.748873237684566;0.0267247979860706;0.7481786124875863
30.00161;0.4442399397240152;0.331579168475106;0.7457117446978293;-0.0006770589171995395;-0.0015223055534649532;0.4443786542341876;10.005507962263245;0.8334765681109044;0.015560106021239754;0.015566825000737135;0.7452617334400174;0.028785375887892893;0.7446364662769096
30.001738;0.44457957543498555;0.3303069913184509;0.7422795796545953;-9.178726345049043e-05;-0.00020587892397802324;0.44473246030299524;10.005548721898288;0.8334660450606505;0.015560418192261423;0.015566719886491718;0.741741125992534;0.030988130971916255;0.7411983995484352
30.001817;0.44480108855612355;0.32955763663182935;0.7402240423107869;0.0003082757081023731;0.0006928210883043595;0.44495851112416396;10.00558733367609;0.833454839634871;0.015560730503050164;0.015566612856715106;0.7396293798707596;0.032407066542108266;0.739140969232824
30.001817;0.44479988969510126;0.32955763860354953;0.7402240433501466;0.00030827182885720297;0.0006928221696816567;0.4449428041026591;10.00562386443091;0.8334429457083723;0.01556104222768524;0.015566505126258633;0.7396354590543327;0.03240618385029813;0.7391389729361514
30.001818;0.4448021076148165;0.32954780013163826;0.7401974090349366;0.00031351905899473423;0.0007046134395290962;0.4449303280215003;10.005658387329722;0.8334303599852668;0.015561352887121387;0.015566397842683915;0.7396143232748555;0.032423482880040315;0.7391115377583678
30.001819;0.44480532907908155;0.329538780698779;0.7401721503276771;0.000319140544473383;0.0007172446068544361;0.4449180663943561;10.005690941980179;0.8334170769474679;0.015561662218834395;0.015566291918893796;0.7395929336847138;0.03244196364802404;0.7390849039512638
30.001821;0.4448127075585313;0.32952028827759994;0.7401199497926936;0.0003295729849303351;0.0007406755257058928;0.4449100024020264;10.005721520075683;0.8334030873713705;0.015561970051339843;0.015566187960118901;0.7395452651076787;0.03247862693578136;0.7390338679593205
30.001825;0.44482562341388754;0.3294823609633946;0.7400161690601866;0.00035061834428496243;0.000787933977495649;0.44490812005341646;10.005750060679325;0.833388381660545;0.015562276138190742;0.015566086315262007;0.7394433070475153;0.03255247302537196;0.7389313293891431
30.001833;0.44485145777568713;0.32940741558912295;0.7398090710619308;0.0003936128081109634;0.000884462089656242;0.44491840594716603;10.00577646830089;0.8333729548755576;0.015562580075769149;0.015565987160801546;0.7392340556615911;0.032700500600875516;0.7387260425100255
30.001849;0.4449026351443789;0.3292593950167719;0.7393970725487125;0.00048045638619856443;0.0010793949074816356;0.4449558549057643;10.005800671409737;0.833356809012965;0.01556288135371545;0.015565890564734978;0.7388125101445613;0.03299870671079795;0.738316626465286
30.001881;0.44500277764652063;0.3289649315596477;0.7385763653870338;0.0006575876988616505;0.0014768572862795847;0.4450454706213294;10.00582262952389;0.8333399539197146;0.015563179443999035;0.015565796506959908;0.7379686728866554;0.033601086472085775;0.737500582623755
30.001945;0.44520333952083896;0.3283868295450123;0.7369543793132556;0.0010264482509829635;0.002304000585632707;0.4452462610402082;10.005842251887422;0.8333224111666508;0.015563473859280298;0.015565704891522932;0.7362935493084911;0.03483163232990815;0.7358855739664921
30.002073;0.4456217556025905;0.32727831928144185;0.7337864882860005;0.001822890107367311;0.004087566767042265;0.4456832397157875;10.005859369830896;0.8333042182476534;0.015563764162145187;0.015565615588360336;0.7330061456051012;0.03738833385819718;0.7327306393333702
30.002329;0.446527370120004;0.32523957153230215;0.7277474580490015;0.003642481606845625;0.008150815391390301;0.4466604335570593;10.005873785789491;0.8332854257473064;0.015564049851813777;0.015565528428182115;0.726691462591449;0.04287517919713448;0.7267321727735001
30.002585;0.4475282058659664;0.3234352644969006;0.7221035244607967;0.0057516388709798845;0.012841644767503003;0.4477488871636119;10.005885254378002;0.8332660893611448;0.015564330250810306;0.015565443036714787;0.7207274943644965;0.04883915881616677;0.7211639780263932
30.00276;0.4482668298486261;0.32233117038653825;0.7184648747986747;0.007354733898211328;0.016393951427781047;0.4485486610299665;10.005893453541585;0.8332462639998097;0.015564604604807823;0.01556535862149207;0.7168452388257243;0.05317626888987212;0.7176053161215727
30.00276;0.4482742403908832;0.3223311747803056;0.7184648753901909;0.007354730423886232;0.016393950871072493;0.44853582786937796;10.00589807267006;0.8332260003637437;0.015564872271449492;0.015565274011664267;0.7168477050492941;0.053177510456307475;0.7176135510893565
30.002761;0.4482882915718947;0.3223265296250026;0.7184445840270067;0.007368154086965295;0.016423651662101493;0.4485294683605423;10.005898878175095;0.8332053440167112;0.015565132787578463;0.015565187964917558;0.7168279088743376;0.0532138860988024;0.7176030352965276
30.002762;0.44830154414976153;0.3223214901752789;0.7184253884842963;0.007381195120485753;0.016452543648374427;0.4485246638613605;10.005895626778551;0.8331843380685996;0.015565385881044442;0.01556509943750031;0.7168088695619462;0.05324939925746947;0.7175940067609858
30.002764;0.4483226656862795;0.3223125410853052;0.7183855778492054;0.007408663653067429;0.016513318262501034;0.4485264871969877;10.005887967421419;0.8331630283365974;0.01556563148154102;0.015565007652180867;0.7167666098752092;0.053320056608190454;0.7175651983965401
30.002768;0.4483554002342316;0.3222943792974084;0.7183073582367816;0.007462747647169897;0.016632995283046837;0.4485420019137248;10.005875478359416;0.8331414690166533;0.015565869640387121;0.015564912008217743;0.7166821511948763;0.05345886973470456;0.7175001138898951
30.002776;0.4484111971615012;0.32225660857887733;0.7181492664868013;0.0075719499882145255;0.016874646654669274;0.4485852717035693;10.005857772046204;0.8331197233726404;0.01556610042132348;0.015564811981475248;0.7165095064359195;0.0537368546372024;0.7173582259383569
30.002792;0.4485155569819524;0.32218329152942127;0.7178350553373791;0.007790864164762783;0.017358854959289294;0.4486813641148788;10.005834541209321;0.8330978568961642;0.015566323881894826;0.015564707187682705;0.7161656793800628;0.054294030082443975;0.7170675406115191
30.002824;0.44871685667020506;0.32204041786107607;0.7172118629158373;0.008234757691909265;0.0183400732595646;0.44888634764049345;10.005805563245692;0.8330759294777021;0.015566540131117242;0.015564597491550985;0.7154806730367187;0.055416415851205006;0.7164813847582325
30.002888;0.449115603069683;0.3217677433723658;0.7159861773489293;0.009146489908222895;0.020353004570244554;0.4493152922195501;10.00577074778784;0.8330539932987713;0.015566749447392173;0.015564482951126678;0.7141245004812491;0.05770303223773986;0.715321915923934
30.003016;0.4499357028231716;0.3212789289341262;0.7136141349110079;0.011063714585790701;0.02457491939148676;0.45021726570125425;10.005730173190853;0.8330320973544839;0.015566952352295962;0.015564363750381264;0.711478185577085;0.06244190080198251;0.7130965474895163
30.003272;0.4516814394606793;0.32051662318537955;0.7091892122662673;0.015255196634345993;0.03375488463453456;0.4521643242316272;10.005684000949083;0.8330102947608867;0.01556714944699241;0.015564240194577191;0.7064467541938402;0.07256404480853945;0.7090636486930347
30.003528;0.45357633755613874;0.32003326596341286;0.7051815059377705;0.019911366964310298;0.04387452853348062;0.4542845111663083;10.005632350024605;0.8329886441687352;0.0155673411332103;0.01556411258489531;0.7017622327728112;0.08350548870830145;0.7056299531733335
30.003784;0.4556100272645443;0.31981934604387946;0.7015847965377094;0.02501193995657222;0.054869032173437866;0.4565668657436937;10.00557529575555;0.8329672031444119;0.015567527591719327;0.015563981082382083;0.6974216544776586;0.09520925598209208;0.7028247749378579
30.00404;0.4577729595722611;0.3198643649830883;0.6983884772260378;0.030536095651430284;0.06667275648202423;0.4589984245401162;10.005512938665017;0.8329460213513828;0.015567708988439701;0.015563845746730753;0.6934210563340117;0.10761736543747338;0.700674520781137
30.004084;0.4581678155148624;0.3198966544168377;0.6978760256181403;0.0315309091859547;0.06878736537790563;0.4594322112294975;10.005445399415187;0.8329251370539719;0.01556788551476213;0.015563706632826526;0.6927654687197705;0.10982982809386221;0.700383111614242
30.004084;0.4501970650271218;-2.4942602772169025e-08;-5.937508403789917e-08;-1.7495471876302155e-07;1.9113435647921185e-07;0.4492622308800971;10.005372772975806;0.8329045764050139;0.0155680572581959;0.015563563822545095;0.6927659130922811;0.10983464574696146;0.7003967850327568
30.004085;0.45020936959071867;-2.0520258558023695e-08;-5.8648027976715295e-08;-1.760668943029107e-07;1.9060006178989256e-07;0.44926447408495784;10.005295131509817;0.8328843551498528;0.015568224126392197;0.015563417398597151;0.6927504105656719;0.10988981199613375;0.7004026709967758
30.004086;0.45022156696296234;-1.611992702376255e-08;-5.7945050338102475e-08;-1.7710412668784573e-07;1.9010247482031357e-07;0.4492679207956767;10.005212573189164;0.8328644832811741;0.015568385809530292;0.015563267376025891;0.6927349890896429;0.10994631579511395;0.7004089006130928
30.004088;0.4502335843691819;-1.1736618453034545e-08;-5.726134679778247e-08;-1.7806951195568245e-07;1.8964389661416016e-07;0.44927254430646923;10.005125272621491;0.8328449730264769;0.015568541831191345;0.015563113650310908;0.6927036806497883;0.11005214415121566;0.7004072499818568
30.004092;0.45024536685132904;-7.366922981150418e-09;-5.658791292715317e-08;-1.789633632190005e-07;1.8922420239202847e-07;0.4492783177013416;10.005033486368562;0.8328258429061836;0.015568691702291245;0.01556295609341882;0.692640513081635;0.11025928261032128;0.70039016817797
30.0041;0.45025687945649095;-3.0059853631199415e-09;-5.591256981148994e-08;-1.7978118978033833e-07;1.8884095444106428e-07;0.44928521687900536;10.004937467418141;0.8328071135991596;0.015568834980750828;0.015562794763049528;0.6925145039609107;0.1106697150884692;0.7003433008294572
30.004116;0.4502681051458548;1.3542971578277796e-09;-5.5223185516621005e-08;-1.8051538345672412e-07;1.884911628017581e-07;0.4492932206428057;10.004837326550268;0.8327888039899244;0.015568971211026388;0.015562629961964013;0.6922626580157655;0.111484422438914;0.7002368629115854
30.004148;0.45027904452517886;5.7234251931125725e-09;-5.451068537220144e-08;-1.811598373907146e-07;1.881728228721693e-07;0.4493023107575632;10.004732984066328;0.8327709336863898;0.015569099925942962;0.015562462061557676;0.6917599684424655;0.11311738087399226;0.7000158507626584
30.00418;0.4502897174200449;1.0107665006835942e-08;-5.376888059731652e-08;-1.817121890651099e-07;1.8788370958709258e-07;0.4493124724514882;10.004624278746443;0.8327535278377263;0.015569220780438235;0.015562291306226305;0.6912614208309105;0.11476056287109324;0.6998048277236263
30.004244;0.4503001550899208;1.4507500412624117e-08;-5.299280916767959e-08;-1.8217152588985017e-07;1.8761686334992923e-07;0.449323697334342;10.004511136979296;0.8327366176150413;0.015569333659854844;0.01556211780148724;0.6902759933037342;0.11807393914941418;0.6993982430501712
30.004301;0.4503103864211076;1.8919828736820142e-08;-5.217791184367424e-08;-1.825352465974491e-07;1.8735749957752248e-07;0.4493359860976958;10.004393677466407;0.8327202387747911;0.015569438623594358;0.015561941665586375;0.6894066538486825;0.12108247961674891;0.6990700535683133
30.004359;0.45032043692921614;2.3341004585727943e-08;-5.131943095588402e-08;-1.827991107510786e-07;1.8708636258642145e-07;0.4493493442324588;10.004272212934541;0.8327044326768248;0.015569535757539856;0.015561763164958897;0.6885513652520064;0.12412615327608273;0.6987759664910066
30.004416;0.45033033486207036;2.776661415133058e-08;-5.041210056589184e-08;-1.829594708112954e-07;1.8678582020357966e-07;0.4493637719269683;10.004147176735277;0.8326892435396244;0.015569625088595097;0.01556158271551001;0.6877080926838254;0.12720292815756115;0.6985140941154478
30.004474;0.4503401054392918;3.219023582544396e-08;-4.945212184987215e-08;-1.830155889747596e-07;1.864414650639955e-07;0.4493792616989448;10.00401902049612;0.8326747101489496;0.015569706589742643;0.015561400790302377;0.6868777988762983;0.1303147724156199;0.6982862185791003
30.004531;0.4503497635722889;3.660468792397861e-08;-4.844053508818461e-08;-1.8297082691721636e-07;1.860401126651191e-07;0.4493958115252925;10.003888159404646;0.8326608601245336;0.015569780190502583;0.015561217834894047;0.6860614338592949;0.13345865530150916;0.6980931983714955
30.004588;0.45035932083170166;4.1004788005926895e-08;-4.7385233327451485e-08;-1.828317834216311e-07;1.8556961470315076e-07;0.4494134394813905;10.0037550117325;0.8326477114075793;0.015569845791071148;0.015561034260536588;0.6852569372989431;0.1366355470090514;0.697933674538188
30.004646;0.45036879313091915;4.538891509813833e-08;-4.630034063898498e-08;-1.8260746180493996e-07;1.8502089372015126e-07;0.4494321837056332;10.003620046906835;0.8326352791931309;0.015569903293381688;0.015560850519941006;0.6844652522092844;0.1398444204116944;0.697808852612252
30.004703;0.45037819638004856;4.975839706267448e-08;-4.520221418586765e-08;-1.8230881689460188e-07;1.8438796617654417e-07;0.44945209202067465;10.003483781197064;0.8326235801087721;0.015569952594608095;0.015560667150428363;0.6836853348508546;0.14308525553462073;0.6977181603997233
30.00476;0.4503875419099417;5.4115690658381247e-08;-4.41047793814584e-08;-1.819465107116618e-07;1.836644848494074e-07;0.4494732131179295;10.003346781002204;0.8326126302366087;0.015569993557233125;0.015560484685805377;0.6829181537898338;0.1463570410394136;0.6976627693755253
30.004818;0.4503968389044822;5.8462563315546555e-08;-4.3018386494809846e-08;-1.8152844091296622e-07;1.8284170153675834e-07;0.44949559019419977;10.00320965948846;0.8326024463847418;0.015570026014296719;0.015560303570633403;0.682163684509698;0.14965876927065536;0.6976428480173733
30.004875;0.45040609943270576;6.279887089767779e-08;-4.1951427561063874e-08;-1.8105899132875832e-07;1.819100261433369e-07;0.4495192517998073;10.003073037082821;0.8325930545939214;0.015570049832747663;0.015560124196867921;0.6814209073267923;0.15299143006856994;0.6976580075223843
30.004933;0.4504153458861317;6.712289346240848e-08;-4.0911936109618e-08;-1.8053972269344073e-07;1.8086090154292896e-07;0.4495442030143502;10.002937521251937;0.8325844972340242;0.015570064946673236;0.015559946924142386;0.680689808625735;0.15635400967367225;0.6977084100580075
30.00499;0.4504246154521556;7.143239248904213e-08;-3.990807078852647e-08;-1.799711322658234e-07;1.7968851302242006e-07;0.4495704270522383;10.002803690782748;0.8325768301779364;0.01557007126217779;0.015559772001499635;0.6799713812493913;0.1597454947254179;0.6977951801734423
30.005047;0.45043395901070504;7.572408320556312e-08;-3.894707676496875e-08;-1.7935400390476644e-07;1.783904449805082e-07;0.44959789446724374;10.002672078076527;0.8325701093195191;0.015570068562878358;0.015559599526135823;0.6792646215951119;0.16316587692403334;0.6979177172743583
30.005105;0.45044343898865113;7.999269143372482e-08;-3.803307404832962e-08;-1.7868963415212486e-07;1.7696557306154368e-07;0.44962656736775664;10.00254321346801;0.8325643777926328;0.015570056558349516;0.015559429507039127;0.6785695287547895;0.1666151542576045;0.6980763948731038
30.005162;0.45045311736003896;8.423173902795458e-08;-3.7165303156907324e-08;-1.779802975397859e-07;1.7541274704979312e-07;0.44965639831977455;10.002417706934239;0.8325596660997797;0.015570034959716164;0.015559261950611894;0.6778861090569971;0.17009232878644942;0.6982713342081247
30.005219;0.4504630353035152;8.843495135002732e-08;-3.633887873099694e-08;-1.7722930105057963e-07;1.7373208508379213e-07;0.44968732918125126;10.002296303901032;0.8325559995857833;0.01557000347080789;0.015559096865499064;0.677214374874476;0.17359640420510855;0.6985026341305853
30.005277;0.4504732086403343;9.259647555203664e-08;-3.5547871365694766e-08;-1.764388892662624e-07;1.7192540721780083e-07;0.4497192860711162;10.00217987544031;0.832553402339441;0.015569961766096907;0.015558934183761166;0.6765543353271627;0.17712738463749236;0.6987706324078221
30.005334;0.45048364264110563;9.670967560651789e-08;-3.478683159287299e-08;-1.7560871048069006e-07;1.6999440864199232e-07;0.44975217199353723;10.002069316659908;0.8325518964242916;0.01556990948820102;0.015558773743121361;0.6759059942478648;0.1806852731197907;0.6990756768562899
30.005392;0.4504943466008302;1.0076540353159393e-07;-3.4049097344739694e-08;-1.7473815513909252e-07;1.6793831624882012e-07;0.4497858726666717;10.00196543184361;0.8325514996692457;0.01556984624589582;0.015558615418879828;0.6752693574274017;0.18427006865941492;0.699418126623315
30.005449;0.45050534062828806;1.0475083013465291e-07;-3.332676329212092e-08;-1.7382973026784674e-07;1.6575289596680233e-07;0.44982027776034667;10.001868896253825;0.8325522278518785;0.01556977164187697;0.015558459273717488;0.6746434358486807;0.18787976437340637;0.6997968463853242
30.005506;0.4505166575582798;1.0864960663482868e-07;-3.261361247593289e-08;-1.7289019784837312e-07;1.6343211251447284e-07;0.44985529529554685;10.001780257705727;0.8325540981902828;0.015569685342572914;0.015558305536012096;0.6740292406418272;0.19151534870008913;0.7002134029469004
30.005564;0.45052833699817424;1.1244443448403009e-07;-3.190567939121862e-08;-1.7192996380304108e-07;1.609705836104685e-07;0.4498908459194055;10.001699932432654;0.8325571234601915;0.015569587187305087;0.015558154423325128;0.6734197741024925;0.19517580741542281;0.7006611193919966
30.005621;0.450540412321896;1.1612231556573476e-07;-3.1199060819390536e-08;-1.7096033465329167e-07;1.5836315752666866e-07;0.449926850739286;10.001628199326555;0.8325613041783919;0.015569477282998826;0.015558006018055385;0.6728050224701918;0.19886012524631777;0.7011304504003232
30.005678;0.4505529031528135;1.1967926727846572e-07;-3.048869838293775e-08;-1.699902246607317e-07;1.55603690480527e-07;0.4499632289248265;10.001565194190695;0.8325666302161567;0.015569356029315175;0.015557860277087832;0.6721809557059754;0.20256928762370557;0.7016182098427017
30.005736;0.4505658215135809;1.231198239279749e-07;-2.9768541806504935e-08;-1.6902680606928926e-07;1.5268682611099692e-07;0.44999990236769283;10.001510943854845;0.8325730851024689;0.015569224099658642;0.015557717074029143;0.6715455356358766;0.20630228210217672;0.7021225752030231
30.005793;0.45057918307039757;1.264513758961733e-07;-2.9031399429941588e-08;-1.6807856855226127e-07;1.496101252628085e-07;0.4500367933891339;10.00146545582971;0.8325806489525108;0.015569082328891226;0.015557576222917834;0.6708997296670212;0.2100580982303505;0.7026445666933686
30.005851;0.4505930123463662;1.2967954431383515e-07;-2.8268137822052906e-08;-1.6715628204641913e-07;1.4637398904395447e-07;0.450073813786741;10.001428750315938;0.8325893027106814;0.015568931491746417;0.015557437485108521;0.6702415194090268;0.21383672499898218;0.7031826135472616
30.005908;0.4506073414918931;1.3280874560700738e-07;-2.7468367095743998e-08;-1.6627256895625196e-07;1.4298081370278608e-07;0.4501108591559375;10.001400772195938;0.8325990281647986;0.015568772160755424;0.015557300602532157;0.6695718969236679;0.21763814925398503;0.7037380042854298
30.005965;0.450622205795633;1.358445079010292e-07;-2.6623082534127653e-08;-1.6544083607396685e-07;1.3943439972204254e-07;0.45014781583700125;10.001381327410714;0.8326098015575542;0.015568604766263157;0.015557165395653343;0.6688888577272935;0.22146135832122404;0.7043088515867482
30.006023;0.45063763919673033;1.3879280276444632e-07;-2.57258323617608e-08;-1.6467304471253913e-07;1.3574037396437814e-07;0.45018457490390473;10.001370137082342;0.8326215901335585;0.015568429731379523;0.015557031787642867;0.6681943964009829;0.22530634326415033;0.7048973665543021
30.00608;0.4506536748238261;1.416571104392153e-07;-2.4771210038506784e-08;-1.6397826281498213e-07;1.3190778376845915e-07;0.4502210424369595;10.001366928079621;0.8326343574463652;0.015568247541455265;0.015556899709385001;0.6674855009753276;0.22917209933904276;0.7055006907268543
30.006137;0.45067035381479187;1.4443739709268303e-07;-2.375430446953774e-08;-1.6336316896546756e-07;1.2795052301870156e-07;0.45025713741684403;10.001371524234294;0.8326480723478263;0.015568058795604982;0.015556769043944969;0.6667641502956763;0.23305962569527797;0.7061213405655209
30.006195;0.45068773547580065;1.4713160155081613e-07;-2.2672574418552686e-08;-1.6283366261359562e-07;1.2388810638542883e-07;0.45029278284708485;10.001383928650485;0.8326627132749648;0.015567864254790948;0.015556639599561644;0.6660293203397762;0.23696792659265078;0.7067583343433189
30.006252;0.45070589459645355;1.497365843475916e-07;-2.1527662923385414e-08;-1.6239589237712045e-07;1.1974528163745244e-07;0.4503279045021845;10.001404344655176;0.8326782611224776;0.015567664779870274;0.015556511032293387;0.6652799928479394;0.24089601247265144;0.7074106743681146
30.00631;0.4507249076625162;1.5224795203488038e-07;-2.0325977078857946e-08;-1.6205590096919764e-07;1.1554925588643207e-07;0.45036243631176337;10.001433133880019;0.8326946849080665;0.015567461199308675;0.015556382793098294;0.6645161582040272;0.24484389798345732;0.7080786328365832
30.006367;0.4507448431609097;1.5466058954326383e-07;-1.9077536223919537e-08;-1.6181952340444322e-07;1.1132604959267739e-07;0.45039632140035835;10.001470723506142;0.8327119360512856;0.01556725423414459;0.015556254155754528;0.6637378153305208;0.24881059754871704;0.7087621259607849
30.006424;0.45076575975530486;1.569708401357172e-07;-1.7793712979362732e-08;-1.6169299123972974e-07;1.0709811383243992e-07;0.4504295104417943;10.00151746928046;0.8327299548108078;0.01556704449490253;0.015556124326476179;0.6629449708760242;0.2527971221090176;0.7094617606930972
30.006482;0.45078770616235947;1.5917971839787902e-07;-1.6486832485934887e-08;-1.6168260736966163e-07;1.0288350722225167e-07;0.450461964255032;10.001573553111141;0.8327486802146811;0.01556683250625173;0.01555599256415745;0.6621356366456651;0.2568024784838742;0.7101755911471788
30.006539;0.45081071691608277;1.6129462447957375e-07;-1.5170953236816164e-08;-1.617933262302751e-07;9.869711839126873e-08;0.45049365805818453;10.00163898470587;0.8327680579153784;0.015566618718831577;0.015555858209426286;0.6613118283816102;0.26082666942218174;0.7109057836381598
30.006596;0.45083480294105205;1.6332744173555502e-07;-1.3860773827100103e-08;-1.6202757285697538e-07;9.455201976888425e-08;0.4505245766605095;10.001713636066466;0.8327880427382511;0.015566403548841557;0.0155557206543019;0.6604715648443585;0.264868693949991;0.7116504374450684
30.006654;0.45085994334496615;1.6529086022059297e-07;-1.2570072979949353e-08;-1.6238496808899944e-07;9.045841192269766e-08;0.45055470039059287;10.00179723698285;0.8328085999399254;0.015566187515686785;0.015555579275135645;0.6596148627284526;0.26892854943436084;0.7124099026099792
30.006711;0.45088608857112983;1.6719550768881187e-07;-1.1311898426339358e-08;-1.6286293665707443e-07;8.642178618332811e-08;0.4505840008591449;10.001889398266563;0.8328297064579812;0.015565971332225403;0.015555433349508796;0.6587427327245327;0.2730062344434608;0.713185462271462
30.006769;0.4509131771320719;1.690490848164177e-07;-1.0098913327894271e-08;-1.634580397008635e-07;8.24424101491465e-08;0.45061245308594433;10.001989700937616;0.8328513481905684;0.01556575578866649;0.015555282083677251;0.6578521852153549;0.27709974991749764;0.7139739212256151
30.006883;0.4509411488260234;1.7085779065282358e-07;-8.942394248340898e-09;-1.6416632823877386e-07;7.851686915511128e-08;0.45064004234154875;10.002097763661817;0.8328735200602385;0.015565541586986762;0.015555124738976989;0.6560652391417916;0.2853360977472015;0.7156042037080563
30.006916;0.4509699419113027;1.7262759892910975e-07;-7.851721412162034e-09;-1.6498123269745136e-07;7.464192510698264e-08;0.4506667504549043;10.002213227623775;0.8328962273877123;0.015565329308748054;0.015554960713375698;0.6555459201259515;0.2877132793188532;0.7161124073165676
30.006916;0.4509994906129848;1.7436459280965422e-07;-6.835341735234184e-09;-1.6589177549151537e-07;7.081778383877307e-08;0.45069253890515726;10.002335724290369;0.8329194760623383;0.015565119448459112;0.01555478954880306;0.6555322543811916;0.2877152974414242;0.7161333608473593
30.006917;0.451029732980768;1.7607548543478946e-07;-5.900216990431987e-09;-1.6688426281360558e-07;6.70473086483656e-08;0.45071735150827713;10.002464895380104;0.832943258967328;0.015564912386440578;0.015554610923165197;0.6555022739108846;0.28779015949511777;0.7161687314938504
30.006918;0.4510606127329977;1.777666959139831e-07;-5.049448057018336e-09;-1.6794517890433258e-07;6.333378915944622e-08;0.45074112886288376;10.002600411454432;0.8329675559582;0.015564708335172052;0.015554424627751005;0.6554730211357729;0.28786387705734157;0.7162043153815776
30.00692;0.45109207109494326;1.7944247275261616e-07;-4.28247593724687e-09;-1.690619550717451e-07;5.968085773523269e-08;0.4507638193815033;10.002741917900357;0.8329923443583049;0.01556450734720097;0.015554230510148996;0.6554275382978497;0.28800946271821615;0.7162538704226089
30.006924;0.45112404223109914;1.811047870503611e-07;-3.597996874003033e-09;-1.702225440151752e-07;5.6092694050980054e-08;0.45078538833356474;10.002888967934405;0.8330176015253744;0.015564309354441629;0.015554028453963076;0.6553508571393302;0.2882999275537394;0.7163330711602427
30.006932;0.4511564536985753;1.8275356375845016e-07;-2.9944569910963523e-09;-1.7141581440918358e-07;5.2573242484719535e-08;0.45080581815276327;10.003041052601317;0.8330432958654708;0.015564114190095332;0.0155538184469047;0.6552120006309905;0.28887928090494897;0.7164717761459959
30.006948;0.45118922603304745;1.843866685058612e-07;-2.467418082129939e-09;-1.7263226548916506e-07;4.912548503070945e-08;0.450825091537603;10.003197687819295;0.8330693848543369;0.015563921660367587;0.015553600654298946;0.6549509876887838;0.29003853164927257;0.7167335483923204
30.00698;0.451222270548738;1.8600308028121068e-07;-2.0085137331396848e-09;-1.7386397787515311e-07;4.575095034178087e-08;0.45084317440667204;10.003358435271062;0.8330958275080893;0.015563731716305556;0.015553375408543109;0.6544448366544363;0.2923576884555659;0.7172451371550358
30.007044;0.45125548864277915;1.8760640589139638e-07;-1.6066535618453028e-09;-1.751044285746996e-07;4.2450088534897694e-08;0.4508600189114031;10.00352287826934;0.833122595750997;0.015563544509626768;0.015553143127764377;0.6534585694655947;0.29700975963549875;0.7182880661992664
30.007101;0.4512887777161569;1.8920272788058354e-07;-1.2486536245370602e-09;-1.763487729494923e-07;3.9223921510662485e-08;0.45087558004004236;10.003690625469707;0.8331496723130095;0.015563360182676143;0.015552904238060624;0.652598215855086;0.3011337543258475;0.7192536518194673
30.007101;0.451322039224691;1.907962893628369e-07;-9.201140338119877e-10;-1.775948275128728e-07;3.6074630118589845e-08;0.45088982860240234;10.003861309772455;0.8331770396402599;0.015563178715506066;0.015552659156189419;0.6525828152763342;0.3011346835011663;0.7192710975933917
30.007102;0.4513551806309498;1.9238827276139429e-07;-6.072061691900027e-10;-1.7884428423522087e-07;3.300257262278651e-08;0.4509027554831112;10.004034556433705;0.8332046727696948;0.015563000021652758;0.015552408311910414;0.6525524126517804;0.3012085606992593;0.7193051706139741
30.007103;0.4513881138297577;1.9397806238366495e-07;-2.9792619933406103e-10;-1.8010144077139702e-07;3.000282870897956e-08;0.45091436811027746;10.004209929887669;0.8332325399929924;0.015562824034109825;0.01555215217516778;0.6525220479790393;0.301283402562646;0.7193393469438687
30.007105;0.45142075463191816;1.955657017133629e-07;1.6620176015362186e-11;-1.8136908169390667e-07;2.7065465386113736e-08;0.4509246820074807;10.004386888955807;0.8332606051724194;0.015562650695822987;0.01555189126832756;0.6524767450385273;0.3014302272226715;0.7193897620084216
30.007109;0.45145302389255626;1.9715392141778367e-07;3.4179515593387727e-10;-1.826461970005442e-07;2.4177984402704296e-08;0.45093371547427596;10.00456483844095;0.8332888306914993;0.01556247999254318;0.015551626137879642;0.6524025085723308;0.30172305198775057;0.7194747766456263
30.007117;0.451484850750611;1.987475163934514e-07;6.814612755998153e-10;-1.8393061529603747e-07;2.1327528169716113e-08;0.4509414916470041;10.004743222404318;0.8333171819240842;0.015562312010682809;0.015551357355931657;0.6522693346982887;0.30230889208264394;0.7196290921149039
30.007133;0.4515161785761867;2.0034995682161578e-07;1.0394598121312143e-09;-1.852226935256696e-07;1.850133695467276e-08;0.4509480404594308;10.004921505448014;0.83334562785276;0.015562146952457383;0.015551085587566354;0.6520172230562086;0.3034807591733508;0.7199225204738738
30.007165;0.45154697337618904;2.0196126133929957e-07;1.418208189202518e-09;-1.8652576830077043e-07;1.5684411215653237e-08;0.4509533964520219;10.00509912134866;0.8333741349907738;0.015561985111579121;0.015550811605887765;0.6515321794115846;0.3058276606733043;0.7205045894781595
30.007229;0.45157722908715364;2.0357992730251676e-07;1.8160871745395392e-09;-1.8784467117207725e-07;1.2858760115844093e-08;0.4509575994876447;10.00527551602447;0.8334026619917269;0.015561826763161436;0.015550536207307964;0.650587213768254;0.3105336012933836;0.721690483883813
30.007254;0.45160696201349754;2.052042260539142e-07;2.226187031872096e-09;-1.891838965156884e-07;1.0007408821356134e-08;0.4509606981656199;10.005450197679071;0.8334311616869375;0.015561672002376282;0.015550260139809598;0.6502063406419766;0.3124145843991364;0.7221863338629211
30.007254;0.4516361979120702;2.0683064735002326e-07;2.6379300411675398e-09;-1.9054565176646034e-07;7.116897960792463e-09;0.4509627502343998;10.005622715736141;0.8334595862831129;0.015561520751438978;0.015549984148441644;0.6501915774587452;0.3124156109428031;0.722200537717973
30.007255;0.4516649637578291;2.0845352648252716e-07;3.0396802047501736e-09;-1.9192967841083498e-07;4.173797913082197e-09;0.45096381890505893;10.005792612518244;0.8334878892168581;0.015561372926838433;0.0155497090639252;0.6501629383659319;0.31248967888383306;0.7222335108263105
30.007256;0.45169328771377837;2.1006598759605952e-07;3.420377136897398e-09;-1.9333571937946996e-07;1.1601211809208758e-09;0.45096396644653225;10.0059594145248;0.8335160229401374;0.015561228475801499;0.015549435793247562;0.6501334259043924;0.3125647852372579;0.7222658328981885
30.007258;0.45172120254696896;2.1166026596207562e-07;3.77101311233172e-09;-1.9476639850099264e-07;-1.947248207472035e-09;0.4509632462595704;10.006122682934404;0.8335439354596589;0.015561087211524528;0.015549165226585497;0.6500910250490162;0.3127139264378285;0.7223183168497019
30.007262;0.45174875010207344;2.1322827242100758e-07;4.0844129757716496e-09;-1.9622857749201863e-07;-5.173336356987631e-09;0.4509616948341379;10.00628202140546;0.8335715697508563;0.015560948650782785;0.015548898159120028;0.6500187076014406;0.31301009461915924;0.7224073270947982
30.00727;0.45177598408697733;2.1476303504899116e-07;4.3525153524264156e-09;-1.9773396790699002e-07;-8.541244618226283e-09;0.45095933239656816;10.006436987507513;0.8335988692003783;0.015560812003776006;0.015548635291125608;0.6498904422764815;0.3136002745613039;0.7225734351047267
30.007286;0.4518029653138245;2.1626080543333725e-07;4.565195157165381e-09;-1.9929949375894835e-07;-1.2070136376432139e-08;0.4509561738276667;10.006587029057117;0.833625785604263;0.015560676324981532;0.015548377283843206;0.6496482008845885;0.3147784451107803;0.7228931797692921
30.007318;0.4518297506167853;2.1772271432338645e-07;4.71161835537697e-09;-2.00945353496524e-07;-1.57752200529328e-08;0.4509522364542865;10.006731514688262;0.8336522811166762;0.015560540737049659;0.015548124755731134;0.6491809635195417;0.3171295833798873;0.7235259678087677
30.007382;0.4518563866303484;2.1915422457788293e-07;4.782396149007769e-09;-2.0269040806729954e-07;-1.966927234137475e-08;0.45094754276258847;10.006869783877306;0.833678322220089;0.015560404565160238;0.01554787819604323;0.6482707231239107;0.3218066690723359;0.7247989708598824
30.00751;0.45188291300162714;2.2056325261805443e-07;4.771017245367253e-09;-2.045481385604174e-07;-2.376497876923608e-08;0.45094212477016915;10.00700114426297;0.8337038712117479;0.015560267364151262;0.015547637887587689;0.6465044870572432;0.33107068687050434;0.7274142390215664
30.007638;0.4519093652087523;2.2195867625568716e-07;4.670867927526982e-09;-2.065252305222306e-07;-2.8075563318174525e-08;0.45093602348702805;10.007124857895779;0.83372888216216;0.015560128972811657;0.015547403900126475;0.6447932730888397;0.3402166264292519;0.730135567780886
30.007766;0.4519357688226902;2.2334849465296006e-07;4.470152001800379e-09;-2.0862236716730214e-07;-3.261245909721089e-08;0.4509292784435156;10.007240201601025;0.833753304013272;0.0155599895174527;0.015547176201971356;0.6431350983900073;0.34924648198683383;0.7329561555735287
30.007894;0.451962131262946;2.2473707910193264e-07;4.152239753193343e-09;-2.1083571375518486e-07;-3.738366895025473e-08;0.4509219166663651;10.007346575385883;0.8337770848034143;0.015559849251611317;0.015546954849495644;0.6415299688944509;0.3581612512812267;0.7358706977081442
30.008022;0.45198844336601113;2.2612323735307343e-07;3.700964106508255e-09;-2.1315836535311642e-07;-4.239446363796529e-08;0.45091394662422707;10.00744354318925;0.8338001756771442;0.015559708412745798;0.015546740068437528;0.6399768746988614;0.3669629330438928;0.7388736738040553
30.00815;0.45201469045741993;2.275011448661002e-07;3.105600998405716e-09;-2.1558225542061658e-07;-4.764755221269098e-08;0.45090535793753317;10.007530778578806;0.8338225405949423;0.015559567200955159;0.015546532141004798;0.6384747969430308;0.3756525257643379;0.7419592749803737
30.008278;0.4520408561761184;2.2886336540903327e-07;2.3633379529713428e-09;-2.1809923264078322e-07;-5.3142912491271334e-08;0.45089613182928856;10.00760804109891;0.8338441669081453;0.015559425819226926;0.015546331270277517;0.6370227249130966;0.38423102850371676;0.7451218731649103
30.008534;0.45206691247476205;2.3020341701004887e-07;1.4778181558283435e-09;-2.2070182699469667e-07;-5.887855782025347e-08;0.45088625842016133;10.007675210146115;0.8338650666245877;0.015559284604267006;0.015546137580883048;0.634280663298225;0.4010644412331776;0.7516504623215906
30.00879;0.45209281226977194;2.3151753066576568e-07;4.5535771798110534e-10;-2.2338539576524995e-07;-6.485070515535714e-08;0.4508757475483539;10.00773221556983;0.8338852688847007;0.015559144119595927;0.015545951138839944;0.6317306202572986;0.41747276362173646;0.7584324969341761
30.009046;0.45211849645327834;2.3280654727719238e-07;-6.963052750461214e-10;-2.2614780202118233e-07;-7.105235014196867e-08;0.4508646245175697;10.007778905250378;0.8339048091767439;0.015559005018045621;0.015545771904727265;0.6293675919763304;0.43346599332869856;0.7654334798787685
30.009302;0.45214390900333074;2.3407700719615577e-07;-1.9666303572380454e-09;-2.2898506859974204e-07;-7.747119315215885e-08;0.4508529144072558;10.007815063142136;0.8339237200044363;0.015558867827831523;0.01554559979692415;0.6271865574355463;0.44905512547613863;0.7726222440023763
30.009558;0.4521690109495037;2.3533868901590894e-07;-3.3414814472808468e-09;-2.3188870296368547e-07;-8.40886688346031e-08;0.4508406310945522;10.007840509745565;0.8339420274394561;0.01555873286741039;0.015545434905270472;0.6251804835932545;0.46425015382937757;0.7799681242119934
30.01007;0.4521937877964873;2.3659837903629693e-07;-4.803698835674628e-09;-2.3484687732201216e-07;-9.088113657374385e-08;0.4508277796955057;10.007855121819192;0.8339597523110992;0.015558600265890848;0.015545277596060591;0.621681335847743;0.4935090722978166;0.7950210341673009
30.010582;0.4522182455975806;2.3785555157490053e-07;-6.335583016957457e-09;-2.3784613013248606e-07;-9.782330893784394e-08;0.4508143636598808;10.007858800985163;0.8339769122215761;0.015558470058848528;0.015545128340249474;0.6188200855492597;0.5213118762614198;0.8104157211814537
30.011094;0.4522423963985399;2.3910580488641315e-07;-7.92289104082829e-09;-2.4087219605000505e-07;-1.0489188914991471e-07;0.45080038972566805;10.007851424438533;0.8339935227683497;0.015558342345552081;0.015544987453074291;0.6165587082439826;0.5477265634035804;0.825995973010971
30.011593;0.45226624629320933;2.4034818675128894e-07;-9.556781898572644e-09;-2.439104584306933e-07;-1.12065846334896e-07;0.45078586707308915;10.007832846942991;0.8340095959257764;0.015558217391755225;0.015544855014330825;0.6148931789088053;0.5721901326284156;0.841229514056164
30.011593;0.45228979231619815;2.415863588299926e-07;-1.123266221932136e-08;-2.469459477297803e-07;-1.193243425054181e-07;0.4507707985167899;10.007802986151745;0.8340251387687627;0.015558095649875703;0.015544730958913979;0.6148784740345725;0.572189582768533;0.8412370742086044
30.011594;0.452313022436063;2.428238499716101e-07;-1.2948010360474286e-08;-2.4996275958504147e-07;-1.2664672842792706e-07;0.45075517493629075;10.007761829288734;0.8340401553999851;0.015557977819107454;0.015544615173617958;0.614860576843748;0.5722359132627635;0.8412740069583646
