time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.011595;0.45233591899191317;2.44062487210876e-07;-1.4699986519735363e-08;-2.5294414009091826e-07;-1.340148008517371e-07;0.45073898185312317;10.007709357405776;0.8340546460212306;0.015557864879096635;0.015544507499693062;0.6148434777124404;0.5722831253368232;0.8413119426940995
30.011597;0.452358462561539;2.453045665307027e-07;-1.6484145288078877e-08;-2.5587584846190704e-07;-1.4141481782136078e-07;0.4507222097094018;10.007645545257532;0.83406860305322;0.015557757946636617;0.015544407643547902;0.6148221748761089;0.5723782226873962;0.8413792357557257
30.011601;0.4523806315687835;2.465547798905865e-07;-1.8295510961416822e-08;-2.5875005450728236e-07;-1.4883856833960888e-07;0.4507048590491485;10.00757040622704;0.8340820102797658;0.01555765807830676;0.01554431514160633;0.6147956794966918;0.572568210169608;0.8415071874172203
30.011609;0.4524023994647972;2.4782189352184614e-07;-2.013061968558683e-08;-2.615646496508002e-07;-1.5628229056316268e-07;0.4506869459582129;10.007483993199559;0.8340948461021562;0.01555756617484925;0.015544229515956604;0.614758013137284;0.5729490897885346;0.8417568641437809
30.011625;0.45242372877052073;2.4911916310534314e-07;-2.1988665438424517e-08;-2.643203224777478e-07;-1.637418844536408e-07;0.45066850981001316;10.007386406456177;0.8341070897634842;0.015557482945977532;0.015544150459734634;0.6146991946080923;0.5737098578182517;0.8422499699749416
30.011657;0.45244456617660306;2.504635150554752e-07;-2.3871260070390796e-08;-2.670186117216962e-07;-1.712077235314701e-07;0.4506496098682059;10.007277852605295;0.8341187252482265;0.015557408908259525;0.015544077765620782;0.6145972315962829;0.5752305041907869;0.8432304748885695
30.011721;0.4524648446769603;2.51873952714156e-07;-2.5780562830482913e-08;-2.696609884829617e-07;-1.786644619387043e-07;0.45063030942075016;10.00715869321671;0.8341297398018348;0.015557344463452468;0.015544011105082503;0.6144161244312968;0.5782590128448999;0.8451866528612721
30.011849;0.4524844918784552;2.5336875913869566e-07;-2.7716644620762844e-08;-2.7224863728232847e-07;-1.8609475122223918e-07;0.4506106655424874;10.007029432432997;0.8341401207637964;0.01555729000014743;0.015543950038324886;0.6140928734967144;0.5842583646836279;0.8490892621868831
30.012105;0.45250344083108596;2.5496388571747625e-07;-2.9676837803314092e-08;-2.7478113378491913e-07;-1.9348140054730868e-07;0.4505907330731112;10.006890647702262;0.8341498528117225;0.015557245949949585;0.015543894243948933;0.6135564811125438;0.5960325425246469;0.8568732972475787
30.012361;0.45252163061417006;2.566725541215457e-07;-3.165740773824141e-08;-2.7725498798686656e-07;-2.0080733465939374e-07;0.4505705727763585;10.006742945644504;0.8341589201621957;0.015557212829493364;0.015543843663989304;0.6131419482089149;0.6075085340698083;0.864624907756285
30.012617;0.4525389935806305;2.585050148463787e-07;-3.3655324598299634e-08;-2.796652645030217e-07;-2.080564238627328e-07;0.4505502502862327;10.006587027433204;0.8341673116306945;0.015557191233057646;0.015543798520434233;0.6128442718571788;0.6186953309632022;0.8723358751769072
30.012873;0.45255545018313603;2.604695996067726e-07;-3.566965780372019e-08;-2.8200891318935495e-07;-2.1521450961775476e-07;0.45052982858301566;10.006423737035439;0.8341750153556068;0.01555718172099905;0.015543759218964743;0.6126604470442495;0.6295989260113356;0.879998310706429
30.013129;0.4525709201094203;2.6257277473123037e-07;-3.7702122218843404e-08;-2.842854721929239e-07;-2.222680602714369e-07;0.4505093645421556;10.006253960057354;0.8341820081068795;0.015557184702962424;0.015543726131741372;0.612585470093293;0.6402263124550085;0.8876045425162894
30.013385;0.4525853361985712;2.64816216904243e-07;-3.9756561786824984e-08;-2.864942746723272e-07;-2.2920209678145258e-07;0.4504889084317375;10.006078505856243;0.8341882574275766;0.015557200436808022;0.015543699537653723;0.6126153431209106;0.6505844853696404;0.8951484674305065
30.013641;0.4525986482518809;2.6719416051622174e-07;-4.183947310827583e-08;-2.8863171205828945e-07;-2.3600043335226753e-07;0.45046850614506295;10.005898100925066;0.8341937354219263;0.015557229105044153;0.0155436798027147;0.6127470814728453;0.6606804414239512;0.9026254571514324
30.013791;0.4526108139176649;2.696936051742847e-07;-4.396053030980653e-08;-2.9069133916721865e-07;-2.426481160326708e-07;0.4504482038615339;10.005713435621129;0.8341984273856818;0.015557270875381298;0.01554366740474579;0.6128627197861379;0.6664721766626817;0.9069715943033304
30.013791;0.4526217882762867;2.7229595918242986e-07;-4.6130282611904e-08;-2.926651452504693e-07;-2.4913428636826504e-07;0.4504280454288002;10.005525192244312;0.8342023281738904;0.015557325898946636;0.015543662719575645;0.6128453121236312;0.666468686284034;0.9069729387313222
30.013792;0.45263152191397543;2.749791569729777e-07;-4.8357257803998036e-08;-2.9454370938171624e-07;-2.554537878351495e-07;0.4504080641353704;10.00533404629761;0.83420543692136;0.015557394233250513;0.015543665977289761;0.6128289235753676;0.6665039670239444;0.9070033012870738
30.013793;0.4526399631739369;2.7772190955009556e-07;-5.064739917623957e-08;-2.9631607874763205e-07;-2.6160696508136405e-07;0.45038828118804586;10.005140663724836;0.8342077580623747;0.015557475752167017;0.01554367740751381;0.6128126153318993;0.6665380180033231;0.9070325825313061
30.013795;0.4526470635192641;2.805090512791102e-07;-5.300482067289173e-08;-2.9797042736822854e-07;-2.6759869716314826e-07;0.45036870880602736;10.00494572978876;0.8342093005305484;0.015557570137381623;0.015543697228557554;0.6127974350533419;0.6666108393134951;0.9070908837267689
30.013799;0.45265278710059015;2.833324724436003e-07;-5.543156030208627e-08;-2.994961615462633e-07;-2.73437222610484e-07;0.45034934996207293;10.004749978418333;0.8342100706404549;0.015557676963305279;0.01554372560073657;0.612784416038004;0.6667594325158177;0.9072061147265562
30.013807;0.45265711884560766;2.861852861979766e-07;-5.79262261073585e-08;-3.0088704367698823e-07;-2.7913177886612865e-07;0.45033020103543764;10.00455412132665;0.8342100678026706;0.015557795760345279;0.01554376272849479;0.6127755788432315;0.6670618038891557;0.9074370589472317
30.013823;0.45266006545659365;2.890555838903931e-07;-6.048397194570891e-08;-3.021418575876643e-07;-2.846889906303861e-07;0.45031125912398;10.004358699482225;0.8342092865799634;0.015557926007695514;0.015543808839734045;0.612774937370572;0.6676689658838556;0.9078976712869556
30.013855;0.4526616466834347;2.91926839984482e-07;-6.309754567182697e-08;-3.0326205258677695e-07;-2.901097634394381e-07;0.4502925198517094;10.004164002217735;0.8342077177243925;0.015558067145245264;0.015543864034858856;0.6127905108150328;0.6688859352493053;0.9088183504576846
30.013919;0.45266188490898307;2.9478109276980365e-07;-6.575712432190252e-08;-3.042499739273345e-07;-2.953886433019809e-07;0.45027396739117803;10.003970120371134;0.8342053500921338;0.015558218584586244;0.015543928300500534;0.6128383343290627;0.6713117311383799;0.9106529320112052
30.014047;0.45266080376957946;2.975980979645898e-07;-6.844973035385719e-08;-3.0510870621410836e-07;-3.0051650875444645e-07;0.45025557881228473;10.003777113420979;0.8342021826000595;0.015558379675579749;0.015544001606389236;0.6129504634218055;0.6761233735786439;0.9142980702448232
30.014303;0.4526584265269668;3.0035335957128235e-07;-7.116073731296304e-08;-3.058423143856366e-07;-3.054844499898276e-07;0.4502373424620972;10.003585213621276;0.8341982367025396;0.015558549740345812;0.015544083920147975;0.6131909690959171;0.6855698802453086;0.9214862547874895
30.014815;0.4526547670140503;3.03019298578256e-07;-7.387840352944544e-08;-3.064560788087852e-07;-3.102855084949327e-07;0.4502192652019647;10.003394929421722;0.8341935540342058;0.015558728279081526;0.015544175240748935;0.6136879246627569;0.703765262782152;0.9354554008589685
30.015327;0.4526498289835728;3.055680373586723e-07;-7.659695159280918e-08;-3.069565770744351e-07;-3.149144328666611e-07;0.4502013649354268;10.003206990786111;0.8341881859401208;0.01555891518510754;0.015544275649992017;0.6141853953467994;0.7210545261854409;0.9488787585617668
30.015839;0.4526436172878251;3.079732738199579e-07;-7.931378127491701e-08;-3.073517486874349e-07;-3.1936763800575087e-07;0.4501836653068287;10.003022231871297;0.8341821873971509;0.015559110683081617;0.015544385280265548;0.614683435812607;0.7374806718121582;0.9617632782048338
30.016351;0.45263614340915653;3.102104743569529e-07;-8.202495837492532e-08;-3.076499711711215e-07;-3.236437548031656e-07;0.45016619316365597;10.002841528049046;0.8341756153965468;0.015559315112919476;0.015544504268581331;0.6151820894893439;0.7530867004947525;0.9741199266372091
30.016863;0.45262742392025146;3.122572261420862e-07;-8.472330798417449e-08;-3.078576597297263e-07;-3.2774399801617716e-07;0.4501489743420664;10.002665764293155;0.834168525943464;0.015559528849817445;0.015544632769041156;0.6156813911922937;0.7679136133236144;0.985961554501223
30.017375;0.4526174839376178;3.14094486407284e-07;-8.739860790224645e-08;-3.0797836748007825e-07;-3.316715293720899e-07;0.45013203433070503;10.002495751043096;0.8341609690102839;0.01555975225189943;0.015544771001392128;0.6161813733074469;0.7819984113834375;0.9973007938584686
30.017887;0.45260636053292197;3.157069666105828e-07;-9.004015079911556e-08;-3.0801407789859077e-07;-3.354308074409735e-07;0.4501153996721791;10.002332164741023;0.8341529879532479;0.015559985478829535;0.015544919282548288;0.6166820666144811;0.795379096557042;1.0081535137907662
30.018399;0.452594094600236;3.1708329756531326e-07;-9.264047258324649e-08;-3.079671812627109e-07;-3.3902808206331033e-07;0.45009909177165097;10.00217559332066;0.8341446238453346;0.015560228374294917;0.015545077966271817;0.6171834982576528;0.8080916726764584;1.0185361328802218
30.018911;0.4525807231939092;3.1821676904483846e-07;-9.519702001718943e-08;-3.0784328644281e-07;-3.424702388670748e-07;0.4500831219324712;10.00202660893826;0.8341359186884165;0.015560480559003071;0.015545247323697905;0.6176856941812715;0.8201681449256095;1.0284636952071378
30.019423;0.4525662908848377;3.191042949912218e-07;-9.771169157989031e-08;-3.0765211892846875e-07;-3.457618432476578e-07;0.450067495207289;10.001885819195197;0.8341269157196307;0.015560741491216787;0.015545427471321068;0.6181886843806549;0.8316415189149986;1.037953566212511
30.019935;0.45255086456743965;3.1974291142146724e-07;-1.0019007112281629e-07;-3.0740378671227613e-07;-3.4890467591857253e-07;0.4500522179409758;10.001753833318336;0.8341176569872251;0.015561010338699126;0.015545618380900048;0.6186925067455171;0.8425408016785723;1.0470212282152302
30.020447;0.45253452548002704;3.201263357569299e-07;-1.0264018288272498e-07;-3.071040862212125e-07;-3.518993794895147e-07;0.45003730110223195;10.001631102786646;0.8341081821990405;0.015561285892210572;0.015545819970630419;0.6191972038524777;0.8528950029049541;1.0556832780306202
30.021471;0.4525173515907092;3.2024409266607255e-07;-1.0506984166924675e-07;-3.0675403430894557e-07;-3.547451838522076e-07;0.4500227572664077;10.001517803405182;0.8340985340890454;0.015561566632493995;0.015546032190341195;0.6202148122875504;0.8721171341031484;1.071884827242578
30.022392;0.45249941301335866;3.200842911568994e-07;-1.0748538054340245e-07;-3.063526475779508e-07;-3.5743792753268473e-07;0.45000859844278274;10.001413879383092;0.8340887638026666;0.01556185082304134;0.015546254917390236;0.6211303542067247;0.8878092062811653;1.0852347839237078
30.023314;0.4524807716057668;3.196372089657353e-07;-1.0989464327607768e-07;-3.058983179985416e-07;-3.5997006325770695e-07;0.44999483469538004;10.001319143378801;0.8340789276157783;0.015562136624067266;0.0155464877135125;0.6220478401901169;0.9021232282352637;1.0975144460654327
30.024236;0.45246147401063247;3.1889601419217676e-07;-1.1230880749532829e-07;-3.053882595652999e-07;-3.623322582299305e-07;0.44998146978758724;10.001233285803652;0.8340690766776815;0.015562422220328491;0.01554672975025786;0.6229652781728806;0.9151732060493195;1.1087990362280833
30.025157;0.452441549268625;3.1785685297840556e-07;-1.1473778918161438e-07;-3.048190749404825e-07;-3.645140816201745e-07;0.4499685027135531;10.00115581917637;0.8340592469467563;0.015562705847709427;0.015546979982044852;0.6238846724033669;0.9270711428180636;1.1191683876506617
30.026079;0.4524210188909358;3.1652058800322375e-07;-1.1718451363857034e-07;-3.0418880418132686e-07;-3.665049109248477e-07;0.4499559343312202;10.001086117978941;0.8340494564523073;0.01556298575075491;0.015547237356965159;0.6248050134960781;0.9379180391999462;1.1286947266632719
30.027;0.4523999074121929;3.1489304430071254e-07;-1.1964274094440414e-07;-3.034973525415683e-07;-3.6829441250934737e-07;0.4499437689473964;10.001023572133798;0.8340397099621174;0.015563260166503733;0.015547500965268002;0.6257252792148068;0.9478048950226751;1.1374445030854028
30.027922;0.45237824239016927;3.1298278288149646e-07;-1.220970611256323e-07;-3.0274509442813754e-07;-3.698707106166791e-07;0.44993201329492855;10.000967716092752;0.8340300068711853;0.015563527339589147;0.015547770082266679;0.6266474484123458;0.956818710709845;1.1454844764611811
30.028844;0.4523560493918133;3.107995409711943e-07;-1.2452545472580077e-07;-3.019325906969572e-07;-3.7121921870204063e-07;0.44992067399961166;10.000918251143142;0.8340203497407865;0.01556378555382213;0.015548044046142693;0.627569509379855;0.965034489244218;1.1528707482350034
30.029765;0.45233334998429203;3.083536479317947e-07;-1.2690427533966958e-07;-3.010619595207761e-07;-3.723241029806427e-07;0.4499097526675456;10.00087499727779;0.8340107473211732;0.015564033180145995;0.015548322167841687;0.6284934520404033;0.9725242385754429;1.1596603454389838
30.030687;0.45231016118741046;3.0565507630859044e-07;-1.292118512267092e-07;-3.001383861143216e-07;-3.7316997853068067e-07;0.44989924769451606;10.000837830231685;0.8340012102704847;0.015564268745495486;0.015548603816995687;0.6294182530138203;0.979350972131654;1.1659021071288729
30.031608;0.45228649473592036;3.027133716723847e-07;-1.3142929475855036e-07;-2.991703116754065e-07;-3.7374269504406445e-07;0.44988916261922945;10.000806593868175;0.8339917453268442;0.01556449100150917;0.015548888510027949;0.6303428670487342;0.9855747069478163;1.1716431531810134
30.03253;0.4522623584155724;2.9953907012110746e-07;-1.335409421381668e-07;-2.9816832697501337e-07;-3.740306815112962e-07;0.44987950757450246;10.000781031054924;0.8339823497012898;0.015564698930356361;0.01554917596544021;0.6312692304051816;0.9912474617615444;1.1769261212406874
30.033452;0.4522377604500332;2.9614483175833463e-07;-1.3553518676781487e-07;-2.9714351999204285e-07;-3.74027931089549e-07;0.44987029411172735;10.000760813845886;0.8339730103918694;0.015564891662814894;0.015549466216494692;0.6321952746515416;0.9964182568867275;1.1817894547821006
30.034112;0.45221271654118483;2.9254495720340975e-07;-1.3740442756997415e-07;-2.9610571584458443e-07;-3.737364652155218e-07;0.4498615328519881;10.000745589549958;0.8339637139858358;0.015565068425558498;0.015549759647437378;0.6328609378588751;0.9998381138606132;1.185037564919416
30.034112;0.452187251200868;2.887530216955869e-07;-1.391436186829025e-07;-2.9506300894986397e-07;-3.7316476494044084e-07;0.4498532336786591;10.000734937263259;0.8339544551558884;0.015565228563953202;0.015550056838058103;0.6328671604726308;0.9998310532666811;1.1850388332256048
30.034113;0.4521613851150447;2.8477932329949917e-07;-1.407474908965963e-07;-2.9402314820767243e-07;-3.7232434749001886e-07;0.44984540766628633;10.000728316072596;0.8339452319732277;0.01556537151589791;0.015550358355719975;0.6328748778987443;0.9998240930346448;1.1850406686274537
30.034114;0.45213511973919535;2.806309669763924e-07;-1.4220825344594333e-07;-2.929950999102998e-07;-3.712288390027053e-07;0.44983806810253;10.000725117878613;0.8339360386690318;0.015565496792420974;0.01555066465043098;0.6328830264821381;0.9998172477786479;1.1850424747891435
30.034116;0.4521084351719507;2.7631396670873486e-07;-1.435162918646692e-07;-2.919893946689596e-07;-3.6989407358334316e-07;0.44983122493463906;10.000724796679506;0.8339268665845009;0.015565604092319262;0.015550976069513936;0.6328925529080575;0.9998105289187451;1.1850447181085981
30.03412;0.4520812973402454;2.718351185137942e-07;-1.4466267185823784e-07;-2.910181450308088e-07;-3.6833754095696475e-07;0.44982487832514717;10.00072698041529;0.833917707952723;0.01556569339203897;0.015551292920109152;0.6329044125917974;0.9998039479819728;1.1850478707461491
30.034128;0.45205366183416895;2.6720298136342925e-07;-1.4564033758617383e-07;-2.900956747714012e-07;-3.6657738151983774e-07;0.4498190199727868;10.000731506275688;0.8339085565666686;0.015565764849571203;0.01555161543124909;0.632920558679909;0.9997975202929004;1.1850529516209944
30.034144;0.4520254768694339;2.6242725259424024e-07;-1.4644410066825751e-07;-2.892376314979538e-07;-3.6462940520317135e-07;0.4498136392397888;10.00073837150934;0.8338994052013872;0.015565818642184816;0.015551943604675657;0.6329449309665306;0.9997912628015745;1.1850620541127637
30.034176;0.4519966934564022;2.575170888645483e-07;-1.4707084874072564e-07;-2.8845732210696857e-07;-3.625039929725925e-07;0.4498087269802805;10.000747668708994;0.8338902433950064;0.015565854906618305;0.015552277147659542;0.6329854611544737;0.9997851877337706;1.185079408570717
30.03424;0.45196727805188236;2.5248108299126096e-07;-1.4751933635827158e-07;-2.8776322028592525e-07;-3.6020712114465905e-07;0.4498042748344471;10.000759536425583;0.8338810581022168;0.015565873760324533;0.015552615555406563;0.6330580939110827;0.9997792980326065;1.1851135227820753
30.034368;0.45193721894653627;2.4732889473431207e-07;-1.4778929884676454e-07;-2.8715976364750727e-07;-3.577437976327501e-07;0.4498002700821471;10.000774098682209;0.8338718344964127;0.015565875301241004;0.015552958260429494;0.6331947961495007;0.9997735868666943;1.185181474775094
30.034624;0.4519065262436284;2.4207146381849006e-07;-1.4788041839028534e-07;-2.8664960213248143e-07;-3.551192768576296e-07;0.4497966908886976;10.000791498117623;0.8338625583647226;0.015565859623860505;0.01555330477278757;0.6334595457029774;0.9997680403236467;1.1853175044835313
30.035136;0.4518752272548599;2.367200325863961e-07;-1.4779166662433481e-07;-2.8623767390837426e-07;-3.5233919402186285e-07;0.44979351010214125;10.000812038041564;0.8338532204051379;0.015565826901234828;0.015553654705364822;0.6339803180363001;0.9997626417410397;1.1855902236441076
30.03616;0.45184335465548625;2.312864542713114e-07;-1.4752314146485144e-07;-2.859342432818486e-07;-3.494110769455883e-07;0.4497907031956267;10.000836214548768;0.8338438162147747;0.015565777443424288;0.015554007618705965;0.6350130842143109;0.9997573765741178;1.1861371826880294
30.037184;0.45181093604677613;2.2578423346558516e-07;-1.4707871420300935e-07;-2.857523851608986e-07;-3.463447286161944e-07;0.44978825125540745;10.000864640986961;0.8338343452545491;0.015565711710373074;0.015554362871168272;0.6360458189799304;0.9997522351694001;1.1866840322889105
30.038208;0.4517779983386258;2.202290736960732e-07;-1.4646391571553433e-07;-2.857034836683435e-07;-3.4315123195144317e-07;0.44978614468833117;10.000898057105449;0.8338248112174831;0.015565630339102458;0.01555471971924322;0.6370785075822537;0.9997472112437986;1.1872306993345512
30.039232;0.45174457558937364;2.1463955422050946e-07;-1.456812036751931e-07;-2.8579556502963777e-07;-3.3984218734690986e-07;0.4497843876211099;10.000937358401234;0.8338152188318821;0.015565534141885978;0.015555077550503648;0.6381111446911397;0.9997422993279813;1.18777712879417
30.040256;0.4517107055653747;2.09037054012472e-07;-1.4472888014158049e-07;-2.860341913892658e-07;-3.364276529619442e-07;0.44978299121411225;10.000983514864217;0.8338055738578987;0.015565424060193489;0.015555435959719867;0.6391437309959614;0.9997374953548253;1.1883232830533437
30.04128;0.4516764235565325;2.0344368165649854e-07;-1.4360325889117663e-07;-2.8642247743030293e-07;-3.329145596660609e-07;0.44978196201220116;10.00103745600077;0.8337958875380936;0.015565301172723657;0.015555794593793762;0.640176266646499;0.9997327991999946;1.1888691451452225
30.042304;0.45164176271043016;1.9788043155384729e-07;-1.4230192952170605e-07;-2.869590138237466e-07;-3.293071813371284e-07;0.4497812977306684;10.00110003929394;0.8337861742359197;0.01556516674780361;0.015556152951516699;0.6412087413113654;0.9997282148854235;1.1894147237688986
30.043328;0.45160675696412433;1.923669566737038e-07;-1.4082691535483555e-07;-2.8763843813960935e-07;-3.2560664966286954e-07;0.44978098796285376;10.001172092109991;0.8337764476674331;0.015565022249047291;0.015556510397707047;0.6422411332134196;0.9997237471121556;1.1899600447790895
30.044352;0.45157144136179705;1.8692085547806374e-07;-1.3918526177053013e-07;-2.8845553428378746e-07;-3.2181112659442126e-07;0.4497810183582494;10.001254417450562;0.8337667206889634;0.015564869328220144;0.015556866345232068;0.643273417393102;0.9997193980358177;1.190505137944209
30.045376;0.45153585178796024;1.8155648703713727e-07;-1.373873953840211e-07;-2.8940718034241554e-07;-3.179187282285953e-07;0.44978137906797977;10.001347709459257;0.8337569984946039;0.015564709819421407;0.015557220293353314;0.6443055729618999;0.9997151681644727;1.1910500383368694
30.0464;0.45150002625318436;1.7628666624921245e-07;-1.3544477360687222e-07;-2.9049027362273925e-07;-3.139292026729119e-07;0.4497820700387498;10.001452449928404;0.8337472736217572;0.015564545646765175;0.015557571703695783;0.6453375894729637;0.9997110594276283;1.191594791422807
30.047424;0.4514640046432226;1.711261720491881e-07;-1.3336709090249477e-07;-2.916989224396389e-07;-3.098436310135478e-07;0.44978309837609437;10.001568875938155;0.833737536031819;0.015564378736512098;0.015557919973121455;0.6463694720476604;0.9997070756681293;1.1921394495512634
30.048448;0.451427827163187;1.6609211403923189e-07;-1.3116152999986017e-07;-2.9302338866636465e-07;-3.0566432503423407e-07;0.4497844699842955;10.001697019041956;0.8337277840414562;0.015564211062085876;0.01555826454166797;0.6474012396522373;0.9997032207950444;1.1926840730727986
30.049472;0.451391533193475;1.612021634228572e-07;-1.288346474333148e-07;-2.9445042069939794e-07;-3.0139373799532214e-07;0.44978617911368207;10.001836735017713;0.8337180207669477;0.01556404464001709;0.015558605012176782;0.6484329170678454;0.9996994991768633;1.1932287364604461
30.050496;0.4513551565284186;1.5647419830413036e-07;-1.2639221998730847e-07;-2.9596453801408347e-07;-2.970331951871003e-07;0.44978820296657346;10.00198769739538;0.833708243543603;0.01556388133819689;0.015558941205834655;0.6494645244426713;0.999695918439962;1.1937735257667235
30.05152;0.4513187181061333;1.5192571735986712e-07;-1.238359202159778e-07;-2.9754968583494487e-07;-2.9258438629860746e-07;0.44979050577619084;10.002149435442156;0.8336984419496086;0.015563722685384107;0.01555927306679045;0.6504960709607734;0.9996924894300521;1.1943185311786948
30.052544;0.45128222633089576;1.475711997748979e-07;-1.2116203959634142e-07;-2.991890682819115e-07;-2.880520973735526e-07;0.4497930475099814;10.002321417690366;0.8336886039952668;0.015563569869243987;0.015559600487674668;0.6515275604541451;0.9996892229339404;1.1948638438691985
30.053568;0.45124568365236206;1.43419791230237e-07;-1.1836419566504992e-07;-3.008640048626016e-07;-2.834447209886124e-07;0.44979578868370806;10.002503074484544;0.8336787156797382;0.01556342388099968;0.015559923246922043;0.6525590023176396;0.9996861284226117;1.1954095544534737
30.054592;0.4512090894310074;1.3947569177937213e-07;-1.1543559642074728e-07;-3.025552579333392e-07;-2.7877254257601714e-07;0.4497986879905602;10.002693782447547;0.8336687577838183;0.015563285677460601;0.01556024100340904;0.6535904159765196;0.9996832147999092;1.1959557498526066
30.055616;0.45117244221195335;1.357393758186255e-07;-1.1236877624987782e-07;-3.0424557069287995e-07;-2.7404663390701104e-07;0.44980170259213803;10.002892915076664;0.8336587150547932;0.015563156290092535;0.015560553243241976;0.6546218294780848;0.9996804903185659;1.1965025096961974
30.05664;0.45113574704111287;1.3220726713676308e-07;-1.0915583191288559e-07;-3.05920067888859e-07;-2.692796003511299e-07;0.44980479944954044;10.003099911591653;0.8336485884458253;0.015563036803669229;0.015560859302106796;0.6556532769974678;0.9996779630059628;1.1970499042154537
30.057664;0.45109902031464927;1.288712353430988e-07;-1.0579025942294744e-07;-3.075649482798086e-07;-2.644855981045251e-07;0.4498079667732081;10.00331425764491;0.8336383942401729;0.015562928225350627;0.01556115849020466;0.6566847997467687;0.9996756420151415;1.1975979965799821
30.058688;0.45106228565559614;1.2571897369488402e-07;-1.0226801248153442e-07;-3.0916645351623207e-07;-2.5967885836888274e-07;0.4498112110280725;10.00353540950256;0.833628154714716;0.01556283140680678;0.015561450160527013;0.6577164500887851;0.9996735379574868;1.198146845364137
30.059712;0.45102556929254084;1.2273474248875231e-07;-9.858659793094009e-08;-3.107119911955801e-07;-2.5487409055772976e-07;0.44981453942876853;10.003762770803057;0.8336178919858948;0.015562747050295056;0.01556173374674402;0.6587482905374675;0.9996716612001868;1.1986965014257374
30.060736;0.45098890281386955;1.199005294685422e-07;-9.474465877066591e-08;-3.121930106386472e-07;-2.500892007390254e-07;0.4498179424732421;10.003995730191196;0.8336076277968325;0.015562675703591511;0.015562008872911936;0.65978038248284;0.9996700193905869;1.1992470049717652
30.06176;0.4509523232627937;1.171977091212462e-07;-9.074277879868944e-08;-3.13605234329063e-07;-2.453467259957751e-07;0.449821390529696;10.004233662226302;0.8335973882029959;0.015562617703310968;0.015562275401813565;0.6608127732797028;0.9996686179660953;1.1997983859925938
30.062784;0.4509158635864669;1.1460931783444154e-07;-8.658121660181342e-08;-3.149450819437956e-07;-2.406717451000584e-07;0.44982484104038073;10.004475896265715;0.8335872077831739;0.015562573142603658;0.015562533345269507;0.6618454987501249;0.9996674645272229;1.2003506622273343
30.063808;0.45087954817719095;1.1212286945119005e-07;-8.225496386896768e-08;-3.16206532957035e-07;-2.36087225743089e-07;0.4498282472346638;10.004721748700875;0.8335771260611371;0.015562541961539543;0.015562782808493643;0.6628785960133828;0.999666571995719;1.2009038353585193
30.064832;0.4508434014075106;1.0973222961710744e-07;-7.77525579928631e-08;-3.1738110270729297e-07;-2.316104023084751e-07;0.449831564808153;10.004970583159261;0.8335671828420655;0.01556252405539911;0.015563024043747336;0.6639121023030893;0.999665956034102;1.201457893115744
30.065856;0.45080745863303484;1.0743541199879005e-07;-7.306011786715334e-08;-3.1846052797322345e-07;-2.272535562431405e-07;0.4498347553329638;10.005221801630155;0.8335574200057188;0.01556251926014527;0.015563257500643086;0.6649460458803603;0.9996656296931968;1.2020128190029982
30.06688;0.4507717705241453;1.0523007566013562e-07;-6.816717539595594e-08;-3.1943984144092344e-07;-2.230277127090091e-07;0.4498377917438178;10.005474781677188;0.8335478840465874;0.015562527302502911;0.015563483819814896;0.6659804495572116;0.9996656021508361;1.2025685987058412
30.067904;0.4507363947978934;1.031130385406312e-07;-6.307133673924604e-08;-3.203180363018169e-07;-2.1894499552784125e-07;0.4498406650912928;10.005728850145386;0.8335386276310904;0.01556254783542346;0.015563703794343782;0.6670153364623067;0.9996658816338008;1.2031252128783
30.069952;0.4507013821552945;1.0108310741476895e-07;-5.777948430728957e-08;-3.210961018606018e-07;-2.1501838543566472e-07;0.4498433843194031;10.00598332197395;0.8335297109826383;0.015562580541095196;0.01556391830483732;0.6690747244825771;0.9996664765470509;1.204252276894223
30.071795;0.45066677339055533;9.914219201322193e-08;-5.2306208452998606e-08;-3.217745028611348e-07;-2.112592299363292e-07;0.44984597281739114;10.006237548297712;0.8335211999712138;0.015562625187243084;0.015564128216382873;0.6709306171751178;0.9996673942831115;1.2052681306322914
30.073638;0.4506326053648889;9.729450931621977e-08;-4.667259148747028e-08;-3.2235176224420035e-07;-2.0767371702870678e-07;0.4498484656021069;10.006490920569785;0.8335131649091353;0.015562681582301986;0.015564334261576817;0.672786001447889;0.999668641155473;1.2062854870017798
30.075481;0.4505989135120373;9.5546548728973e-08;-4.0905135672740905e-08;-3.228242808973218e-07;-2.042618938820029e-07;0.4498509039989803;10.006742815157118;0.8335056833316934;0.015562749523923333;0.015564536960843603;0.6746418546199676;0.9996702226851261;1.2073048653192033
30.077325;0.4505657309345409;9.390689658153968e-08;-3.503290909705021e-08;-3.2318760692506376e-07;-2.0101991128368105e-07;0.4498533293327834;10.006992513673012;0.8334988383564462;0.015562828836147997;0.015564736588861204;0.676498155958592;0.9996721431961629;1.2083262386048235
30.079168;0.4505330890476661;9.238320334210919e-08;-2.908452201278989e-08;-3.234389775064306e-07;-1.9794139484420072e-07;0.44985578225222467;10.00723918009646;0.8334927080984628;0.015562919488957105;0.015564933236924556;0.6783548949232356;0.99967440505755;1.2093495923321893
30.081011;0.45050101836356987;9.097859412864955e-08;-2.308760539826502e-08;-3.2357932092866253e-07;-1.9501642706155012e-07;0.44985830821301376;10.007481975917337;0.8334873577914734;0.015563021683498206;0.015565126965949267;0.6802130727677931;0.9996770068022361;1.2103754871641648
30.082854;0.4504695451411336;8.969177252498586e-08;-1.7070569486865812e-08;-3.2361335115383146e-07;-1.922317014346613e-07;0.44986095550764943;10.00772026035215;0.833482841045528;0.015563135792914452;0.015565317863307329;0.6820706985679358;0.9996799412031445;1.2114028039070959
30.084697;0.450438689775001;8.85202617238608e-08;-1.106402820467897e-08;-3.2354784128724233e-07;-1.8957386145781273e-07;0.44986376291515867;10.007953684990577;0.8334791994530838;0.015563262253402758;0.015565505973689523;0.6839287864199602;0.9996831944467187;1.2124321157335947
30.086541;0.4504084731997922;8.74625334438888e-08;-5.0998547768354706e-09;-3.2338954447297793e-07;-1.870329424196652e-07;0.44986675266979886;10.008182125822335;0.8334764588977918;0.015563401556912163;0.0155656912560923;0.6857873586117756;0.9996867459108086;1.2134634417763537
30.088384;0.4503789255994743;8.651765992312201e-08;7.914701081226407e-10;-3.2314478580985017e-07;-1.846011873774766e-07;0.44986993152269544;10.008405553595791;0.8334746318256758;0.015563554286664972;0.01556587355071511;0.6876464476655433;0.9996905693859406;1.214496807449903
30.09207;0.450350090229473;8.568410001960331e-08;6.583916099419793e-09;-3.2282058507559455e-07;-1.8226742257509564e-07;0.44987329090738604;10.008623941993765;0.8334737221696688;0.015563721067339876;0.015566052558625783;0.691350092851615;0.9996946358440296;1.2165806784388935
30.095757;0.4503220170961019;8.495859965644601e-08;1.2258395057375796e-08;-3.2242481382036987e-07;-1.8001438815958595e-07;0.4498768068181254;10.00883728530908;0.8334737255090379;0.015563902427666866;0.015566227939954621;0.6950533355451674;0.9996989167935817;1.2186717294917042
30.099443;0.4502947504763993;8.43371337558487e-08;1.780288213164637e-08;-3.2196495109338805e-07;-1.7782378575089535e-07;0.4498804443783423;10.009045677655749;0.8334746298184336;0.015564098658145011;0.015566399417929068;0.6987582146598623;0.9997033872879523;1.2207710808309888
30.103129;0.4502683242194601;8.381795343712271e-08;2.321020991278555e-08;-3.214479243960492e-07;-1.7568337774131415e-07;0.4498841644560222;10.009249302747762;0.8334764224953923;0.015564309759818498;0.015566566731620586;0.7024627617534541;0.9997080267628262;1.2228775676297279
30.106816;0.45024276520630313;8.340278790829064e-08;2.847639106570429e-08;-3.208807090727485e-07;-1.7358856404753807e-07;0.4498879255641823;10.009448307065387;0.8334790952066874;0.015564535480817541;0.015566729466843126;0.7061679971609973;0.9997128182416897;1.2249917471120324
30.110502;0.4502180938218027;8.309416472520953e-08;3.36007152962527e-08;-3.2026916364211945e-07;-1.7153873030424366e-07;0.449891685302917;10.009642697409317;0.8334826399026459;0.015564775314803238;0.015566886947136302;0.7098749283524417;0.9997177479564034;1.2271141901068798
30.114189;0.4501943224534748;8.289165259184476e-08;3.858554608017142e-08;-3.1961544065508414e-07;-1.6953396171036096e-07;0.4498954090789456;10.009832340905747;0.833487043224032;0.015565028459159079;0.015567038356575422;0.7135815501743917;0.9997228060127976;1.2292437286208953
30.121561;0.45017145764471367;8.279093564670073e-08;4.343352230046458e-08;-3.1891615590255514e-07;-1.6757537082896418e-07;0.44989907688598907;10.010017017824183;0.8334922828525042;0.015565293875810134;0.015567182914429444;0.7209758439430685;0.9997279873408021;1.2335347023742962
30.128934;0.45014950039457924;8.278622595986391e-08;4.814329302937344e-08;-3.181627579747894e-07;-1.6566685825264985e-07;0.44990268011468126;10.01019649705011;0.833498322386519;0.015565570392181082;0.015567319892024001;0.7283707758759411;0.9997332905878568;1.2378549989498024
30.136307;0.450128441267282;8.287294517711993e-08;5.270797245722955e-08;-3.173436772362229e-07;-1.638148063219099e-07;0.4499062153187275;10.010370595100316;0.8335051095386369;0.015565856664253037;0.015567448659647846;0.7357663007315514;0.9997387152914654;1.242204310794888
30.14368;0.4501082577815306;8.304799104512201e-08;5.7117946835171884e-08;-3.1644658133563923e-07;-1.6202581979016305e-07;0.44990968170137563;10.010539142237423;0.8335125835915594;0.015566151087169468;0.015567568851951371;0.7431613692046065;0.9997442602446601;1.246581722864204
30.15368;0.4500889199617748;8.330889628857997e-08;6.136418355171183e-08;-3.154587222348269e-07;-1.6030441947240037e-07;0.4499130856309995;10.010701886685652;0.8335206857051801;0.015566451855395663;0.015567680391619498;0.7531849295356731;0.9997499228426789;1.2525674743056125
30.16368;0.4500703965489675;8.365442914080709e-08;6.543869283728835e-08;-3.1436536935772055e-07;-1.5865236706015789e-07;0.44991644632654026;10.010858477131968;0.8335293637051499;0.015566757154653497;0.015567783356120758;0.763208921839673;0.9997556986230549;1.2586043801409517
30.17368;0.450052651908485;8.4085922186774e-08;6.933469779464796e-08;-3.1314987740337297e-07;-1.5707094254767328e-07;0.4499197884425265;10.011008580088612;0.8335385734566252;0.015567065319670254;0.015567877999915785;0.77323327558816;0.9997615826845042;1.2646916547572429
30.18368;0.450035646023305;8.460762744215048e-08;7.30480068789763e-08;-3.1179629539549766e-07;-1.5556356557727695e-07;0.44992312460846895;10.011152009113731;0.8335482807424958;0.015567374887618501;0.015567964907927685;0.7832579184682182;0.9997675725034937;1.2708285275659925
30.19368;0.45001934699262774;8.522531927625616e-08;7.657685248061624e-08;-3.102913500819193e-07;-1.541354813943365e-07;0.4499264482198374;10.011288733442175;0.8335584618721565;0.015567684603738887;0.015568044937168025;0.7932827858502612;0.9997736682955091;1.2770142463078358
30.20368;0.4500037366816326;8.594334998191053e-08;7.99214302552891e-08;-3.086242229022897e-07;-1.527928620356629e-07;0.4499297391348087;10.011418808881077;0.8335691012947227;0.01556799340381249;0.015568118950457257;0.803307817684098;0.9997798701944157;1.2832480735664473
30.21368;0.44998880242504485;8.6762202141798e-08;8.308486633285189e-08;-3.0678504298650907e-07;-1.515434539755195e-07;0.44993296912726577;10.011542306645682;0.8335801868906221;0.015568300336137434;0.01556818768095772;0.8133329544974732;0.9997861768320503;1.2895292897272426
30.220657;0.44997453082801;8.767836368805272e-08;8.607162686820897e-08;-3.047639084649089e-07;-1.5039653372732688e-07;0.4499361074463751;10.011659236891438;0.8335917058998076;0.015568604536064347;0.015568251748338586;0.820335142660724;0.9997925868838667;1.2939373469857962
30.220657;0.4499609095760729;8.868642371870018e-08;8.888299567064855e-08;-3.025505006377924e-07;-1.4936125188089758e-07;0.4499391277142245;10.011769539377418;0.8336036450943247;0.015568905336110878;0.015568311596444749;0.8203603348739731;0.9997990988339278;1.2939306189506823
30.220658;0.4499479316240853;8.978136932521445e-08;9.15156313346047e-08;-3.001339587070217e-07;-1.4844457202084383e-07;0.4499420080290704;10.01187317317617;0.8336159940267321;0.015569202300595953;0.015568367442453865;0.8203864810245447;0.9998057083624299;1.2939245831601847
30.220659;0.44993559682083717;9.095855826070466e-08;9.396391766134962e-08;-2.9750437446159314e-07;-1.4764993766414507e-07;0.44994472837981697;10.011970165762257;0.833628745142545;0.015569495141491424;0.015568419361430467;0.8204125266616498;0.9998124087483261;1.293918613188318
30.220661;0.44992390805213534;9.221110720188217e-08;9.622145693668622e-08;-2.94655122537094e-07;-1.469783571272762e-07;0.4499472736581496;10.012060579530079;0.8336418893341133;0.015569783720422234;0.015568467328032003;0.8204394209046894;0.9998191939769494;1.2939133456181042
30.220665;0.4499128669978457;9.352729823123359e-08;9.828135755977393e-08;-2.9158425486641036e-07;-1.4643118185435871e-07;0.4499496395057394;10.01214448908896;0.8336554133978137;0.015570068062751952;0.015568511129755996;0.8204681152080834;0.9998260600061567;1.2939094212024826
30.220673;0.4499024769747514;9.489107750831992e-08;1.0013662137697279e-07;-2.8829475339491194e-07;-1.4601125972884412e-07;0.44995183707861114;10.012221976721234;0.833669300593301;0.015570348218629551;0.015568550336996518;0.8205005536566283;0.999833003146608;1.2939081245809572
30.220689;0.4498927451386842;9.628518871004104e-08;1.0177955637299482e-07;-2.8479283832665505e-07;-1.4572214681482612e-07;0.4499538911337721;10.012293060389569;0.8336835311012799;0.01557062412075487;0.015568584416835054;0.8205406692936147;0.9998400172784191;1.2939120145375593
30.220721;0.4498836762276641;9.769266479568836e-08;1.0320091151028488e-07;-2.810848915391367e-07;-1.4556701209691406e-07;0.4499558290024526;10.012357556250103;0.8336980812421306;0.015570895594261372;0.015568612810001894;0.820596384812767;0.9998470940319123;1.2939261851155488
30.220785;0.44987526704499564;9.90956844550097e-08;1.0439036136508802e-07;-2.7717606402003e-07;-1.4554689368189938e-07;0.44995767275728915;10.012415056176662;0.8337129164327475;0.01557116238615998;0.015568634881093345;0.8206836159653849;0.9998542264563682;1.2939608030790148
30.220913;0.4498675041679275;1.004762204191435e-07;1.0533709505436084e-07;-2.730713429724457e-07;-1.4565952116871465e-07;0.44995944503123464;10.012465071939536;0.833727984689615;0.015571424111192724;0.015568649904060605;0.8208312836345324;0.9998614109028102;1.2940342869089039
30.221169;0.4498603591691941;1.0181932133198104e-07;1.0602985811312775e-07;-2.6877636599862527e-07;-1.4590135450753446e-07;0.44996117919989337;10.012507132019605;0.8337432271072481;0.01557168025387754;0.015568657195388679;0.8211003260545254;0.9998686455971225;1.294185371287775
30.221681;0.4498537891513649;1.0311467733030248e-07;1.064584714675558e-07;-2.6429653317091375e-07;-1.462706190374109e-07;0.4499629189489686;10.012540760058128;0.8337585951746239;0.015571930283840072;0.015568656257727105;0.821595697605448;0.9998759283088865;1.294480758527034
30.222705;0.4498477463819069;1.0435554288227429e-07;1.0661534449739096e-07;-2.59636885580336e-07;-1.4676789516900372e-07;0.4499647093673938;10.012565493327168;0.8337740560010078;0.015572173756733426;0.015568646777779444;0.8224973580763211;0.9998832549668186;1.2950349324707953
30.224753;0.4498421889893302;1.0553730129382434e-07;1.0649439403910148e-07;-2.548037061731537e-07;-1.4739569793788665e-07;0.44996658965060937;10.012580978356652;0.8337895880198383;0.015572410342795355;0.015568628552098283;0.8240382636170281;0.9998906210078711;1.295996551743573
30.228849;0.44983708698130687;1.066559227738167e-07;1.0609081454327573e-07;-2.4980380919678325e-07;-1.4815951850192578e-07;0.44996858861264094;10.012586992625277;0.8338051747391289;0.015572639774669498;0.015568601467755766;0.8263593635906821;0.9998980242279412;1.2974567800349028
30.232945;0.449832419603618;1.0770750317821933e-07;1.0540346370607742e-07;-2.446413821388313e-07;-1.4906910548938142e-07;0.4499707274584267;10.012583348995678;0.8338208003997968;0.015572861766484508;0.015568565499523847;0.8279066050709486;0.9999054653998024;1.2984265702690574
30.241137;0.4498281714773958;1.0869081015861248e-07;1.0443551553669757e-07;-2.393186983312945e-07;-1.50137178424335e-07;0.44997303057677795;10.0125698437019;0.8338364475684398;0.01557307602733343;0.015568520668415927;0.8297369415177017;0.9999129466271939;1.2995789845956747
30.249329;0.4498243357979296;1.0961018362017315e-07;1.0319264984011629e-07;-2.3384082665595175e-07;-1.513763991913304e-07;0.449975527491137;10.012546317053939;0.833852093443449;0.015573282332950893;0.015568467077408053;0.8304903353708996;0.9999204696019603;1.3000454627738494
30.256907;0.4498209124501471;1.1047576896061493e-07;1.0168276746016558e-07;-2.2821744036770835e-07;-1.5279696343560285e-07;0.44997824453306556;10.012512702904816;0.8338677072802239;0.015573480576817253;0.015568405053371344;0.8307497516890741;0.9999280347995844;1.3001973465756715
30.256907;0.4498178951413415;1.1130155103604363e-07;9.991769571941356e-08;-2.22460579055344e-07;-1.5440488205564404e-07;0.4499812039730582;10.01246899721987;0.8338832531983741;0.015573670766270666;0.015568335197779974;0.8307641507234613;0.9999356417450583;1.3001935202918835
30.256907;0.44981526206621614;1.121024331331458e-07;9.791429917563264e-08;-2.165826762698621e-07;-1.5620226650063784e-07;0.44998443005403416;10.012415203483496;0.8338986974166153;0.015573852927830947;0.015568258293008879;0.8307774873419516;0.9999432883976543;1.3001898282534705
30.256907;0.44981297891770655;1.128923672328969e-07;9.569366242563357e-08;-2.1059632583545422e-07;-1.5819025951737154e-07;0.4499879509903173;10.012351288825094;0.8339140149833243;0.01557402709238626;0.01556817515923592;0.8307897187391646;0.999950969440258;1.3001862189778732
30.256908;0.4498110104383071;1.136843990485955e-07;9.327859454711822e-08;-2.0451407666128218e-07;-1.6037078592069304e-07;0.44999179703728276;10.012277186370435;0.833929190408709;0.015574193412946052;0.015568086458148963;0.8308008154649564;0.9999586762306407;1.3001826380520638
30.256909;0.44980933135296025;1.1449141100562193e-07;9.069135910279652e-08;-1.983474000275177e-07;-1.62745386049557e-07;0.44999599741293017;10.012192891903315;0.8339442120002836;0.015574352146818744;0.015567992520955198;0.8308107690933764;0.9999663985426384;1.300179030786254
30.256911;0.4498079280872834;1.1532745903288385e-07;8.795334927517311e-08;-1.9210577709112952e-07;-1.6531254737282334e-07;0.4500005768576558;10.012098575961295;0.8339590651857522;0.015574503510053772;0.01556789337420568;0.8308195935503543;0.9999741261160512;1.3001753518552377
30.256915;0.4498067938337862;1.1620929133755215e-07;8.508576715755498e-08;-1.8579643067688267e-07;-1.6806405210150935e-07;0.45000555390342567;10.011994616438605;0.8339737276906577;0.015574647643451477;0.015567788922467948;0.8308273175146741;0.9999818502509445;1.3001715653804704
30.256923;0.44980592536676783;1.1715620310649966e-07;8.210958027677308e-08;-1.794242701473759e-07;-1.7098339243841465e-07;0.4500109415947338;10.01188154596533;0.8339881679036373;0.01557478465950824;0.015567679093694274;0.8308339716755148;0.9999895666760352;1.300167639047323
30.256939;0.4498053255914348;1.1818796658518278e-07;7.904506807371909e-08;-1.7299147837172748e-07;-1.740490509216913e-07;0.4500167492570538;10.011759953774147;0.8340023508458088;0.01557491461652783;0.01556756394284096;0.8308395849586664;0.9999972773760059;1.3001635448153899
30.256971;0.4498050088742964;1.1932224657594384e-07;7.591116498363519e-08;-1.6649803309301176e-07;-1.7723917688574108e-07;0.45002298232227006;10.011630459941326;0.8340162507496406;0.015575037456996817;0.015567443814900392;0.8308441894503087;1.000004989081939;1.30015926418225
30.257035;0.4498050002407796;1.2057255057282613e-07;7.27243375350767e-08;-1.5994460617450167e-07;-1.8053383058283737e-07;0.45002963966410847;10.011493795985297;0.8340298579301881;0.015575153075491326;0.015567319420888875;0.8308478223179744;1.0000127110361177;1.3001547946888337
30.257163;0.4498053273115605;1.2194780003858928e-07;6.949854622083926e-08;-1.533350543174431e-07;-1.8391622287710085e-07;0.45003671181010424;10.01135081303676;0.8340431717208671;0.015575261490992046;0.015567191676670014;0.8308505249450471;1.0000204535837542;1.3001501531135011
30.257419;0.44980601277253546;1.2345388752883203e-07;6.62465430539341e-08;-1.466756036074542e-07;-1.8737470407264528e-07;0.4500441828425913;10.011202345070878;0.8340561897808092;0.015575362927403854;0.015567061467756866;0.8308523372579145;1.0000282265868847;1.3001453692457126
30.257931;0.44980707364164324;1.250949358250507e-07;6.298056554736518e-08;-1.3997203086837977e-07;-1.9090316992769892e-07;0.4500520393770107;10.011049114220153;0.8340689074895978;0.015575457781443872;0.015566929537323831;0.8308532847373085;1.000036038787396;1.3001404771001583
30.258955;0.44980852683898337;1.268727773049455e-07;5.971222394781645e-08;-1.332277678361917e-07;-1.944987899632155e-07;0.4500602790966831;10.010891729690082;0.8340813219160301;0.0155755465992625;0.015566796491645806;0.8308533750341012;1.0000438980537754;1.300135513155989
30.261003;0.4498103883255131;1.2878541867933157e-07;5.645358991452243e-08;-1.264446482185535e-07;-1.9816007702578655e-07;0.45006890277659595;10.010730680031976;0.8340934299892736;0.015575630098855766;0.015566662808107656;0.8308526125684265;1.0000518103055875;1.3001305193997588
30.265099;0.4498126619092676;1.3082511336727854e-07;5.321869948827301e-08;-1.1962470135912398e-07;-2.0188590010265356e-07;0.45007790055267727;10.010566390435013;0.8341052280503164;0.01557570919272502;0.015566528872827182;0.83085001264317;1.000059777526982;1.300124903844076
30.273291;0.449815337416411;1.3297764011671183e-07;5.0021362542769354e-08;-1.1276971795958129e-07;-2.0567408298010704e-07;0.45008725852872006;10.010399334712787;0.834116717095351;0.015575784963486716;0.015566395048557148;0.830847601565306;1.0000677959610114;1.3001199927942502
30.283291;0.44981840455218297;1.3522413006439503e-07;4.687044098061264e-08;-1.0587939102773405e-07;-2.0952108972530483e-07;0.450096976900031;10.010230023288639;0.8341279029097872;0.015575858545742933;0.01556626156964398;0.8308444073636801;1.0000758546505373;1.3001151958935036
30.293291;0.44982185883667075;1.375449961835566e-07;4.37681371023662e-08;-9.895182011100995e-08;-2.1342310057255317e-07;0.4501070720105221;10.01005889784564;0.8341387887171214;0.015575930951483012;0.015566128386629982;0.8308404524115682;1.0000839365427014;1.3001105569724747
30.303291;0.4498256892264833;1.3992388466070066e-07;4.071138872920632e-08;-9.19858997662621e-08;-2.1737627649256678e-07;0.4501175650400314;10.009886302387466;0.8341493671775374;0.015576003022296513;0.015565995211747426;0.8308357550797938;1.00009202233277;1.3001061036403256
30.313291;0.44982986783124435;1.4234839824153514e-07;3.7693637769508065e-08;-8.49823790093044e-08;-2.2137591374204638e-07;0.4501284740306814;10.009712526023831;0.8341596171021981;0.015576075535225782;0.015565861616104107;0.8308303332571794;1.0001000926251749;1.3001018434967955
30.323291;0.44983435466885363;1.4480862914820174e-07;3.4706741322465226e-08;-7.794446034471352e-08;-2.2541545573053187e-07;0.4501398099068636;10.00953779202911;0.8341695078747982;0.015576149273233838;0.015565727152156206;0.8308242012853708;1.000108126493885;1.300097772117465
30.333291;0.4498391102285797;1.472971372299338e-07;3.1742480136193456e-08;-7.088011678376352e-08;-2.2948625515581655e-07;0.4501515743216435;10.009362207166019;0.8341790058631825;0.015576225027030446;0.015565591597149028;0.8308173680705546;1.000116098447083;1.3000938804685416
30.343291;0.44984410800993535;1.4980928870763597e-07;2.8793073995602058e-08;-6.380376015389429e-08;-2.3357954323955133e-07;0.45016375973893064;10.009185791014199;0.8341880783346695;0.01557630358302083;0.01556545510602683;0.8308098443632588;1.0001239772325676;1.3000901560440112
30.353291;0.44984933986749515;1.5234219135084375e-07;2.5850417705409357e-08;-5.673453817838396e-08;-2.3769015337172706e-07;0.4501763478928967;10.00900856336376;0.8341966992499722;0.015576385656301333;0.015565318186467458;0.8308016490298085;1.0001317301036903;1.3000865841882019
