time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.363291;0.4498548127685043;1.5489418467324234e-07;2.2904246558652196e-08;-4.969389152029624e-08;-2.4181811197151964e-07;0.45018930838276966;10.008830575287131;0.8342048567698682;0.015576471850839315;0.015565181620164641;0.8307928016019102;1.000139330261066;1.300083153425095
30.373291;0.4498605423514345;1.5746567935646862e-07;1.9941889420824188e-08;-4.270502274519949e-08;-2.4596507064068506e-07;0.45020260270221435;10.008651878731879;0.8342125558633359;0.01557656273955715;0.015565046298665572;0.8307833111337776;1.0001467596372384;1.3000798594401652
30.383291;0.4498665428171261;1.600586484176748e-07;1.695033585324868e-08;-3.579236524754236e-08;-2.5012766482899424e-07;0.45021618667749214;10.008472511255947;0.8342198137291292;0.01557665893184158;0.015564913028839198;0.8307731797952173;1.0001540048264044;1.3000767040011214
30.393291;0.4498728169679745;1.6267445982312088e-07;1.3917504887435762e-08;-2.8980653639355595e-08;-2.5429395441114077e-07;0.4502300052786926;10.008292521882089;0.834226653123285;0.015576761056284319;0.015564782516829365;0.8307624159811776;1.0001610526819358;1.3000736903171781
30.403291;0.44987935467626605;1.653123684745005e-07;1.0831378639791663e-08;-2.2295177142186526e-08;-2.5844720387986384e-07;0.4502439915649668;10.008111991516802;0.8342330984635175;0.015576869687464821;0.0155646554545694;0.8307510431487222;1.0001678906440405;1.3000708176930698
30.413291;0.44988613554431606;1.6796829509262588e-07;7.679704616656658e-09;-1.576183367484002e-08;-2.625730652266171e-07;0.4502580755879086;10.007931012771792;0.8342391730326595;0.015576985201074249;0.015564532535512347;0.8307391029395539;1.0001745100230401;1.3000680812554053
30.423291;0.4498931289598352;1.7063344459524148e-07;4.451834523124603e-09;-9.406123364434838e-09;-2.666636594954647e-07;0.45027219215647546;10.007749657581297;0.8342448949274871;0.015577107731290712;0.015564414446653489;0.8307266511587886;1.0001809081923316;1.3000654765755018
30.433291;0.4499002957105306;1.7329325354719226e-07;1.1400723526625746e-09;-3.252544628793705e-09;-2.70717513670488e-07;0.450286282433255;10.00756798091113;0.8342502759989502;0.015577237380380292;0.01556430182865269;0.8307137476532692;1.0001870878382453;1.3000630007692415
30.443291;0.44990759362313903;1.7592697236216213e-07;-2.2599574561908047e-09;2.6753458886287037e-09;-2.74736172961919e-07;0.45030028971388575;10.007386060919607;0.8342553232117809;0.01557737436512988;0.015564195126929494;0.8307004506064114;1.0001930548590314;1.3000606497363945
30.453291;0.4499149822318972;1.7850953035600519e-07;-5.747766319752216e-09;8.355825606348214e-09;-2.7871974176031447e-07;0.4503141511333591;10.007204039303373;0.8342600343972122;0.015577518794699725;0.015564094414245678;0.8306868160840271;1.0001988167708227;1.300058417136506
30.463291;0.4499224277450442;1.810158127387663e-07;-9.31753158724811e-09;1.3771661844691522e-08;-2.826650622131584e-07;0.4503277974354734;10.007022125465307;0.8342643940318752;0.015577670338191883;0.015563999377996402;0.8306728938404451;1.0002043808261203;1.3000562926778978
30.473291;0.4499299127985667;1.8342384786251143e-07;-1.2960182284098118e-08;1.8912509942069502e-08;-2.8656700568822496e-07;0.450341164188737;10.00684055687314;0.8342683825457125;0.015577828190427098;0.01556390953730252;0.8306587230972177;1.000209752108243;1.3000542587747626
30.483291;0.4499374443706665;1.8571487774056887e-07;-1.6665041828003588e-08;2.377483422980172e-08;-2.904208545917079e-07;0.45035419981215674;10.006659574860313;0.8342719932762581;0.015577991299238215;0.015563824444335204;0.8306443391605067;1.0002149331090018;1.300052291501442
30.493291;0.4499450473745692;1.878736078713509e-07;-2.0421850914225518e-08;2.8358927997177266e-08;-2.9422304007579474e-07;0.45036686435127965;10.006479401954678;0.8342752371554737;0.015578158507027786;0.015563743644109066;0.8306297893871676;1.0002199241113157;1.3000503643402874
30.503291;0.4499527465907401;1.8989021623626063e-07;-2.42243514866821e-08;3.266573263417573e-08;-2.9796999041873336e-07;0.4503791290524901;10.006300167799182;0.8342781333009406;0.015578328549499998;0.015563666552495536;0.830615142451769;1.0002247243746485;1.3000484464946707
30.513291;0.4499605562955895;1.9176036989145173e-07;-2.8070997475499355e-08;3.669737368082607e-08;-3.0165808138258376e-07;0.45039098021639234;10.006121901820377;0.8342807017819007;0.015578500096995483;0.015563592436693571;0.8306004809094131;1.0002293344273236;1.3000464955616546
30.523291;0.44996848379568255;1.9348224090572435e-07;-3.196190810448537e-08;4.045907619444358e-08;-3.0528493527374813e-07;0.4504024185071714;10.005944637000633;0.8342829630736125;0.015578671838679531;0.015563520427354849;0.8305858895266736;1.0002337575027775;1.3000444561894235
30.533291;0.4499765347401659;1.9505386166847315e-07;-3.589704170419362e-08;4.395800792636493e-08;-3.0884959395223584e-07;0.45041345253858933;10.005768479960267;0.8342849397325443;0.01557884258489633;0.015563449556057462;0.8305714538045542;1.000237999005814;1.3000422718937727
30.543291;0.44998471501790605;1.964727104206671e-07;-3.987690171197813e-08;4.7201243584002584e-08;-3.123512458003654e-07;0.45042409589776466;10.005593603838543;0.83428665950156;0.015579011334424115;0.01556337887955284;0.8305572625297245;1.0002420650178372;1.3000399014879966
30.553291;0.44999303303224797;1.977363092410495e-07;-4.3901569000659604e-08;5.0196040278986634e-08;-3.157879201037852e-07;0.4504343705473859;10.005420224761703;0.8342881561156099;0.01557917717931066;0.015563307582635192;0.8305434027986607;1.0002459621268134;1.30003732518405
30.563291;0.45000150251536664;1.9884107267960203e-07;-4.796767765402e-08;5.295091973412273e-08;-3.1915529842296405e-07;0.45044430901269333;10.005248578898222;0.8342894653717419;0.015579339169876793;0.015563234958189287;0.8305299548798641;1.0002496996758177;1.3000345333815448
30.573291;0.4500101399583157;1.9977991328244637e-07;-5.2069275981658755e-08;5.5475748460501094e-08;-3.2244629687837236e-07;0.4504539506134179;10.005078869259558;0.8342906188677778;0.015579496280776624;0.015563160348473735;0.8305169972868994;1.0002532919920581;1.3000315103603095
30.583291;0.45001895749833043;2.0054258477334238e-07;-5.620206818212467e-08;5.778054389758672e-08;-3.256533991932282e-07;0.45046333784064513;10.004911178254781;0.834291638507254;0.015579647408016432;0.01556308316535463;0.8305046108819538;1.000256757508962;1.3000282315930831
30.593291;0.45002796103175696;2.011182862571988e-07;-6.03640814440974e-08;5.987309721238375e-08;-3.287700401736145e-07;0.45047251711552466;10.004745418486724;0.8342925369668224;0.015579791388892024;0.015563002923222146;0.830492872281272;1.0002601141364935;1.300024674217992
30.603291;0.45003715266016514;2.0149759119993127e-07;-6.455272184661491e-08;6.17573688002617e-08;-3.3178657059717705e-07;0.4504815409506236;10.004581384328894;0.8342933236585364;0.015579927096459226;0.01556291919325684;0.8304818501638229;1.0002633740213749;1.3000208232930133
30.613291;0.4500465331270173;2.0167454239746824e-07;-6.876265909204583e-08;6.34339285361631e-08;-3.3468718099157894e-07;0.4504904685349516;10.004418879993384;0.8342940090852067;0.015580053558500105;0.01556283158330338;0.8304716102009511;1.00026654300909;1.3000166687569539
30.623291;0.4500561055627823;2.0164786790460392e-07;-7.298564170233787e-08;6.490033774895458e-08;-3.374535667665427e-07;0.4504993620629995;10.004257821711768;0.8342946078038421;0.015580169979413382;0.015562739743921621;0.8304622102803801;1.000269625156775;1.3000122064127573
30.633291;0.45006587433148526;2.0141957929890837e-07;-7.72110054930729e-08;6.615127987113747e-08;-3.400698104293786e-07;0.4505082775018415;10.004098239654816;0.8342951400677012;0.015580275692211404;0.01556264326626812;0.8304536818019729;1.000272626351882;1.3000074435422733
30.643291;0.4500758400959299;2.0099386025977992e-07;-8.142647818311642e-08;6.718139641944475e-08;-3.425228175154611e-07;0.45051725339744925;10.003940232080403;0.8342956277698643;0.015580370197079594;0.015562541608386975;0.8304460151035555;1.0002755543295085;1.3000023952017665
30.653291;0.4500860041495598;2.003756990602125e-07;-8.561940695790888e-08;6.798833267590447e-08;-3.44800297371631e-07;0.4505263016743221;10.003783920283743;0.8342960913270066;0.015580453226019664;0.015562434256545231;0.8304391635728735;1.0002784174711479;1.2999970745393006
30.663291;0.4500963773783546;1.9956767263661276e-07;-8.977714818499511e-08;6.857054965600694e-08;-3.468900338869948e-07;0.45053540563777345;10.003629418995335;0.8342965526462442;0.015580524683058625;0.015562320961133493;0.8304330659260492;1.0002812235322596;1.2999914935979389
30.673291;0.4501069802154168;1.9856887543880733e-07;-9.38876431155761e-08;6.892397146305576e-08;-3.4878011271642816e-07;0.4505445329183615;10.00347687613926;0.8342970339466288;0.01558058453251605;0.015562201790276403;0.8304276643062226;1.0002839791244849;1.299985669656675
30.683291;0.45011783535920824;1.973762613127408e-07;-9.794268457514168e-08;6.904420849419223e-08;-3.504582552897997e-07;0.45055365527366276;10.003326513640301;0.8342975515052952;0.01558063279122459;0.015562077039010656;0.8304229032036692;1.0002866903417935;1.2999796216730595
30.693291;0.4501289604087875;1.9598522848729128e-07;-1.0194054582028918e-07;6.89309406022808e-08;-3.5191105310605375e-07;0.4505627598691222;10.003178574026458;0.8342981176650647;0.015580669561891853;0.015561947155745251;0.8304187241856301;1.000289362617963;1.2999733641293674
30.703291;0.4501403620917226;1.9438961747456455e-07;-1.0588345150772154e-07;6.858860564376942e-08;-3.531247621847068e-07;0.4505718544191334;10.003033270060577;0.8342987492259483;0.015580694945337004;0.015561812712492601;0.8304150681309412;1.000291999984168;1.2999669089671193
30.713291;0.4501520274032914;1.925821516483887e-07;-1.0977310452141746e-07;6.802461148197851e-08;-3.540871502595521e-07;0.4505809660605162;10.002890790788404;0.8342994680403537;0.015580708953874018;0.015561674350541049;0.8304118807234974;1.0002946059456457;1.2999602692879493
30.723291;0.4501639152142699;1.905563491160964e-07;-1.13609770624013e-07;6.724831862471522e-08;-3.547888370659982e-07;0.45059012393904024;10.002751285191355;0.8343002938559215;0.01558071157691855;0.015561532687291641;0.8304091144316965;1.0002971851376792;1.2999534584600991
30.733291;0.4501759630267507;1.8830932687383123e-07;-1.1739377163932586e-07;6.627069239401767e-08;-3.5522395983579397e-07;0.4505993396130152;10.002614828402363;0.8343012390137231;0.01558070286711838;0.015561388223586325;0.8304067246416177;1.000299743249959;1.2999464888316004
30.743291;0.45018810375432355;1.8584354673384362e-07;-1.2112640113940963e-07;6.510335016346122e-08;-3.5539026389867454e-07;0.4506086112587032;10.00248144316208;0.8343023068167121;0.015580682926903617;0.015561241289769365;0.8304046662381075;1.0003022850838457;1.2999393742482004
30.753291;0.4502002757740247;1.83167474677301e-07;-1.2481108460285728e-07;6.37581656108718e-08;-3.552880636217744e-07;0.4506179424213242;10.002351172046902;0.8343034917071319;0.01558065187465235;0.015561092083346977;0.8304028934235549;1.0003048121097011;1.2999321324812023
30.763291;0.45021242427975516;1.8029435823401327e-07;-1.2845426003750602e-07;6.224968866464753e-08;-3.549199511268994e-07;0.45062734601658394;10.002224113248076;0.8343047836155093;0.015580609900503683;0.015560940772543072;0.8304013594339856;1.000307321448201;1.2999247866227839
30.773291;0.4502244993670507;1.772396714221358e-07;-1.3206402737099487e-07;6.059672158837655e-08;-3.54292280082151e-07;0.4506368320391036;10.002100394547693;0.8343061748471503;0.015580557341030135;0.015560787522835863;0.8304000170684203;1.0003098066756007;1.2999173680751468
30.783291;0.4502364561688135;1.7402064332897587e-07;-1.3564775087570238e-07;5.881823557809915e-08;-3.5341469033058876e-07;0.4506463981992865;10.001980141236606;0.8343076599065504;0.01558049466057735;0.015560632392063041;0.830398818936576;1.0003122573493612;1.299909918453857
30.793291;0.45024825649760675;1.7065656115563686e-07;-1.39210394177602e-07;5.692861754906627e-08;-3.522966282749649e-07;0.4506560298333014;10.001863457751885;0.8343092276020345;0.015580422351979165;0.015560475240626289;0.8303977147127487;1.0003146577128892;1.2999024865916398
30.799994;0.45025986945611146;1.6716695245326902e-07;-1.4275411340081877e-07;5.4937059078008525e-08;-3.509445173928411e-07;0.45066570460874483;10.001750421866983;0.8343108597269115;0.015580340841639888;0.01556031578866531;0.8303966482802706;1.0003169890924228;1.2998951180632423
30.799994;1.0615052739509918;1.6356967780258923e-07;-1.4627854228242978e-07;5.284855034634653e-08;-3.4936142232011776e-07;1.061909397346426;10.00164111257518;0.8343125406457444;0.015580250531614156;0.015560153707817822;0.8303955563498756;1.0003192354868229;1.2998878406438097
30.799995;1.0615164622974225;1.5988026936652897e-07;-1.4977951607282527e-07;5.0666131707396704e-08;-3.4754831114733135e-07;1.0619190814411874;10.001535660607082;0.8343142637809209;0.015580151911284854;0.015559988628098674;0.8303953691732976;1.0003213877767625;1.2998812980636818
30.799995;1.0615274402782573;1.561115886007515e-07;-1.5324712419252677e-07;4.8394200387995234e-08;-3.455046580407884e-07;1.0619287327522078;10.001434259976072;0.8343160289023702;0.015580045531184302;0.01555982018073042;0.8303940161182203;1.0003234437652702;1.299874201075348
30.799996;1.0615382226599548;1.5227534601011653e-07;-1.5666680837826276e-07;4.604007278224219e-08;-3.4322750539298066e-07;1.0619383385066352;10.001337112984602;0.8343178382055171;0.015579931941507759;0.015559648134997285;0.8303914335301995;1.0003254055286874;1.2998665244857057
30.799997;1.061548825532178;1.4838640631223332e-07;-1.60022678878115e-07;4.3614015814098424e-08;-3.4071210395632375e-07;1.0619478997487868;10.00124435959396;0.8343196926867993;0.015579811790142338;0.015559472446423403;0.8303895694390655;1.0003272775950196;1.2998595018842771
30.799999;1.0615592598630301;1.4446543847700972e-07;-1.6329952359988888e-07;4.1127540408785275e-08;-3.3795434730534693e-07;1.0619574224984478;10.001156077031641;0.8343215838590059;0.015579685940396238;0.01555929313081952;0.8303873839882194;1.000329067168874;1.299852434721133
30.800003;1.0615695329879182;1.4053628958272222e-07;-1.6648305499790818e-07;3.8589469538018324e-08;-3.349501517080002e-07;1.0619669069121276;10.001072346752679;0.8343234845920922;0.015579555406332766;0.015559110169538124;0.8303848455575235;1.0003307843924671;1.299845259161502
30.800011;1.061579656998053;1.366210470984284e-07;-1.6956063354279503e-07;3.6003687779298415e-08;-3.3169305479245675e-07;1.061976345385104;10.000993277449222;0.8343253470746458;0.015579421213797318;0.01555892357303318;0.8303819248812389;1.0003324399118139;1.2998379130727729
30.800027;1.0615896534710068;1.3273639752448663e-07;-1.7252303459084397e-07;3.33700683679124e-08;-3.281760650827695e-07;1.061985728912648;10.000918935725723;0.8343271085300364;0.015579284380859926;0.015558733461893343;0.8303785931388483;1.0003340410320034;1.2998303415316463
30.800033;1.0615995476926816;1.288917431754519e-07;-1.7536480487480182e-07;3.0685876854998466e-08;-3.2439638056125644e-07;1.0619950495028443;10.00084928040249;0.8343286985089413;0.015579145983449021;0.015558540076807709;0.8303748239513558;1.000335591322976;1.2998225028178365
30.800033;1.0616093562154378;1.2508962502838495e-07;-1.7808250553851774e-07;2.7947281531696146e-08;-3.2035808065662477e-07;1.0620042960139386;10.000784220511893;0.8343300434510232;0.015579007174938164;0.015558343733655404;0.8303715948338032;1.0003370951977792;1.2998150054256994
30.800034;1.061619077477569;1.2132962369867536e-07;-1.8067322313351612e-07;2.515034378620889e-08;-3.160723860790326e-07;1.0620134528250644;10.000723707369325;0.8343310729550201;0.015578869115142321;0.015558144749870708;0.8303658893955828;1.0003385610674465;1.2998059055743307
30.800035;1.0616286903115824;1.176139190907182e-07;-1.831343171645672e-07;2.2289593067895533e-08;-3.1155610165464213e-07;1.0620225053053787;10.000667707509013;0.834331727075089;0.015578732892998704;0.015557943434820816;0.8303607010018449;1.0003399978828802;1.299797091488818
30.800037;1.061638155343738;1.139496582812913e-07;-1.854633407361532e-07;1.9356372255413608e-08;-3.068287470183691e-07;1.062031449890817;10.00061615351897;0.8343319559044768;0.015578599556465992;0.015557740103883206;0.8303550311324442;1.0003414113158802;1.2997878954687556
30.800041;1.0616474192919623;1.1034704990468787e-07;-1.8765833129678002e-07;1.633978748127297e-08;-3.019099793523679e-07;1.062040301943226;10.000568986746218;0.8343317178958404;0.015578470145971225;0.015557534968717526;0.8303478811330719;1.0003428055209047;1.2997776573659845
30.800049;1.0616564256242167;1.0681692372899774e-07;-1.8971951056749175e-07;1.3229038306064663e-08;-2.968178120280811e-07;1.0620490950498678;10.0005262448282;0.8343309862896316;0.01557834557240112;0.015557328058389322;0.8303382468808181;1.0003441857284132;1.29976572617747
30.800065;1.0616651209894437;1.0337030935516989e-07;-1.916505786818321e-07;1.0014806309966584e-08;-2.915683244269221e-07;1.062057872911472;10.000488132249126;0.8343297552021378;0.015578226502413355;0.015557119337664176;0.830323121330533;1.0003455574160125;1.299750176308872
30.800097;1.061673451927574;1.0001932135851227e-07;-1.934570451658368e-07;6.688915849951315e-09;-2.8617716903351835e-07;1.062066674965205;10.000454972810036;0.8343280382232845;0.015578113442633996;0.015556908808494443;0.830292500902025;1.000346925177736;1.299724612141018
30.800161;1.0616813639185716;9.6777187656608e-08;-1.9514409309355888e-07;3.2435244118027946e-09;-2.806598934465764e-07;1.0620755241241155;10.000426996725864;0.8343258626046942;0.015578006806284293;0.015556696485877453;0.8302063904672522;1.0003482931797674;1.2996634781972
30.800289;1.061688806136751;9.36573857422748e-08;-1.967170180078333e-07;-3.2944133815330566e-10;-2.750303322653665e-07;1.0620844289182867;10.000404158647704;0.8343232627521912;0.015577906779858092;0.015556482428097075;0.8299168040067908;1.000349664691939;1.2994722475149285
30.800417;1.0616957327714631;9.067361280000599e-08;-1.9818228966485557e-07;-4.039016586566434e-09;-2.6930031922791243e-07;1.0620933926871956;10.000386155639733;0.8343202763558011;0.015577813259849109;0.01555626683058442;0.8294697615931854;1.0003510398127706;1.299180404357195
30.800673;1.06170210006118;8.784002503549356e-08;-1.9954789381171728e-07;-7.893887196024434e-09;-2.6348037465828776e-07;1.0621024161108417;10.000372545678937;0.8343169449621375;0.015577725997335864;0.015556050015641023;0.8281552845794344;1.0003524140224413;1.2983350035818848
30.800903;1.0617078661926191;8.517098077197843e-08;-2.0082400791926829e-07;-1.1899103841598477e-08;-2.575795751125172e-07;1.0621114941109058;10.000362837960045;0.8343133158500915;0.015577644710620236;0.01555583231184249;0.8265153924639461;1.0003537800371656;1.2972829887312236
30.801134;1.0617129952548916;8.268141286313398e-08;-2.020231264517365e-07;-1.6055798423985402e-08;-2.51606650706467e-07;1.0621206134180565;10.000356544498032;0.8343094421068549;0.01557756906604162;0.01555561398730557;0.8244861034766432;1.0003551305286549;1.2959844345807643
30.801364;1.0617174617842722;8.038746250316393e-08;-2.0315851259414004e-07;-2.0364129244695395e-08;-2.4557259984737854e-07;1.0621297531524267;10.00035322281454;0.8343053826070549;0.015577498622300975;0.015555395325312197;0.8221074302390382;1.0003564587983855;1.29446589474083
30.801595;1.061721253042507;7.83062926397473e-08;-2.04242368019187e-07;-2.482528590616774e-08;-2.3949138740087257e-07;1.062138887032358;10.000352489330517;0.8343012013831415;0.015577432844773656;0.015555176654078117;0.8194153698470343;1.0003577595700783;1.2927513885316877
30.801825;1.0617243646379024;7.645545095202714e-08;-2.0528548275248856e-07;-2.944188193842164e-08;-2.3337748046365877e-07;1.0621479826916524;10.000353976952749;0.8342969647622088;0.01557737123875118;0.0155549581737989;0.8164409043278505;1.0003590303892484;1.2908617479086146
30.802055;1.0617267923799891;7.485168724652357e-08;-2.0629805088186501e-07;-3.421729224357758e-08;-2.2724308324170265e-07;1.0621569990615625;10.00035735373804;0.8342927402902008;0.015577313472760207;0.015554739814221862;0.8132130118029801;1.0003602728782663;1.2888165064172836
30.802286;1.0617285309465514;7.35100848496679e-08;-2.0728977468867945e-07;-3.915348449969734e-08;-2.210982005355996e-07;1.062165889902854;10.000362460466443;0.834288598130242;0.015577259358138537;0.015554521299407206;0.8097556759738326;1.0003614942188082;1.2866319838818656
30.80243;1.0617295783860239;7.244474971901849e-08;-2.082691264120604e-07;-4.424924582562906e-08;-2.1495228585325523e-07;1.0621746115852324;10.000369370952647;0.8342846085614155;0.015577208770728483;0.015554302306180757;0.8074908920734865;1.000362706078287;1.2852025550107433
30.80243;1.0617299395703932;7.166865978291372e-08;-2.0924356427308143e-07;-4.950125230437173e-08;-2.0881397100132424e-07;1.0621831257066314;10.00037826801886;0.834280833189755;0.015577161625961341;0.01555408259100556;0.8074776705163726;1.0003639210531274;1.2851897571505493
30.802431;1.0617296324208723;7.119193175984998e-08;-2.1022014756635372e-07;-5.4905906786650184e-08;-2.0268924293982752e-07;1.0621913980775501;10.000389315209864;0.834277314508971;0.015577117891697089;0.015553861965363921;0.8074480354554339;1.000365149401653;1.2851670840081946
30.802432;1.0617286956053849;7.102154647133455e-08;-2.1120488482975458e-07;-6.045843214993345e-08;-1.9658180107475547e-07;1.0621993983148599;10.00040266441869;0.8342740715872826;0.015577077618137153;0.015553640177237935;0.8074180146382589;1.0003663961323133;1.2851446115658625
30.802434;1.0617271842666236;7.116212599831871e-08;-2.1220214627725848e-07;-6.615015823598123e-08;-1.9049582314233513e-07;1.062207098012825;10.000418488282337;0.8342711066351335;0.015577040917738106;0.01555341689037795;0.8073716299594301;1.0003676601696148;1.285112296018796
30.802438;1.0617251550355895;7.161493013564725e-08;-2.1321581196036357e-07;-7.196736757939521e-08;-1.8443643970582758e-07;1.0622144656523256;10.00043690415547;0.8342684184004973;0.0155770078218954;0.015553191694823559;0.8072929040683035;1.0003689367472028;1.28506009183316
30.802446;1.061722658399488;7.237528313711783e-08;-2.142508681246691e-07;-7.789288688038732e-08;-1.7840727988916947e-07;1.0622214618745651;10.000457884002984;0.8342660137520529;0.015576978141430884;0.01555296402065316;0.80714987350653;1.000370219854849;1.2849679099657956
30.802462;1.0617197432276244;7.343164792313793e-08;-2.1531295156031685e-07;-8.390933647680267e-08;-1.7240991047930732e-07;1.0622280441124563;10.000481306933864;0.8342639085701631;0.015576951489925283;0.015552733085797245;0.8068775902412354;1.0003715026567346;1.284794949367324
30.802494;1.0617164623459885;7.476732900682842e-08;-2.1640577848949285e-07;-9.000248451608178e-08;-1.6644583375870187e-07;1.0622341765557035;10.000507070228204;0.8342621183279324;0.015576927416771032;0.01555249806296515;0.8063451138567385;1.0003727772369095;1.2844590104657885
30.802558;1.0617128725428122;7.63618740481842e-08;-2.1753039909331906e-07;-9.616281771403392e-08;-1.6051710195434864e-07;1.062239833568819;10.000535081499526;0.8342606488545672;0.015576905488884508;0.015552258404383476;0.8052845042499654;1.0003740344122494;1.2837921191077748
30.802686;1.061709031192468;7.819265328147008e-08;-2.1868850214032882e-07;-1.0238422884769831e-07;-1.5462440267195642e-07;1.0622450045595635;10.000565152491376;0.8342594898611577;0.015576885230090558;0.015552014050068643;0.8031408180445817;1.00037526273924;1.282447304711221
30.802942;1.061704995845109;8.023859277252734e-08;-2.1988467389478275e-07;-1.0866097032844143e-07;-1.487655358071537e-07;1.0622497032775027;10.000596929689264;0.8342586113948797;0.015576866032133242;0.015551765352666282;0.7987201088811008;1.0003764476040136;1.2796820049230058
30.80307;1.0617008274627995;8.248333965265813e-08;-2.2112303827699332e-07;-1.1498487767523496e-07;-1.429368029175275e-07;1.0622539657641275;10.00062994116531;0.8342579676155147;0.015576847266597166;0.015551512846456342;0.796431430662452;1.0003775719831343;1.2782540617043356
30.803234;1.061696589048771;8.491666718136368e-08;-2.224022606792744e-07;-1.213445992170291e-07;-1.37135764611026e-07;1.062257839488571;10.000663704547913;0.8342575049168608;0.015576828525851133;0.015551257070326851;0.7934408385782199;1.0003786174739489;1.2763922407606996
30.803234;1.0616923397931342;8.753505328762654e-08;-2.2371478724387834e-07;-1.2772730622087182e-07;-1.3136193642173216e-07;1.0622613768017932;10.000697775176794;0.8342571708107311;0.015576809663455211;0.015550998516768154;0.7934253877941586;1.0003795645127729;1.2763829281136951
30.803235;1.0616881341189819;9.034031605263723e-08;-2.2505062279244144e-07;-1.3412032837693552e-07;-1.2561539449284014e-07;1.062264629608358;10.00073174273065;0.8342569219898182;0.015576790593263742;0.01555073767077837;0.7933911348832533;1.0003803926284855;1.2763621276437649
30.803236;1.0616840260388738;9.333682729635441e-08;-2.2640164919176155e-07;-1.405106827555458e-07;-1.1989610776270703e-07;1.0622676423711468;10.000765227747063;0.8342567270809645;0.015576771120327371;0.01555047505031272;0.7933581372866959;1.0003810803015931;1.2763423053553906
30.803238;1.0616800690579855;9.65287896885659e-08;-2.277629709905967e-07;-1.4688462456544912e-07;-1.1420501151029709e-07;1.062270448288354;10.000797867570215;0.834256563528285;0.015576750971223807;0.01555021122086063;0.7933064469394778;1.000381604272975;1.276311069099643
30.803242;1.0616763068705632;9.99175750478502e-08;-2.2913093357260958e-07;-1.5322745722232523e-07;-1.085448679974024e-07;1.0622730672000051;10.000829317111661;0.8342564116664033;0.01557672992512003;0.015549946816408379;0.793219103490548;1.0003819392569726;1.276257899180486
30.80325;1.0616727650618027;1.0349931370888079e-07;-2.305001634117547e-07;-1.5952179482379697e-07;-1.0291923413666412e-07;1.0622755095975807;10.000859266354466;0.8342562534564698;0.015576707864266227;0.015549682521464351;0.793058132923799;1.0003820592432204;1.276159216089309
30.803266;1.0616694553220931;1.0726354058671835e-07;-2.3186429785420666e-07;-1.657477646265382e-07;-9.733030170368541e-08;1.0622777904923437;10.000887448113856;0.8342560823703693;0.015576684705569497;0.015549419010730883;0.7927495519568623;1.0003819404940728;1.2759690720839225
30.803298;1.0616663856520434;1.1119442835972044e-07;-2.3322129104461695e-07;-1.7188728604292754e-07;-9.177698329905853e-08;1.0622799314523244;10.000913669283484;0.834255911955737;0.015576660297191406;0.015549156929082084;0.7921463703876412;1.0003815634539721;1.2755962300453234
30.803362;1.0616635663830007;1.1527374904493974e-07;-2.3457657896744204e-07;-1.7792815532619422e-07;-8.625437684836307e-08;1.0622819426671783;10.000937868044922;0.8342557675567271;0.015576634344820471;0.015548896845904226;0.790945588232545;1.000380911608982;1.2748528741777099
30.80349;1.0616610161743447;1.1948229593591034e-07;-2.3593977110353286e-07;-1.8386562115105103e-07;-8.07553366072168e-08;1.062283812830386;10.00096011379002;0.8342556714851935;0.015576606401637416;0.015548639101722954;0.7885301916017281;1.0003799701807585;1.27335769448388
30.803746;1.0616587655307979;1.2379943452487177e-07;-2.37318588369171e-07;-1.8970144312748336e-07;-7.527219821293204e-08;1.062285522230822;10.000980520233433;0.8342556363570843;0.015576575920635754;0.015548383744902012;0.7836181512196578;1.0003787273443454;1.2703233187004774
30.804258;1.0616568462608444;1.2820272565731727e-07;-2.387159674891642e-07;-1.9544069319969816e-07;-6.979580277078187e-08;1.0622870605139625;10.000999186734036;0.8342556626593715;0.015576542303085477;0.015548130700319376;0.7734954289360375;1.0003771751644943;1.2641042947848866
30.80477;1.0616552750235115;1.326700612909184e-07;-2.4013258015250273e-07;-2.0108949681319963e-07;-6.431303547833681e-08;1.0622884300713171;10.001016248172245;0.8342557369517107;0.015576504942750143;0.015547879946433509;0.7630379860422507;1.0003753085475844;1.2577331526465145
30.805353;1.061654048338973;1.371836629390543e-07;-2.4157116476478155e-07;-2.066547912817551e-07;-5.880658059534955e-08;1.0622896425901673;10.00103192934087;0.8342558348486471;0.01557646331229469;0.015547631515293812;0.7509437833830235;1.0003731247328163;1.2504331492254228
30.805353;1.061653146665211;1.417297710248977e-07;-2.4303730158051767e-07;-2.1214319128823642e-07;-5.325793653225248e-08;1.0622907203773442;10.001046505460884;0.834255927337229;0.015576417065923828;0.01554738547229285;0.7509327824560609;1.0003706243795822;1.2504318109853945
30.805354;1.061652535968546;1.4629350573113695e-07;-2.4453586898006936e-07;-2.1755876074534e-07;-4.765180254851123e-08;1.0622916952941595;10.001060226339074;0.8342559830181264;0.015576366112838818;0.015547142004030014;0.7509009544003539;1.0003408134278442;1.2503970610771376
30.805355;1.0616521694242447;1.5085628048988012e-07;-2.4606742099273573e-07;-2.229036516739737e-07;-4.197876038600076e-08;1.062292600663272;10.001073305947097;0.8342559671942794;0.015576310545020238;0.01554690144722267;0.7508692856525462;1.0003117033871725;1.250363913547515
30.805357;1.0616519958894626;1.5539755051897672e-07;-2.476281494451896e-07;-2.2818249516637516e-07;-3.623478896429502e-08;1.062293464306215;10.001085998987163;0.8342558434877535;0.015576250436823959;0.01554666418202229;0.7508167743704907;1.000254308081219;1.2502965801712473
30.805361;1.061651969921891;1.5989707593405637e-07;-2.4921056127855067e-07;-2.334041410386624e-07;-3.0420089396390597e-08;1.0622943044189803;10.001098654802975;0.8342555747351605;0.015576185826931899;0.015546430535386546;0.7507214207447054;1.0001436396021564;1.2501618670076888
30.805369;1.0616520569803343;1.6433672151239653e-07;-2.508018821490837e-07;-2.385786209461369e-07;-2.453882718199223e-08;1.0622951268377037;10.001111645055818;0.8342551235691049;0.015576116890462456;0.01554620075889934;0.750542217172121;0.9999257064877728;1.2498919807922586
30.805385;1.0616522334985863;1.687019994144726e-07;-2.5238524259052093e-07;-2.437153018693623e-07;-1.8597971636177247e-08;1.0622959279349848;10.001125237033653;0.8342544559038029;0.015576043978061286;0.015545975076895872;0.7501941506519695;0.9994925139895564;1.2493495230292497
30.805417;1.0616524823229925;1.729819716809791e-07;-2.5394495947306584e-07;-2.488228316473969e-07;-1.2605106942284868e-08;1.0622967007645574;10.001139560804388;0.8342535407077057;0.015575967515559744;0.015545753811606043;0.7495062154571671;0.9986260660970586;1.2482574902926264
30.805481;1.0616527871835573;1.7716795332134498e-07;-2.5546951807916936e-07;-2.5390763515880563e-07;-6.567322893185175e-09;1.0622974368320912;10.001154691945416;0.8342523453118563;0.015575887919398224;0.015545537483910316;0.7481414164022291;0.9968843680427553;1.2460600826032804
30.805609;1.0616531302345875;1.8125252115460437e-07;-2.569524221062972e-07;-2.589722854775824e-07;-4.915845436016829e-10;1.0622981212273663;10.00117070739075;0.8342508370636926;0.01557580555423197;0.015545326723440165;0.7454157629185083;0.9933514284476954;1.2416141141784647
30.805865;1.0616534930086012;1.8522830288572402e-07;-2.5839407796317074e-07;-2.640153460466394e-07;5.6144259730946296e-09;1.0622987296368325;10.001187657723781;0.8342489925188821;0.015575720684858034;0.015545122048813535;0.7399602714676029;0.986092261321546;1.2325502684941543
30.806377;1.0616538620674374;1.8908737421082807e-07;-2.5980165263676665e-07;-2.6903129506296203e-07;1.1741565994444039e-08;1.0622992381377474;10.001205580254679;0.8342468018876028;0.015575633366014594;0.015544923787616039;0.7290329713433903;0.9708478856212962;1.2138166100780121
30.806889;1.0616542333506012;1.9282190976339177e-07;-2.6118541405234723e-07;-2.740099054049309e-07;1.787974229458197e-08;1.062299634401481;10.00122455868557;0.8342442649862003;0.015575543406475285;0.015544732173372527;0.7181118964857587;0.9547203216329826;1.1943822572895826
30.807913;1.0616546065134846;1.964241029354387e-07;-2.6255444870373146e-07;-2.789364778135455e-07;2.4020597622521625e-08;1.0622999160726248;10.00124472895987;0.8342413865906143;0.015575450480330698;0.015544547428186284;0.6965240721099882;0.9204335878484905;1.1540320511450026
30.808834;1.0616549698235913;1.9988578735316254e-07;-2.6391417153483447e-07;-2.83792914353808e-07;3.0159959265455636e-08;1.0623000879532394;10.001266268845292;0.8342381740862432;0.01557535422884062;0.01554436978055209;0.6775085162325093;0.8876677000879726;1.1164634520784555
30.80925;1.06165528337193;2.0319954286507382e-07;-2.6526599449725124e-07;-2.885591364607799e-07;3.629685952042226e-08;1.0623001621177546;10.001289400649068;0.8342346346445368;0.01557525435499771;0.01554419946174538;0.669112248937816;0.8724856712613993;1.099327386632539
30.80925;1.0616554782549092;2.0636027964529268e-07;-2.666081508575336e-07;-2.9321460692516903e-07;4.243057799146286e-08;1.062300152874073;10.001314344411533;0.8342307723570378;0.015575150725148373;0.015544036674651826;0.6691042921418731;0.8724795114033771;1.0993399423389814
30.809251;1.0616554739669462;2.093649922273013e-07;-2.679373925556416e-07;-2.9773861083812635e-07;4.856012423431096e-08;1.0623000774444287;10.001341237767788;0.8342265899871596;0.015575043346508298;0.015543881555049023;0.6690756653516063;0.8724362292404392;1.0993113492261768
30.809252;1.061655191098409;2.1221064082075686e-07;-2.6925029436376827e-07;-3.021104525492051e-07;5.468625772097462e-08;1.0622999652780754;10.00137009792998;0.8342220968759848;0.01557493220929049;0.015543734179135392;0.6690483887493189;0.8723918341336415;1.0992835158346408
30.809254;1.06165455138378;2.1489333272911543e-07;-2.7054292252042784e-07;-3.0631185446870044e-07;6.081060337368897e-08;1.0622998560015209;10.001400871626313;0.8342173141842136;0.015574817127780296;0.015543594612437435;0.6690014896113873;0.8723113356571535;1.099215815340222
30.809258;1.0616534770303796;2.1741009329133074e-07;-2.7181110298535414e-07;-3.103302454070037e-07;6.693096817959041e-08;1.062299785511523;10.001433511241578;0.8342122702186809;0.01557469777969069;0.015543462909835415;0.6689150022233822;0.8721567420303966;1.0990658374122393
30.809266;1.0616518961957488;2.197603967145815e-07;-2.73052533133854e-07;-3.14159418924329e-07;7.303956335683658e-08;1.0622997783703425;10.00146795830025;0.8342069951701643;0.0155745738885303;0.015543339090924285;0.6687479583703847;0.8718530602664755;1.098749052723401
30.809282;1.061649748301674;2.2194561603317905e-07;-2.7426778752193334e-07;-3.1779688086627765e-07;7.912619437768832e-08;1.0622998483325836;10.001504102771062;0.8342015258751481;0.01557444527196041;0.015543223199721005;0.6684203781011457;0.8712512978705201;1.0980985154540739
30.809314;1.0616469819062706;2.239673554038817e-07;-2.7545843593448555e-07;-3.212420621393557e-07;8.518036010361113e-08;1.0623000011795058;10.001541843919323;0.8341959127498906;0.015574311833814256;0.015543115349040404;0.6677732705002073;0.8700494648931966;1.0967778545981335
30.809378;1.0616435519477287;2.2582604727163067e-07;-2.766243185379248e-07;-3.244974118284244e-07;9.11899364968046e-08;1.0623002402737471;10.001581166835686;0.8341902165738366;0.015574173725000461;0.015543015661097366;0.6664856371108776;0.8676345753921831;1.0941054983463718
30.809506;1.061639423856458;2.2752064460700024e-07;-2.7776124666110004e-07;-3.275697028343828e-07;9.714143302693256e-08;1.0623005741576468;10.001622101242724;0.8341844992462546;0.015574031528897561;0.015542924207429799;0.6639254715514927;0.8627426468636812;1.0886947212211875
30.809762;1.0616345782054128;2.2904958783431712e-07;-2.788603638631064e-07;-3.304700944000469e-07;1.0302253217198392e-07;1.062301017512229;10.001664603877392;0.8341788146205743;0.015573886189344558;0.015542840979126215;0.6588487616716018;0.852698697068106;1.0776698486249752
30.810274;1.0616290085961442;2.3041304283322573e-07;-2.7991139267099514e-07;-3.33212836255992e-07;1.088227082540928e-07;1.0623015807607992;10.001708508405974;0.8341731995247619;0.015573738720138779;0.01554276582445099;0.6488634932172441;0.8316517409093361;1.054953561684624
30.811298;1.0616227175812685;2.3161533900211082e-07;-2.8090693431565767e-07;-3.3581266829697343e-07;1.1453309536647787e-07;1.0623022635913333;10.001753582938415;0.8341676735859711;0.015573590004318188;0.01554269843382504;0.6295946515084484;0.7864027903117954;1.0075441629477073
30.812322;1.0616157171019949;2.3266384989298735e-07;-2.818427713420056e-07;-3.382818075018905e-07;1.2014720754529083e-07;1.0623030589674731;10.001799583819066;0.834162247261985;0.015573440795476718;0.015542638501986781;0.6112942257054824;0.7377568547825949;0.9583108028835525
30.813274;1.0616080324393569;2.3356368929253008e-07;-2.827154775862557e-07;-3.4062824267385116e-07;1.2566039476997548e-07;1.0623039600241404;10.001846226293718;0.8341569228736718;0.015573291725773892;0.015542585898753083;0.5951692165062585;0.6903649397790653;0.9117501386109537
30.813274;1.0615997082209112;2.343149835188857e-07;-2.8352132690360303e-07;-3.4285661855073733e-07;1.3106882752561775e-07;1.0623049694926034;10.001893158244691;0.8341516880719467;0.015573143238292595;0.015542540682272298;0.5951676418853524;0.6903580462684031;0.9117710604686232
30.813275;1.061590807213633;2.349162752630075e-07;-2.8425553341368705e-07;-3.4496956532497076e-07;1.3636855648166648e-07;1.0623061007006798;10.001940005827175;0.8341465114217282;0.015572995606356296;0.015542503100095802;0.5951495312537673;0.6903161747342357;0.9117546724564422
30.813276;1.0615813945390618;2.353689172617553e-07;-2.8491005557704116e-07;-3.469678299043705e-07;1.4155289694885212e-07;1.062307365131054;10.00198640532161;0.8341413423469184;0.015572849016879633;0.015542473603803165;0.5951329060902895;0.6902743299735522;0.9117391943217842
30.813278;1.0615715258987366;2.3567854224633484e-07;-2.854720642954845e-07;-3.488509787830877e-07;1.4661098902777964e-07;1.0623087650846557;10.002031978959904;0.8341361160232954;0.015572703521383516;0.015542452747357627;0.5950997662089228;0.6901975224370017;0.9116863182631864
30.813282;1.061561251672651;2.3585465875585741e-07;-2.859247069951552e-07;-3.5061854198532934e-07;1.5153047051830562e-07;1.062310295818443;10.002076323667488;0.8341307632597805;0.015572558940847758;0.015542441025321378;0.5950340972380574;0.6900507663037286;0.9115590343014288
30.81329;1.0615506231958296;2.3590855355267038e-07;-2.8624918148393275e-07;-3.522696496202637e-07;1.5630112110282324e-07;1.062311945953368;10.002119068356144;0.8341252216087367;0.015572414899831112;0.015542438760670968;0.5949028840576117;0.6897650763482421;0.9112835046045706
30.813306;1.0615396953939191;2.358493469777497e-07;-2.8642694221966347e-07;-3.538012863618578e-07;1.609171554643836e-07;1.062313697058497;10.002159990096827;0.834119440773648;0.015572270946388618;0.015542446017554973;0.594641110456081;0.6891994656741891;0.9107105348893896
30.813338;1.061528527557007;2.356814630371173e-07;-2.864422890563212e-07;-3.5520680515247214e-07;1.6537806260046195e-07;1.062315527537965;10.00219907318662;0.8341133751426564;0.0155721266845713;0.015542462572368318;0.5941177527000607;0.6880769453124203;0.9095449746161558
30.813402;1.0615171824428276;2.3540495526863296e-07;-2.8628478538950285e-07;-3.564764913640949e-07;1.6968689010705147e-07;1.0623174195748304;10.002236406151328;0.8341069740096354;0.015571981898087554;0.015542488076887594;0.593071782668271;0.6858375259529484;0.9071928586394894
30.81353;1.0615057275600905;2.3501612959456727e-07;-2.859488573959106e-07;-3.5760061354993357e-07;1.738463872061182e-07;1.0623193668356081;10.002272021110356;0.8341001872187098;0.015571836617166183;0.015542522351880776;0.5909901779850119;0.6813722196456151;0.9024812988105332
30.813786;1.0614942370223022;2.3450839584530992e-07;-2.8543059472741233e-07;-3.5857220199324397e-07;1.7785611920407267e-07;1.0623213761131876;10.00230584213106;0.8340929757971272;0.015571691053668048;0.015542565560731886;0.5868739262680863;0.6724740382881725;0.8930940668368909
30.814087;1.061482790555363;2.3387443314157182e-07;-2.8472512809368194e-07;-3.5938740513158143e-07;1.8171412910091466e-07;1.0623234559483423;10.002337717649137;0.8340853102553102;0.015571545431795725;0.015542618155480022;0.5821280208265094;0.6620889914498234;0.8821829320102187
30.814087;1.0614714683255078;2.331079302545196e-07;-2.838260274954876e-07;-3.6004475286609507e-07;1.854214201545309e-07;1.0623256013383138;10.002367450305014;0.8340771638796671;0.015571399892211738;0.015542680764623446;0.5821314562436835;0.6620830865102242;0.8822049304752325
30.814088;1.0614603415506974;2.3220426545212378e-07;-2.827257015290763e-07;-3.6054397492599965e-07;1.8898367535560675e-07;1.0623277877388035;10.002394851549967;0.834068512588307;0.01557125449660506;0.015542754153778007;0.5821202271865374;0.6616773290768672;0.8819167638679717
30.814089;1.0614494665385055;2.3116127463330226e-07;-2.8141609900737276e-07;-3.6088518280901535e-07;1.9240963809427262e-07;1.062329972080703;10.002419811927634;0.8340593403457932;0.015571109195801972;0.015542839156294787;0.5821083283241348;0.6612727229885895;0.8816285533724645
30.814091;1.0614388828530261;2.2997938507042848e-07;-2.798892898723818e-07;-3.6107065656434014e-07;1.9570878870626162e-07;1.0623320982310778;10.00244231726776;0.8340496422856696;0.0155709638192223;0.01554293654087012;0.5820817549750165;0.6604692710174257;0.8810311272131378
30.814095;1.0614286125435488;2.2866052034287978e-07;-2.7813827980647386e-07;-3.6110753667076877e-07;1.9889007494381232e-07;1.0623341102261592;10.002462431648741;0.8340394186525508;0.015570818147147336;0.015543046907637751;0.5820235017159144;0.6588669761801593;0.8798140733900184
30.814103;1.0614186673357051;2.272066756940005e-07;-2.7615942895434514e-07;-3.6100740413087774e-07;2.019628059238292e-07;1.0623359628767954;10.002480250543545;0.834028667270096;0.015570671908574208;0.01554317068188985;0.5819035576693504;0.6556708435528186;0.8773649474405336
30.814119;1.0614090597498678;2.256186766040976e-07;-2.739550369025986e-07;-3.6078289515438594e-07;2.049373933398473e-07;1.0623376186632256;10.002495808472531;0.8340173885455985;0.015570524712857355;0.015543308185988225;0.5816579037049525;0.6492908814933026;0.8724641489979413
30.814151;1.0613998090148329;2.238960126013243e-07;-2.7153284078385337e-07;-3.6044537710044253e-07;2.0782327297543565e-07;1.0623390425987775;10.002509082420682;0.8340055977762985;0.015570376107566756;0.015543459676983581;0.5811635137015352;0.636567100858088;0.8627231711150696
30.814215;1.0613909399018657;2.220385912539093e-07;-2.68903045828395e-07;-3.6000582197185303e-07;2.1062619952336626e-07;1.062340205518444;10.002520147284347;0.8339933309366443;0.015570225758222587;0.015543625356314898;0.5801733559714808;0.6112455134421128;0.843548451422118
30.814343;1.0613824739366626;2.2004928093063017e-07;-2.660759986852383e-07;-3.594756579896749e-07;2.1334795258246392e-07;1.0623410875468555;10.00252926936893;0.8339806419450755;0.015570073605364708;0.015543805395221986;0.578197394283335;0.5610901315181974;0.8065404815773279
30.814599;1.061374424392712;2.1793433409674293e-07;-2.6306165512314747e-07;-3.588647477401674e-07;2.1598750172233747e-07;1.06234167509907;10.002536807055051;0.8339675966343475;0.015569919916502854;0.015543999953244967;0.5742885927877298;0.4626789677187911;0.7384168938840268
30.815111;1.0613668017235645;2.1570127549832867e-07;-2.5987038853759745e-07;-3.5817881742456435e-07;2.185417730112669e-07;1.0623419541343653;10.002543060429549;0.8339542697366923;0.01556976519182896;0.015544209211262231;0.5666549244862265;0.3300620332616688;0.6568177587180973
30.816135;1.0613596206917006;2.133573796824228e-07;-2.565149832965923e-07;-3.574192180360955e-07;2.2100756688678625e-07;1.0623419081311536;10.002548206325967;0.8339407450920457;0.015569609974409098;0.015544433344207596;0.5521313768986298;0.33005833406975277;0.6443154384586148
30.817159;1.0613529055287492;2.1090915460407934e-07;-2.5301310063717565e-07;-3.5658476368534537e-07;2.2338491120515112e-07;1.0623415238338048;10.002552289572188;0.8339271133536527;0.015569454748512852;0.01554467241778658;0.5385879493215064;0.33005486806200907;0.6327344864082366
30.818183;1.0613466904437616;2.083615257585863e-07;-2.4938743696821965e-07;-3.5567381297754867e-07;2.2567767044672966e-07;1.0623407948139345;10.002555288703165;0.833913468034508;0.015569299955054947;0.015544926389893882;0.5259916393817731;0.33005162783873027;0.622034447066014
30.819207;1.0613410114649353;2.0571805924076482e-07;-2.456626700752128e-07;-3.5468503997261004e-07;2.2789065790805814e-07;1.062339720414796;10.002557266524372;0.8338999022084219;0.015569145925074804;0.015545195186256591;0.5143034259645972;0.3300486052821957;0.6121702628719182
30.820231;1.0613358985491337;2.0298162765674594e-07;-2.418632217625584e-07;-3.5361697730649935e-07;2.3002772815740593e-07;1.062338306678962;10.002558390720267;0.8338865031976961;0.015568992738579637;0.015545478705824374;0.5034832635932939;0.3300457910611809;0.6030967296355433
30.821255;1.0613313785052472;2.0015332484824867e-07;-2.3801297762763127e-07;-3.524679430839341e-07;2.3209221217541305e-07;1.0623365659684572;10.002558782263556;0.8338733461813347;0.015568840239828373;0.015545776849139877;0.49348809531114357;0.3300431708178587;0.5947669538600366
30.822279;1.06132748393688;1.9723182248856682e-07;-2.341334925470808e-07;-3.5123656428560235e-07;2.3408683705953113e-07;1.0623345096557186;10.002558478309393;0.8338604895375159;0.015568688186735718;0.015546089604689657;0.484271871120348;0.330040724689994;0.5871324940868554
30.824327;1.0613242602873272;1.9421577654246018e-07;-2.3024260921081103e-07;-3.499222860823793e-07;2.360123251571557e-07;1.0623321391613603;10.002557559370883;0.8338479715189844;0.01556853631158742;0.015546417032607757;0.46793855361568626;0.3300384296380664;0.5737088251397127
30.825874;1.061321765693145;1.9110672503513157e-07;-2.263564468996293e-07;-3.4852652947520784e-07;2.3786654300275786e-07;1.0623294456472478;10.002556201103726;0.8338358087369334;0.015568384280288753;0.015546759136830363;0.4573331169721557;0.330036259316947;0.5650773021504364
30.825874;1.0613200592176437;1.8790936628249822e-07;-2.2249083006962174e-07;-3.4705384395041553e-07;2.396450824035531e-07;1.0623264182008807;10.002554580296442;0.8338239997169979;0.015568231717640959;0.015547115808891258;0.4573395513135943;0.33003418314333377;0.5650905655121151
30.825875;1.0613191859140538;1.8463117482850032e-07;-2.1866029059094087e-07;-3.4551090640038515e-07;2.4134301568400605e-07;1.062323047146273;10.002552786494551;0.8338125335031921;0.015568078329709358;0.015547486925244219;0.45733886195772844;0.330011168792496;0.5650855723778655
30.825876;1.0613191718392772;1.8128286178664762e-07;-2.1487717924595006e-07;-3.4390314895277896e-07;2.4295670134122854e-07;1.0623193189058622;10.002550864571557;0.8338013955208642;0.015567923986158609;0.015547872435825576;0.4573390606359837;0.32998818542854746;0.5650811541032184
30.825878;1.0613200283709432;1.7787710230324446e-07;-2.1115107548461877e-07;-3.422316128920405e-07;2.4448352113489295e-07;1.062315216655127;10.00254894669788;0.8337905665526004;0.01556776875179044;0.015548272263834617;0.45733215990436404;0.3299452046457927;0.565059191158639
30.825882;1.0613217619336526;1.7442602616823558e-07;-2.0748782127131391e-07;-3.404917859782455e-07;2.459193254891795e-07;1.0623107301948687;10.002547340403925;0.8337800216393543;0.01556761290820981;0.015548686119732322;0.4573131700439284;0.32985920070478186;0.5650022431920405
30.82589;1.0613243845107836;1.7093980438487316e-07;-2.038894864281762e-07;-3.3867338490593683e-07;2.4725702260008065e-07;1.0623058628960276;10.002546515602047;0.8337697297762853;0.015567456866039879;0.015549113418771174;0.45726809614735575;0.32969015188380796;0.5648756460656749
30.825906;1.061327909397877;1.6742593394464632e-07;-2.0035621050843742e-07;-3.3676085139062494e-07;2.4848892792682387e-07;1.0623006334563625;10.002547033181742;0.8337596503436792;0.0155673010136159;0.015549553320484957;0.4571719388395259;0.32935504254367515;0.5646107315354474
