time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.825938;1.0613323349000823;1.6389014761875217e-07;-1.968876153076757e-07;-3.3473620850890274e-07;2.4960964774034424e-07;1.0622950718783468;10.00254947542334;0.8337497322899757;0.015567145666948556;0.015550004870361886;0.4569756978722943;0.3286868628155657;0.5640704561198101
30.826002;1.061337640612861;1.6033913707190734e-07;-1.934819960416876e-07;-3.3258508142709083e-07;2.5061507765314344e-07;1.0622892052822297;10.002554399537674;0.8337399174298259;0.01556699111804915;0.015550467206099606;0.4565773730103105;0.3273566043312125;0.5629808737840118
30.82613;1.0613437957553096;1.5678173378123518e-07;-1.9013545062381848e-07;-3.303021235518304e-07;2.5150011119297213e-07;1.0622830501359501;10.00256231401872;0.8337301433924954;0.015566837703448773;0.0155509396938228;0.4557819596837742;0.324712257184502;0.5608069889031161
30.826386;1.061350759965002;1.5322828178661103e-07;-1.8684196228955088e-07;-3.2788957531324845e-07;2.522593609265279e-07;1.0622766223999998;10.002573689491777;0.8337203491212237;0.01556668584096185;0.015551421889484678;0.45421344782808243;0.31948681211109536;0.5565201116799394
30.826898;1.0613584779723406;1.4969017882780003e-07;-1.8359305908539587e-07;-3.2535069875306044e-07;2.5288893470497613e-07;1.0622699441984984;10.002588970182206;0.8337104822964547;0.015566535980776931;0.015551913401281698;0.45117382673420636;0.30927326241058206;0.5482133523215224
30.827922;1.0613668821571585;1.4617886442617355e-07;-1.8037779797003953e-07;-3.2268640812481796e-07;2.5338784341286904e-07;1.06226303847685;10.002608563943449;0.8337005022106897;0.015566388428028979;0.015552413807023767;0.4454870878375008;0.28977260246469405;0.5326743357655817
30.82997;1.0613759037423196;1.4270373759444325e-07;-1.7718512685859875e-07;-3.198966988859311e-07;2.5375990899258465e-07;1.062255926748039;10.002632858553763;0.8336903743379303;0.01556624316118333;0.015552922639491755;0.43555822549521517;0.25426182768945743;0.5056084955200497
30.832018;1.0613854853088796;1.3926948604376745e-07;-1.7400732429913603e-07;-3.1698229483577057e-07;2.5401436759318834e-07;1.062248626868063;10.002662224164194;0.833680062251553;0.015566099860387218;0.015553439404195984;0.427383237364564;0.22312793484750876;0.48341908894685254
30.834066;1.0613955891458773;1.3587417601323732e-07;-1.7083997963131906e-07;-3.1394481986930147e-07;2.5416397656766154e-07;1.062241143187753;10.002696930152648;0.8336695265539206;0.01556595803525078;0.015553963634018226;0.42073312314456834;0.19598791916079303;0.4654639846096526
30.836114;1.0614061931411563;1.3251047075102454e-07;-1.6767803782645106e-07;-3.107868390407088e-07;2.5422187864086014e-07;1.062233463626358;10.002737101905739;0.833658725926766;0.015565817050104186;0.015554494892231312;0.4153948847040603;0.1724447730206131;0.4511119788273747
30.838162;1.0614172747361703;1.2916908128581045e-07;-1.6451365985428923e-07;-3.0751201353154184e-07;2.541999300145736e-07;1.0622255710720874;10.002782858620117;0.8336476161840731;0.015565676163492994;0.015555032671771177;0.4111825298899466;0.152111487746805;0.4397820048209167
30.84021;1.0614287987693853;1.25840679423993e-07;-1.6133805501761918e-07;-3.04123819727098e-07;2.5410962668105685e-07;1.0622174553308965;10.002834469900238;0.8336361574679305;0.015565534623742638;0.01555557630638375;0.40792907771254794;0.13461805408121474;0.43095075683841866
30.842258;1.061440717374238;1.2251545032607364e-07;-1.5814304419831693e-07;-3.006237984612735e-07;2.5396283820013515e-07;1.0622091186717226;10.002892299886232;0.8336243262346864;0.015565391668911696;0.015556125017191494;0.4054915590927164;0.11962246173111879;0.42416711436486626
30.844306;1.0614529795598173;1.1918193623801545e-07;-1.5492131469327033e-07;-2.9701309069991833e-07;2.537704344910748e-07;1.0622005790520115;10.002956605617047;0.8336121141080001;0.015565246455160598;0.01555667801870355;0.40374601105934965;0.10680870045111036;0.41904753426890556
30.846354;1.0614655464122542;1.158264278374441e-07;-1.516676564195028e-07;-2.9329582770264053e-07;2.535410610202205e-07;1.0621918669188781;10.003027403821648;0.8335995139930562;0.015565098047151473;0.01555723449289996;0.40258846954900734;0.09589376327985728;0.4152761863188818
30.848402;1.0614784003660853;1.1243423419343485e-07;-1.4837918532893814e-07;-2.894793444253005e-07;2.532817925966502e-07;1.0621830139201303;10.003104486836568;0.8335865138750576;0.0155649455339763;0.015557793465263472;0.40192596877829534;0.08662164875952924;0.41258959415501867
30.85045;1.0614915403374812;1.0899201424779812e-07;-1.4505199847537354e-07;-2.855717759880087e-07;2.5299857632766445e-07;1.0621740476509123;10.003187516126493;0.8335731069676071;0.015564788185714919;0.015558353758781904;0.4016815442017848;0.07876835901672134;0.4107767729107368
30.852498;1.0615049721683718;1.0548866363912546e-07;-1.4167831064942198e-07;-2.815804484667326e-07;2.5269594333476995e-07;1.062164997218172;10.003276086877358;0.8335593042374283;0.015564625446135967;0.015558914026378226;0.40179022707610496;0.07213289735041756;0.4096675091190218
30.854546;1.0615187069198468;1.0191495416872738e-07;-1.3824811804253044e-07;-2.775116207919001e-07;2.52377763515095e-07;1.0621558959311077;10.003369747741884;0.833545135758749;0.015564456789880925;0.015559472783133464;0.402196038496354;0.06654126879350511;0.4091249108117672
30.856594;1.0615327585329262;9.826348061705954e-08;-1.3475113467460986e-07;-2.733707000254829e-07;2.520486864814645e-07;1.0621467714922184;10.003468028210467;0.8335306431551947;0.015564281686453026;0.015560028506272139;0.4028519974181975;0.06184248160604478;0.40903993522737536
30.858642;1.0615471289061897;9.452886160343536e-08;-1.3117586637062488e-07;-2.6916273038895834e-07;2.5171489756023394e-07;1.0621376333746662;10.003570459765516;0.8335158707814359;0.015564099673014581;0.015560579801634165;0.40371812996341794;0.05790554798252194;0.4093251174004466
30.86069;1.0615617962772013;9.070845488539858e-08;-1.2751085739798308e-07;-2.648933516561945e-07;2.5138332636375826e-07;1.0621284732624672;10.003676566072846;0.833500861074308;0.015563910389770416;0.01556112543577754;0.40475946290620185;0.0546154848397417;0.40990899077450244
30.862738;1.0615767239670961;8.680473790704413e-08;-1.237499012994189e-07;-2.6056851797988676e-07;2.5106024655565517e-07;1.0621192727288713;10.003785869557605;0.8334856553926933;0.015563713587520504;0.015561664246872334;0.40594900934793354;0.05187531415229041;0.410736974755959
30.864786;1.0615918788002061;8.282814766383322e-08;-1.1989534825428373e-07;-2.561915206276638e-07;2.507500777423651e-07;1.0621100067680829;10.00389791408062;0.8334702928797694;0.015563509139564552;0.015562195101461458;0.40726176310543694;0.04960106072934584;0.4117629076576125
30.866834;1.0616072396454717;7.879678242413713e-08;-1.1595622977740665e-07;-2.517600538325548e-07;2.5045309392096523e-07;1.062100647092485;10.004012244600796;0.8334548054158085;0.015563297071724831;0.015562716865607808;0.408678707099543;0.04772074789917548;0.4129515514242143
30.868882;1.0616227923614214;7.473117301267433e-08;-1.1194462432204129e-07;-2.472653280658003e-07;2.501637298734819e-07;1.06209116569313;10.004128384101216;0.8334392179501375;0.015563077621240214;0.015563228367606395;0.4101818278914999;0.046173394155949225;0.41427249730817234
30.87093;1.0616385256191767;7.064740979294759e-08;-1.078737475811452e-07;-2.426921397251326e-07;2.4987225460864164e-07;1.0620815400050942;10.004245873680036;0.8334235528667051;0.015562851215680453;0.015563728423030594;0.4117571236919438;0.04490701296423453;0.41570215134185995
30.872978;1.061654434968576;6.655348320837256e-08;-1.0375750117350868e-07;-2.3802085692740678e-07;2.495674561725982e-07;1.062071762364779;10.004364292848097;0.8334078299210186;0.015562618344887882;0.015564215903111819;0.4133936049141246;0.04387761450986279;0.41722207760130064
30.875026;1.0616705253468717;6.245027225664405e-08;-9.9610255730028e-08;-2.3323128930069457e-07;2.49237671358035e-07;1.0620618415341752;10.004483194164317;0.8333920657787911;0.015562379494952937;0.01556468977554498;0.4150802916322808;0.0430482071179021;0.4188155086460477
30.877074;1.0616868084751125;5.833540065541166e-08;-9.544592367542502e-08;-2.2830618388965227e-07;2.4887103990262874e-07;1.0620517928153836;10.004602035200753;0.8333762776824933;0.015562135256218503;0.015565149138773387;0.41680820815161723;0.042385798013740844;0.42046874015750496
30.879122;1.0617033017912576;5.420603130429487e-08;-9.127610759514125e-08;-2.2323446343461166e-07;2.4845541843081143e-07;1.0620416266620807;10.004720186625931;0.8333604856324481;0.015561886470928973;0.015565593318952393;0.41857237969141387;0.04186539308945002;0.42217332483529474
30.88117;1.0617200269054616;5.005984064577355e-08;-8.710889955415657e-08;-2.1801238902100535e-07;2.4797841269118295e-07;1.0620313414887277;10.004837026114714;0.8333447103909879;0.015561634169731654;0.01556602196987602;0.4203658318339354;0.04146199475230942;0.42391914016222093
30.883218;1.0617370030003657;4.5897226346563295e-08;-8.294952038975179e-08;-2.1264085531486743e-07;2.474287058033932e-07;1.062020926898055;10.004952032720714;0.8333289711477831;0.01556137937199464;0.015566435104551534;0.42218358527147926;0.04115859926797771;0.42569907187837464
30.885266;1.0617542434266107;4.1723290191305107e-08;-7.880174891279005e-08;-2.0712278939628823e-07;2.4679752651536363e-07;1.0620103731682082;10.005064742847978;0.8333132881436018;0.015561123050104557;0.015566833086408764;0.4240226465008429;0.04093919731420994;0.4275082519330132
30.889362;1.0617717577903203;3.754694876665411e-08;-7.466848284778021e-08;-2.0146282398020477e-07;2.460783848983247e-07;1.0619996777571306;10.005174621744949;0.8332976914894008;0.015560866234658337;0.015567216541421779;0.4277360021543382;0.040689777744782524;0.4311801898784546
30.893458;1.0617895523540137;3.3378974361442666e-08;-7.055221216232539e-08;-1.9566731906471694e-07;2.4526511936071226e-07;1.0619888491187743;10.005281049497357;0.8332822267686228;0.015560610048123952;0.015567586178229042;0.43149762086441495;0.040641330305161726;0.43491931495645514
30.897554;1.0618076358487476;2.923046883465239e-08;-6.645783061685776e-08;-1.897444057734115e-07;2.443507285336139e-07;1.0619779037490795;10.005383443202694;0.833266949427281;0.015560355627845588;0.015567942678440373;0.43529246102849495;0.040737845867679236;0.4387049095189732
30.90165;1.0618260304863423;2.5111479231007176e-08;-6.23961591876952e-08;-1.837045781676626e-07;2.43328408260541e-07;1.0619668572113603;10.005481366752011;0.8332519163798522;0.015560104068335027;0.015568286770508857;0.4391114836897782;0.040936316352841715;0.4425237503648965
30.905746;1.0618447697279711;2.1030097678684916e-08;-5.838358588417865e-08;-1.7756006238959375e-07;2.4219170401904444e-07;1.061955721604207;10.005574544836021;0.8332371846408826;0.015559856481960106;0.015568619332700689;0.44294566843263106;0.04120873563744268;0.446364152842384
30.909842;1.061863885336979;1.699262466453065e-08;-5.443861680759979e-08;-1.7132144121575736e-07;2.4093274483225723e-07;1.0619445107252516;10.005662848995419;0.8332228116282011;0.01555961405821565;0.015568941304570094;0.44679101825385237;0.04153109968099112;0.4502198373286855
30.913938;1.06188339878513;1.3003325182705351e-08;-5.0579819254018026e-08;-1.6499442598197144e-07;2.395417924994415e-07;1.06193324090299;10.005746289064868;0.8332088521773304;0.015559377998938648;0.015569253484455104;0.45064454672601706;0.041890405425075286;0.45408655602874914
30.92213;1.0619033162349572;9.063269833547911e-09;-4.682457591441708e-08;-1.5857904590645605e-07;2.3800889174157613e-07;1.0619219221082339;10.005824945425577;0.8331953579545929;0.015559149419307888;0.015569556471211119;0.45835326539161597;0.04268065095011745;0.46183122698396395
30.930322;1.061923624355703;5.170959707945788e-09;-4.318662454285293e-08;-1.520722333897527e-07;2.3632575137969058e-07;1.0619105484162954;10.005898900805304;0.8331823812304031;0.015558929308828634;0.015569850776432635;0.46607118468459774;0.043537836120048426;0.4695906545413455
30.938514;1.06194429012553;1.324161331970322e-09;-3.9674774894983764e-08;-1.4547492759699933e-07;2.3448610906912434e-07;1.0618990962729207;10.005968229514297;0.833169976225989;0.015558718510131153;0.015570136944102902;0.4737953188179262;0.04443896248530195;0.47735971717713677
30.946706;1.0619652673781943;-2.4786823010967264e-09;-3.6293257265659475e-08;-1.387972949086216e-07;2.3248574356435548e-07;1.0618875302421518;10.006032945365288;0.8331581914857842;0.015558517639350775;0.015570415609900972;0.48152068448742175;0.0453720339863236;0.48513232429188125
30.956706;1.061986509737233;-6.23524727327315e-09;-3.304132050295746e-08;-1.3205634983375594e-07;2.3032440187046579e-07;1.0618758122842975;10.00609295672118;0.8331470590937466;0.015558326983707278;0.015570687491226984;0.49095129640984253;0.04654805783618824;0.4946248081183042
30.966706;1.062007983110574;-9.935503939505687e-09;-2.991320213234853e-08;-1.252701396734313e-07;2.2800574654995524e-07;1.061863907760188;10.00614819924134;0.8331365931721385;0.015558146456906556;0.015570953314972406;0.5003811633853005;0.04776104447192715;0.5041194175182193
30.976706;1.0620296650192016;-1.3561793202033193e-08;-2.6899463498486007e-08;-1.1845357350951897e-07;2.2553244036093685e-07;1.061851788302875;10.006198823238568;0.8331267977722834;0.015557975624047113;0.01557121381138241;0.5098122850703023;0.049008006750209734;0.5136179180046638
30.986706;1.0620515304353013;-1.7093015999209088e-08;-2.3988143161829194e-08;-1.1161799531017195e-07;2.229020553452693e-07;1.061839436928337;10.00624517706513;0.8331176782713907;0.01555781383702731;0.01557146978136936;0.5192426536528201;0.05028995681091524;0.5231184992784552
30.996706;1.0620735442039848;-2.050936765763279e-08;-2.1166863490872262e-08;-1.0477357067023374e-07;2.2010752054593437e-07;1.0618268515924902;10.006287660663478;0.833109251636271;0.01555766042353839;0.015571721989596086;0.5286742638429484;0.05160790160421968;0.532623353014633
31.006706;1.0620956667691543;-2.3794348548954757e-08;-1.8425896488421054e-08;-9.793161382114426e-08;2.171396711491039e-07;1.0618140442892359;10.006326676776128;0.833101549186648;0.015557514713086659;0.015571970879241864;0.5381051270907269;0.05295884255765935;0.5421303039376654
31.016706;1.0621178612417959;-2.6933165721044132e-08;-1.5758315151684098e-08;-9.110658582351903e-08;2.139892689748006e-07;1.0618010378025373;10.006362653116854;0.8330946116340188;0.015557375872465768;0.015572216421854935;0.5475372760468535;0.05434577958014671;0.5516417453239105
31.026706;1.0621400993864167;-2.9910655362399885e-08;-1.3158143104987704e-08;-8.431623942832156e-08;2.1064774409921373e-07;1.0617878603505755;10.006395995801247;0.8330884798320118;0.015557242787191365;0.015572458228422228;0.5569687504313444;0.055767713947711066;0.561155706485607
31.036706;1.062162364934693;-3.271313399102949e-08;-1.0620560912259914e-08;-7.757746256184455e-08;2.0710834050473867e-07;1.0617745448551563;10.006427009912004;0.8330831839882517;0.015557114160771055;0.015572695807501289;0.5664005806242569;0.057224648887051;0.5706732988295082
31.046706;1.0621846554230263;-3.5331946491173235e-08;-8.143133356268648e-09;-7.09025046368862e-08;2.033691555229904e-07;1.0617611360863062;10.006455887250418;0.8330787394310071;0.015556988728178824;0.015572928780946651;0.5758337823680938;0.058716590185128016;0.5801956223424354
31.056706;1.0622069900902753;-3.7763815104044846e-08;-5.726018868878418e-09;-6.430014382103941e-08;1.9943536962088672e-07;1.0617476929479477;10.006482738640662;0.8330751543897503;0.015556865414888365;0.015573156923732316;0.5852663556080296;0.06024354757977314;0.5897207836025069
31.066706;1.0622294117315394;-4.001032406574253e-08;-3.3720854090652922e-09;-5.7778107645656145e-08;1.9531687649078836e-07;1.0617342782625236;10.006507618200354;0.8330724422594659;0.015556743406003465;0.015573380109530934;0.594700288161065;0.0618055364568917;0.599250870015138
31.076706;1.062251972809558;-4.207873664131434e-08;-1.0868720201491517e-09;-5.1343130065297446e-08;1.910231748990377e-07;1.0617209469476192;10.006530528252513;0.8330706274725348;0.01555662211468908;0.015573598288856527;0.6041335627907061;0.06340257801987707;0.6087839967594814
31.086706;1.0622747196027813;-4.398079134496863e-08;1.1238277756413917e-09;-4.500015111605565e-08;1.8656147589343132e-07;1.0617077443734464;10.006551430404766;0.8330697426935747;0.015556501069893222;0.01557381151521386;0.6135681568459688;0.06503469676777891;0.6183222616615907
31.096706;1.062297687806695;-4.572827654882462e-08;3.258085606237914e-09;-3.875266955995399e-08;1.8193912512332268e-07;1.0616947100105845;10.006570302233623;0.8330698216510195;0.015556379773672;0.01557401996605779;0.6230020431492762;0.06670191782746798;0.6278637871120409
31.106706;1.0623209106276503;-4.7327553821209307e-08;5.318804637008063e-09;-3.2604020177347674e-08;1.771655714753502e-07;1.06168187899198;10.006587167447588;0.8330708926813896;0.015556257546405352;0.015574223889717844;0.6324362006058422;0.06840426561307823;0.637409677570602
31.116706;1.0623444261788821;-4.8776183466367276e-08;7.3108238951629425e-09;-2.655885329977277e-08;1.722518671318754e-07;1.0616692871476558;10.006602083755848;0.8330729763238871;0.015556133480475205;0.01557442355003975;0.6418716189785467;0.0701417620259853;0.6469610241522485
31.126706;1.0623682760454782;-5.006424985551147e-08;9.238309602862425e-09;-2.062385438782802e-08;1.6721028131981692e-07;1.0616569795968291;10.006615214255074;0.8330760861477583;0.015556006634870743;0.015574619230189952;0.6513062910141927;0.07191442459179867;0.6565159190315188
31.136706;1.0623925018234703;-5.117890828372356e-08;1.1104064207460514e-08;-1.480607673853463e-08;1.6205485199469156e-07;1.0616450131967075;10.006626899241766;0.833080229397884;0.015555876358556367;0.015574811182902834;0.660742205829307;0.0737222665143727;0.6660764260455915
31.146706;1.0624171411243848;-5.2108740980747875e-08;1.2910611763910526e-08;-9.110398744123516e-09;1.568015016186464e-07;1.0616334498976265;10.006637565143198;0.8330854049854556;0.015555742496166721;0.015574999559893155;0.6701773509764101;0.07556629811786232;0.6756407512467951
31.156706;1.06244222246373;-5.284709254542676e-08;1.4661634268490733e-08;-3.5397663131276472e-09;1.5146691433844228e-07;1.0616223466863013;10.006647581450338;0.8330915987317528;0.015555605357242692;0.015575184419091961;0.6796127158394484;0.07744452856034409;0.685209748462071
31.166706;1.0624677637116622;-5.339403770012708e-08;1.6361434908585494e-08;1.9022561835399777e-09;1.460668485150286e-07;1.0616117492265777;10.006657202403376;0.8330987826537122;0.015555465532444366;0.01557536567986001;0.6890492896613459;0.07935796838053055;0.6947846007649471
31.176706;1.0624937732377366;-5.375512916391358e-08;1.801293030072026e-08;7.209648568119835e-09;1.406157761053714e-07;1.0616016923770195;10.006666555250185;0.8331069202490408;0.015555323670240342;0.015575542996775712;0.6984850598858854;0.08130663132792842;0.7043633942539262
31.186706;1.0625202467244728;-5.393691542726295e-08;1.9615781588824007e-08;1.23734707633696e-08;1.3512778281307708e-07;1.0615922090878398;10.00667565756093;0.8331159677155768;0.015555180301543575;0.01557571572795855;0.7079220174607636;0.08329053276160372;0.7139481921138054
31.196706;1.0625471597927496;-5.394205038835929e-08;2.116625567066718e-08;1.738203444835881e-08;1.2961739838947986e-07;1.0615833441201397;10.006684464459884;0.8331258721204401;0.015555035801198734;0.01557588301114205;0.7173581605551957;0.08530968710636978;0.7235370924856833
31.206706;1.0625744678888573;-5.376733279779753e-08;2.2658803500005975e-08;2.2222404446781446e-08;1.241001253094475e-07;1.0615751616474987;10.006692890142052;0.8331365733778489;0.015554890388325956;0.015576043867272682;0.7267954870934832;0.08736510740825322;0.7331322853979317
31.216706;1.062602119182199;-5.3405785708786195e-08;2.4085640884595433e-08;2.6883471094992404e-08;1.1859190101182514e-07;1.0615677410942923;10.006700832271187;0.8331480080477289;0.015554744080725673;0.015576197310430525;0.736231983571305;0.08945480623877511;0.7427316263022223
31.2266;1.0626300691836512;-5.2849206803585244e-08;2.5434061371107826e-08;3.135714747492286e-08;1.1310711056885813e-07;1.0615611671379892;10.006708220707056;0.8331601164436019;0.015554596760859532;0.015576342393778612;0.7455696221672553;0.09155679655821096;0.7522352374342786
31.2266;1.0626582821415498;-5.2088643251535016e-08;2.6686668136193487e-08;3.5635602297812795e-08;1.0765690069021283e-07;1.061555523256944;10.006714986668237;0.8331728491252192;0.015554448354075141;0.015576478223357;0.7455873652913223;0.0915540904322483;0.752231865355434
31.226601;1.0626867188741356;-5.111560536741121e-08;2.7826152220141784e-08;3.970859086633345e-08;1.0224830265081528e-07;1.0615508893477208;10.006720974297217;0.8331861624234271;0.015554298857751264;0.015576604056243669;0.7456061698257104;0.09155269647621722;0.7522294808300071
31.226602;1.062715327238389;-4.99244751756288e-08;2.884069225435417e-08;4.356400489300076e-08;9.688324279529633e-08;1.0615473356590635;10.006725938034489;0.8332000077477326;0.015554148142693711;0.015576719408360994;0.7456249899146727;0.0915506196734053;0.7522268513134313
31.226604;1.0627440446648495;-4.851319788748112e-08;2.9725826237430348e-08;4.7188894303630725e-08;9.155816003905066e-08;1.0615449140388966;10.00672960779763;0.8332143247869823;0.015553995790088296;0.015576824058488165;0.745644781236327;0.0915488623480725;0.7522250997224375
31.226608;1.0627728010123825;-4.688283091151283e-08;3.048198654717092e-08;5.056846813412858e-08;8.626469282225144e-08;1.061543654113042;10.006731714666142;0.8332290415723189;0.015553841221242998;0.01557691793308095;0.7456665062802517;0.0915484232447209;0.752225347035523
31.226616;1.0628015154553112;-4.503905249794773e-08;3.111136053569164e-08;5.368508655099916e-08;8.099120610130614e-08;1.061543561290552;10.006731981470393;0.833244080599115;0.01555368399737941;0.01557700089251087;0.7456911369072698;0.09154929626755212;0.7522285838637047
31.226632;1.0628300971803086;-4.2995505289110676e-08;3.161772358035148e-08;5.651989990862228e-08;7.572413190168703e-08;1.061544613588013;10.006730125976173;0.8332593639492453;0.015553523967545045;0.015577072606457998;0.7457236518948973;0.09155147265682749;0.752239763809687
31.226664;1.0628584516930866;-4.0774772252081624e-08;3.2007483403263474e-08;5.905585369645138e-08;7.044811130836186e-08;1.0615467651442925;10.006725844013053;0.8332748147542621;0.01555336117212194;0.015577132705269206;0.7457710335798337;0.09155794538853246;0.7522661909122095
31.226728;1.0628864847356012;-3.84044182514561e-08;3.228877257859507e-08;6.127961064792289e-08;6.514711041643202e-08;1.0615499557826904;10.00671877806885;0.8332903579166866;0.015553195650200325;0.015577181064363258;0.7458492663422926;0.0915717097674167;0.7523241024777831
31.226856;1.0629141033200074;-3.59103581487856e-08;3.246885108443078e-08;6.318277010264241e-08;5.980702624694698e-08;1.061554115703933;10.00670856833731;0.8333059168620913;0.015553027340190317;0.015577217907949551;0.7459863363018918;0.09159876015967346;0.7524420177721209
31.227112;1.0629412163291931;-3.3312150021354815e-08;3.2551819672546256e-08;6.476283564938066e-08;5.441621775540112e-08;1.061559166853927;10.006694963965746;0.8333214087917472;0.015552856132058111;0.015577243638551988;0.7462442339900198;0.09165408761311097;0.7526833149127016
31.227624;1.0629677308622962;-3.062296800927876e-08;3.253853759728729e-08;6.602286387863796e-08;4.896249377020934e-08;1.0615650275628616;10.006677869022326;0.8333367449776051;0.01555268192851693;0.015577258639737858;0.7467429551580235;0.09176467956612123;0.7531704197539552
31.228648;1.0629935491653344;-2.7852415150703275e-08;3.242896371219187e-08;6.696975011072146e-08;4.3430352340953173e-08;1.0615716147795888;10.006657295429312;0.8333518334505727;0.01555250460659596;0.015577263274580887;0.7477234938362328;0.09198552181783078;0.7541492870917317
31.230696;1.0630185749755714;-2.5009160091602617e-08;3.2223832474413165e-08;6.76125592724436e-08;3.780366326570931e-08;1.0615788397723587;10.00663328357082;0.8333665852965907;0.015552323969976602;0.015577257999636426;0.7496598343907096;0.09242860160831444;0.7561041238231946
31.234792;1.0630427205368778;-2.2102473595323756e-08;3.1923591488986265e-08;6.79610386933835e-08;3.207221243029919e-08;1.0615866043371254;10.006605833395904;0.8333809254336382;0.015552139805522558;0.015577243440499204;0.753471952406309;0.09331790837689473;0.7599756251264863
31.242984;1.063065904637231;-1.9141609949288093e-08;3.152814718955476e-08;6.802334811942208e-08;2.6235682537078994e-08;1.061594807113353;10.006574881748534;0.8333947984507386;0.015551952015469559;0.0155772203801764;0.7608188207925906;0.09511143144361257;0.7674672134462549
31.252984;1.0630880507895517;-1.6133518562721057e-08;3.1039284964873443e-08;6.780446466766187e-08;2.0303059676168716e-08;1.061603359882493;10.006540388959928;0.8334081682506825;0.015551760678750883;0.015577189663904204;0.7692234096417784;0.09733415716466919;0.7760633016144304
31.262984;1.063109092016248;-1.3081732699291723e-08;3.046188658500029e-08;6.730758761237124e-08;1.4288099764640205e-08;1.061612196094923;10.00650249536966;0.8334210131246549;0.015551565983890034;0.015577152067562952;0.7769656839654044;0.09959106843377626;0.7840087887565468
31.272984;1.063128969887983;-9.986011720201529e-09;2.980287708059668e-08;6.653746867749925e-08;8.202495350987106e-09;1.0616212622271568;10.00646159808074;0.8334333171044097;0.015551368148313791;0.015577108261183486;0.7840456082365339;0.10188314606011072;0.7913043146414974
31.282984;1.063147624839628;-6.84182907140413e-09;2.9070728749120153e-08;6.550184956227186e-08;2.0520018136203346e-09;1.0616305102311856;10.006418299728669;0.8334450699334971;0.01555116741328517;0.015577058899829866;0.7905021493931095;0.10421036886906378;0.7979891042842144
31.292984;1.0631649906717358;-3.6414638953638143e-09;2.827561621792238e-08;6.421008496099818e-08;-4.161970209958576e-09;1.0616399014158586;10.006373301991335;0.8334562748025496;0.0155509640944489;0.015577004648437044;0.79638827405253;0.10657371339611342;0.8041163945722373
31.302984;1.0631809973466682;-3.755577698629134e-10;2.7428976187229327e-08;6.267258686732017e-08;-1.0439028653163862e-08;1.0616494107833476;10.006327308111732;0.8334669491856409;0.015550758587404992;0.015576946084574645;0.8017599472152792;0.10897115552472153;0.8097419763167109
31.312984;1.063195584130747;2.9666387358633903e-09;2.654316810224538e-08;6.090189370216363e-08;-1.6777595106288612e-08;1.0616590268015453;10.006280958046833;0.8334771177919208;0.015550551233537562;0.01557688366745921;0.8066661347114338;0.11140367157680875;0.8149150751348104
31.322984;1.0632087187537604;6.3972131356931555e-09;2.5630876179831854e-08;5.891223235793698e-08;-2.3173124667523923e-08;1.061668745467872;10.006234784725919;0.8334868030592478;0.015550342162210193;0.015576817803573555;0.8111518086997954;0.11387223838977284;0.8196809483717162
31.332984;1.063220403305257;9.928368801496654e-09;2.470473243967072e-08;5.671764597115508e-08;-2.9617579917765253e-08;1.0616785556605004;10.006189170531206;0.8334960187165265;0.015550131308666029;0.015576748877239328;0.8152569508171629;0.11637483474900429;0.8240794712301367
31.342984;1.0632306632445003;1.356944101688628e-08;2.377883267721164e-08;5.4330630131911445e-08;-3.61018220598223e-08;1.0616884291733542;10.006144330384155;0.8335047687523387;0.015549918530559153;0.015576677275003156;0.8190195496344003;0.11891244128189206;0.8281489320402913
31.352984;1.0632395374695023;1.7323773894525685e-08;2.2868997890312632e-08;5.176151546988774e-08;-4.26182743980885e-08;1.061698328169823;10.006100380431967;0.8335130478957433;0.015549703593706443;0.015576603477616968;0.8224705994269196;0.12148603742137581;0.8319206815794062
31.362984;1.0632470802773475;2.1188352685603533e-08;2.1989278841727138e-08;4.901901423227882e-08;-4.916094739836054e-08;1.061708216945339;10.006057476948925;0.8335208458830053;0.01554948606252328;0.015576528095928915;0.825640102321913;0.12409360097633645;0.835424633228809
31.372984;1.0632533660317207;2.5156099408982873e-08;2.114783601634236e-08;4.6111335441839285e-08;-5.572479281976979e-08;1.061718065560841;10.00601588919663;0.833528157814439;0.015549265336499704;0.015576451732400028;0.8285550693413135;0.12673711216387712;0.8386883062918122
31.382984;1.0632584850920692;2.9217812202886738e-08;2.0345421777642344e-08;4.3046612811168226e-08;-6.230598033799125e-08;1.061727846456764;10.005975926674994;0.8335349919949803;0.015549040849579655;0.015576374765944392;0.8312405174562226;0.12941455656032946;0.841736628621759
31.392984;1.0632625354237313;3.336276693336135e-08;1.9576304004114718e-08;3.983358663709297e-08;-6.89016194706253e-08;1.0617375259422592;10.005937860236529;0.8335413675256804;0.015548812212619596;0.015576297251610655;0.8337174634467586;0.13212792424254088;0.8445911619359127
31.402984;1.063265617839421;3.757962221437249e-08;1.8830188027954335e-08;3.648225125018549e-08;-7.55089707537096e-08;1.0617470584759887;10.005901959218265;0.8335473068250346;0.015548579213781138;0.015576218986735196;0.8360059193799736;0.13487520835683736;0.8472718460458607
31.412984;1.063267835253934;4.18566431450615e-08;1.809563976933786e-08;3.300291103008585e-08;-8.212546269737075e-08;1.0617563929275848;10.005868518630873;0.8335528331861056;0.01554834178500057;0.015576139655355517;0.8381248930746424;0.13765840495171358;0.8497982465245094
31.422984;1.0632692935102088;4.617947864547107e-08;1.7363449641888568e-08;2.9405183981564563e-08;-8.874917147438131e-08;1.0617654849454277;10.005837796240678;0.8335579730952917;0.015548099977961999;0.015576059025539;0.8400883954674474;0.14047551335352487;0.8521843428187399
31.432984;1.063270099652137;5.052908071076026e-08;1.662664596498978e-08;2.5698869196350187e-08;-9.537860490270937e-08;1.0617742986332865;10.005809985593313;0.8335627565523693;0.015547853864068598;0.015575977088878817;0.8419134501688157;0.14332853665756481;0.8544477052627345
31.442984;1.0632703535695567;5.4882618587272824e-08;1.5878883335817384e-08;2.189526216627448e-08;-1.0201194186829948e-07;1.0617827950283112;10.005785223148983;0.8335672138384354;0.015547603386707274;0.015575894002652404;0.8436130930166114;0.14621548140577417;0.8566012696738283
31.452984;1.0632701369569526;5.9216601240316365e-08;1.511436545129324e-08;1.800572756382467e-08;-1.0864684269482985e-07;1.06179092576743;10.005763548794778;0.8335713709242056;0.015547348346215769;0.015575810020887636;0.8451973639152076;0.1491383553102355;0.8586556654246252
31.462984;1.0632695136553436;6.350974342963472e-08;1.4328978108182069e-08;1.4037788939307929e-08;-1.1528056608725322e-07;1.0617986390869956;10.005744918418488;0.8335752479773442;0.015547088493223168;0.01557572550091454;0.8466793050813767;0.152095164750337;0.8606237725286551
31.472984;1.0632685445689345;6.774419666714415e-08;1.3520293094388612e-08;9.993500108559739e-09;-1.2190879589449968e-07;1.0618058835965685;10.005729305819854;0.8335788618973216;0.015546823543880352;0.015575640737769587;0.848067962627106;0.1550879152460562;0.8625152056434399
31.482984;1.063267293520458;7.190628208994522e-08;1.2685350898242772e-08;5.871324095191819e-09;-1.2852326509732726e-07;1.0618126071973883;10.005716766355587;0.8335822250812046;0.015546553197114244;0.015575555730432681;0.8493723812701152;0.15811461329972462;0.8643388511975311
31.492984;1.0632658106489952;7.598652062733625e-08;1.1818940105260107e-08;1.6676465006793277e-09;-1.3511043413899486e-07;1.0618187636655112;10.005707416005215;0.8335853409439701;0.015546277265192452;0.015575470262505138;0.8506006023402967;0.16117726560239354;0.8661033220405162
31.502984;1.0632641198519224;7.997753138168199e-08;1.0914979576656032e-08;-2.6233826718184513e-09;-1.4165202586336805e-07;1.0618243239107337;10.005701369623042;0.833588205426095;0.015545995725396436;0.015575384164025107;0.8517586723999122;0.16427487633668278;0.8678147182141182
31.512984;1.063262226501541;8.387245255303293e-08;9.968660769131948e-09;-7.00985166147078e-09;-1.4812724030851014e-07;1.0618292790540378;10.00569867292979;0.8335908126632152;0.015545708619460672;0.015575297375718722;0.8528556460762244;0.16740644564055993;0.8694820680933655
31.522984;1.0632601245468796;8.766575575835368e-08;8.976498663709071e-09;-1.1500577931133456e-08;-1.5451706181469894e-07;1.0618336359721074;10.005699297830992;0.8335931560390433;0.015545415969072187;0.015575209823179316;0.8538955755489048;0.17057397020831883;0.8711100607230254
31.532984;1.063257794638338;9.135404446614031e-08;7.934962957297818e-09;-1.610322068766102e-08;-1.6080832171806662e-07;1.0618374124684027;10.00570323810641;0.833595225095393;0.015545117774877005;0.015575121251497842;0.8548844990698611;0.17377644533062364;0.8727047773870719
31.542984;1.0632552061393348;9.49360853849688e-08;6.838919537609642e-09;-2.0824579496664466e-08;-1.6699303894543859e-07;1.0618406347168958;10.00571061522278;0.8335970071727501;0.015544814096905474;0.015575031113036184;0.8558274385540406;0.17701286650179582;0.8742713093770986
31.552984;1.0632523257599524;9.841267828517142e-08;5.681828483651499e-09;-2.5671776561979293e-08;-1.7306348310112022e-07;1.0618433358417787;10.005721715074593;0.8335984945238212;0.01554450510578227;0.015574938591343863;0.8567274055686696;0.18028522941708527;0.8758133940750144
31.562984;1.0632491263636517;1.0178565839089817e-07;4.4586928702125935e-09;-3.065256855418451e-08;-1.7900973960393144e-07;1.0618455512088965;10.005736976056015;0.8335996890882362;0.015544190975045445;0.015574842699898304;0.8575904061954033;0.1835925298453996;0.877337093499903
31.572984;1.063245591892758;1.0505676593815271e-07;3.1683332147925533e-09;-3.577610643214643e-08;-1.8482220684566617e-07;1.061847312126137;10.005756950192064;0.8336006012613572;0.015543871798569862;0.015574742389881007;0.8584184414584763;0.18693376446115414;0.8788445303944038
31.582984;1.0632417195045902;1.0822921596135813e-07;1.8128968685233469e-09;-4.1053206995795084e-08;-1.904937683570396e-07;1.0618486463892294;10.005782201506506;0.8336012468846761;0.01554354764891646;0.01557463672904078;0.8592155085440586;0.1903109315218033;0.8803404151559254
31.592984;1.0632375186568106;1.1131107107183223e-07;3.9632939655165296e-10;-4.6494766712123567e-08;-1.9601893792124215e-07;1.0618495833264419;10.0058131779788;0.8336016484770189;0.01554321860485614;0.015574525070693913;0.8599846011741286;0.193723031014771;0.8818278482335812
31.602984;1.0632330050190157;1.1431426568800354e-07;-1.077379562672141e-09;-5.210988728827114e-08;-2.013924178658428e-07;1.061850152962797;10.005850199540912;0.8336018368723891;0.015542884701294276;0.015574407027358713;0.8607277097266027;0.19717006536318685;0.88330916958835
31.612984;1.0632281930843124;1.1724986793262507e-07;-2.6063164186160416e-09;-5.7905655797636085e-08;-2.0660887032513968e-07;1.0618503798975392;10.005893526716283;0.8336018494266388;0.015542545896697029;0.01557428229367563;0.861447827236791;0.20065104068833906;0.8847874776917966
31.622984;1.0632230914868306;1.2012740891954045e-07;-4.192258845368246e-09;-6.3888102448849e-08;-2.1166301321030608e-07;1.0618502804548686;10.005943342249793;0.8336017303336802;0.015542202160217981;0.01557415050375458;0.862145957151105;0.20416796584553507;0.8862646133057985
31.632984;1.0632177037698511;1.2295718903230568e-07;-5.8407793365796124e-09;-7.00618871212947e-08;-2.1654938631591707e-07;1.061849863456552;10.00599969669001;0.8336015293342365;0.01554185362751192;0.015574011188327078;0.8628251125238119;0.2077198490451732;0.8877436994558434
31.642984;1.0632120362911455;1.2574936396483878e-07;-7.559518528807672e-09;-7.642867363686052e-08;-2.2126234834258134e-07;1.061849131129542;10.006062551708574;0.8336012917468086;0.01554150061886913;0.015573863779882511;0.8634873065602103;0.21130669681725728;0.8892271085535306
31.652984;1.0632061053489632;1.2851176345071734e-07;-9.354605419095605e-09;-8.298642860973483e-08;-2.257962724994189e-07;1.0618480815280305;10.006131847693997;0.8336010507949836;0.015541143578466263;0.01557370764453052;0.8641335442771273;0.21492851521031045;0.8907162323400628
31.662984;1.0631999378917316;1.3124990588580436e-07;-1.1226885302123229e-08;-8.973095090889796e-08;-2.3014573628940998e-07;1.061846711842386;10.006207489732807;0.8336008299380631;0.015540783112867504;0.015573542153215476;0.864765819463237;0.2185853095916628;0.8922134163741463
31.672984;1.0631935719176262;1.3396758458388916e-07;-1.3171241281396098e-08;-9.66585781748625e-08;-2.3430530986591507e-07;1.0618450213650308;10.00628931683239;0.8336006458636996;0.015540420033912513;0.015573366732418202;0.8653851136321967;0.22227708442328417;0.8937200153431802
31.682984;1.06318705712941;1.3666702283447038e-07;-1.5179390182005336e-08;-1.037667095197436e-07;-2.382691982916339e-07;1.061843010718337;10.006377100391918;0.8336005078191099;0.015540055294603464;0.01557318084775942;0.8659923989282095;0.22600284335094356;0.8952371172714989
31.692984;1.063180447438869;1.393502495136257e-07;-1.7243560690957976e-08;-1.1105143766416805e-07;-2.420314841602997e-07;1.0618406745887978;10.00647052280064;0.8336004164871518;0.015539689890755735;0.015572983995912563;0.8665886481652014;0.22976458736255376;0.8967665635411761
31.702984;1.0631737865987294;1.4202122278795188e-07;-1.935893525336545e-08;-1.1850533836166374e-07;-2.4558596948126475e-07;1.0618379990115427;10.006569169641109;0.8336003641244993;0.015539324804826267;0.015572775773469244;0.8671758419806687;0.23356131252528015;0.8983104129419337
31.712984;1.0631671023385034;1.4468610250169402e-07;-2.1522971336744437e-08;-1.2611640350875416e-07;-2.489264567877373e-07;1.061834968309655;10.006672612347419;0.8336003369377687;0.015538961004203183;0.015572555951471662;0.8677529647513582;0.2373930095341737;0.8998680640105947
31.722984;1.0631604147622011;1.4735178589911467e-07;-2.3732166385258e-08;-1.3386715596842645e-07;-2.5204924750668257e-07;1.0618315688306608;10.006780516210398;0.8336003201911356;0.015538599470725861;0.015572324427922416;0.8683230009842239;0.24125966523815748;0.9014427537271587
31.732984;1.063153745065662;1.5002443537554228e-07;-2.5979637220502514e-08;-1.417354268140825e-07;-2.5495444808904686e-07;1.0618277857326308;10.006892621802951;0.83360030257632;0.015538241198086807;0.015572081045842553;0.8688859404081498;0.24516126502240781;0.9030348109804394
31.742984;1.0631471171815403;1.5270916041809842e-07;-2.825454799231211e-08;-1.4969792705192282e-07;-2.5764354835205053e-07;1.0618236015902367;10.007008644475055;0.8336002740597531;0.015537887155591259;0.015571825448055698;0.8694417817890348;0.24909779378649452;0.9046445634126262
31.752984;1.0631405588044034;1.554118763392027e-07;-3.0543271028708476e-08;-1.5773276660535774e-07;-2.601170189310701e-07;1.0618189971382486;10.007128277707753;0.8336002221530565;0.01553753827180479;0.015571557152738509;0.8699915281539471;0.25306923578673174;0.9062732896268757
31.762984;1.0631341010792383;1.581417981203019e-07;-3.283261939012671e-08;-1.658188095159427e-07;-2.6237434879751327e-07;1.0618139526742068;10.007251285017633;0.8336001371786943;0.01553719540483966;0.015571275793574254;0.8705351773483726;0.2570755744981252;0.90792130020112
31.772984;1.0631277730901936;1.6091183811393453e-07;-3.511276956498842e-08;-1.739358740309533e-07;-2.6441481786120744e-07;1.0618084547194278;10.007377543771446;0.8336000231449764;0.015536859260699658;0.015570981287929145;0.8710747197578571;0.2611167915768388;0.9095908359975216
31.782984;1.0631215972211552;1.637373967501587e-07;-3.73771551454632e-08;-1.8206600894850666e-07;-2.662381085610219e-07;1.0618025004130611;10.007507010666862;0.833599902002067;0.015536530318141992;0.015570673845799446;0.8716101495891193;0.2651928660547707;0.9112822354523619
31.792984;1.0631155868652222;1.6663502146618328e-07;-3.962033412659233e-08;-1.9019172065674454e-07;-2.678453989721534e-07;1.0617960891506515;10.007639664713952;0.8335998106022021;0.01553620880471364;0.015570353901652872;0.8721404742031154;0.2693037749818847;0.9129948921358393
31.802984;1.0631097425687044;1.6962071275516865e-07;-4.183756945277593e-08;-1.982921268909263e-07;-2.692414548851794e-07;1.0617892139059848;10.007775512355309;0.8335998003819169;0.01553589474660219;0.01557002204647412;0.8726677092646865;0.27344949475481695;0.9147310676528582
31.812984;1.0631040498085425;1.7270822066553787e-07;-4.402698628369079e-08;-2.0634161915482397e-07;-2.704361907197259e-07;1.0617818648873423;10.007914642671851;0.8335999393886908;0.015535588140866247;0.015569679055684328;0.8731908698923884;0.27763100338944446;0.9164904461922911
31.822984;1.0630984811741746;1.7590944840324457e-07;-4.618938035592033e-08;-2.1431214990708494e-07;-2.714432141418201e-07;1.061774034564983;10.008057189760315;0.8336003049941392;0.015535289160320103;0.015569325929842708;0.8737119670777275;0.28184628273431395;0.91827464171353
31.832984;1.0630929996973977;1.792375738721937e-07;-4.832441769830426e-08;-2.221761839426186e-07;-2.722770194609558e-07;1.0617657125827726;10.008203206091215;0.8336009703425135;0.015534998223274723;0.015568963718466286;0.8742290095792389;0.2860963186729933;0.9200823398200406
31.842984;1.0630875586379072;1.8270938258703823e-07;-5.042919207079572e-08;-2.2990879256942397e-07;-2.729524235931398e-07;1.0617568773421635;10.008352620215467;0.8336020016119716;0.015534715969150513;0.015568593224975587;0.8747450060462917;0.2903810991685794;0.9219166786115198
31.852984;1.0630821000204926;1.8634414289071396e-07;-5.250027564990304e-08;-2.3748936206116727e-07;-2.73486027201755e-07;1.0617474982274342;10.008505285421458;0.833603463339943;0.015534443243187895;0.015568214892281985;0.8752579629696524;0.2947006121352168;0.9237760497747364
31.862984;1.0630765567377092;1.9016002678291427e-07;-5.453448222336201e-08;-2.4490232015603424e-07;-2.7389689141825876e-07;1.0617375482859703;10.008661015569482;0.8336054161249999;0.01553418104330683;0.015567828938800411;0.8757688815585594;0.29905484664755094;0.925661702156778
31.872984;1.0630708568210052;1.9416975977774234e-07;-5.652798175533654e-08;-2.5213617365297777e-07;-2.7420500452211e-07;1.0617270139088055;10.008819607665293;0.8336079107513609;0.015533930402981408;0.015567435529773408;0.8762777542208342;0.3034437968107921;0.9275739369333356
31.882984;1.0630649270894614;1.983785252003612e-07;-5.847691698349773e-08;-2.591809093286485e-07;-2.7442869301570386e-07;1.0617158956654615;10.008980857030483;0.8336109865202644;0.01553369223777887;0.015567034746319828;0.8767845656654553;0.3078684636656122;0.9295133886056941
31.892984;1.0630586948969782;2.0278590073146783e-07;-6.037923244766237e-08;-2.6602552384732863e-07;-2.7458199857369225e-07;1.0617042027777621;10.009144562813223;0.8336146693487188;0.015533467174774447;0.015566626452093165;0.877290305415019;0.3123268547312931;0.931480650220615
31.899533;1.063052089236424;2.0738852275559724e-07;-6.22361335533067e-08;-2.726579197150224e-07;-2.7467162915783526e-07;1.0616919462045833;10.009310586491063;0.8336189706825796;0.015533255473334723;0.015566210311297216;0.8776209808183345;0.3152639823464538;0.932784859348687
31.899533;1.0630450430730678;2.1218109060145493e-07;-6.405335184649741e-08;-2.790672048990503e-07;-2.7469519445770063e-07;1.0616791392475866;10.009478937991654;0.8336238917967784;0.015533057076780371;0.01556578598123895;0.8776246207376989;0.31526085942799387;0.9327899655426096
31.899534;1.0630374964134108;2.1715758902442614e-07;-6.58400265900001e-08;-2.852461599731563e-07;-2.746445047001484e-07;1.0616658083176989;10.009649746379447;0.8336294321379668;0.015532871630745954;0.01556535334709229;0.8776282702473198;0.315258495216328;0.9327954349860655
31.899535;1.063029395345007;2.223128333282497e-07;-6.760340595650981e-08;-2.911909936914659e-07;-2.74511974499735e-07;1.0616520012029351;10.009823132273144;0.8336355985552352;0.015532698423675715;0.01556491261613304;0.8776329761745082;0.31525489543708124;0.9328015421447655
31.899537;1.0630206862516092;2.276424790150131e-07;-6.934434696142296e-08;-2.9689913983757854e-07;-2.7429377349798865e-07;1.06163778047627;10.009999129294483;0.8336424111669853;0.015532536462450834;0.01556446417474217;0.8776367752287291;0.3152520651486704;0.9328071054073356
31.899541;1.0630113155424157;2.3314202751174075e-07;-7.10583057461439e-08;-3.0236895232296295e-07;-2.7398984968462006e-07;1.0616232101991605;10.010177674989839;0.8336498999359044;0.015532384728971005;0.015564008408453822;0.8776406961587245;0.31525001072349296;0.9328130923533282
31.899549;1.0630012369071973;2.388052972886091e-07;-7.273929621856531e-08;-3.0760119274268935e-07;-2.736041099533677e-07;1.0616083500500166;10.010358648442583;0.8336580906507464;0.01553224235825025;0.015563545734174476;0.8776447653313404;0.31524974087736396;0.9328198640053554
31.899565;1.0629904191229684;2.4462285237586266e-07;-7.438300346308069e-08;-3.1259846313194626e-07;-2.731443524219023e-07;1.0615932562591037;10.01054195676474;0.8336669912568113;0.015532108648131959;0.015563076768628017;0.8776500036885801;0.315252267298998;0.9328287257089246
31.899597;1.062978849749885;2.505830018585789e-07;-7.59878630109245e-08;-3.173619566426852e-07;-2.726216912516002e-07;1.0615779815758224;10.01072758380609;0.8336765910808834;0.015531983072932729;0.015562602424293663;0.8776564232107342;0.31526160489979094;0.9328410657620168
31.899661;1.0629665294293749;2.566744120658281e-07;-7.755366311680195e-08;-3.218887907212672e-07;-2.7205021642446795e-07;1.0615625699616138;10.010915516464323;0.8336868714868045;0.015531865335585815;0.015562123890584525;0.8776640346754796;0.3152857711275069;0.9328596253458006
31.899789;1.0629534651639276;2.628866920323677e-07;-7.907863658665153e-08;-3.2617265742012275e-07;-2.714461990306895e-07;1.0615470511107192;10.011105617813095;0.833697816479299;0.01553175534956037;0.015561642529739931;0.8776748577656444;0.31533778357805897;0.9328907092821455
31.900045;1.0629396744913653;2.69210587881681e-07;-8.055753997754677e-08;-3.302062076953105e-07;-2.708268174061001e-07;1.061531444076034;10.011297598100898;0.8337094156828795;0.015531653203057182;0.015561159794241448;0.877692919304214;0.3154476581303982;0.9329482545823201
31.900557;1.0629251926765946;2.756401737353478e-07;-8.198224063819244e-08;-3.3398154554972626e-07;-2.7020960103875575e-07;1.0615157671859394;10.01149109622884;0.8337216626641035;0.015531559233070081;0.015560677289861956;0.8777242449863482;0.31567040955482367;0.9330565640600462
31.901581;1.0629100694008222;2.8217361691836226e-07;-8.334377269151661e-08;-3.3748969094830534e-07;-2.696120172035061e-07;1.0615000440888087;10.011685752276291;0.8337345553949277;0.015531474153884221;0.015560196846806025;0.8777808577255295;0.3161160538395633;0.9332643060744322
31.903629;1.0628943531091464;2.888094649075972e-07;-8.463398548002792e-08;-3.407214836920469e-07;-2.6905128722228913e-07;1.0614843016320903;10.011881230012419;0.8337480991496431;0.015531399049503264;0.015559720460041825;0.8778887846644957;0.31699761197373805;0.9336686023928245
31.907725;1.0628780796830293;2.955417132549484e-07;-8.584634200150229e-08;-3.4366940979317264e-07;-2.6854494890080323e-07;1.0614685612418837;10.012077203820427;0.8337623055518161;0.015531335172090372;0.015559250192230433;0.8781000645723083;0.31871711161297805;0.9344566016052982
31.915917;1.062861280543164;3.0235863497787353e-07;-8.697536759474582e-08;-3.4632952997430996e-07;-2.6810954750583625e-07;1.0614528282583902;10.012273335194287;0.8337771863713964;0.015531283749589533;0.015558788086929955;0.8785147476338195;0.3220355829755058;0.9359879776745998
31.924109;1.0628439967320593;3.0924508879927063e-07;-8.801488434372125e-08;-3.487033037909256e-07;-2.677574931291348e-07;1.0614370828922262;10.012469292906028;0.8337927480344501;0.015531245915933809;0.01555833605575602;0.8789288901243234;0.3252490539172255;0.9374915630856668
31.934109;1.0628262793775796;3.1618549638864407e-07;-8.895722825052237e-08;-3.507987531888811e-07;-2.6749472355059625e-07;1.0614212776215834;10.012664801045206;0.8338089902293312;0.01553122268605042;0.015557895756132447;0.8794325524933209;0.3291135495275038;0.9393158339875709
