time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.935485;1.0628081795028075;3.2316685479622264e-07;-8.979361381480668e-08;-3.526298246205741e-07;-2.6731950947767873e-07;1.061405345968562;10.012859631697687;0.8338259081450341;0.015531215015913358;0.015557468517460702;0.8795098003137489;0.3296380940276342;0.9395744472178948
31.935485;1.0627897405556086;3.3018065916776776e-07;-9.051524226736597e-08;-3.542136240262149e-07;-2.672236457759779e-07;1.0613892173975417;10.013053556288634;0.8338434935742569;0.015531223914443639;0.015557055311767242;0.8795187010563075;0.3296327108717637;0.9395824572374538
31.935486;1.0627709985317917;3.372225147820955e-07;-9.111644272647305e-08;-3.55567475280988e-07;-2.671958220618008e-07;1.061372827425551;10.013246364100729;0.8338617293773013;0.015531250438978747;0.01555665673869076;0.8795283161650402;0.3296274210902489;0.9395906429305002
31.935487;1.0627519847214377;3.442899826938326e-07;-9.159677302583828e-08;-3.5670660544491484e-07;-2.672238879531599e-07;1.0613561222295305;10.01343791050562;0.8338805853214057;0.015531295519266056;0.01555627306056949;0.8795386944555149;0.3296222435308917;0.9395990122673977
31.935489;1.0627327251658816;3.5137953305261955e-07;-9.195786186484506e-08;-3.576419466380296e-07;-2.672954593251442e-07;1.0613390637789315;10.013628097033548;0.83390002460517;0.015531359652115512;0.015555904258622721;0.8795498718604382;0.32961719768662273;0.9396075869456603
31.935493;1.0627132435385054;3.5848393067398595e-07;-9.219803866542903e-08;-3.583801936245623e-07;-2.673986908454491e-07;1.0613216346620078;10.013816834643261;0.8339200113389241;0.015531442686207143;0.015555550073928722;0.8795618758606218;0.32961230467134417;0.9396163929486524
31.935501;1.0626935731427234;3.655918034392407e-07;-9.23108035518893e-08;-3.5892614906871783e-07;-2.67523379864023e-07;1.0613038393453695;10.014004048187198;0.8339405084842499;0.015531543876434682;0.015555210066762434;0.8795747286461375;0.3296075847999134;0.939625446516345
31.935517;1.0626737623022562;3.726908380242248e-07;-9.22883158251039e-08;-3.5928431741382373e-07;-2.6766041751331693e-07;1.0612857019335755;10.01418968786364;0.8339614723713332;0.015531662061715207;0.015554883686937008;0.8795894478778057;0.3296030554785189;0.9396356877122718
31.935549;1.0626538651475375;3.797730823388264e-07;-9.212539287860041e-08;-3.5946009408725174e-07;-2.6779958174382766e-07;1.061267262721143;10.01437369207379;0.833982850196055;0.01553179580924629;0.015554570397551334;0.8796060460762876;0.3295987311395749;0.9396471134004419
31.935613;1.062633931504893;3.8683706499273826e-07;-9.182039747168326e-08;-3.594607353699565e-07;-2.6792879238590895e-07;1.0612485801318556;10.014555939038223;0.8340045801712914;0.015531943528339628;0.015554269874241727;0.8796245247581562;0.32959462277639134;0.9396597136567394
31.935741;1.0626140010290994;3.938853878641348e-07;-9.13749667229047e-08;-3.5929485190538664e-07;-2.680349395121173e-07;1.0612297336025964;10.01473628654853;0.834026595932291;0.015532103551099418;0.01555398216730176;0.8796468684578109;0.32959073619217366;0.9396753403881211
31.935997;1.0625940979289374;4.009235676012086e-07;-9.079463811473688e-08;-3.58971939359088e-07;-2.68103560829378e-07;1.061210812387203;10.01491465682854;0.8340488317275113;0.01553227417111915;0.015553707706568711;0.879677050058069;0.3295870725676379;0.9396977100988484
31.936509;1.0625742318337166;4.0796246690789407e-07;-9.008924121534379e-08;-3.5850320709719944e-07;-2.6811836277274036e-07;1.0611918985415656;10.01509104828107;0.8340712231674914;0.015532453692921139;0.015553447126992652;0.8797200397236059;0.3295836318910132;0.9397314752575662
31.937533;1.0625544093952404;4.1501940653475375e-07;-8.927205692317845e-08;-3.579020033869817e-07;-2.680633431716556e-07;1.0611730647183855;10.015265485479672;0.8340937084259508;0.015532640514561534;0.015553201083754369;0.8797898044124717;0.3295804151282577;0.9397897172953015
31.939581;1.0625346437521714;4.22115294818972e-07;-8.835773367218625e-08;-3.57182089894618e-07;-2.679257420566535e-07;1.0611543807364112;10.015437984117092;0.8341162323444092;0.01553283319601203;0.015552970152470808;0.8799113024360171;0.329577424840102;0.9398958178359922
31.943677;1.0625149488659553;4.2926984969589857e-07;-8.736004266777988e-08;-3.563556731110573e-07;-2.676973375093712e-07;1.0611359103814597;10.015608562860159;0.8341387492255257;0.01553303048711496;0.015552754701014125;0.8801334809449355;0.32957466542142744;0.9400956294743269
31.951869;1.0624953280156644;4.3649795760701195e-07;-8.62914869436399e-08;-3.554334872842799e-07;-2.673756387579868e-07;1.0611177018815872;10.015777274901327;0.8341612249470196;0.015533231362055573;0.015552554809961414;0.8805592750087222;0.3295721421303789;0.9404855708178579
31.961869;1.062475767814101;4.4380887986989485e-07;-8.516522324857468e-08;-3.544252170101465e-07;-2.6696402839383967e-07;1.0610997900569987;10.01594419793309;0.8341836387147344;0.015533435118190796;0.015552370362187417;0.8810746070149604;0.32956986020288864;0.9409588989361262
31.971869;1.0624562369758563;4.5120692620110864e-07;-8.399715477921049e-08;-3.533387781947972e-07;-2.6646753994912323e-07;1.0610822094047068;10.016109372423008;0.8342059790131751;0.015533641468133135;0.015552201230311263;0.8815883896945557;0.3295678246550167;0.9414303783525941
31.981869;1.062436689098352;4.5869170653456745e-07;-8.280545045593188e-08;-3.5217958352124554e-07;-2.6588772175271625e-07;1.0610649970829156;10.016272720705723;0.834228233152537;0.015533850466756951;0.015552047481125519;0.8821025317041227;0.3295660390309476;0.9419018284709069
31.991869;1.0624170708976457;4.662581253041895e-07;-8.160777779355267e-08;-3.5094981636275554e-07;-2.652222585025613e-07;1.061048182282713;10.016433969848057;0.8342503816384161;0.015534062302996728;0.015551909425159735;0.8826149411231827;0.32956450437909957;0.9423713053890614
32.001869;1.062397333917228;4.7389745251641746e-07;-8.042024351401837e-08;-3.49647063365756e-07;-2.6446790273712777e-07;1.061031780367498;10.016592659322525;0.8342724031150555;0.015534277200024075;0.015551787481654259;0.8831285275980993;0.3295632209309341;0.9428415377717927
32.011869;1.0623774408870474;4.815995812385387e-07;-7.925938559043616e-08;-3.482644875532086e-07;-2.636227773648674e-07;1.0610157936170583;10.016748303557462;0.8342942785510525;0.015534495476435355;0.015551682070080728;0.8836402061143808;0.32956219042587276;0.9433096349633461
32.021869;1.0623573655065006;4.893553986203893e-07;-7.8142742134871e-08;-3.4679437858181396e-07;-2.6268705951664516e-07;1.0610002097248137;10.01690055928947;0.8343159878253954;0.01553471759771263;0.015551593505427409;0.8841519021833854;0.3295614161635313;0.943777389233047
32.031869;1.0623370916792299;4.971580268466151e-07;-7.708613755841808e-08;-3.45232097808618e-07;-2.6166191277065824e-07;1.0609850035645385;10.017049213233374;0.8343375020578983;0.015534944172326927;0.015551521842260992;0.8846625546405164;0.329560902665985;0.9442437734195962
32.041869;1.062316607114608;5.050005490297003e-07;-7.610193459100072e-08;-3.4357716935277637e-07;-2.6054800975927485e-07;1.0609701426296592;10.017194085467453;0.8343587781271011;0.015535175912440535;0.015551466847542873;0.8851721101511083;0.3295606566120759;0.9447086860488298
32.045903;1.0622958936370255;5.128715334591638e-07;-7.519931814604778e-08;-3.4183258023958795e-07;-2.593461521093173e-07;1.0609555893521339;10.01733501043418;0.8343797631823029;0.015535413557379802;0.0155514280975746;0.8853905125630939;0.32956068644870234;0.9449003280015386
32.045903;1.06227492503493;5.207536747425321e-07;-7.438441880067856e-08;-3.400033667095677e-07;-2.5805942502998825e-07;1.0609413065347353;10.017471876545951;0.8344004014007401;0.015535657821169632;0.015551404979568488;0.8854126979054231;0.329561000220744;0.9449076100116947
32.045904;1.0622536674151581;5.286256002867324e-07;-7.366149789342717e-08;-3.38094499873293e-07;-2.566940972657294e-07;1.0609272689211287;10.017604663818668;0.834420632084184;0.01553590939769659;0.015551396613159248;0.8854345969920437;0.3295616043233241;0.9449141159756634
32.045905;1.0622320774646727;5.364627324926155e-07;-7.303473361999657e-08;-3.361107615493351e-07;-2.552581949534238e-07;1.0609134700684408;10.01773341227131;0.8344403860580234;0.015536168944999238;0.0155514018912584;0.88545614184083;0.3295625025827495;0.944919824597534
32.045907;1.0622101073748051;5.442368821395389e-07;-7.25079205358321e-08;-3.340587654330529e-07;-2.5375948812350075e-07;1.0608999193123476;10.017858066575208;0.8344595878193684;0.015536437000514599;0.01555141960676177;0.8854782758008635;0.329563694100629;0.9449256694118695
32.045911;1.0621877203104904;5.519177422718463e-07;-7.208337712934106e-08;-3.31947410694117e-07;-2.522052670536871e-07;1.0608866325146948;10.017978351577199;0.8344781638488782;0.015536713938762523;0.015551448492640702;0.8854989631622633;0.32956517224866105;0.944929783393735
32.045919;1.0621649034567107;5.59476630559115e-07;-7.176246665373777e-08;-3.297867064849937e-07;-2.5060228004578054e-07;1.0608736255379474;10.018093832182798;0.8344960514995436;0.015537000018618746;0.015551487233634973;0.8855191851959908;0.32956692597597903;0.9449331131410911
32.045935;1.0621416668692234;5.668883415463573e-07;-7.154669751384319e-08;-3.275870482968278e-07;-2.489542601152943e-07;1.060860917146147;10.018204020395288;0.8345131982539172;0.015537295452516945;0.015551534562083295;0.8855399225940297;0.32956894177910634;0.9449366058743447
32.045967;1.0621180364679652;5.741298750863104e-07;-7.143622895484089e-08;-3.2535979016617487e-07;-2.4726071701507577e-07;1.0608485310820641;10.018308394912674;0.8345295547421332;0.015537600492023544;0.015551589300439901;0.885560143892016;0.3295712067441609;0.9449393366835189
32.046031;1.0620940499183762;5.811792412053466e-07;-7.14270951593265e-08;-3.231185022268471e-07;-2.455198722125595e-07;1.060836489999239;10.018406412462577;0.8345450719375569;0.015537915439204155;0.01555165029518078;0.8855828072117686;0.32957371219632;0.9449441305805448
32.046159;1.062069752179542;5.880154253569556e-07;-7.151141191877928e-08;-3.208786440266691e-07;-2.437316970590182e-07;1.0608248095130566;10.018497540932543;0.8345597006261201;0.015538240532665165;0.015551716419840468;0.8856068656169948;0.32957645420094983;0.944950066785823
32.046415;1.0620451892550187;5.946188354834192e-07;-7.167857856776802e-08;-3.1865619332742517e-07;-2.41897946921861e-07;1.0608134966417806;10.018581227530303;0.8345733896855281;0.015538575863106837;0.015551786662845561;0.8856362727801437;0.32957943084953445;0.9449609109410306
32.046927;1.0620204031997282;6.009725971523783e-07;-7.19146415686401e-08;-3.164674921592923e-07;-2.400195095114809e-07;1.0608025502178402;10.01865684121776;0.8345860857015632;0.015538921328435465;0.015551860196126976;0.8856779911318495;0.3295826410822024;0.944983241528588
32.047951;1.0619954307292279;6.070644833945653e-07;-7.22024316986488e-08;-3.1432915117857146e-07;-2.380925730134802e-07;1.0607919604123823;10.018723699303374;0.8345977355515622;0.015539276559758194;0.015551936454011166;0.8857439965031849;0.32958608608088263;0.9450283192692033
32.049999;1.0619703030896288;6.12887303618041e-07;-7.252465906748358e-08;-3.1225735986976066e-07;-2.361069790653188e-07;1.0607817091154883;10.018781151819647;0.8346082932559006;0.015539640939566857;0.015552015243102155;0.8858592720607837;0.3295897702414523;0.9451195772767519
32.054095;1.061945043700944;6.184363071122023e-07;-7.286820598751397e-08;-3.1026810249738567e-07;-2.340484955446163e-07;1.0607717749475412;10.018828648304536;0.8346177287052682;0.015540013741302107;0.015552096774508186;0.8860728008195364;0.3295936999786252;0.9453029325136756
32.062287;1.0619196673842342;6.23705913285171e-07;-7.322568349561536e-08;-3.0837773410944057e-07;-2.3190280900907117e-07;1.0607621369665923;10.018865768499086;0.8346260316718913;0.015540394198015119;0.01555218153897937;0.8864845652358629;0.32959788096171677;0.9456721027158299
32.072287;1.0618941860790954;6.286887958067124e-07;-7.359268876807882e-08;-3.06602618187811e-07;-2.2965841026372448e-07;1.0607527711026878;10.018892240295507;0.8346332087509439;0.015540781454726293;0.015552270100284265;0.886983545205566;0.3296023169149238;0.9461231296045527
32.082287;1.0618686192053879;6.333779361327284e-07;-7.39635099832603e-08;-3.049573235997356e-07;-2.2730717862278108e-07;1.0607436484324513;10.018907961404663;0.834639278291222;0.01554117457268238;0.01555236297583524;0.8874807129560801;0.3296070115724243;0.9465726611291644
32.092287;1.061843002217551;6.377697387495652e-07;-7.432981258478663e-08;-3.0345190264738273e-07;-2.2484366040481786e-07;1.060734740693891;10.018912984187919;0.834644271920832;0.015541572593825985;0.015552460630024184;0.8879770301796032;0.32961197084417465;0.9470216748242548
32.102287;1.0618173863782026;6.418638013498242e-07;-7.468322878326409e-08;-3.020908762376593e-07;-2.2226439207145756e-07;1.0607260211914835;10.018907405625804;0.8346482415210865;0.01554197456490986;0.015552563398920687;0.888471447385432;0.329617202376839;0.9474692826497015
32.112287;1.061791829704596;6.456583052557914e-07;-7.501709608466827e-08;-3.0087458911343417e-07;-2.1956627386002549e-07;1.0607174567743975;10.018891204410682;0.8346512592719684;0.015542379585503514;0.015552671401718895;0.8889649079405381;0.3296227131185575;0.9479164826299765
32.122287;1.0617663873000127;6.491462416239989e-07;-7.532548729713417e-08;-2.9980055314337236e-07;-2.167450960456498e-07;1.060709002576925;10.018864202813218;0.8346534057087431;0.015542786895376701;0.015552784656777245;0.8894573567397573;0.3296285060274254;0.9483633370465296
32.132287;1.0617411102562275;6.523151555491989e-07;-7.560257105076362e-08;-2.9886418913306995e-07;-2.1379757621617376e-07;1.0607006092706512;10.018826172884548;0.8346547566147104;0.01554319584060759;0.015552903225027203;0.8899477486026308;0.3296345777022122;0.9488089564234372
32.142287;1.0617160520485092;6.551490753677091e-07;-7.584387819192644e-08;-2.980593928044836e-07;-2.107244260930498e-07;1.0606922377416335;10.018776893118531;0.8346553810358436;0.015543605706888343;0.015553027198907903;0.8904370521598522;0.3296409207916622;0.9492543045947259
32.152287;1.0616912709717934;6.576324830421775e-07;-7.604911969420258e-08;-2.973789922594311e-07;-2.0753039130663519e-07;1.0606838672301049;10.018716149855855;0.8346553451042252;0.015544015573229953;0.015553156709687882;0.8909242482977429;0.32964752834656236;0.9496984544602208
32.162287;1.0616668263741336;6.59753978996692e-07;-7.622372897996589e-08;-2.968158324276072e-07;-2.0422247716156928e-07;1.0606754941372356;10.018643786264638;0.8346547142611239;0.015544424306178228;0.01555329198483023;0.8914103254870637;0.32965439266936514;0.9501423497215574
32.172287;1.0616427767483674;6.615065450669238e-07;-7.63775121793346e-08;-2.9636438690870596e-07;-2.008086773242439e-07;1.0606671269299095;10.0185597520871;0.8346535602170798;0.015544830727306686;0.015553433329625615;0.8918952742333189;0.32966150103914565;0.9505860023806127
32.182287;1.0616191770547514;6.628861824316073e-07;-7.652324892393527e-08;-2.9602191535822584e-07;-1.9729790605774512e-07;1.0606587756728465;10.018464099296043;0.8346519672198965;0.015545233738473592;0.015553581013543703;0.892378084109129;0.32966883440301015;0.9510285028237822
32.192287;1.0615960703281075;6.638911179875881e-07;-7.667522940581194e-08;-2.957877000779365e-07;-1.9369996946423603e-07;1.0606504369634966;10.01835696086477;0.8346500258945775;0.015545632245585627;0.01555373508074517;0.8928597439635246;0.32967636845605175;0.951470842272125
32.202287;1.0615734854058065;6.645215401387738e-07;-7.68456450756668e-08;-2.956604530731741e-07;-1.900244645216773e-07;1.0606420883728576;10.018238580345558;0.8346478198157459;0.015546025077865974;0.015553895254927287;0.8933402424950665;0.3296840757698063;0.9519130921530001
32.212287;1.0615514450062649;6.647794004594393e-07;-7.704127780465661e-08;-2.956371498906435e-07;-1.8628010542089772e-07;1.0606336981463724;10.018109327952203;0.834645412295198;0.01554641101531429;0.015554061087887367;0.8938185729144431;0.3296919293162734;0.9523543844961486
32.222287;1.0615299674195027;6.646674052840882e-07;-7.726376523588223e-08;-2.9571433635935023e-07;-1.8247507228077103e-07;1.060625234487241;10.017969567935273;0.8346428408655504;0.015546788854972885;0.015554232180489755;0.8942957440379704;0.3296999055477609;0.9527957132477028
32.232287;1.0615090575836064;6.641881029286841e-07;-7.751206079116098e-08;-2.958894041319424e-07;-1.786161008693129e-07;1.0606166634709397;10.017819473212604;0.8346401263241308;0.015547157470294238;0.015554408300326856;0.8947717876627893;0.3297079855573496;0.9532371175151336
32.242287;1.0614887034130744;6.633444662994469e-07;-7.778423211752092e-08;-2.9616100414782156e-07;-1.7470637852918775e-07;1.0606079446280652;10.017658971019872;0.8346372857351014;0.01554751579531605;0.015554589373023255;0.8952467552367096;0.329716154845228;0.9536786267492662
32.252287;1.0614688825706295;6.621403482578312e-07;-7.80789434933666e-08;-2.96529474252963e-07;-1.7074673541717554e-07;1.0605990379411072;10.017487824899138;0.8346343350747991;0.015547862774482137;0.015554775425937003;0.8957197092230507;0.3297244017392455;0.9541193340841433
32.262287;1.0614495685915661;6.605795057332569e-07;-7.839553067491013e-08;-2.969969878344665e-07;-1.6673964509875454e-07;1.060589916821338;10.017305769051084;0.8346312851082578;0.015548197390895756;0.015554966645636131;0.8961917152718454;0.32973271594021286;0.95456021012849
32.272287;1.0614307328057124;6.586646843751929e-07;-7.87311921736294e-08;-2.975665217326171e-07;-1.6269097102794418e-07;1.0605805727010043;10.017112592093108;0.8346281374014667;0.015548518776513138;0.015555163451687495;0.8966628412501048;0.32974108926738427;0.9550012811285234
32.282287;1.0614123458863856;6.563974332404553e-07;-7.907944458407556e-08;-2.982397995295954e-07;-1.5861122046572507e-07;1.0605710146939122;10.016908151479035;0.83462488090353;0.015548826367247984;0.015555366382025433;0.8971321633075173;0.32974951780854106;0.9554416265371573
32.292287;1.0613943778653692;6.537788347769178e-07;-7.943173694888079e-08;-2.990153508103624e-07;-1.5451675562404342e-07;1.0605612685456118;10.016692420302792;0.8346214942547775;0.015549119952587861;0.015555575923995806;0.8976007670888992;0.32975800335702427;0.9558821952271986
32.302287;1.0613767954699627;6.508119986836785e-07;-7.977948295611687e-08;-2.998876495947869e-07;-1.5042679385665926e-07;1.0605513727094154;10.016465574685942;0.8346179543493678;0.01554939948720935;0.015555792505597065;0.8980687416912908;0.32976655247005826;0.9563229927542461
32.312287;1.0613595568512157;6.475045072332482e-07;-8.011585151530298e-08;-3.008468687922537e-07;-1.4635974252576326e-07;1.0605413789582794;10.016228023437838;0.8346142420054563;0.015549664861042003;0.015556016601355969;0.8985361734369246;0.32977517327873185;0.9567640230527533
32.322287;1.0613426068748586;6.438682894377108e-07;-8.043662781318852e-08;-3.018789018161889e-07;-1.4233295175069832e-07;1.0605313572672483;10.015980360547916;0.8346103420764653;0.015549915825916685;0.015556248760223127;0.8990021388535375;0.3297838728450601;0.957204353235527
32.332287;1.061325880690329;6.399171913961078e-07;-8.073904209666962e-08;-3.0296679450620985e-07;-1.383629588600004e-07;1.060521391381666;10.015723293115999;0.8346062415916262;0.015550152010245786;0.015556489500345948;0.8994676988086449;0.32979265661075824;0.9576449306280415
32.342287;1.0613093157734874;6.356646171270335e-07;-8.102091912652392e-08;-3.040927037634179e-07;-1.344648276592823e-07;1.060511567139129;10.015457535764286;0.8346019266706558;0.015550372990573425;0.015556739220978064;0.8999328979085955;0.32980152809875996;0.9580857653410332
32.352287;1.0612928626754259;6.311229575972807e-07;-8.128238287415796e-08;-3.052381995268368e-07;-1.3065182109324804e-07;1.0605019707314896;10.015183685749014;0.8345973797484779;0.015550578381498653;0.015556998170860375;0.9003967644423843;0.3298104885889039;0.9585259246149498
32.362287;1.0612764875428569;6.263039711821577e-07;-8.15266155250198e-08;-3.0638389798313465e-07;-1.2693489509873954e-07;1.060492698175106;10.014902215136242;0.8345925798709432;0.01555076784647608;0.01555726637532231;0.900861307346302;0.32981953810693576;0.9589672827533775
32.372287;1.0612601698886404;6.212194593561719e-07;-8.17569710674316e-08;-3.0751060681212265e-07;-1.2332108439201173e-07;1.0604838586747125;10.014613574549667;0.8345875077336464;0.015550941075933146;0.015557543629648573;0.9013245148921166;0.32982867622772816;0.959407953074355
32.382287;1.0612439009798658;6.15881925056467e-07;-8.197494225533495e-08;-3.086021906106742e-07;-1.1981190198980736e-07;1.0604755623644817;10.01431819408884;0.8345821543329129;0.015551097716122198;0.015557829685787287;0.9017863607302421;0.3298379017371816;0.9598479320327595
32.388422;1.0612276800751541;6.103042725501791e-07;-8.218130218949943e-08;-3.0964855416312665e-07;-1.1640344467928278e-07;1.0604679065951699;10.01401636556413;0.8345765214996929;0.015551237306030198;0.015558124433664857;0.902064816200948;0.3298472135521318;0.9601163323865813
32.388422;1.061211509647454;6.044989231273546e-07;-8.237712067361053e-08;-3.1064624556817046e-07;-1.1308774791552393e-07;1.0604609749051253;10.013708194053226;0.8345706106371799;0.01555135945477755;0.015558427879239393;0.9020508612671609;0.32985661311810766;0.9601107973305596
32.388423;1.0611953954430307;5.984774262228678e-07;-8.256376119671912e-08;-3.115963019583445e-07;-1.0985361372729718e-07;1.0604548381173298;10.013393641639619;0.8345644153024905;0.015551464116223348;0.015558740070091672;0.9020364899722736;0.32986610335728195;0.9601055080862456
32.388424;1.061179342285738;5.922507357877384e-07;-8.274303738898142e-08;-3.1250166700969417e-07;-1.0668653783402196e-07;1.0604495469667774;10.013072617280809;0.8345579217965311;0.01555155165763825;0.015559061120446624;0.9020217092921338;0.3298756833169255;0.9601004616962321
32.388426;1.0611633403383995;5.858286242522201e-07;-8.291730522941706e-08;-3.133650398310406e-07;-1.0356955363454569e-07;1.0604451227973626;10.01274511414791;0.8345511135727832;0.015551622767765363;0.015559391202529759;0.9020065296465424;0.32988534603176445;0.9600956434946498
32.38843;1.0611473598397294;5.792176303306585e-07;-8.308957559695154e-08;-3.141876157136749e-07;-1.0048526653609291e-07;1.0604415556165891;10.012411284086047;0.8345439828553765;0.01555167833911058;0.015559730417880804;0.9019919577021427;0.3298950821341383;0.960091972197468
32.388438;1.06113136170166;5.724200561256648e-07;-8.326374055110986e-08;-3.149700436095057e-07;-9.741651865308766e-08;1.0604388133415565;10.012071386855489;0.8345365389127046;0.015551719347853741;0.015560078704561164;0.9019760032337363;0.32990488327991124;0.9600875505144018
32.388454;1.0611153088812195;5.654352058683744e-07;-8.34435817287868e-08;-3.157136815972857e-07;-9.434640390155427e-08;1.0604368570123404;10.011725734699297;0.8345288019148;0.015551746712345303;0.015560435877791079;0.901960689396369;0.32991474164241863;0.9600842370364321
32.388486;1.06109917021663;5.582609211686912e-07;-8.363074851364359e-08;-3.1641944906431324e-07;-9.12597019225333e-08;1.060435649155599;10.011374683228356;0.8345207968542687;0.015551761173741333;0.015560801709523892;0.9019450509937512;0.32992464773617464;0.9600810732678549
32.38855;1.0610829185122963;5.508941547452687e-07;-8.382439407229491e-08;-3.1708553920371037e-07;-8.814278157249298e-08;1.0604351510101049;10.011018615191109;0.8345125551164061;0.015551763312893622;0.01556117599021762;0.9019311240502684;0.329934590303264;0.9600799237925736
32.388678;1.0610665266430614;5.433319870944624e-07;-8.402258974738073e-08;-3.177070505998527e-07;-8.49809278593072e-08;1.0604353204818622;10.01065791948653;0.8345041112146864;0.015551753696261937;0.015561558539686493;0.9019199391846195;0.3299445571658583;0.960081726333351
32.388934;1.0610499653949867;5.355745047756974e-07;-8.422301888684888e-08;-3.1827821552546615e-07;-8.175803417901112e-08;1.0604361156712918;10.010292975103537;0.8344954972168201;0.015551733021769425;0.015561949120221874;0.9019145206300836;0.3299545346835947;0.9600893072008672
32.389446;1.0610332024975146;5.276274897655642e-07;-8.442356337827718e-08;-3.187943841607758e-07;-7.845909335708757e-08;1.0604374960731742;10.009924157508033;0.8344867467480195;0.01555170216652737;0.015562347415928926;0.9019218824328835;0.32996450698916174;0.9601092512451054
32.39047;1.0610162045935998;5.195030966797593e-07;-8.46239115946823e-08;-3.192515562588189e-07;-7.507020076869682e-08;1.0604394216664699;10.009551903025283;0.8344779010974639;0.015551662171927372;0.015562753167970433;0.9019530240032504;0.32997445479382254;0.9601518979742569
32.392518;1.0609989434783391;5.1121934811723e-07;-8.482564036980271e-08;-3.1964503222847974e-07;-7.157689030888739e-08;1.0604418547635048;10.009176766403733;0.8344690088255666;0.015551614225785599;0.01556316620743396;0.9020319341170183;0.3299843533943527;0.9602397993362947
32.396614;1.0609814015020123;5.027980617971803e-07;-8.503026741453666e-08;-3.199691257824406e-07;-6.796514726093478e-08;1.0604447642461405;10.008799397304188;0.8344601239222723;0.015551559527415819;0.015563586318227032;0.9022086001606892;0.3299941729105821;0.9604199339700343
32.404806;1.0609635720899944;4.942619151477625e-07;-8.523816131492427e-08;-3.202186470615488e-07;-6.422270508439701e-08;1.0604481297959683;10.00842049785592;0.8344513034088998;0.015551499107100767;0.01556401315417295;0.9025790178607336;0.330003880783334;0.9607824902919555
32.414806;1.060945455274466;4.856328123991351e-07;-8.54482588366787e-08;-3.203913317162403e-07;-6.033803237233282e-08;1.0604519426715358;10.008040803602675;0.8344426032714447;0.015551433931462686;0.015564446230100178;0.9030351970954578;0.33001344413008815;0.9612261009271929
32.424806;1.0609270522854395;4.769313799152021e-07;-8.565639374360367e-08;-3.204879065057245e-07;-5.6300199175008655e-08;1.0604562009774152;10.007661054161932;0.8344340761758238;0.015551365139633164;0.015564884927338927;0.9034901586596538;0.3300228329350163;0.96166910292458
32.434806;1.0609083660151508;4.6817680271829463e-07;-8.585389078235263e-08;-3.20509695834236e-07;-5.210104364134257e-08;1.0604609037272494;10.007281983132682;0.8344257724742524;0.015551293998716666;0.0155653285581386;0.9039459278563831;0.3300320230111005;0.9621134069879154
32.444806;1.0608894077319821;4.5938669450202395e-07;-8.603070092111946e-08;-3.2045727497652804e-07;-4.7737355698711466e-08;1.0604660472169136;10.006904329129906;0.8344177432942335;0.015551221731990186;0.01556577641804426;0.9044005300998248;0.3300409956885161;0.9625571654054959
32.454806;1.0608702024957757;4.505772242925102e-07;-8.618095075464341e-08;-3.203309456184534e-07;-4.321079114648e-08;1.0604716223029602;10.006528790529407;0.8344100416172784;0.015551149473376963;0.015566227787873758;0.9048539891651617;0.3300497357951055;0.9630004073841967
32.464806;1.0608507914056575;4.417638788817721e-07;-8.630394310446129e-08;-3.201328587280112e-07;-3.852479622973314e-08;1.060477614680593;10.006155945908098;0.834402720496197;0.015551078235829574;0.015566681979514557;0.9053083259469489;0.33005823158078107;0.9634450419581491
32.474806;1.0608312312014934;4.329630448188356e-07;-8.640187645178193e-08;-3.1987020406046155e-07;-3.3681400953155056e-08;1.060484007282468;10.00578620739309;0.8343958315797935;0.015551008864042423;0.015567138329761653;0.905761554943276;0.3300664760111001;0.9638892156987053
32.484806;1.0608115862967948;4.241940659401973e-07;-8.648072649871249e-08;-3.1955546124465116e-07;-2.8681079401499225e-08;1.060490782099608;10.005419762334084;0.8343894234009679;0.01555094207055819;0.01556759602383799;0.9062146879672128;0.33007446526592366;0.9643338742984803
32.494806;1.0607919178757972;4.154795179833094e-07;-8.65524254903284e-08;-3.1920277854041334e-07;-2.3524439956737412e-08;1.0604979261542586;10.005056525335782;0.8343835383212969;0.015550878477140885;0.015568053983347301;0.9066677437795142;0.3300821957021652;0.9647790009915858
32.504806;1.0607722802544775;4.068430340967627e-07;-8.663276203524809e-08;-3.188255527644714e-07;-1.8213216214497414e-08;1.0605054373465719;10.00469620232442;0.8343782086811513;0.01555081854325026;0.015568510998693288;0.9071207435801126;0.3300896630493966;0.9652245665736161
32.514806;1.0607527225924949;3.983075005780608e-07;-8.67376795398785e-08;-3.1843628946260077e-07;-1.2751124060557179e-08;1.060513319306466;10.004338411270918;0.8343734541257875;0.015550762428639063;0.015568965855384224;0.9075726945764502;0.3300968621729748;0.9656695981284132
32.524806;1.0607332884770344;3.898955763248484e-07;-8.688341879359626e-08;-3.18046929037021e-07;-7.145239409651224e-09;1.0605215704790292;10.003982779293361;0.8343692840435675;0.015550709899635978;0.015569417315323592;0.9080245846396924;0.33010378730622697;0.966114998625995
32.534806;1.0607140125842471;3.8163078584607024e-07;-8.708823010218811e-08;-3.176708304717807e-07;-1.4056335015628315e-09;1.0605301780453844;10.003629045702814;0.8343657029863107;0.01555066037431266;0.015569864177361356;0.9084763932199964;0.3301104345180983;0.9665607308399985
32.544806;1.060694916480909;3.735356068027765e-07;-8.73706305962472e-08;-3.173238390065293e-07;4.4566199994066e-09;1.0605391169083689;10.003277143962313;0.834362710133364;0.015550613122388302;0.015570305404422759;0.9089281040683631;0.3301168033746018;0.9670067612640554
32.554806;1.0606760055483144;3.6562732333587085e-07;-8.774541073698113e-08;-3.1702158189900544e-07;1.0430074674623115e-08;1.0605483551008845;10.002927186623252;0.8343602920808919;0.015550567507802985;0.015570740047913475;0.909378711530815;0.3301228952875711;0.9674521169416818
32.564806;1.0606572714329967;3.5791758145027454e-07;-8.822260138436451e-08;-3.1677637157355685e-07;1.650230079076055e-08;1.0605578666330306;10.002579422732035;0.8343584185542886;0.015550523159623056;0.015571167045022564;0.9098292209835388;0.33012871125942894;0.9678976976207783
32.574806;1.0606386983012834;3.5041650239033645e-07;-8.880986596439943e-08;-3.165958069023638e-07;2.2659542078579483e-08;1.0605676391106031;10.002234246516814;0.8343570455391344;0.01555047994286902;0.01557158517663851;0.910279642177818;0.3301342517738333;0.9683434551486885
32.584806;1.0606202654721126;3.4313481515813917e-07;-8.951332883551436e-08;-3.164824632282091e-07;2.888759048228815e-08;1.0605776692454263;10.001892137172536;0.8343561238724351;0.015550437746041083;0.015571993205628971;0.9107289818499664;0.33013951791540824;0.9687883996415594
32.594806;1.060601945107319;3.360811048151591e-07;-9.033526198554377e-08;-3.1643531698501387e-07;3.517433756110072e-08;1.0605879563592473;10.001553518516463;0.8343556104520133;0.01555039640299701;0.015572390073790805;0.9111792430762446;0.3301445119341631;0.9692343639106784
32.604806;1.0605836991772968;3.292577902976818e-07;-9.127253785468867e-08;-3.1645276127461265e-07;4.15124296517076e-08;1.0605985004663603;10.001218727830572;0.834355472747911;0.015550355832354359;0.01557277500466073;0.911628426413072;0.3301492367698162;0.9696794185165453
32.614806;1.060565480746941;3.2265952868835603e-07;-9.23184999375758e-08;-3.165343518487774e-07;4.7899911651898725e-08;1.0606093017514793;10.000888094130513;0.8343556811469387;0.015550316106435019;0.015573147358555613;0.9120775279186663;0.3301536948131239;0.970124447411808
32.624806;1.0605472412769463;3.162744362091509e-07;-9.346606417909674e-08;-3.1667998371235195e-07;5.433734400412528e-08;1.0606203573315112;10.000561951820501;0.8343562025888732;0.01555027740262886;0.01557350642244148;0.9125255357773153;0.3301578875504673;0.970568448302754
32.634806;1.0605289368070074;3.1008655323951374e-07;-9.470879097652267e-08;-3.168901040241925e-07;6.082332172556964e-08;1.0606316603341928;10.000240564047685;0.8343570043168683;0.015550240011065523;0.01557385142655234;0.9129744302709214;0.3301618170268694;0.9710132380144558
32.644806;1.0605105272910498;3.0407878938030044e-07;-9.6040903568004e-08;-3.171677396355961e-07;6.735286678964474e-08;1.0606432072201764;9.99992409390907;0.8343580548829413;0.015550204384558513;0.015574181684779758;0.9134221877814553;0.3301654860585088;0.9714568739353635
32.654806;1.060491978171866;2.982350070854413e-07;-9.745810691872633e-08;-3.1751843315710945e-07;7.391835521591476e-08;1.0606550059725637;9.999612659700436;0.8343593180814656;0.0155501711286305;0.01557449665512372;0.9138697874655501;0.3301688956343983;0.9719002401041343
32.664806;1.0604732700727142;2.925391262952463e-07;-9.895767473048398e-08;-3.1794828333121977e-07;8.050988974173891e-08;1.0606670754804812;9.999306386792863;0.8343607505653414;0.015550140919554034;0.015574795963612043;0.9143162208312349;0.3301720443715394;0.972342346013479
32.674806;1.0604544031912124;2.869723303663286e-07;-1.0053689210450255e-07;-3.1846221565247096e-07;8.711588572636963e-08;1.060679435320401;9.99900544320341;0.8343623024953243;0.015550114406570042;0.015575079408355782;0.914763492504766;0.3301749313002282;0.9727850270428473
32.684806;1.0604353894652536;2.815106801285084e-07;-1.021917836139079e-07;-3.19062373320762e-07;9.372583642936804e-08;1.0606920951498808;9.998710030262611;0.8343639174443079;0.01555009212665077;0.015575346881180938;0.9152096055888824;0.3301775568070438;0.97322636451682
32.694806;1.0604162442184664;2.7612422456956516e-07;-1.0391813382810321e-07;-3.197474902673173e-07;1.0033300052629535e-07;1.0607050522955634;9.998420277417347;0.8343655358494886;0.015550074398260857;0.015575598254655928;0.9156555495216365;0.3301799219574958;0.9736672771638852
32.704806;1.0603969832135278;2.7077937647845837e-07;-1.057129312896506e-07;-3.2051341477811125e-07;1.0693414464658917e-07;1.0607182961829806;9.99813615110102;0.8343671012580653;0.0155500612985737;0.015575833277184098;0.9161013037605786;0.33018202856101625;0.9741077597676899
32.714806;1.0603776194990826;2.6544407767628846e-07;-1.0757348001689898e-07;-3.2135351930742744e-07;1.1352859475043701e-07;1.0607318161461143;9.99785745079481;0.834368565702112;0.015550052839047075;0.015576051556823848;0.9165458476985529;0.3301838785763222;0.974546882618265
32.724806;1.0603581597714618;2.6009193707855255e-07;-1.0949644598619682e-07;-3.2225964791628246e-07;1.201184923028252e-07;1.0607456064994663;9.997583816347499;0.8343698921009501;0.015550049115788916;0.015576252699686127;0.9169901642429955;0.3301854748065014;0.97498561951198
32.734806;1.0603386067308553;2.5470322348645935e-07;-1.1147796013917859e-07;-3.232237670267851e-07;1.2670794042964946e-07;1.0607596656428446;9.997314782355613;0.8343710515129426;0.01555005019277817;0.015576436439170793;0.9174342418010104;0.33018682404953187;0.9754240262761037
32.744806;1.0603189636213333;2.4926323848970065e-07;-1.1351285282620856e-07;-3.2423763902093586e-07;1.3330016335864552e-07;1.0607739960665123;9.997049931083914;0.8343720195911104;0.015550055876822075;0.015576602660460404;0.9178780817824653;0.33018793803704827;0.9758621692615177
32.754806;1.0602992312654078;2.4376025443083995e-07;-1.1559538142076281e-07;-3.252908706632473e-07;1.398953982714614e-07;1.0607886098043264;9.996789001079028;0.8343727748153215;0.015550065706756244;0.015576751374792839;0.9183217017744885;0.3301888322396861;0.9763001094956179
32.764806;1.0602794008962872;2.3818593300357994e-07;-1.1772247668517584e-07;-3.2637204084062564e-07;1.464921083318374e-07;1.0608035361842616;9.996531847471609;0.8343732926940894;0.015550079173986939;0.01557688265206963;0.9187641297810143;0.33018952657663553;0.9767369534803777
32.774806;1.0602594516291688;2.3253664115217837e-07;-1.1989442760431326e-07;-3.27472766752207e-07;1.53089940136339e-07;1.0608188206331075;9.996278344107951;0.8343735391844943;0.015550095897669718;0.015576996594176261;0.9192063981712028;0.3301900458528989;0.9771736760547433
32.784806;1.0602393556655214;2.2681159788635653e-07;-1.22112482345933e-07;-3.2858995952554727e-07;1.5969056874786828e-07;1.0608345084494584;9.996028317102523;0.8343734718888267;0.015550115671032419;0.015577093375684503;0.9196485381814218;0.33019041778435076;0.9776102979250136
32.794806;1.060219085877293;2.210091953906225e-07;-1.2437908076518392e-07;-3.2972561465044115e-07;1.6629552969732496e-07;1.0608506298508107;9.995781496270089;0.8343730462181789;0.015550138497272568;0.01557717323375646;0.9200895741360594;0.33019067103859673;0.9780458848102119
32.804806;1.0601986223267386;2.1512536063054318e-07;-1.26701344177541e-07;-3.308862886847148e-07;1.729029473101134e-07;1.0608672014972327;9.995537494112611;0.8343722216549497;0.015550164515185904;0.015577236364171953;0.9205315218199939;0.3301908331798544;0.9784823148500232
32.814806;1.06017796486362;2.091551659817433e-07;-1.290924456174559e-07;-3.320827633426429e-07;1.79505657882707e-07;1.0608842367972793;9.995295869180088;0.8343709663765299;0.015550193788280537;0.015577282816437164;0.92097238976803;0.33019092806425293;0.9789176970854931
32.824806;1.0601571424411482;2.03096023893295e-07;-1.3156866848793142e-07;-3.3332878862016526e-07;1.860925841056215e-07;1.0609017523918205;9.995056231598017;0.8343692556657658;0.015550226234472168;0.01557731253996743;0.9214131800510824;0.33019097531258346;0.9793529701833684
32.834806;1.0601362039804045;1.9694927600068008e-07;-1.3414549414611602e-07;-3.346380823239125e-07;1.9265269583275052e-07;1.0609197663675616;9.99481825677639;0.8343670672628043;0.015550261684527984;0.015577325541131245;0.921852891796491;0.33019099218205017;0.9797872019031693
32.844806;1.0601152069740092;1.9071976503867478e-07;-1.3683605739149346e-07;-3.360210690391422e-07;1.9917803026975597e-07;1.0609382877626292;9.994581595619511;0.8343643846163671;0.01555029989357117;0.01557732197646182;0.9222935313171617;0.33019099570439503;0.9802222888027763
32.854806;1.0600942172887393;1.8441588886268537e-07;-1.3965196067486045e-07;-3.374834125221629e-07;2.0566339990675787e-07;1.0609573059960513;9.994345850055764;0.8343612033095699;0.01555034058182245;0.015577302173645363;0.9227331218988005;0.33019100249319133;0.9806563491190614
32.864806;1.0600733066894032;1.7805048420420902e-07;-1.4260362094814319e-07;-3.3902756735241214e-07;2.1210479585981576e-07;1.0609767942842478;9.994110695986045;0.8343575313423929;0.0155503835117449;0.015577266616072645;0.9231727038891863;0.33019102578879034;0.9810903090235359
32.874806;1.0600525429519942;1.7163989062446574e-07;-1.4569802702492143e-07;-3.4065687368130663e-07;2.1849843008979092e-07;1.0609967239472866;9.993876001937165;0.8343533921885488;0.015550428568633893;0.015577215849421703;0.9236113268954319;0.3301910737886219;0.9815232087979919
32.884806;1.0600319820417607;1.6520029093559304e-07;-1.4893694795441129e-07;-3.4237815603618446e-07;2.2484029692729118e-07;1.061017072194788;9.993641790349477;0.8343488315799221;0.015550475883715486;0.015577150335859028;0.9240510411544323;0.3301911507403046;0.9819569222066239
32.894806;1.060011668651749;1.587445825063722e-07;-1.523192813654042e-07;-3.442006889269222e-07;2.3112630971694516e-07;1.0610378200004054;9.9934080852562;0.8343439162048172;0.01555052594380526;0.015577070410486636;0.9244898939013649;0.3301912590947945;0.9823895623491752
32.904806;1.0599916462673196;1.522825841315778e-07;-1.5584544766630162e-07;-3.4613396596974793e-07;2.3735267714985939e-07;1.0610589532066252;9.993174842522537;0.8343387271405123;0.015550579621917268;0.015576976365250237;0.9249289287536081;0.3301914016309613;0.9828220679485229
32.914806;1.059971968587456;1.458234580305439e-07;-1.5951963605813125e-07;-3.4818627366984395e-07;2.4351622636525635e-07;1.0610804693885834;9.992942046403197;0.8343333520250332;0.015550638095213056;0.015576868480434807;0.9253681809565907;0.3301915812015788;0.9832544358906282
32.924806;1.0599527033144596;1.3937783667008976e-07;-1.6334911831270846e-07;-3.503651104362601e-07;2.496139652105601e-07;1.0611023798230967;9.992709777684551;0.8343278746329937;0.015550702667895138;0.015576747014151637;0.9258066731556913;0.33019179810901217;0.9836857205799115
32.934806;1.0599339323029895;1.3295813814561866e-07;-1.6734286973585407e-07;-3.526778162855471e-07;2.556414918781507e-07;1.0611247062424485;9.992478125525203;0.8343223679440934;0.015550774638717546;0.015576612313099359;0.9262464202041927;0.33019204864894774;0.9841177989392734
32.944806;1.059915752746663;1.2657681424573998e-07;-1.7151019286546723e-07;-3.551294041434636e-07;2.615920552117963e-07;1.06114747748303;9.992247070454345;0.8343168914443313;0.015550855279448465;0.015576464918204629;0.9266854378756589;0.33019232716096036;0.9845487802011383
32.954806;1.0598982754143076;1.2024400419859052e-07;-1.7585893783809198e-07;-3.5771989481596784e-07;2.674579343842312e-07;1.0611707280109748;9.99201645263563;0.8343114901909875;0.01555094576454087;0.015576305464750828;0.927124746502077;0.3301926299942265;0.9849796110536446
32.964806;1.0598816170296832;1.1396661926642251e-07;-1.803947789455218e-07;-3.604441315880898e-07;2.7323283500061784e-07;1.0611944998150158;9.99178605587046;0.8343061986638393;0.015551047011363258;0.01557613452477805;0.9275633688296276;0.33019295622150985;0.9854093721829725
32.974806;1.0598658904124174;1.0774867434289294e-07;-1.851209258239923e-07;-3.632926058103534e-07;2.7891206371683e-07;1.0612188395092053;9.991555727398488;0.8343010467525416;0.015551159688369324;0.015575952570151787;0.9280033242985284;0.3301933047664653;0.9858399832541759
32.984806;1.0598511947074853;1.0159174373348917e-07;-1.9003606758013183e-07;-3.6625261791709136e-07;2.84490969455171e-07;1.061243785002152;9.991325385415793;0.8342960634529459;0.015551284406536798;0.015575759974433723;0.9284426219879285;0.33019367433548485;0.9862695952822846
32.994806;1.059837607117299;9.54955612473409e-08;-1.951330934199875e-07;-3.693111918956043e-07;2.899661702348356e-07;1.0612693546815266;9.991094991056318;0.834291279101923;0.01555142178744913;0.015575556988499195;0.9288822577779545;0.33019406605159596;0.9866991788593822
33.004806;1.0598251793814841;8.945883126796578e-08;-2.0040131558567143e-07;-3.724586163328253e-07;2.953386029012704e-07;1.0612955473390766;9.990864613687656;0.8342867246100403;0.015551572372136089;0.015575343777926413;0.9293212164378631;0.33019448280983904;0.9871278187494112
33.014806;1.0598139381099279;8.348037144199316e-08;-2.058302129955264e-07;-3.7568957731551236e-07;3.006127536217278e-07;1.0613223452602307;9.990634492689306;0.8342824245926097;0.01555173654498919;0.015575120543369887;0.9297614738386306;0.3301949263822275;0.987557430114349
33.024806;1.0598038931341258;7.756075846640268e-08;-2.1141281571265573e-07;-3.790020789153449e-07;3.0579427450623605e-07;1.061349721615869;9.990405024911782;0.8342783909200301;0.015551914511665068;0.015574887597954829;0.9302010017670609;0.33019539778315654;0.9879861540234842
33.034806;1.0597950546952093;7.17038288987091e-08;-2.1714617361181605e-07;-3.8239568618598313e-07;3.108917356903982e-07;1.0613776506132626;9.990176735103136;0.8342746276144161;0.015552106304889105;0.015574645400232021;0.9306407751167513;0.33019590048849906;0.9884149513336312
33.044806;1.059787441967415;6.591622826392967e-08;-2.2302850133073327e-07;-3.8586925492138237e-07;3.1591979512484375e-07;1.0614061049548087;9.989950254868525;0.8342711428851475;0.015552311770900964;0.015574394652362652;0.9310807739876614;0.3301964405604161;0.9888438439798718
33.054806;1.059781076241692;6.020461462277336e-08;-2.2905778580477135e-07;-3.8942034245373297e-07;3.2089910557488317e-07;1.0614350435691635;9.989726302171482;0.8342679521845786;0.01555253053815763;0.015574136333085072;0.9315199845159358;0.330197022926665;0.9892719201296796
33.064806;1.0597759728557894;5.457386233970931e-08;-2.3523190115516128e-07;-3.9304794628471695e-07;3.2585322075462356e-07;1.0614644064727925;9.989505664908345;0.8342650681230044;0.015552762088249274;0.015573871552453373;0.931960401346628;0.33019764966208465;0.9897010962277121
33.074806;1.0597721384563892;4.902801142273178e-08;-2.4154739635242163e-07;-3.967563798475946e-07;3.3080409085477513e-07;1.061494122518457;9.98928918008146;0.834262489591557;0.015553005918641139;0.015573601424966863;0.9324000220148592;0.3301983211544224;0.9901295086795389
33.084806;1.0597695681371144;4.357195480124932e-08;-2.479988465163086e-07;-4.0055757442684465e-07;3.3576934424656806e-07;1.0615241215191764;9.98907770428977;0.8342601977526596;0.015553261599353291;0.015573327053821263;0.9328398377735817;0.33019903639174275;0.9905581083633915
33.094806;1.059768242173062;3.821276111039081e-08;-2.5458008041407054e-07;-4.0446969992838103e-07;3.407637822525068e-07;1.0615543360193327;9.9888720674933;0.834258156655095;0.015553528709125075;0.015573049553674988;0.9332788362061804;0.3301997931469975;0.9909859467418799
33.104806;1.059768126622965;3.295938235572682e-08;-2.61285616208582e-07;-4.0851241417867267e-07;3.4580128975167753e-07;1.0615846939324918;9.988673017931067;0.8342563197426424;0.01555380681215298;0.015572770102692536;0.9337190106816277;0.33020058885721015;0.9914148965972047
33.114806;1.0597691766623658;2.7820842251344408e-08;-2.681108256046027e-07;-4.127020516802704e-07;3.508942488736134e-07;1.0616151152037048;9.988481263550417;0.8342546383788265;0.01555409545525077;0.015572489923271014;0.9341583616011965;0.33020141918000334;0.9918430658959798
33.124806;1.05977134295192;2.2806936054792503e-08;-2.7505062171812866e-07;-4.1704877114512897e-07;3.5605365515186267e-07;1.061645512458319;9.98829759695871;0.8342530642411032;0.015554394125167272;0.015572210138366193;0.9345978885182146;0.3302022759311373;0.9922714034416167
33.134806;1.0597745807981283;1.793053605746912e-08;-2.8209857053389934e-07;-4.215561310908981e-07;3.612904803066205e-07;1.0616757904546452;9.98812292067343;0.8342515520007656;0.015554702232712096;0.01557193170792281;0.9350375840185745;0.3302031479807105;0.992699922187891
33.144806;1.0597788514954176;1.3207338001283924e-08;-2.8924813511597203e-07;-4.262234461940757e-07;3.6661575834377626e-07;1.0617058506535662;9.98795818840962;0.8342500657531271;0.015555019112788485;0.015571655473000108;0.9354764361391348;0.3302040225665725;0.9931276921214889
33.154806;1.0597841114720203;8.654753098657358e-09;-2.9649441577001913e-07;-4.310484132953145e-07;3.720402660554314e-07;1.0617356017959827;9.987804363531426;0.8342485801942892;0.015555343999089826;0.015571382084150551;0.935916433497213;0.3302048854722455;0.993556604138907
33.164806;1.0597903033703095;4.2909750220967425e-09;-3.03833859007873e-07;-4.360267256384202e-07;3.7757424674719355e-07;1.0617649607432031;9.987662315944153;0.8342470768137997;0.015555676018413938;0.015571111893508316;0.9363555684573296;0.3302057215452333;0.9939847640919166
33.174806;1.0597973576069546;1.3298433489215216e-10;-3.1126170257260976e-07;-4.411510712175783e-07;3.8322607447995875e-07;1.0617938394524136;9.987532673514362;0.8342455403289353;0.015556014247234488;0.015570845037059354;0.9367938380329167;0.33020651454832584;0.9944121559197718
33.184806;1.059805197420617;-3.804710572496561e-09;-3.187697280417051e-07;-4.464115216881601e-07;3.890010730507796e-07;1.0618221363793117;9.987415798456277;0.8342439559312151;0.01555635778108326;0.01557058162507413;0.9372332363188024;0.3302072463909533;0.9948406460964246
33.194806;1.0598137470968494;-7.510461742005485e-09;-3.2634723957806044e-07;-4.517948325840615e-07;3.949020114755839e-07;1.0618497430006053;9.98731190198753;0.8342423103513097;0.015556705721332676;0.015570321862343254;0.9376727464255362;0.33020789781714277;0.9952692671385758
33.204806;1.0598229456178732;-1.0976653740978122e-08;-3.3398386447529117e-07;-4.5728288162783093e-07;4.009315441479736e-07;1.061876556374292;9.987221158889174;0.8342405962461379;0.015557057114350806;0.015570066077745321;0.9381113495797583;0.33020845043556;0.9956970489569974
33.214806;1.0598327549657043;-1.4200258994994756e-08;-3.4166924190310877e-07;-4.6285147069538825e-07;4.0709449332351944e-07;1.0619024876358254;9.987143714946864;0.8342388113614353;0.015557410936505235;0.015569814704465574;0.9385500404010916;0.33020888807238236;0.9961249120319732
33.224806;1.0598431559526749;-1.7181888988244174e-08;-3.493902158962326e-07;-4.68470070643015e-07;4.1339573898838293e-07;1.0619274652173594;9.9870796087733;0.8342369516097651;0.015557766128693687;0.015569568197067778;0.9389878294852197;0.3302091967422407;0.9965518964988312
