time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.234806;1.059854137791496;-1.992463861764354e-08;-3.571316226995126e-07;-4.7410343415273466e-07;4.198353516827037e-07;1.061951431633822;9.987028745941913;0.8342350077983166;0.015558121654409639;0.015569326897315014;0.9394267400701127;0.33020936518254607;0.9969798713944955
33.244806;1.0598656887455196;-2.243330883604652e-08;-3.6487942208396647e-07;-4.797144883275711e-07;4.264076976058799e-07;1.0619743343796233;9.986990940948477;0.8342329681336986;0.015558476555298425;0.015569090968411655;0.9398648059544475;0.33020938606982314;0.99740691947984
33.254806;1.059877793812357;-2.471376150655208e-08;-3.7262028391427813e-07;-4.852678940311345e-07;4.3310445545146993e-07;1.0619961234130335;9.986965905269619;0.8342308193215475;0.015558830003524994;0.015568860467264063;0.9403030652529394;0.3302092551217995;0.997833938018077
33.264806;1.059890440336275;-2.677180259618756e-08;-3.803392834483319e-07;-4.907318636274319e-07;4.3991626362952614e-07;1.062016761889024;9.98695320194292;0.8342285446414551;0.015559181347398048;0.015568635486751045;0.9407415544215756;0.3302089684711478;0.9982608655058093
33.274806;1.0599036233363108;-2.8611033809656098e-08;-3.8802022027406763e-07;-4.960758974075897e-07;4.468320478220063e-07;1.0620362342427767;9.986952287851574;0.8342261235377445;0.015559530153281239;0.015568416240334563;0.9411803081306348;0.3302085215784533;0.9986876304425666
33.284806;1.0599173443086427;-3.0229922850520084e-08;-3.95647944534273e-07;-5.012679614637842e-07;4.538383707824864e-07;1.062054540986693;9.986962630192469;0.8342235337595965;0.015559876278154638;0.01556820299726142;0.9416183547315776;0.3302079096271829;0.9991132217462689
33.294806;1.059931602315898;-3.16203084226798e-08;-4.032094083248104e-07;-5.062755306038317e-07;4.609199188471868e-07;1.0620716901586458;9.986983773890865;0.8342207542386566;0.015560219872353774;0.015567995954536536;0.9420567077564839;0.3302071274860369;0.9995385367429209
33.304806;1.0599463803999039;-3.276931197370976e-08;-4.1069194321171164e-07;-5.110685328409599e-07;4.6806099220159397e-07;1.0620876916846833;9.987015324648263;0.8342177686070775;0.01556056125742799;0.015567795223429388;0.9424953681480503;0.33020617042217343;0.9999635570663192
33.314806;1.0599616380261625;-3.366331872829694e-08;-4.180808811952281e-07;-5.156203494326387e-07;4.752471892924041e-07;1.0621025539280753;9.987056923510128;0.8342145657607825;0.015560900858817646;0.015567600923214327;0.9429343318491317;0.33020503527240314;1.0003882917684959
33.324806;1.059977315207844;-3.4292078073356526e-08;-4.2535895585048795e-07;-5.199082847355883e-07;4.824664702357974e-07;1.0621162835863052;9.987108241695589;0.8342111337088973;0.015561239185873231;0.015567413223198262;0.943373593020248;0.3302037192857952;1.0008127750360696
33.334806;1.0599933421655805;-3.4652245212179576e-08;-4.3250667245631973e-07;-5.239150664201659e-07;4.897092308322327e-07;1.062128888911971;9.987168985463422;0.8342074565333035;0.015561576708209545;0.015567232315427167;0.943812151083404;0.33020221870822436;1.0012361133785803
33.344806;1.0600096509004018;-3.474940362924453e-08;-4.395032273181347e-07;-5.276287393711114e-07;4.969661859490365e-07;1.0621403841522679;9.987238907061014;0.8342035226932227;0.015561913771077122;0.0155670583773202;0.9442510205715492;0.3302005302556347;1.0016593041983493
33.354806;1.0600261861286107;-3.459819641522835e-08;-4.4632848772485233e-07;-5.310412637914741e-07;5.0422458559129e-07;1.0621507886093167;9.987317753177484;0.8341993331810761;0.015562250670461006;0.015566891488788865;0.9446902322081486;0.33019865313923086;1.0020823981060138
33.364806;1.060042907881662;-3.4221024289689225e-08;-4.529641577909434e-07;-5.341481329097597e-07;5.114664946475622e-07;1.0621601216971686;9.987405189434375;0.8341948986166382;0.015562587706149416;0.015566731586706318;0.9451298252184934;0.3301965882407944;1.0025054439230485
33.374806;1.060059787115732;-3.364402606964421e-08;-4.5939299730848353e-07;-5.369471874702647e-07;5.186694931233269e-07;1.0621684081713048;9.987500851970706;0.8341902314364283;0.015562925102645876;0.015566578589021805;0.9455688387832885;0.33019433504488904;1.0029275432424907
33.384806;1.060076801854067;-3.289143118686429e-08;-4.6559797773275185e-07;-5.394370523572068e-07;5.258071740388479e-07;1.0621756875133037;9.987604446471659;0.8341853428174842;0.015563262946575127;0.015566432605440588;0.9460093081821224;0.3301918903241551;1.0033506271083321
33.394806;1.0600939320160054;-3.1984202974367485e-08;-4.7156247369769214e-07;-5.416182970374931e-07;5.32851061596333e-07;1.0621820070807182;9.987715741810101;0.8341802435187596;0.015563601235840633;0.015566294050375035;0.9464492643264428;0.3301892503052476;1.0037728495579519
33.404806;1.0601111529829768;-3.0943612715603184e-08;-4.772702964599134e-07;-5.434943787223107e-07;5.397745518963183e-07;1.0621874093807244;9.987834523256176;0.8341749443448286;0.015563939902718139;0.015566163559101379;0.9468887344002239;0.33018641321089326;1.0041942502947994
33.414806;1.060128434211532;-2.9793932865815185e-08;-4.827050533286205e-07;-5.450688335974879e-07;5.4655460567378e-07;1.0621919299255937;9.987960578131762;0.8341694552091065;0.015564278726541012;0.015566041835997288;0.9473297438042574;0.3301833800141167;1.004616746630947
33.424806;1.0601457387668196;-2.856209545299852e-08;-4.878508978577508e-07;-5.463431972025608e-07;5.531707479508102e-07;1.0621955961969025;9.988093702959587;0.8341637842193171;0.015564617274566712;0.015565929634724949;0.9477703142592094;0.3301801538452185;1.005038468297478
33.434806;1.0601630216800877;-2.7276266685044194e-08;-4.926962380181408e-07;-5.473202541529699e-07;5.596043736143816e-07;1.0621984281574555;9.988233716747235;0.8341579424281091;0.015564954996783403;0.015565827781067838;0.9482124570593208;0.3301767390478192;1.0054613236389458
33.444806;1.0601802369102045;-2.5964510580318998e-08;-4.972368365108556e-07;-5.480082088216861e-07;5.658385995458331e-07;1.0622004493272839;9.988380400986198;0.8341519521872711;0.015565291374958665;0.015565737090832723;0.9486541742725061;0.3301731416583095;1.0058834478705443
33.454806;1.0601973494575647;-2.46536543928135e-08;-5.014744148461792e-07;-5.48420325911272e-07;5.718574502841147e-07;1.0622016962632557;9.988533394167295;0.8341458493207438;0.015565625924275805;0.015565658294611203;0.9490954724480973;0.3301693709230458;1.0063048641614394
33.464806;1.060214338993418;-2.336847172353936e-08;-5.054128829788124e-07;-5.485720649947183e-07;5.776449955923971e-07;1.0622022170017449;9.988692240711918;0.8341396797379667;0.015565958091786505;0.015565592073887882;0.949538374051748;0.3301654401875485;1.006727477378917
33.474806;1.0602311940861084;-2.213147590681158e-08;-5.09055685126545e-07;-5.484794886253049e-07;5.831865834309851e-07;1.0622020692655654;9.988856556518643;0.8341334939335885;0.015566287300758591;0.01556553913188713;0.9499809154989234;0.3301613669842387;1.0071494043836553
33.484806;1.0602479043212139;-2.0963831576639792e-08;-5.124051141975144e-07;-5.481591775027344e-07;5.884709491002821e-07;1.0622013263914134;9.989026064406278;0.8341273386852521;0.015566613146146735;0.015565500218867977;0.9504241347701455;0.33015717123363647;1.0075715913524366
33.494806;1.06026445674093;-1.988605576014246e-08;-5.154621716790541e-07;-5.476280791874408e-07;5.934893301718459e-07;1.0622000828676728;9.989200516983185;0.8341212504203747;0.015566935521273877;0.01556547611190396;0.9508680558314874;0.33015287182109987;1.0079940431909216
33.504806;1.0602808387704374;-1.8916476685080564e-08;-5.182250803418335e-07;-5.469019438293915e-07;5.982315431189876e-07;1.0621984497558998;9.98937970013943;0.834115253093507;0.015567254586840808;0.015565467535805785;0.951312679709495;0.33014848430905297;1.0084167719033952
33.514806;1.0602970391461464;-1.8068871278497663e-08;-5.206882611323485e-07;-5.459926420202262e-07;6.026832450868832e-07;1.0621965427058255;9.98956352112954;0.8341093580487596;0.015567570643605047;0.015565475011992914;0.9517569894834086;0.3301440207185619;1.0088388485861108
33.524806;1.0603130406049472;-1.735010948265256e-08;-5.228450191304387e-07;-5.449061141379326e-07;6.068272266528826e-07;1.062194470285545;9.989752047131246;0.8341035662796098;0.015567883990648363;0.01556549873187708;0.9522029593284956;0.3301394903240147;1.0092621797893206
33.534806;1.0603288152347408;-1.675713407522623e-08;-5.246916130967015e-07;-5.436421856745804e-07;6.106462899275717e-07;1.0621923276071836;9.989945420876976;0.8340978735875602;0.01556819481376763;0.015565538525766899;0.9526485551857853;0.33013490039597854;1.0096848935118208
33.544806;1.0603443301328308;-1.6276150207342467e-08;-5.262272671233555e-07;-5.421970770087249e-07;6.141249568981679e-07;1.0621901965053753;9.990143716533527;0.8340922742492429;0.01556850314355511;0.015565593882229762;0.9530937345543684;0.3301302568692357;1.0101070070619913
33.554806;1.0603595549999005;-1.5884933631919962e-08;-5.274512433768712e-07;-5.40568045970298e-07;6.17250444289144e-07;1.0621881485698375;9.990346858393018;0.8340867618099373;0.015568808916548422;0.015565664036839835;0.95354045319923;0.33012556537956267;1.010530421468215
33.564806;1.0603744634968695;-1.555583332135565e-08;-5.283626852341002e-07;-5.387564241770481e-07;6.200124111237657e-07;1.062186249003957;9.990554610654906;0.834081328328806;0.015569112083150228;0.01556574809854097;0.9539866727850891;0.3301208321946618;1.0109532484863446
33.574806;1.0603890267770988;-1.5260374232032357e-08;-5.289624664029915e-07;-5.367668713669109e-07;6.22401102547092e-07;1.0621845622381565;9.990766615604931;0.8340759586251408;0.015569412680717045;0.015565845056856646;0.9544343637445506;0.3301160638348939;1.0113773764367024
33.584806;1.060403205511442;-1.497397602513955e-08;-5.292536520162244e-07;-5.346047962152456e-07;6.244057121415342e-07;1.0621831567650164;9.99098251448058;0.8340706249881179;0.015569710840097154;0.015565953738423005;0.9548815028377567;0.33011126649008427;1.011800914483984
33.594806;1.0604169539054782;-1.4675406753207888e-08;-5.292420038833029e-07;-5.322738326179547e-07;6.260143206649868e-07;1.0621821037428945;9.991202072787766;0.8340652911729426;0.015570006753868446;0.015566072852920717;0.955328071018143;0.3301064471959137;1.012223860498326
33.604806;1.0604302335216054;-1.434342519346696e-08;-5.289363108025937e-07;-5.297746988618019e-07;6.272152551276251e-07;1.0621814716285751;9.991425211970315;0.8340599182821956;0.01557030064674371;0.0155662010244922;0.9557760583689974;0.330101614539868;1.0126480891607976
33.614806;1.0604430202433113;-1.3957262261922148e-08;-5.283468798230641e-07;-5.271061483821446e-07;6.279982239216136e-07;1.062181324768516;9.991651996105844;0.8340544688787078;0.015570592697905866;0.015566336773469037;0.9562234723042421;0.3300967779820734;1.0130716725182816
33.624806;1.0604553037553295;-1.349966825209525e-08;-5.274844349170422e-07;-5.242657471355115e-07;6.283536140578523e-07;1.0621817245505443;9.991882579090728;0.8340489156359852;0.015570882904559666;0.015566478574198857;0.9566713382000055;0.33009194772435924;1.0134955091799567
33.634806;1.0604670857770322;-1.2958567865561761e-08;-5.263605167077906e-07;-5.21248643410084e-07;6.282711529116907e-07;1.0621827289384267;9.992117086539926;0.8340432496850879;0.015571171002760321;0.015566624955373224;0.9571196932151624;0.3300871347128793;1.0139195609642977
33.644806;1.0604783769596247;-1.2327723576850696e-08;-5.249880312417077e-07;-5.180472970731014e-07;6.27739592682972e-07;1.0621843913094273;9.992355563361466;0.834037481673337;0.015571456472744228;0.015566774505768738;0.957568585398992;0.3300823516836955;1.014343799545973
33.654806;1.0604891970786234;-1.1607502344087523e-08;-5.233828850759107e-07;-5.146546186920083e-07;6.267465357235791e-07;1.0621867582315447;9.99259803839246;0.8340316375877318;0.015571738543236905;0.015566925840721352;0.9580180761905007;0.330077615727657;1.014768195696373
33.664806;1.0604995777728354;-1.080521698307469e-08;-5.215662477812912e-07;-5.110671244526371e-07;6.252789568022564e-07;1.0621898669477443;9.99284456013804;0.834025751799953;0.015572016199051885;0.015567077632925698;0.958467235344276;0.33007294802676274;1.0151917674431268
33.674806;1.0605095583305741;-9.933492541872177e-09;-5.195627286595913e-07;-5.07284808375963e-07;6.233259786192944e-07;1.06219374628476;9.993095137553384;0.834019861953855;0.015572288235637827;0.015567228619439577;0.958917130792368;0.3300683695723355;1.0156154193135498
33.684806;1.0605191756896792;-9.006042453459758e-09;-5.173942867503054e-07;-5.033088565907037e-07;6.20881558265828e-07;1.0621984165355123;9.993349662010075;0.8340140092925407;0.015572553319482901;0.015567377532365527;0.9593678208187003;0.3300638985228677;1.0160391114792457
33.694806;1.0605284580891998;-8.033514119697735e-09;-5.150755066341465e-07;-4.991399550899063e-07;6.179452818287913e-07;1.0622038839465267;9.993607908096164;0.8340082372658797;0.015572810055650012;0.015567523064032762;0.9598193494404246;0.3300595513233693;1.0164628113574825
33.704806;1.0605374229143758;-7.022451971493698e-09;-5.126132374143639e-07;-4.94778700441783e-07;6.145221731138027e-07;1.0622101396702655;9.9938696011329;0.8340025803369628;0.015573057133964228;0.015567663926188914;0.9602707429843745;0.3300553424117453;1.016885552076974
33.714806;1.0605460747347935;-5.976427399501989e-09;-5.100093555985898e-07;-4.902262641933276e-07;6.106208734499233e-07;1.0622171641519218;9.994134446557352;0.83399705065799;0.015573293540389926;0.015567798939303533;0.9607230082235073;0.33005128114823373;1.0173082653875538
33.724806;1.0605544089866432;-4.896862828397999e-09;-5.07263081272567e-07;-4.854835323373495e-07;6.062513568259922e-07;1.0622249301216564;9.994402148271913;0.8339916390083352;0.015573518668780722;0.015567927040237432;0.9611771374277192;0.3300473699716477;1.0177318764949943
33.734806;1.0605624265395792;-3.7833216207617195e-09;-5.043719331243122e-07;-4.805511222504013e-07;6.014252792839018e-07;1.0622334109263176;9.99467249289213;0.8339863289294407;0.015573732234525378;0.015568047199349927;0.9616301205567822;0.3300436044082454;1.0181535118715004
33.744806;1.0605701434580157;-2.6338753274666135e-09;-5.01334133410237e-07;-4.7543228551654636e-07;5.961564586667465e-07;1.0622425920319902;9.994945399555506;0.8339811078861776;0.01557393415883536;0.015568158384311309;0.962084956444945;0.3300399749589955;1.018575966211858
33.754806;1.0605775811387874;-1.4461284842171507e-09;-4.981514572011968e-07;-4.70135723915042e-07;5.904586267132228e-07;1.0622524715527042;9.99522083838726;0.8339759689081961;0.015574124540405672;0.015568259620097315;0.9625406581231486;0.3300364714420829;1.018998259999315
33.764806;1.0605847566406301;-2.1914079729299458e-10;-4.948294173025596e-07;-4.646750006822006e-07;5.843441237811529e-07;1.062263049574265;9.995498748464993;0.8339709054769725;0.015574303622137924;0.015568350105875983;0.962996249554918;0.3300330861427273;1.0194194315025427
33.774806;1.060591690317278;1.0446988705287947e-09;-4.913758460437681e-07;-4.590655580782182e-07;5.778248860394129e-07;1.0622743178569702;9.995779077353454;0.8339659033727693;0.015574471705864621;0.0155684293541069;0.9634527557691818;0.33002981334589543;1.0198404199047177
33.784806;1.0605984126319978;2.338938030628738e-09;-4.877994182820407e-07;-4.533214480129748e-07;5.70912933882504e-07;1.0622862604456513;9.996061827758787;0.8339609374052543;0.015574629108339445;0.015568497224502344;0.9639101961896746;0.3300266478233517;1.0202612131918458
33.794806;1.0606049599548508;3.653460037452664e-09;-4.841078101083841e-07;-4.474531482985923e-07;5.63620692780563e-07;1.0622988629734194;9.996347044303127;0.8339559784692631;0.015574776264898532;0.015568553817651142;0.9643675840266864;0.3300235839579828;1.0206808468894135
33.802287;1.060611368614312;4.974503155261422e-09;-4.803069917695533e-07;-4.4146751584453233e-07;5.559625506128636e-07;1.0623121163765428;9.99663483582105;0.8339510015329574;0.01557491385427487;0.015568599318985396;0.964714925639508;0.3300206144695366;1.020995214447692
33.802287;1.0606176658611373;6.284325103197172e-09;-4.764026240605215e-07;-4.353690090196685e-07;5.47956537296839e-07;1.062326013231736;9.996925386934908;0.8339459822149812;0.015575042764950758;0.01556863382891067;0.9647312177364145;0.33001773008689095;1.0209951654426164
33.802288;1.060623858972781;7.56253293571869e-09;-4.7240084558995613e-07;-4.2916037297503396e-07;5.396239958879106e-07;1.0623405457616353;9.997218883441713;0.8339408900390158;0.015575163956899556;0.015568657328691879;0.9647484483718264;0.33001492183709086;1.0209948474946267
33.802289;1.0606299346894403;8.788590817246832e-09;-4.683065990751349e-07;-4.2284229726642555e-07;5.309870459979883e-07;1.0623557031431228;9.997515429727116;0.8339356883696072;0.015575278311750833;0.015568669895979761;0.9647666039690682;0.3300121826555819;1.0209942591601646
33.802291;1.0606358682813137;9.944529259099564e-09;-4.641212769312462e-07;-4.1641313976631395e-07;5.220656686881439e-07;1.062371466059163;9.997814953214123;0.8339303333948429;0.015575386570439614;0.015568671925367874;0.9647856712971482;0.33000950668181017;1.0209934061206232
33.802295;1.060641636118273;1.1017350702618349e-08;-4.598429205413481e-07;-4.098693210310846e-07;5.12876510011079e-07;1.0623878051167683;9.998117097987983;0.8339247736420192;0.015575489437701484;0.015568664100435507;0.9648066300325004;0.3300068895290806;1.0209932364615744
33.802303;1.0606472269404545;1.199863354762303e-08;-4.554697565199919e-07;-4.032055364172754e-07;5.034343297202951e-07;1.0624046841472556;9.998421247051555;0.8339189571293149;0.015575587744726463;0.015568647248376;0.9648274515602188;0.33000433002812446;1.0209918480499194
33.802319;1.0606526396557951;1.288206910593399e-08;-4.5100373495328174e-07;-3.964157331554971e-07;4.937536439200828e-07;1.062422065356068;9.998726690049828;0.8339128374532186;0.01557568251194883;0.01556862229727841;0.9648501063085314;0.33000183064554806;1.020991119849069
33.802351;1.0606578683877192;1.3662575322321945e-08;-4.464522625554771e-07;-3.8949593287005604e-07;4.838489926624712e-07;1.0624399159553437;9.999032793898154;0.8339063729653123;0.015575774864005115;0.015568590284403784;0.9648735622528604;0.32999939691390673;1.020990100112914
33.802415;1.060662888397771;1.4336261490034241e-08;-4.4182837847988067e-07;-3.8244562998648243e-07;4.737357960878049e-07;1.062458214891863;9.999339027805606;0.8338995242071163;0.015575865883648092;0.015568552266101416;0.9648997759536938;0.3299970367260014;1.0209906906016015
33.802543;1.0606676522631506;1.4899605227027487e-08;-4.3714789163166936e-07;-3.752663328033908e-07;4.6343108193011356e-07;1.0624769566716379;9.999644840256794;0.8338922522967916;0.015575956540057598;0.015568509129673452;0.9649296920506908;0.32999475652454974;1.0209938595108858
33.802799;1.0606721000075587;1.534971683309387e-08;-4.324259320297998e-07;-3.679612927381323e-07;4.529524075043912e-07;1.062496149220255;9.99994958197399;0.833884519878914;0.015576047735317991;0.015568461441012735;0.9649652528299385;0.3299925564730049;1.0210015262102008
33.803311;1.0606761733795775;1.5685574017420075e-08;-4.2767739382256565e-07;-3.605372742492339e-07;4.423165711998359e-07;1.0625158058927462;10.000252566302375;0.8338762996502435;0.015576140333320141;0.015568409399529031;0.965013405382269;0.3299904314299428;1.021020343399864
33.804335;1.0606798225755918;1.5907404528701764e-08;-4.2291867724922753e-07;-3.5300419979201893e-07;4.3153980627224666e-07;1.0625359371898773;10.000553153694476;0.8338675862967097;0.015576235016180957;0.015568352842033404;0.9650840994739901;0.32998837591203245;1.0210598092155037
33.806383;1.0606830075940938;1.601519695627728e-08;-4.1816701875830267e-07;-3.453720698552537e-07;4.2063962667050636e-07;1.062556542785318;10.000850810834255;0.8338583972974841;0.015576332132627579;0.015568291285795195;0.9652012844380898;0.3299863867709353;1.0211426794985772
33.810479;1.0606857003763062;1.6009729598293208e-08;-4.134394043964733e-07;-3.376497014110341e-07;4.0963590889976984e-07;1.06257760525877;10.001145134648715;0.8338487611001484;0.015576431759317815;0.015568224052209619;0.9654089106535343;0.32998446346659444;1.0213106447137732
33.818671;1.060687886196668;1.589437130772615e-08;-4.087528531773373e-07;-3.2984694785467424e-07;3.985487155585253e-07;1.0625990913454741;10.001435797279964;0.8338387100174076;0.015576533828919967;0.015568150426933052;0.9657989293403602;0.32998260787163325;1.0216508278505712
33.828671;1.0606895585744627;1.5674099616988854e-08;-4.0412461150252553e-07;-3.219765747270492e-07;3.8739526855204163e-07;1.062620951493253;10.001722461487724;0.8338282852763113;0.015576638159234305;0.015568069825602281;0.9662692883804923;0.32998082253866945;1.0220667706783304
33.838671;1.0606907129184457;1.535377213795985e-08;-3.9957124718746284e-07;-3.140533658920132e-07;3.761892554690983e-07;1.0626431146259274;10.002004737074742;0.8338175389923478;0.015576744489417354;0.015567981982456706;0.9667399297496363;0.3299791072457858;1.0224828192684963
33.848671;1.0606913444338384;1.493745985981705e-08;-3.951071843572499e-07;-3.0609180558300044e-07;3.649417883496758e-07;1.06266549829745;10.002282175947698;0.8338065262852498;0.015576852573741667;0.015567887023291179;0.9672107926992348;0.3299774578328409;1.0228990177763002
33.858671;1.0606914429173533;1.4428021615131688e-08;-3.9074374407853863e-07;-2.9810377962074307e-07;3.5366321502727813e-07;1.0626880358454631;10.002554277951312;0.8337952995920488;0.015576962232643913;0.015567785297261513;0.9676808208033344;0.3299758688374263;1.0233144466329838
33.868671;1.0606909881345714;1.382797474369849e-08;-3.8648948677868523e-07;-2.90097771069069e-07;3.423663408117019e-07;1.0627106935544597;10.002820512107014;0.8337839092101839;0.015577073346500814;0.015567677190021051;0.9681509655871675;0.3299743350570837;1.0237300490184327
33.878671;1.0606899581705558;1.314075866590723e-08;-3.823518812111441e-07;-2.820799536055957e-07;3.310700574571575e-07;1.062733466438851;10.00308040711488;0.833772401597148;0.015577185836276906;0.01556756317715458;0.9686211823341179;0.32997285119536196;1.0241457944955787
33.888671;1.060688342579739;1.2370245012935895e-08;-3.783394221968696e-07;-2.7405545505298264e-07;3.1980103816380055e-07;1.0627563651852077;10.003333667906457;0.8337608142773484;0.015577299596274047;0.015567443973920235;0.9690914218645114;0.3299714129925551;1.0245616438636993
33.898671;1.0606861448787845;1.15197345627518e-08;-3.7446358686404096e-07;-2.660291862105503e-07;3.0859145747619936e-07;1.0627794047517003;10.003580168090192;0.8337491738672469;0.015577414383511007;0.015567320530557335;0.9695606260455912;0.3299700164741062;1.0249766149533734
33.908671;1.0606833770095705;1.0591598195768236e-08;-3.707406758740281e-07;-2.580063580195377e-07;2.974743069426595e-07;1.0628025984518854;10.003819841937537;0.8337374970507863;0.015577529808221743;0.015567193920899398;0.9700307313595382;0.329968653155851;1.0253925672753348
33.918671;1.060680056874142;9.587350977264423e-09;-3.671909030627453e-07;-2.499920605648058e-07;2.8648036012872173e-07;1.0628259557680502;10.004052624933097;0.8337257930677833;0.015577645424862249;0.015567065230447099;0.9704996757594525;0.32996730873759883;1.0258075746893185
33.928671;1.0606762091860769;8.508565193617976e-09;-3.6383289292770405e-07;-2.4198985382462263e-07;2.756364095166124e-07;1.0628494775392228;10.004278442873735;0.8337140685821758;0.01557776074302338;0.01556693544296558;0.9709684040774579;0.32996596796699607;1.026222563783421
33.938671;1.0606718636607577;7.357169981459948e-09;-3.606790262862943e-07;-2.3400124429520524e-07;2.6496401583659874e-07;1.0628731469413442;10.00449719993673;0.8337023319857618;0.015577875176604358;0.01556680541231979;0.9714358718679676;0.3299646183150081;1.0266365888218616
33.948671;1.0606670529514604;6.133878156038542e-09;-3.5773585148088327e-07;-2.2602756319363024e-07;2.5448091168398954e-07;1.0628969241813204;10.004708802905462;0.8336905964916574;0.015577988072336018;0.015566675957860418;0.9719040444568545;0.32996324922229864;1.027051558285196
33.958671;1.060661814929389;4.837860744442126e-09;-3.550056603497593e-07;-2.1807087965302384e-07;2.4420375821097685e-07;1.0629207505044045;10.004913233146288;0.8336788822074183;0.01557809880006538;0.015566547956991356;0.9723708919521823;0.3299618503510295;1.027465594729984
33.968671;1.060656195955948;3.4690510015527913e-09;-3.524864089749464e-07;-2.101311606226093e-07;2.3414865941937053e-07;1.062944555500548;10.005110575611416;0.8336672118649634;0.015578206830608246;0.01556642232931563;0.9728373890511112;0.3299604117814537;1.0278796626608309
33.978671;1.060650249402855;2.02964752853818e-09;-3.5017196576417655e-07;-2.0220414954678572e-07;2.2432880013433743e-07;1.0629682659756976;10.005300927570596;0.8336556000499892;0.01557831177696429;0.01556629989817203;0.9733035241307774;0.32995892621659595;1.0282937869161046
33.988671;1.0606440306135572;5.238333279506718e-10;-3.480538474582391e-07;-1.9428425933222446e-07;2.147524423906983e-07;1.062991821157129;10.005484277985605;0.8336440456446899;0.015578413359434343;0.01556618129222944;0.9737693075737881;0.32995739070630187;1.028707999489677
33.998671;1.0606375970934312;-1.04155817690279e-09;-3.461231090635199e-07;-1.8636957916384005e-07;2.0542306285041662e-07;1.0630151858833459;10.005660496777335;0.8336325356375367;0.0155785113143823;0.015566067033617459;0.9742347678475981;0.3299558063535134;1.0291223348458929
34.002287;1.060631014783382;-2.656263975404062e-09;-3.443712407569609e-07;-1.7846398052327732e-07;1.9633961019482789e-07;1.0630383474566851;10.005829395839216;0.8336210553939627;0.015578605366569166;0.015565957640587984;0.9744189447014235;0.3299541766496369;1.029270673496715
34.002287;1.060624358678067;-4.308376354708384e-09;-3.42791515978278e-07;-1.705752668261343e-07;1.8749639776821442e-07;1.0630613014420291;10.005990746565907;0.8336095914017181;0.015578695235792833;0.015565853601926834;0.9744438890643116;0.3299525053132729;1.0292685958709527
34.002288;1.0606177054667;-5.986482826575479e-09;-3.41380842248127e-07;-1.6271162401408184e-07;1.7888327603731497e-07;1.0630840444954188;10.006144253559377;0.8335981255834662;0.015578780575954248;0.015565755312437419;0.97446865894916;0.3299507951602736;1.029266734407513
34.002289;1.0606111268767766;-7.680605199706489e-09;-3.401390545510561e-07;-1.5487985112322255e-07;1.7048719409997307e-07;1.063106574896443;10.006289546302044;0.833586633459132;0.015578860978306078;0.01556566303065017;0.9744933087088768;0.329949048626002;1.029265105672319
34.002291;1.0606046876739144;-9.383275777009808e-09;-3.3906592721707096e-07;-1.4708726272530462e-07;1.622963465575628e-07;1.0631288902028004;10.006426228052762;0.8335750893191933;0.015578936087494869;0.015565576886288212;0.9745178812515723;0.329947268501774;1.029263706502676
34.002295;1.0605984466566392;-1.1089371697101257e-08;-3.3816044335782327e-07;-1.3934460537795055e-07;1.5430319524490425e-07;1.0631509877435217;10.006553987797144;0.8335634705059365;0.01557900561897203;0.015565496931255553;0.9745424043471949;0.329945458548568;1.029262521608873
34.002303;1.060592454749303;-1.2793829496516581e-08;-3.3742432179106505e-07;-1.3166630114602217e-07;1.4650345917980937e-07;1.063172871694931;10.006672699482547;0.8335517587170271;0.01557906928505968;0.015565423160079897;0.9745668875776156;0.32994362395311866;1.029261537110318
34.002319;1.0605867509427624;-1.448964048544177e-08;-3.368656942975231e-07;-1.2406782670412655e-07;1.3889415394941747e-07;1.0631945501539375;10.00678242318251;0.8335399437617308;0.01557912688943185;0.015565355548946263;0.9745923194383984;0.32994176968387634;1.029261701888755
34.002351;1.0605813650810212;-1.6168120033852153e-08;-3.364985199159397e-07;-1.165628314703187e-07;1.3147180308503255e-07;1.0632160243098934;10.006883344256192;0.833528026142039;0.01557917854024132;0.015565294168366491;0.9746176702831271;0.32993989796137263;1.0292620858074706
34.002415;1.0605763274499136;-1.7821141889699287e-08;-3.3633874714113524e-07;-1.0916215041836214e-07;1.2423034747731536e-07;1.0632372920948225;10.006975703628333;0.8335160123694489;0.015579224670115542;0.015565239178748611;0.9746449023212108;0.32993800932317285;1.029264600990425
34.002543;1.0605716772011275;-1.9443378412102383e-08;-3.3640064143533996e-07;-1.018742099180537e-07;1.1716149082538362e-07;1.063258358913738;10.007059717096828;0.8335039089489095;0.015579265899738393;0.015565190645803193;0.9746749760442227;0.32993610638641685;1.0292702016482147
34.002799;1.060567461051174;-2.103378414261391e-08;-3.3669503814621567e-07;-9.470575436379476e-08;1.1025710819832357e-07;1.0632792361525119;10.007135543280723;0.8334917218349672;0.015579302978464786;0.015565148437429423;0.9747098496341666;0.32993419527140944;1.029280778572296
34.003311;1.0605637201070672;-2.2596768263740225e-08;-3.372294911902788e-07;-8.766250104208766e-08;1.0351018204482762e-07;1.0632999341986642;10.00720334281505;0.8334794618589415;0.015579336764677335;0.015565112294526041;0.9747564784665472;0.32993228403495684;1.0293029570574554
34.004335;1.060560477829581;-2.4140908660023618e-08;-3.380090740204194e-07;-8.074858998762229e-08;9.691459697954206e-08;1.0633204597400858;10.007263341692171;0.8334671515380851;0.015579368107520352;0.015565081900991654;0.9748248187555266;0.3299303809892597;1.029346211407145
34.006383;1.0605577412828346;-2.5674619252897563e-08;-3.3903603049627395e-07;-7.39644910402273e-08;9.04645288178204e-08;1.0633408141299663;10.007315856262418;0.8334548246718416;0.015579397650968014;0.015565056874211534;0.9749378301333198;0.3299284941763832;1.0294323342772378
34.010479;1.060555511905681;-2.7203407445290302e-08;-3.4030834263816005e-07;-6.730603092826421e-08;8.415300897558818e-08;1.0633609923982776;10.007361313166124;0.8334425161330615;0.015579425733172706;0.015565036756074532;0.9751394706376709;0.3299266317775877;1.029603005726306
34.018671;1.0605537977228465;-2.8730784000542248e-08;-3.4181910847404624e-07;-6.076652903024676e-08;7.797141439032787e-08;1.0633809881884722;10.00740022507934;0.8334302515623692;0.015579452464016338;0.01556502105346769;0.9755216932016814;0.3299248023815399;1.0299453688108124
34.026863;1.0605526209042822;-3.0260632780767373e-08;-3.4355749386583507e-07;-5.4339487900076924e-08;7.191092619249161e-08;1.0634008010315865;10.007433122279602;0.8334180491748628;0.01557947784384546;0.015565009323522337;0.9759034531988505;0.329923014402034;1.0302879690189777
34.035055;1.0605520147663077;-3.17996648178921e-08;-3.455101253509427e-07;-4.801905826050771e-08;6.596503982110621e-08;1.0634204353604702;10.007460533391585;0.8334059297285911;0.015579501837715224;0.015565001288620733;0.9762837185501279;0.32992127543656113;1.0306298316856315
34.045055;1.0605520093255993;-3.335903054497174e-08;-3.476612567087204e-07;-4.1798041268711155e-08;6.013092020497459e-08;1.0634398919129042;10.00748302135;0.8333939187278951;0.015579524429911042;0.015564996838258169;0.9767434760006969;0.3299195905835236;1.0310476583399968
34.055055;1.060552616377335;-3.495360714405254e-08;-3.4999289233099616e-07;-3.566532312365155e-08;5.44081437241592e-08;1.0634591622653757;10.007501206356459;0.8333820394693914;0.015579545638782706;0.015564995835168254;0.9772017353782603;0.3299179597949087;1.0314646882181628
34.065055;1.0605538316399867;-3.659854881863405e-08;-3.524869952287078e-07;-2.960688505986443e-08;4.87967502953246e-08;1.0634782303277546;10.00751575395276;0.83337030984982;0.015579565487832086;0.01556499795786189;0.977659527720879;0.3299163786796469;1.0318818369296607
34.075055;1.0605556495902186;-3.8305777357661916e-08;-3.551261639541462e-07;-2.361025458598123e-08;4.329675444172123e-08;1.0634970753042428;10.007527315533146;0.8333587447359555;0.015579583982124126;0.015565002724688318;0.9781168940681381;0.32991484259783066;1.032299066800897
34.085055;1.060558068112082;-4.0083408525104364e-08;-3.578900279916622e-07;-1.7667169833228282e-08;3.790848432417316e-08;1.0635156723943473;10.007536422604579;0.8333473563339098;0.01557960110758629;0.015565009530957288;0.9785738729157493;0.32991334787132376;1.032716328908984
34.095055;1.0605610799142364;-4.193696931995522e-08;-3.6075195080568183e-07;-1.1773489321250676e-08;3.263204639161681e-08;1.063533992558546;10.007543407752571;0.8333361541086143;0.015579616811507038;0.015565017667714167;0.9790304963235466;0.32991188943773503;1.0331335582966874
34.105055;1.0605646627769922;-4.386948269435453e-08;-3.636786763519099e-07;-5.928530745403192e-09;2.746623419710937e-08;1.0635520038353539;10.007548394116972;0.8333251469201387;0.015579630947997752;0.01556502643640672;0.9794857924937027;0.32991045963508564;1.0335497262545554
34.115055;1.0605687772138468;-4.588064137375789e-08;-3.666323532261629e-07;-1.338629967593821e-10;2.240816030065232e-08;1.0635696742698124;10.007551336720406;0.8333143465722368;0.015579643219370968;0.015565035299795298;0.9799407828439071;0.32990904916548985;1.0339656922755565
34.125055;1.060573376265447;-4.7967560723219344e-08;-3.6957442387178425e-07;5.607484026578761e-09;1.7453487559245348e-08;1.063586970275228;10.007552134434679;0.8333037726967055;0.015579653155480558;0.01556504399416582;0.9803954736943217;0.3299076490101128;1.0343813732425815
34.135055;1.0605784207432125;-5.012638459803945e-08;-3.724683611371715e-07;1.1291200207078743e-08;1.2597769434789986e-08;1.063603851115346;10.007550763226783;0.8332934525411326;0.015579660169859379;0.015565052627187086;0.9808498577814039;0.32990625270406176;1.0347966970097546
34.145055;1.0605838878344007;-5.235274769928014e-08;-3.752802236355386e-07;1.6913390486026614e-08;7.83892797154291e-09;1.0636202721567962;10.007547294077888;0.8332834134525644;0.015579663643425999;0.015565061767080597;0.9813039249689814;0.3299048580287501;1.0352116011282924
34.155055;1.0605897694251742;-5.4642357896885434e-08;-3.779786923562563e-07;2.2472788683171066e-08;3.178485498882626e-09;1.063636192146604;10.007541781453579;0.8332736758730477;0.01557966295859372;0.015565072428179826;0.9817566636008463;0.32990346786608116;1.0356250835640166
34.165055;1.0605960657445208;-5.699163615411069e-08;-3.805349044867585e-07;2.7971315712484702e-08;-1.3794913674804588e-09;1.0636515713961272;10.007534160428449;0.8332642502426326;0.015579657527286796;0.015565085868326766;0.9822090507218075;0.32990208948788186;1.0360380508933897
34.175055;1.0606027822151949;-5.9396680545238274e-08;-3.829228126814081e-07;3.341356207612778e-08;-5.830649848232268e-09;1.0636663708032819;10.007524276435074;0.8332551396480583;0.01557964688570853;0.01556510335018086;0.9826620487307903;0.3299007317698095;1.0364514281469406
34.185055;1.0606099276334768;-6.185191262038555e-08;-3.8511979833214386e-07;3.880619707955299e-08;-1.0172156939395455e-08;1.0636805554900515;10.007511991860591;0.8332463509268032;0.015579630811784248;0.01556512602503452;0.9831126141437267;0.329899402358408;1.0368623605859897
34.195055;1.0606175070834984;-6.435022329876413e-08;-3.871054027844654e-07;4.415649311701743e-08;-1.4403032155774752e-08;1.0636940866548525;10.007497227532706;0.8332379050254741;0.015579609320511986;0.015565154898942649;0.9835637042899975;0.32989810650467244;1.037273677986665
34.205055;1.0606255147314148;-6.688380409634503e-08;-3.888596408417659e-07;4.946960455062342e-08;-1.852425949139466e-08;1.0637069047443206;10.007479937337681;0.8332298361770366;0.0155795824745813;0.015565190870967588;0.9840142763672335;0.32989684782767376;1.0376844113993258
34.215055;1.0606339334847736;-6.944467791870777e-08;-3.9036392926274175e-07;5.474655320814884e-08;-2.253899824628855e-08;1.0637189278846548;10.007460073062735;0.833222186369527;0.015579550212295769;0.015565234794190627;0.9844632884635454;0.3298956302149304;1.038093593484299
34.225055;1.0606427379668986;-7.202517348876786e-08;-3.916027955169049e-07;5.998261998367093e-08;-2.6450871545350922e-08;1.0637300687621478;10.007437590642537;0.8332150025731101;0.015579512424805191;0.015565287430082527;0.9849117017805566;0.32989445729273537;1.038502162680623
34.235055;1.060651897089443;-7.461786866106997e-08;-3.9256391433599746e-07;6.516575282752053e-08;-3.026128489740885e-08;1.0637402468241681;10.00741249593685;0.8332083342081956;0.015579469166472869;0.015565349347673847;0.9853594787666654;0.32989332893808154;1.0389101226614874
34.245055;1.0606613752570444;-7.721484668116378e-08;-3.932376527578383e-07;7.027852040527628e-08;-3.396954498158955e-08;1.0637493875421256;10.007384812744126;0.8332022296043091;0.015579420764990389;0.01556542089392138;0.9858065807533039;0.3298922409274232;1.03931749411781
34.255055;1.0606711314154444;-7.980841281655159e-08;-3.9361700715543266e-07;7.530311883941678e-08;-3.757568329606058e-08;1.0637574228475302;10.007354508392918;0.8331967330799347;0.015579367803882737;0.015565502247499008;0.9862519685350783;0.3298911893732886;1.0397233665827141
34.265055;1.06068112306364;-8.23936790121188e-08;-3.93697423023806e-07;8.022389333484103e-08;-4.108207292848751e-08;1.0637642964252927;10.007321475570082;0.8331918847590931;0.01557931098319502;0.015565593476012994;0.9866976083512542;0.32989017520699554;1.0401296802404467
34.275055;1.0606913191072946;-8.497034184637121e-08;-3.934759416540466e-07;8.502580601371788e-08;-4.449198209040391e-08;1.063769966457045;10.007285489158946;0.8331877218333823;0.015579250897327082;0.015565694424788605;0.9871414793601427;0.3298892065131912;1.0405345753857578
34.285055;1.0607017080978998;-8.754335821545204e-08;-3.929499609027052e-07;8.96927947374562e-08;-4.780778792569383e-08;1.063774403538789;10.007246163737312;0.8331842760476204;0.015579187885971773;0.015565804471733804;0.987584574269326;0.32988829813325304;1.0409390269102163
34.295055;1.0607122950711672;-9.012372511766664e-08;-3.921173147487993e-07;9.420849547396418e-08;-5.103233539441388e-08;1.0637775862781569;10.007203035341787;0.8331815697896169;0.015579122009013445;0.015565922467577068;0.9880268941439015;0.3298874688223078;1.0413430505364831
34.305055;1.0607230952889166;-9.272800549263415e-08;-3.909770495802958e-07;9.855741317281644e-08;-5.417154487014392e-08;1.063779497511736;10.007155680783141;0.8331796196264769;0.015579053090925506;0.015566046897445123;0.9884674435106428;0.32988673872831015;1.0417457021419176
34.315055;1.060734129572832;-9.537619652301569e-08;-3.895285186930388e-07;1.027256784560342e-07;-5.72331957876535e-08;1.0637801237077231;10.007103733552512;0.8331784448735698;0.015578980795467587;0.015566176084002903;0.9889082292689249;0.32988612774360726;1.0421488786043627
34.325055;1.0607454226290736;-9.80889713510568e-08;-3.877705977474687e-07;1.0670284569068122e-07;-6.022293329268013e-08;1.0637794590956138;10.007046838201667;0.8331780690171139;0.015578904690337472;0.015566308425434855;0.9893472593744916;0.32988565233401823;1.0425506906464925
34.335055;1.060757000561544;-1.0088416335190831e-07;-3.857035486832262e-07;1.1048460185937053e-07;-6.314307904852568e-08;1.0637775106607787;10.006984623674867;0.8331785146242494;0.015578824332310276;0.015566442564377374;0.9897855357509097;0.3298853215227605;1.0429521092371967
34.345055;1.0607688817801786;-1.0377442093626116e-07;-3.833309216794087e-07;1.1407430653832434e-07;-6.599384407053266e-08;1.0637742967354653;10.00691668778301;0.8331797998828218;0.015578739451195587;0.015566577353104174;0.9902230459243567;0.3298851361229872;1.0433531684558788
34.355055;1.0607810691634416;-1.0676784918074155e-07;-3.806591461991976e-07;1.1748153010827762e-07;-6.87733034570533e-08;1.063769838908831;10.006842590109624;0.8331819344827256;0.015578650135806414;0.015566711768173803;0.9906587634660837;0.3298850917014323;1.0437529586661412
34.365055;1.0607935550918075;-1.0986911429257621e-07;-3.7769624725027896e-07;1.2071790865776983e-07;-7.147734442727807e-08;1.0637641538046105;10.006761874520754;0.8331849148668381;0.015578556825771877;0.015566844928283379;0.9910946627420373;0.32988518160444114;1.0441534235322736
34.375055;1.0608063351101986;-1.1307937303692805e-07;-3.7445116222478073e-07;1.237923967255096e-07;-7.410206816208006e-08;1.0637572477540096;10.006674114912324;0.8331887237004306;0.015578460186553142;0.015566976178041547;0.9915287397806242;0.3298853985799239;1.0445527266324455
34.385055;1.06081941273313;-1.163959522519697e-07;-3.7093478061551987e-07;1.26708606327524e-07;-7.664726153229029e-08;1.0637491156794288;10.006578974059112;0.8331933323803071;0.015578360995154139;0.015567105202085561;0.9919620237707419;0.3298857359378755;1.0449518892561827
34.395055;1.0608327876789339;-1.1981172430887368e-07;-3.6716209668554013e-07;1.2946612213696588e-07;-7.911671156746824e-08;1.063739747097698;10.006476241381991;0.8331987030678596;0.015578259947320462;0.015567232072019677;0.9923945711135758;0.3298861882052401;1.045350983383339
34.405055;1.0608464436090022;-1.23315046472571e-07;-3.63153062532996e-07;1.3206431497825025e-07;-8.15143506027128e-08;1.0637291364583064;10.006365795950824;0.8332047862048406;0.015578157464059557;0.015567357075096887;0.9928264477274419;0.3298867510455708;1.0457500720099533
34.415055;1.0608603475833254;-1.2689121427990307e-07;-3.589315361035191e-07;1.3450462833495185e-07;-8.38422934091669e-08;1.0637172911415045;10.006247516012333;0.8332115163747023;0.015578053670612982;0.01556748045132658;0.9932567145595101;0.32988741999076;1.0461482578600478
34.425055;1.0608744508387968;-1.305248191357973e-07;-3.5452231977558913e-07;1.367898713049238e-07;-8.610342060471799e-08;1.0637042327936155;10.006121177654004;0.8332188154379122;0.01557794853243527;0.015567602259720073;0.9936874211699115;0.3298881868661053;1.046547477223442
34.435055;1.0608886863966962;-1.3420360259995906e-07;-3.499477751815467e-07;1.3892323089225463e-07;-8.830250956012753e-08;1.0636899873851;10.005986412557291;0.8332266018413168;0.015577842032073227;0.015567722336751293;0.994116600321003;0.32988903711710804;1.0469458583452018
34.445055;1.060902971473321;-1.3792185045745583e-07;-3.452270034116047e-07;1.4090850371810871e-07;-9.044466556175403e-08;1.063674566766121;10.005842827687957;0.8332347966515574;0.015577734241385092;0.015567840281623202;0.9945452645241626;0.32988995250136616;1.0473443661417539
34.455055;1.0609172150297363;-1.4167826613054378e-07;-3.403769249214872e-07;1.427502187304487e-07;-9.253485245962298e-08;1.0636579602141787;10.005690218385473;0.8332433221778003;0.01557762531410138;0.015567955495112798;0.9949724117923101;0.329890915696068;1.0477420598429539
34.465055;1.060931324518237;-1.4547022886064895e-07;-3.3541304433351233e-07;1.4445280320734745e-07;-9.457699909787979e-08;1.0636401455644289;10.005528696792457;0.8332520989648908;0.015577515547753835;0.015568067298420793;0.9954000343976923;0.3298919116402978;1.048140849299873
34.475055;1.0609452076112962;-1.492933353835868e-07;-3.303491763620655e-07;1.460186662255783e-07;-9.65712945390959e-08;1.0636211050630389;10.005358676682766;0.8332610472935991;0.015577405506396545;0.015568175107759794;0.9958261191419996;0.3298929263424541;1.0485388629476706
34.485055;1.0609587704982582;-1.5314665813914617e-07;-3.251963278231274e-07;1.4744538874584055e-07;-9.851367547640382e-08;1.063600832841378;10.005180773298251;0.8332700920128234;0.015577296060474328;0.015568278562337676;0.9962526440524423;0.3298939456071267;1.0489380352274433
34.495055;1.0609719206615935;-1.5703381143866757e-07;-3.1996233606021697e-07;1.4872376228428862e-07;-1.0039879175263039e-07;1.0635793356223042;10.004995682839699;0.833279166750649;0.01557718824643401;0.015568377525687745;0.9966775816105963;0.3298949550199394;1.0493365025430084
34.505055;1.0609845780516158;-1.609581881685763e-07;-3.1465243043305015e-07;1.498397030592654e-07;-1.0222245239566889e-07;1.0635566306472493;10.004804083932884;0.8332882138159814;0.015577083082816644;0.01556847194719142;0.9971009063922768;0.32989594068825245;1.0497342930480864
34.515055;1.0609966841041814;-1.6491977665561838e-07;-3.092690143024713e-07;1.507800846662761e-07;-1.0398257530837459e-07;1.0635327457527408;10.004606615557885;0.8332971754548039;0.015576981539846789;0.015568561750621341;0.9975246007980832;0.3298968890619948;1.050133321418195
34.525055;1.06100819811489;-1.6891480778615906e-07;-3.038106340767209e-07;1.5153819160359406e-07;-1.0567965162602141e-07;1.0635077225598737;10.004403935773409;0.8333059795738891;0.015576884540435048;0.015568646931200797;0.9979466580966795;0.3298977857824358;1.0505316876919046
34.535055;1.0610190899641943;-1.729357058522462e-07;-2.9827201020940864e-07;1.5211445969121367e-07;-1.073150221649947e-07;1.063481614034386;10.004196786329796;0.8333145364337821;0.015576792845937645;0.015568727680920333;0.9983690833617822;0.3298986149396405;1.050931271706816
34.545055;1.061029337614953;-1.7697232877550348e-07;-2.9264623776645886e-07;1.5251317302505953e-07;-1.0888854170288747e-07;1.0634544792363083;10.00398600853301;0.83332275371421;0.015576707029062355;0.015568804321134194;0.9987898926995552;0.3298993601066207;1.0513301450269419
34.555055;1.0610389237628766;-1.8101395900304171e-07;-2.869268941777605e-07;1.5274005595419415e-07;-1.103991004771962e-07;1.063426386796186;10.003772544464772;0.8333305523000059;0.015576627604832053;0.015568877155320042;0.9992101142062519;0.3299000057699454;1.0517292231362918
34.565055;1.0610478335835654;-1.8504976942417019e-07;-2.811089548255682e-07;1.528026697143137e-07;-1.118467030215623e-07;1.0633974204536638;10.003557458739603;0.8333378658550478;0.015576555037908894;0.01556894641912438;0.9996287917214476;0.329900536736667;1.0521275174213212
34.575055;1.0610560596485743;-1.8907075124817706e-07;-2.751919123796545e-07;1.5271129838599394e-07;-1.1323392911972161e-07;1.0633676785876327;10.003341908472045;0.8333446318622528;0.015576489570828172;0.015569012359164648;1.0000479861966567;0.32990093718024605;1.0525268850044982
34.583272;1.0610636076950726;-1.9307470080820527e-07;-2.691842054795013e-07;1.524776487636365e-07;-1.1456573730633354e-07;1.0633372726905013;10.003127064591808;0.8333507896734424;0.015576431099159382;0.015569075359874755;1.0003897725040132;0.32990119078768876;1.0528532269688637
34.583272;1.0610704966360822;-1.9706774512228072e-07;-2.6310308835929205e-07;1.521118338298797e-07;-1.1584695813988472e-07;1.063306325817648;10.002914113444822;0.8333562874290401;0.015576379196560759;0.01556913595466366;1.000379233200663;0.32990128096109766;1.0528453803109392
34.583273;1.0610767569049373;-2.0105907402741634e-07;-2.5697004016594126e-07;1.5162136984494066e-07;-1.1707985509442589e-07;1.0632749654381974;10.002704289973957;0.8333610922325883;0.015576333288502392;0.015569194667461306;1.0003684455109991;0.32990119213837904;1.0528375881425551
34.583274;1.061082430205505;-2.0505414196477713e-07;-2.508070842092728e-07;1.5101229517786192e-07;-1.1826513423583757e-07;1.0632433056624881;10.002498828888882;0.833365196178119;0.015576292853453086;0.015569251859426128;1.0003574691434707;0.32990091201086286;1.0528298359978283
34.583276;1.0610875670776057;-2.090515375302118e-07;-2.446363821076292e-07;1.5028988703193824e-07;-1.1940565840459525e-07;1.0632114271533593;10.002298932098263;0.8333686138272043;0.015576257436885954;0.015569307774468716;1.0003463500556735;0.32990043188141166;1.0528221143492122
34.58328;1.0610922234160798;-2.130435098200379e-07;-2.3848101664756816e-07;1.494596135400532e-07;-1.2050860591232014e-07;1.0631793760872676;10.002105796308756;0.8333713751242577;0.015576226553639433;0.015569362734117433;1.0003351280142705;0.32989974676250877;1.0528144291736756
34.583288;1.061096459764282;-2.1701852742748265e-07;-2.32363227647829e-07;1.4852897837584e-07;-1.2158578359141415e-07;1.0631471833733162;10.001920563574494;0.8333735163600334;0.015576199682725538;0.015569417193218554;1.0003248334579864;0.3298988574988914;1.052807750625477
34.583304;1.0611003403109551;-2.2096531446971026e-07;-2.2630035720203587e-07;1.4750926232533627e-07;-1.2265361053732233e-07;1.0631148827710613;10.001744221334311;0.8333750723981124;0.015576176255780439;0.01556947155818789;1.0003134881830043;0.3298977721536096;1.0528002065606843
34.583336;1.0611039277031489;-2.248750682179679e-07;-2.2030313203557664e-07;1.4641595378019376e-07;-1.237299527398241e-07;1.063082518088313;10.001577611415378;0.8333760759426888;0.015576155580682797;0.015569526033133364;1.0003041162297943;0.32989650455953773;1.0527946723320765
