time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.5834;1.0611072796440961;-2.2873903731387163e-07;-2.1437717714860083e-07;1.452671918239458e-07;-1.2482889029467597e-07;1.0630501417889018;10.001421509999215;0.8333765578046776;0.015576136907240669;0.015569580644092175;1.0002947460569223;0.32989507165356946;1.0527892734917195
34.583528;1.0611104520979577;-2.3254520964077657e-07;-2.0852492653505204e-07;1.4408183545947735e-07;-1.2595851150598283e-07;1.063017808315249;10.001276632620831;0.8333765408487341;0.01557611962771277;0.01556963535552397;1.0002893967598787;0.32989349178727806;1.0527878370264712
34.583784;1.0611135006661732;-2.3627795524775588e-07;-2.027470926641816e-07;1.4287837239747563e-07;-1.2712237133386038e-07;1.0629855696390718;10.001143561193288;0.8333760376661988;0.015576103377861769;0.015569690182417177;1.000288064201438;0.3298917841193245;1.0527904031434572
34.584296;1.061116476374167;-2.3991933589824934e-07;-1.9704357614351824e-07;1.4167448226646204e-07;-1.2832268872649265e-07;1.0629534753369227;10.00102272272666;0.8333750577678578;0.015576088002370626;0.015569745227323895;1.0002977223742788;0.3298899684080462;1.0528036696710061
34.58532;1.0611194238746122;-2.4344973660704566e-07;-1.9141284900393124e-07;1.4048792405096245e-07;-1.2956203470782006e-07;1.062921572645745;10.000914487772912;0.8333736116252699;0.015576073458889268;0.015569800671476064;1.0003233391180726;0.32988806583865604;1.0528324342180722
34.587368;1.0611223854365972;-2.4684785442405504e-07;-1.858511693775081e-07;1.3933653315255378e-07;-1.308406633634387e-07;1.0628899066839277;10.000819263459416;0.8333717074105005;0.015576059682113163;0.015569856724938998;1.000377891028263;0.32988609991887263;1.0528890815978282
34.591464;1.0611254013494569;-2.500912821026703e-07;-1.8035378500787292e-07;1.3823582365621208e-07;-1.3215348611680163e-07;1.0628585194233913;10.000737444091993;0.83336934845369;0.015576046484660518;0.015569913522858657;1.0004483692444843;0.32988409533850377;1.0529613003743734
34.599656;1.061128501688661;-2.531577561367469e-07;-1.7491629137629028e-07;1.3719899014951182e-07;-1.3349198199549117e-07;1.0628274416446717;10.0006693130032;0.833366534418075;0.015576033567349924;0.015569971098749677;1.0005277831358963;0.3298820770578899;1.05304247765783
34.609656;1.0611317003794085;-2.5602718581890267e-07;-1.6953449511634896e-07;1.3623965559418363e-07;-1.3484735275503977e-07;1.0627966879291937;10.000615029137434;0.8333632665511387;0.015576020609789376;0.015570029450396459;1.0005711664642831;0.3298800725699458;1.0530899166322367
34.619656;1.0611349962342238;-2.586839465090818e-07;-1.6420442883902872e-07;1.3537235547186492e-07;-1.3621058205635662e-07;1.0627662694058257;10.000574656311475;0.8333595507560533;0.015576007366357662;0.015570088564287952;1.0005865791344457;0.32987811271176154;1.0531112483067737
34.629656;1.0611383756664068;-2.611169015829431e-07;-1.5892277532609723e-07;1.346112791026556e-07;-1.3757272558567534e-07;1.0627362108765985;10.00054818415238;0.8333553929367552;0.015575993703714082;0.015570148369690524;1.0005890970608025;0.3298762275565687;1.0531207479868392
34.639656;1.0611418169884346;-2.633167983577661e-07;-1.5368712737213067e-07;1.3396974804705563e-07;-1.3892717054102688e-07;1.0627065539200116;10.000535537992283;0.8333507983385575;0.015575979557836461;0.015570208689060052;1.0005847991919021;0.32987444317312764;1.053124143577659
34.649656;1.061145297140039;-2.6527418468875794e-07;-1.4849642130441898e-07;1.3346033612791384e-07;-1.402702787782737e-07;1.0626773518838735;10.000536570322348;0.8333457799560123;0.01557596488003581;0.015570269247777914;1.0005777632965347;0.3298727824951063;1.0531252619303144
34.659656;1.061148799470718;-2.6698013697761413e-07;-1.433501686804038e-07;1.3309507622736757e-07;-1.415997971180993e-07;1.0626486681027039;10.000551064795632;0.8333403594175135;0.015575949670567753;0.015570329665715992;1.0005680637657732;0.32987126697745356;1.05312412543791
34.669656;1.0611523189707186;-2.6842791186671e-07;-1.3824626974580068e-07;1.3288482104964121e-07;-1.4291412399958652e-07;1.0626205767145422;10.000578776539195;0.8333345554236103;0.015575934025987035;0.015570389396803715;1.0005587658707005;0.3298699167880915;1.0531235991320544
34.679656;1.061155858170283;-2.6961303446088665e-07;-1.3318071604321957e-07;1.3283774866831032e-07;-1.442117725252345e-07;1.062593157181615;10.00061945475345;0.8333283765234124;0.015575918048127607;0.015570447869451862;1.0005499224401198;0.3298687497333647;1.0531236927905452
34.689656;1.0611594184715405;-2.7053315213517627e-07;-1.2814898146624765e-07;1.3295921803868226e-07;-1.45488665757941e-07;1.0625664819786873;10.000672802055222;0.8333218249088945;0.015575901705227846;0.015570504795725403;1.0005405741412579;0.32986777994070293;1.0531234563224803
34.699656;1.061163003249756;-2.7118871483147007e-07;-1.2314550108893814e-07;1.332536018549373e-07;-1.4673598856316458e-07;1.0625406125268477;10.000738440721218;0.8333149022185071;0.015575884852380515;0.015570560205588968;1.0005317468246688;0.32986701762706083;1.053123827217782
34.709656;1.0611666277818836;-2.7158281155690784e-07;-1.1816208718554803e-07;1.3372512290591122e-07;-1.4794217486084023e-07;1.0625156066392552;10.000815926666874;0.8333076118505774;0.015575867363324855;0.015570614255165713;1.000523447720204;0.3298664699483455;1.0531247840101126
34.719656;1.0611703146494817;-2.717201018947191e-07;-1.1318767814152424e-07;1.3437793433562673e-07;-1.490973002976208e-07;1.0624915199652576;10.000904783010933;0.8332999591692566;0.015575849157111384;0.015570667237746165;1.0005156695625406;0.32986614168107076;1.053126291761497
34.729656;1.0611740789592041;-2.7160677179601273e-07;-1.0820878264744061e-07;1.352187426429234e-07;-1.5019519212093488e-07;1.0624683997976616;10.00100455866086;0.8332919524663317;0.015575830134824598;0.015570719720824213;1.000508396227546;0.3298660362661063;1.053128295661367
34.739656;1.0611779235934151;-2.712508576002108e-07;-1.0321061674720698e-07;1.3625919474896315e-07;-1.512318587608693e-07;1.0624462867382822;10.001114856133185;0.8332836053287659;0.015575810253451615;0.0155707725009169;1.0005016003462903;0.32986615713209544;1.053130735161314
34.749656;1.0611818466709166;-2.7066097960899125e-07;-9.817946460073474e-08;1.3751375166537121e-07;-1.522035807377787e-07;1.0624252234590907;10.00123532817955;0.8332749387529282;0.015575789695557701;0.015570826399168933;1.0004952429632463;0.32986650735209405;1.053133570434139
34.759656;1.0611858505546248;-2.69845224535341e-07;-9.310385274000592e-08;1.389955866767296e-07;-1.5310628368456516e-07;1.0624052585666317;10.001365702310888;0.8332659807412676;0.015575768842800868;0.015570882036492234;1.0004892831642114;0.3298670888533242;1.0531367843060992
34.769656;1.0611899440002164;-2.6881158938952814e-07;-8.797355618704337e-08;1.4071402874458169e-07;-1.5393442103785853e-07;1.0623864426775693;10.001505733391014;0.8332567635287875;0.015575748082940533;0.015570939699921831;1.0004836885568154;0.3298679040342081;1.0531403633678371
34.779656;1.0611941384602745;-2.675673411389804e-07;-8.277980626757251e-08;1.4267368088514874e-07;-1.5468079454832675e-07;1.0623688208894475;10.001655107000506;0.8332473234915224;0.015575727728375887;0.015570999402708636;1.0004784401183078;0.329868958712792;1.053144294457901
34.789656;1.061198446465327;-2.6611725928497625e-07;-7.751761016775871e-08;1.4487417053665394e-07;-1.553394991729159e-07;1.0623524237548678;10.001813459158972;0.8332377053259556;0.015575708057088144;0.015571061033261469;1.0004735318564233;0.3298702624033167;1.0531485737959558
34.799656;1.0612028842631984;-2.6446395414570795e-07;-7.218678974701074e-08;1.4730955086969057e-07;-1.5590860216901717e-07;1.0623372614088769;10.00198042636454;0.8332279635019078;0.015575689351798193;0.015571124364779795;1.0004689661433324;0.3298718251133604;1.0531532011928941
34.809656;1.0612074746268583;-2.626103831052994e-07;-6.679060461443694e-08;1.4996824966635114e-07;-1.5638948505993798e-07;1.0623233251777966;10.002155608768929;0.8332181562578662;0.015575671941545537;0.01557118895385904;1.0004647489943435;0.3298736543352168;1.053158166381963
34.819656;1.0612122473142933;-2.605620510388419e-07;-6.133410124852493e-08;1.528340104701579e-07;-1.5678531868327241e-07;1.0623105891154614;10.002338542043093;0.8332083363774619;0.01557565619332011;0.015571254153883878;1.0004608858747386;0.32987575409458886;1.0531634498567108
34.829656;1.0612172391540675;-2.5832770195503434e-07;-5.5823418460087714e-08;1.5588645666123734e-07;-1.5710077690556227e-07;1.062299009659565;10.002528694648033;0.8331985476932574;0.015575642371160393;0.01557131925525967;1.000457377805108;0.3298781247506531;1.0531690354079113
34.839656;1.0612224919776652;-2.5591983925106647e-07;-5.026639548272123e-08;1.5910219542313283e-07;-1.573406252612316e-07;1.0622885304581615;10.0027254302563;0.8331888302531998;0.015575630523898794;0.015571383582734128;1.0004542213954444;0.32988076253838766;1.053174922183619
34.849656;1.0612280416433202;-2.53354845664491e-07;-4.4674128507292216e-08;1.6245723488242218e-07;-1.5750678495876347e-07;1.0622790894432863;10.002928031484473;0.8331792236118071;0.015575620609312562;0.01557144651383821;1.0004514074492468;0.32988365856476737;1.053181133597139
34.859656;1.0612339046968693;-2.506508333949133e-07;-3.906179184544832e-08;1.6592886693060042e-07;-1.575976559897853e-07;1.0622706224318028;10.003135807378635;0.8331697598315431;0.015575612709747574;0.015571507518755271;1.0004489152679237;0.3298867988485904;1.0531877181555844
34.869656;1.0612400785942888;-2.4782565752273605e-07;-3.3448429876404414e-08;1.6949616276927112e-07;-1.5761015291691112e-07;1.0622630616307591;10.003348147850913;0.8331604565654311;0.015575607083390338;0.015571566221239801;1.0004467140377;0.3298901656100642;1.0531947363010874
34.879656;1.0612465559268358;-2.4489723629037227e-07;-2.7855862319238642e-08;1.73139648536539e-07;-1.5754194141093996e-07;1.0622563327287557;10.0035645409639;0.8331513218780052;0.01557560408521915;0.015571622323148796;1.0004447752875079;0.3298937372316106;1.0532022417480047
34.889656;1.061253336541803;-2.4188304688943476e-07;-2.2306104978221395e-08;1.7684165562222178e-07;-1.573929471365048e-07;1.0622503567823078;10.003784601631018;0.8331423615607311;0.015575604100715104;0.01557167546189231;1.000443084939259;0.3298974882993585;1.0532102704550286
34.899656;1.0612604283444014;-2.387986774591856e-07;-1.6818981602187983e-08;1.8058755620928657e-07;-1.5716515758367275e-07;1.062245052463026;10.004008010893527;0.8331335781792443;0.01557560750468869;0.01557172527605475;1.0004416441071255;0.3299013908053021;1.053218841179349
34.909656;1.0612678435862672;-2.3565900749202392e-07;-1.1411967918419497e-08;1.843649126388984e-07;-1.568601546602577e-07;1.0622403344403113;10.004234386467719;0.833124969608665;0.015575614578927652;0.015571771589435512;1.0004404615704863;0.32990541367570914;1.0532279628477064
34.919656;1.0612755961511395;-2.3247992091076056e-07;-6.101155213168495e-09;1.881603644502524e-07;-1.5647682156350541e-07;1.0622361111021792;10.0044632508924;0.8331165319264036;0.015575625400657779;0.01557181442177629;1.0004395486237687;0.32990952249671257;1.0532376372808732
34.929656;1.0612836987072862;-2.292774079327065e-07;-9.005080681388081e-10;1.919582034185246e-07;-1.560120964580727e-07;1.0622322768360277;10.00469412704587;0.8331082615762385;0.015575639793485405;0.015571853837497021;1.0004389174597426;0.3299136831747828;1.0532478536821201
34.939656;1.061292159811803;-2.260668797921938e-07;4.180043750155557e-09;1.9574135362036115e-07;-1.5546360370170685e-07;1.0622287039635168;10.00492662147566;0.8331001581510691;0.015575657356538477;0.015571889794880552;1.000438579396306;0.32991786618540325;1.0532585832755668
34.949656;1.061300982213602;-2.2286324571750066e-07;9.133821826153036e-09;1.9949159531061713e-07;-1.5483031785395517e-07;1.0622252545348239;10.005160397344907;0.8330922300512095;0.015575677530703989;0.015571921985077357;1.0004385468159847;0.32992204582639284;1.053269779519476
34.959656;1.0613101613289018;-2.1967952038306075e-07;1.3954683893803598e-08;2.0318873611384952e-07;-1.5411103087256959e-07;1.0622218025634136;10.00539508606616;0.833084499285362;0.015575699626640488;0.015571949687515902;1.0004388409333704;0.32992619546052804;1.053281385586612
34.969656;1.061319679953085;-2.1652605156464e-07;1.8636075240352874e-08;2.0681059715796932e-07;-1.5330393387446125e-07;1.0622182391758968;10.005630201457036;0.8330770021466778;0.015575722786535665;0.01557197184362737;1.0004394989906307;0.32993028531345003;1.0532933459633582
34.979656;1.0613295039772137;-2.1341168834603587e-07;2.3171335465875182e-08;2.103328025955643e-07;-1.5240739687318017e-07;1.0622144655261405;10.005865092289707;0.8330697854003356;0.015575746017759452;0.015571987291473646;1.0004405740458115;0.3299342863024285;1.0533056142747723
34.989656;1.0613395868844184;-2.1034503767202265e-07;2.75532478858579e-08;2.1372952384256933e-07;-1.5142019901837217e-07;1.0622103898144493;10.006098977937214;0.8330629011594589;0.015575768351087605;0.015571994924609202;1.0004421267000503;0.329938174816166;1.0533181557239648
34.999656;1.0613498772897991;-2.0733468756314382e-07;3.17733049535373e-08;2.1697780264247168e-07;-1.5034242474702328e-07;1.0622059274907056;10.006330995985902;0.8330564036567094;0.015575788995007863;0.01557199377415676;1.000444213195287;0.3299419327404425;1.053330947765663
35.009656;1.0613603260239166;-2.0438746586232682e-07;3.5822103807194524e-08;2.20060719191128e-07;-1.4917710484024474e-07;1.0622010049810304;10.006560177216812;0.833050344605167;0.015575807395758534;0.015571983083093606;1.0004468748354534;0.32994554438902995;1.0533439762429182
35.019656;1.0613708913824056;-2.0150543453234008e-07;3.969039820409507e-08;2.2296603398001225e-07;-1.4792975736722983e-07;1.0621955650417076;10.006785448076112;0.833044766054933;0.015575823204891173;0.015571962354551138;1.000450134964827;0.3299489940186242;1.053357222319307
35.029656;1.0613815360670618;-1.9868462185786982e-07;4.3369969009138106e-08;2.2568454430186016e-07;-1.4660539885076823e-07;1.0621895654449884;10.007005708710267;0.8330396982903562;0.015575836194585161;0.015571931381479656;1.0004540047728587;0.32995226485889223;1.0533706525792295
35.039656;1.0613922259496145;-1.9591619074407802e-07;4.685500889827767e-08;2.2820968623488857e-07;-1.4520602951307857e-07;1.062182978615698;10.007219901464213;0.8330351626329695;0.015575846098072214;0.015571890297783882;1.000458489791107;0.32995533949670675;1.0533842268650488
35.049656;1.061402937396138;-1.9318833555485835e-07;5.014331627131452e-08;2.305373532385515e-07;-1.4373106440350556e-07;1.0621757971765244;10.007427047951685;0.8330311701758878;0.015575852410045067;0.015571839626121914;1.0004635944882947;0.32995820128484454;1.0533979131941145
35.059656;1.0614136553043458;-1.9048868079445527e-07;5.323504265577903e-08;2.3266572039463513e-07;-1.4217989996458296e-07;1.062168028968752;10.007626276926747;0.8330277171249313;0.015575854360185203;0.01557178022195994;1.000469325703661;0.3299608356718181;1.0534116929944322
35.069656;1.061424360728023;-1.8780666615389605e-07;5.6129634220370354e-08;2.345934284541535e-07;-1.4055332982025382e-07;1.0621596819846064;10.007816860898329;0.8330247838466948;0.015575851064310836;0.015571713046145906;1.0004756907395767;0.32996323001885325;1.0534255556120893
35.079656;1.0614350261222605;-1.8513318867386613e-07;5.882462396318686e-08;2.363170403760769e-07;-1.388528474264792e-07;1.0621507637151353;10.007998187154756;0.8330223358819357;0.015575841638511223;0.015571638879450704;1.0004826927297634;0.3299653719034007;1.0534394860153862
35.089656;1.0614456176413456;-1.82458428604737e-07;6.1317723185119e-08;2.3783087063839887e-07;-1.3708026717143107e-07;1.062141297167382;10.008169609614486;0.8330203215708163;0.01557582528676752;0.015571558221953946;1.0004903305945059;0.32996724870227406;1.0534534557952597
35.099656;1.0614560968438993;-1.7977269221660737e-07;6.36094318964496e-08;2.39128387786843e-07;-1.3523858486798381e-07;1.0621313259203542;10.008330349691885;0.833018670478125;0.015575801425978182;0.015571471403733784;1.0004986039396555;0.3299688513285558;1.0534674316001946
35.109656;1.0614664229761201;-1.7706945829223505e-07;6.57038198950335e-08;2.402027299935639e-07;-1.3333326998100356e-07;1.0621208966375502;10.008479581578044;0.8330172992055968;0.01557576971779842;0.015571378713320903;1.000507513983834;0.3299701785966293;1.0534813915830425
35.119656;1.0614765543184967;-1.7434594019326974e-07;6.760848889820678e-08;2.4104653650168257e-07;-1.3137308167062602e-07;1.0621100415688218;10.008616603867011;0.8330161233550325;0.01557572997911418;0.015571280527681875;1.000517056881841;0.32997123573840387;1.0534953276698251
35.129656;1.061486448646557;-1.716015384080223e-07;6.93349810651971e-08;2.416522375295953e-07;-1.2936927134709748e-07;1.0620987772860722;10.00874094240139;0.8330150696392692;0.015575682095728745;0.015571177487507392;1.000527221727239;0.32997202892464367;1.053509233358534
35.139656;1.0614960654760734;-1.6883702106730854e-07;7.089921577890838e-08;2.4201257110296854e-07;-1.2733404538754155e-07;1.062087111377259;10.00885232615195;0.8330140841009647;0.015575625983255134;0.015571070492283456;1.0005379955317315;0.32997256317267065;1.0535230922540508
35.149656;1.0615053630146154;-1.6605473431826464e-07;7.232104420148803e-08;2.421208360872338e-07;-1.252792328346935e-07;1.0620750491620807;10.008950571444192;0.8330131387492528;0.015575561588581024;0.015570960451491448;1.0005493632897269;0.3299728448131727;1.053536879788235
35.159656;1.061514286687888;-1.6325842963010936e-07;7.362250684413987e-08;2.4197113183323607e-07;-1.232143108382879e-07;1.062062598610851;10.009035521181412;0.8330122351782604;0.015575488830756434;0.015570848139190394;1.0005613030666243;0.3299728837237514;1.0535505787336104
35.169656;1.061522763904148;-1.604522465615017e-07;7.482583902561135e-08;2.4155839225522944e-07;-1.2114613897684407e-07;1.0620497735949417;10.009107131844805;0.8330113988337108;0.015575407429386715;0.015570734254971005;1.000573782175593;0.3299726935422768;1.0535641930422182
35.179656;1.0615307158767306;-1.5764032676490947e-07;7.595254038967537e-08;2.4087839548716107e-07;-1.1908256313062716e-07;1.0620365959623228;10.009165542109486;0.8330106696739206;0.015575316863587077;0.015570619447447719;1.0005867564068933;0.3299722913575378;1.053577744449791
35.189656;1.0615380734478745;-1.5482741319335912e-07;7.702241131304333e-08;2.3992833520417586e-07;-1.1703477899132853e-07;1.0620230938464732;10.009211024022832;0.8330100978014157;0.01557521654986161;0.015570504257106065;1.0006001742131136;0.32997169619572025;1.05359125462942
35.199656;1.0615447816021177;-1.5201909969393976e-07;7.805183400903434e-08;2.387074106624233e-07;-1.1501545030033404e-07;1.062009297563364;10.009243955684147;0.8330097396568218;0.015575106040289307;0.015570389072448084;1.0006139843376904;0.3299709268749408;1.053604730735324
35.209656;1.06155079646569;-1.49221135380466e-07;7.905274047473474e-08;2.3721722729951355e-07;-1.1303666624019835e-07;1.0619952354413862;10.009264847874856;0.8330096505869039;0.015574985085958755;0.01557027406783878;1.0006281403094708;0.3299700021287452;1.0536181658649586
35.219656;1.0615560815727083;-1.46438208641595e-07;8.003204723598942e-08;2.3546188787536226e-07;-1.1110847883370682e-07;1.0619809319836044;10.00927430183809;0.8330098772513721;0.01557485350931201;0.015570159156931553;1.0006425979207458;0.32996894154605216;1.0536315484125442
35.229656;1.0615606052896838;-1.4367408799934585e-07;8.099128199880295e-08;2.334471230526625e-07;-1.092372156072705e-07;1.0619664119549475;10.00927288616955;0.8330104541529745;0.015574711085716139;0.015570044090773609;1.0006573107517311;0.3299677644753708;1.0536448697190801
35.239656;1.0615643404936534;-1.4093351556419284e-07;8.192773704347999e-08;2.311798905521977e-07;-1.0742717203081652e-07;1.0619517012893642;10.009261096286577;0.8330114082168693;0.015574557610602075;0.015569928633746778;1.0006722298312263;0.3299664885191918;1.0536581246378676
35.249656;1.0615672671840073;-1.3822292177851808e-07;8.283601001702397e-08;2.2866943834142066e-07;-1.056853336404355e-07;1.061936818678172;10.009239444267024;0.8330127680412364;0.015574392977754018;0.015569812614320446;1.0006873044621678;0.3299651300537944;1.0536713047776336
35.259656;1.0615693781019044;-1.3554932676902167e-07;8.3707933209843e-08;2.2592699396220133e-07;-1.0402308685270461e-07;1.0619217716373885;10.009208499933276;0.8330145669304602;0.015574217190986102;0.01556969580094306;1.0007024780868168;0.329963706074708;1.0536843926339075
35.269656;1.0615706849895912;-1.329195480739462e-07;8.45322076284416e-08;2.2296415303763689e-07;-1.0245387601328838e-07;1.0619065639754302;10.009168814861885;0.8330168380756877;0.015574030437437877;0.015569577795953572;1.0007176806308113;0.32996223465349084;1.0536973623850157
35.279656;1.0615712263466266;-1.3033980737398948e-07;8.529590133107229e-08;2.1979407460588033e-07;-1.0099164676165886e-07;1.0618912040652355;10.009120864500748;0.8330196098742333;0.015573833169502366;0.01556945814716232;1.000732825703224;0.3299607333016156;1.0537101792558985
35.289656;1.0615710702394814;-1.278145137801231e-07;8.598645490534707e-08;2.1643366283072207e-07;-9.965192043511442e-08;1.0618757051197234;10.009065116349129;0.8330229039081689;0.015573626067459226;0.015569336548834554;1.0007478185057845;0.3299592172636272;1.0537227983600561
35.299656;1.0615703014758966;-1.2534491033998564e-07;8.659132379488607e-08;2.1290174772222817e-07;-9.845202217582224e-08;1.0618600794038602;10.009002146098533;0.8330267315797711;0.015573409947579704;0.015569212921955296;1.0007625658871002;0.329957698353275;1.0537351742077008
35.309656;1.061569008889992;-1.2293017883272925e-07;8.709685860663297e-08;2.0921513702289967e-07;-9.740779206026892e-08;1.0618443347308109;10.008932624748025;0.833031093438534;0.01557318570821358;0.01556908738873923;1.0007769755755673;0.329956184729591;1.0537472708851008
35.319656;1.0615672883667864;-1.2057072471558657e-07;8.748999875899814e-08;2.0538681383860825e-07;-9.652993835360894e-08;1.0618284771611861;10.008857181228205;0.8330359873450438;0.015572954317311698;0.015568960158809951;1.000790950645652;0.3299546827884476;1.0537590590212578
35.329656;1.0615652412217313;-1.1826952201121206e-07;8.776109846699943e-08;2.0142584552353858e-07;-9.582465705309095e-08;1.0618125152188447;10.008776310764125;0.8330414139944841;0.015572716824020932;0.01556883135313986;1.0008043936118036;0.32995319944345947;1.0537705073060473
35.339656;1.0615629546150351;-1.1603042827535256e-07;8.790353528957531e-08;1.973380586216952e-07;-9.529802412633469e-08;1.0617964602461085;10.008690421689124;0.8330473710864481;0.015572474344122084;0.015568700942048494;1.0008172189744378;0.3299517425777437;1.053781576756721
35.349656;1.0615604853187095;-1.1385570034916231e-07;8.791066260981161e-08;1.9312911974772867e-07;-9.495916885108408e-08;1.0617803217491593;10.008599974404241;0.8330538456660236;0.015572227994944598;0.015568568858542601;1.00082935982783;0.3299503196373651;1.0537922197331584
35.359656;1.0615578618028836;-1.1174452531395956e-07;8.777435125894523e-08;1.8880797925842277e-07;-9.481847122974343e-08;1.061764099529465;10.008505602451109;0.8330608126187604;0.015571978801747557;0.015568435096836994;1.0008407629765035;0.3299489351241704;1.0538023848992335
35.369656;1.0615550958442153;-1.0969475432500254e-07;8.748560958085994e-08;1.8438590270952168e-07;-9.488329501651791e-08;1.061747776314262;10.008408139107916;0.8330682401903521;0.015571727611479317;0.015568299689311584;1.0008513810214685;0.32994758889388137;1.0538120213111863
35.379656;1.0615521940898194;-1.0770675838920899e-07;8.703486346984295e-08;1.798747161942277e-07;-9.515634766239529e-08;1.061731317231542;10.008308520750251;0.8330760959304567;0.015571475062667572;0.01556816265168957;1.0008611654504513;0.32994627732701903;1.0538210804725123
35.389656;1.0615491644553081;-1.0578469007362955e-07;8.641230326374317e-08;1.752899948154845e-07;-9.563686056973348e-08;1.0617146809922968;10.008207608494866;0.833084345392629;0.015571221616426321;0.015568023938513097;1.000870062994141;0.3299449969852088;1.0538295213981543
35.399656;1.0615460144139712;-1.0393475190549163e-07;8.560915715199819e-08;1.706539392234404e-07;-9.632192043718896e-08;1.0616978359943705;10.008106070777895;0.833092948751668;0.015570967645043819;0.015567883411056744;1.0008780221447249;0.3299437479631571;1.0538373126327694
35.409656;1.0615427488614204;-1.0216404182744637e-07;8.461910055023454e-08;1.659926990050562e-07;-9.720820187798231e-08;1.0616807669417223;10.008004423459791;0.833101860998526;0.015570713518414742;0.015567740839353614;1.0008850029923022;0.32994253497257947;1.0538444298325786
35.419656;1.0615393756464937;-1.0048061873744755e-07;8.343965352708434e-08;1.6133280634404852e-07;-9.829454864667378e-08;1.0616634705246009;10.00790316890674;0.8331110329765213;0.015570459604611089;0.015567595910624614;1.0008909767079903;0.32994136596909407;1.0538508595968237
35.429656;1.0615359131724253;-9.889328564283817e-08;8.207302101301906e-08;1.5670076521447617e-07;-9.958283887673952e-08;1.061645953961948;10.007802870423678;0.8331204142967035;0.015570206250881981;0.015567448182376036;1.0008959209330732;0.3299402483081259;1.0538566062170123
35.439656;1.0615323937753596;-9.741081513914007e-08;8.05261234115235e-08;1.5212302669913581e-07;-1.0107632927256181e-07;1.0616282415413885;10.007704074211825;0.8331299596301717;0.015569953771728885;0.015567297012681256;1.0008998222584011;0.3299391849191674;1.0538616881067793
35.449656;1.061528861219461;-9.603972261118254e-08;7.88104545172432e-08;1.4762333788848206e-07;-1.0277813968872196e-07;1.0616103769994583;10.007607227624524;0.833139631188198;0.015569702406179036;0.015567141629700847;1.0009026806051355;0.32993817424579064;1.0538661303795134
35.459656;1.0615253615215894;-9.478085067258882e-08;7.694029514529979e-08;1.4321903803443749e-07;-1.0469048236535076e-07;1.0615924145831168;10.007512698519015;0.8331493934954701;0.015569452333556328;0.015566981331239503;1.0009045115746942;0.3299372130523957;1.0538699643638385
35.469656;1.0615219362852368;-9.362859366062618e-08;7.492956537832355e-08;1.389201505319915e-07;-1.0681298481103226e-07;1.0615744068943371;10.007420780012874;0.8331592098089082;0.015569203758862367;0.015566815612011124;1.0009053515748856;0.32993629847965267;1.053873228070995
35.479656;1.061518626830126;-9.257333629786763e-08;7.279211884206407e-08;1.3473248143269054e-07;-1.091405050106461e-07;1.0615563990179795;10.007331676827993;0.8331690474290524;0.01556895697871229;0.015566644185780508;1.000905263539322;0.32993542816158195;1.0538759643364555
35.489656;1.0615154804248164;-9.160320216163933e-08;7.054559114232389e-08;1.3066110577480178e-07;-1.1166232704488146e-07;1.0615384329615603;10.007245571556716;0.8331788842035456;0.015568712424930348;0.015566466988303568;1.0009043366067412;0.3299345988560561;1.053878217238994
35.499656;1.0615125474362663;-9.070534021830253e-08;6.821235075453765e-08;1.267101630195884e-07;-1.1436485407886621e-07;1.0615205587647105;10.00716270324622;0.8331887082607015;0.015568470610594782;0.015566284156802586;1.000902679242072;0.3299338048233177;1.0538800244839848
35.509656;1.061509871631991;-8.986966617886517e-08;6.581575296551769e-08;1.2287971890411893e-07;-1.1723626460398724e-07;1.0615028411888527;10.007083343738886;0.8331985133533589;0.015568231945646615;0.015566095983819958;1.0009004076172363;0.32993303837981164;1.0538814127830363
35.519656;1.061507482621269;-8.909161177653853e-08;6.337726010592572e-08;1.1916365724333591e-07;-1.202672510747904e-07;1.0614853558633777;10.007007704659838;0.833208295606921;0.015567996630224547;0.01556590291804655;1.000897630622478;0.32993229261654716;1.0538824007982546
35.529656;1.061505395196343;-8.836870707108668e-08;6.091722972861435e-08;1.155499252772103e-07;-1.2344763612332735e-07;1.0614681828968557;10.006935877229335;0.8332180533848997;0.015567764700322529;0.015565705633832323;1.0008944376931244;0.3299315649630743;1.0538830017120648
35.539656;1.0615036128292374;-8.769495883870522e-08;5.845503584404047e-08;1.1202147117885329e-07;-1.2676350888666752e-07;1.0614514061473899;10.006867827154673;0.8332277830209116;0.015567536128224278;0.015565505050355782;1.0008908959238825;0.3299308602910052;1.053883222088644
35.549656;1.0615021294703395;-8.70603688084525e-08;5.60067415198438e-08;1.0855804331552208e-07;-1.3019531904323145e-07;1.061435110123164;10.006803402801694;0.8332374688134093;0.015567310947526865;0.015565302199822864;1.0008870529301426;0.32993018906538757;1.0538830617918171
35.559656;1.061500930270495;-8.645464519573286e-08;5.358491639404524e-08;1.0513956110616646e-07;-1.3371669025791496e-07;1.061419368765254;10.006742339374599;0.8332470796933371;0.015567089304539187;0.015565098076296063;1.0008829408365507;0.3299295606293628;1.053882518010692
35.569656;1.0614999921860007;-8.586919078990218e-08;5.120109122061198e-08;1.0174904436613607e-07;-1.372968305244142e-07;1.0614042376077664;10.006684286568424;0.8332565770166436;0.015566871374682491;0.01556489365936753;1.0008785832901697;0.32992897847153846;1.053881592141435
35.579656;1.0614992825470824;-8.529560469813273e-08;4.886656282049591e-08;9.837348101086157e-08;-1.4090615917918704e-07;1.061389758016549;10.006628860459003;0.833265924100674;0.015566657275481866;0.015564690028327492;1.0008740026468295;0.329928441173164;1.0538802954846496
35.589656;1.0614987604245125;-8.472350009625537e-08;4.659229966488705e-08;9.500340835357489e-08;-1.445195077608985e-07;1.0613759685056305;10.006575673088925;0.8332750884526495;0.015566447071670514;0.015564488396236838;1.0008692219594781;0.32992794792431596;1.05387865084578
35.599656;1.061498382884077;-8.414038727591978e-08;4.439103063512342e-08;9.163192060302143e-08;-1.4811471259668814e-07;1.061362912373863;10.006524345140866;0.833284038092674;0.015566240810020275;0.01556429007019313;1.0008642637310923;0.32992750336160614;1.053876690313444
35.609656;1.0614981132132175;-8.353336798918233e-08;4.22794635479341e-08;8.82538008866571e-08;-1.5167010209574496e-07;1.0613506370354993;10.006474537369202;0.8332927430256749;0.01556603852692271;0.015564096352262856;1.000859147842047;0.3299271161891806;1.053874449598743
35.619656;1.0614979269253897;-8.289106120733088e-08;4.027654085513164e-08;8.486648856668502e-08;-1.551634367784691e-07;1.06133918927025;10.006425976272292;0.8333011838497082;0.015565840247039456;0.015563908408112259;1.0008538881178883;0.3299267942982044;1.053871961505612
35.629656;1.0614978099952541;-8.220565011779067e-08;3.839823397642172e-08;8.147204501990175e-08;-1.5857236178803852e-07;1.061328608197047;10.006378450028993;0.8333093551591637;0.01556564596773408;0.015563727191777283;1.0008484893259473;0.3299265433610004;1.0538692521936837
35.639656;1.061497756876523;-8.147455203392404e-08;3.6653523341371115e-08;7.807672869471391e-08;-1.6187508816367497e-07;1.0613189188317977;10.006331792635198;0.8333172589271821;0.01556545563655939;0.015563553474599598;1.0008429467601738;0.3299263684062281;1.053866338767873
35.649656;1.0614977742909641;-8.070083322423678e-08;3.504404364019407e-08;7.468804751136229e-08;-1.6504987214912595e-07;1.0613101331575252;10.006285853272807;0.833324896674739;0.015565269158246374;0.015563387940151533;1.0008372463673905;0.3299262734484037;1.0538632268363786
35.659656;1.0614978808139757;-7.989280086160991e-08;3.356598352955428e-08;7.131338672051903e-08;-1.6807450991069046e-07;1.0613022558306369;10.006240439106236;0.8333322653846861;0.015565086421659215;0.015563231241712775;1.0008313635511674;0.329926261286039;1.0538599070824382
35.669656;1.061498099264161;-7.906244535428529e-08;3.22124952702647e-08;6.796229740051843e-08;-1.7092801404889104e-07;1.0612952857122657;10.006195263547554;0.8333393551807351;0.015564907371275085;0.01556308397957267;1.0008252663063681;0.32992633611083294;1.0538563530252296
35.679656;1.0614984473831772;-7.822201058382805e-08;3.0975731679970994e-08;6.464809366522996e-08;-1.7359183643580634e-07;1.0612892122568196;10.00614993070044;0.8333461515588312;0.01556473211754655;0.015562946587181823;1.0008189240385037;0.32992650344591445;1.0538525312988432
35.689656;1.0614989291682568;-7.73801808666007e-08;2.98471465221106e-08;6.138588305221756e-08;-1.7604812368005082e-07;1.0612840103405354;10.006103958927936;0.833352645383363;0.015564560936610149;0.01556281917357836;1.0008123091157182;0.329926766411275;1.05384841775675
35.699656;1.0614995290957667;-7.654075389334696e-08;2.881630184899266e-08;5.8191060432242614e-08;-1.782788696386252e-07;1.0612796383868712;10.006056857503584;0.8333588415307099;0.015564394123753478;0.015562701485433105;1.000805384178023;0.3299271246728647;1.0538439975214584
35.709656;1.0615002142668468;-7.57040675091326e-08;2.787136373467661e-08;5.507922997886075e-08;-1.8026705741369757e-07;1.0612760444924627;10.006008230200687;0.8333647555417452;0.015564231851652077;0.015562593025187362;1.0007980953440179;0.32992757637541353;1.0538392564019772
35.719656;1.061500947138772;-7.486920879271699e-08;2.7001504203394498e-08;5.206465056615271e-08;-1.8199688455674445e-07;1.0612731755931901;10.005957816302404;0.8333704046334461;0.015564074142504792;0.015562493196607052;1.0007903927894723;0.32992811919508064;1.053834181237693
35.729656;1.0615016998938058;-7.403609151578334e-08;2.6196939741006263e-08;4.9158241224829765e-08;-1.8345464824207274e-07;1.0612709837044267;10.005905440952143;0.8333758039159288;0.015563920963252244;0.015562401404761509;1.000782256444507;0.32992874956715096;1.0538287639339752
35.739656;1.0615024600791294;-7.320623147592684e-08;2.5446695956298852e-08;4.63669034340032e-08;-1.846321538780516e-07;1.061269429789769;10.005850922271074;0.8333809675835973;0.01556377239453574;0.01556231711234887;1.0007736942792078;0.3299294613951796;1.053823002909124
35.749656;1.0615032266893205;-7.238132992441803e-08;2.4739281205892713e-08;4.3694344083366e-08;-1.8552872796447066e-07;1.0612684819973752;10.005794003678753;0.8333859117012586;0.01556362875337346;0.015562239806295959;1.0007647253307477;0.3299302466134192;1.0538169030647455
35.759656;1.0615040013129047;-7.156062698606829e-08;2.4065451924683663e-08;4.114258942773793e-08;-1.8614885201703087e-07;1.0612681082095585;10.005734397371288;0.8333906543292953;0.01556349051810932;0.015562168872498002;1.0007553751174316;0.329931097121513;1.0538104727091429
35.769656;1.061504786971832;-7.073920617068987e-08;2.3418345910588962e-08;3.871185846086468e-08;-1.8649947236272277e-07;1.0612682714275667;10.005671893538539;0.8333952110716865;0.015563358140992108;0.015562103537597346;1.0007456843010687;0.32993200513266957;1.0538037186233309
35.779656;1.0615055979756345;-6.99093878750199e-08;2.2792224613159185e-08;3.639945096589507e-08;-1.86589522621e-07;1.061268932848817;10.005606417025819;0.83339959216324;0.015563231983612157;0.015562042996690303;1.0007357120421265;0.3299329618879869;1.053796642872373
35.789656;1.0615064624912598;-6.906379821489388e-08;2.2182518189243892e-08;3.42008732603625e-08;-1.8642934245592687e-07;1.061270056946135;10.00553804423127;0.8334038041398522;0.015563112334127861;0.015561986627875472;1.0007255248835705;0.32993395649685764;1.0537892428063278
35.799656;1.0615074102475721;-6.819732498015333e-08;2.1586523965982228e-08;3.211217941253346e-08;-1.8603035290622206e-07;1.0612716109122524;10.005466981807585;0.8334078529168295;0.015562999344731277;0.015561934078645413;1.0007151814042243;0.32993497667568067;1.053781517325297
35.809656;1.0615084586899606;-6.730797250160093e-08;2.100348333922883e-08;3.0130057233541735e-08;-1.854058950003921e-07;1.0612735617328357;10.005393491963927;0.8334117453221104;0.01556289295136554;0.015561885158734357;1.000704724634428;0.32993601213109375;1.053773476937998
35.819656;1.061509609519368;-6.639668225205859e-08;2.0433546533739058e-08;2.825050892951464e-08;-1.8457134797277547e-07;1.0612758769556987;10.005317839547983;0.8334154879442839;0.015562792911563764;0.015561839706132686;1.0006941838567878;0.3299370569584422;1.053765145828695
35.829656;1.0615108554550616;-6.546587904150717e-08;1.9876760685425297e-08;2.646879635768937e-08;-1.835428323304996e-07;1.0612785263838194;10.005240281479278;0.8334190860047507;0.015562698916311903;0.01556179755040587;1.0006835808494443;0.3299381082871372;1.0537565543465506
35.839656;1.0615121874660474;-6.451815329558539e-08;1.933301577280528e-08;2.4780171026832646e-08;-1.8233594999669935e-07;1.0612814818200131;10.005161061392885;0.8334225440209984;0.01556261065698911;0.01556175852455425;1.0006729346342316;0.3299391640898334;1.0537477326159983
35.849656;1.0615135969296912;-6.355592125312428e-08;1.8802197196178735e-08;2.3180141633200765e-08;-1.809654040602646e-07;1.0612847165649173;10.005080406898555;0.8334258663969256;0.01556252783822655;0.015561722469589322;1.0006622628505277;0.3299402224761183;1.0537387090284445
35.859656;1.0615150756356437;-6.258146810332717e-08;1.8284164603336188e-08;2.166445211312882e-08;-1.7944501301725101e-07;1.0612882052906416;10.004998531298343;0.8334290574408055;0.015562450178172576;0.015561689233207247;1.0006515818237214;0.3299412816780091;1.053729510278532
35.869656;1.0615166157906715;-6.15969576995692e-08;1.777876984047585e-08;2.0229058819992463e-08;-1.7778773946499497e-07;1.061291923908984;10.004915635236346;0.8334321213972841;0.015562377408474737;0.015561658669300572;1.0006409065951885;0.3299423400639276;1.0537201613981177
35.879656;1.0615182099991654;-6.06044096772254e-08;1.7285909992491272e-08;1.887009275944651e-08;-1.760057538678713e-07;1.0612958495708107;10.004831907747256;0.8334350624672819;0.01556230927319069;0.015561630637952503;1.0006302509376102;0.32994339613088436;1.053710685843276
35.889656;1.0615198512940267;-5.960569248700999e-08;1.6805539128399352e-08;1.758382222135616e-08;-1.7411051445884778e-07;1.0612999607929043;10.004747526624133;0.8334378847641838;0.015562245526767535;0.015561605004955553;1.0006196274738366;0.3299444484828355;1.0537011056390688
35.899656;1.0615215332033794;-5.860254587292085e-08;1.633762716820973e-08;1.6366655506132076e-08;-1.7211282120305327e-07;1.061304237524736;10.004662658376096;0.8334405922436526;0.015562185932576097;0.015561581641371829;1.0006090478703178;0.3299454958291291;1.0536914414473357
35.909656;1.0615232497574942;-5.759659554154042e-08;1.5882129712869547e-08;1.5215181005342156e-08;-1.700228409834821e-07;1.0613086610681302;10.004577458136666;0.8334431886901266;0.015562130263471839;0.015561560423561447;1.0005985229630716;0.32994653699086957;1.053681712515956
35.919656;1.0615249954514276;-5.658934287742227e-08;1.5438988933844285e-08;1.4126185707030119e-08;-1.6785013267969197e-07;1.0613132139378596;10.004492069958564;0.8334456777495105;0.015562078303992716;0.015561541232873085;1.0005880628283548;0.3299475708988631;1.0536719366823084
35.929656;1.0615267652809317;-5.5582141471890184e-08;1.500813224421876e-08;1.3096621502905258e-08;-1.6560368547077588e-07;1.0613178797485436;10.00440662727197;0.8334480629356;0.015562029851894641;0.015561523955979368;1.0005776768670003;0.32994859657762715;1.053662130511538
35.939656;1.0615285548117313;-5.457618530277445e-08;1.4589469015205077e-08;1.212357289390085e-08;-1.6329196056297872e-07;1.0613226431569838;10.004321253246031;0.8334503476595381;0.015561984717873494;0.015561508486713274;1.0005673738474228;0.3299496131201603;1.0536523094341896
35.949656;1.0615303601549255;-5.357252751224577e-08;1.4182903916929852e-08;1.1204257096185983e-08;-1.6092291467012077e-07;1.0613274898203637;10.004236061700334;0.8334525353377691;0.015561942724425947;0.015561494726786019;1.0005571618652587;0.32995061967841;1.0536424878039703
35.959656;1.06153217787406;-5.2572108450698374e-08;1.3788351973432723e-08;1.0336016241597908e-08;-1.5850400871658614e-07;1.0613324063376979;10.004151158159852;0.8334546294760949;0.015561903704575596;0.015561482583786349;1.0005470482925365;0.32995161547090207;1.0536326789115191
35.969656;1.0615340048881476;-5.157577165953623e-08;1.3405739548842644e-08;9.516303341129742e-09;-1.5604222605895168e-07;1.0613373802293602;10.004066639871336;0.833456633645686;0.015561867500828747;0.015561471968674448;1.00053703974209;0.3299525997945067;1.0536228949940418
35.979656;1.0615358383976394;-5.058427041699303e-08;1.3034995962980487e-08;8.742688738590501e-09;-1.535441026082417e-07;1.0613423999389004;10.00398259525125;0.8334585514050533;0.015561833964218882;0.015561462795369517;1.000527142008565;0.3299535720445149;1.0536131473379775
35.989656;1.0615376758333506;-4.959826991835917e-08;1.2676045148735432e-08;8.012855359867313e-09;-1.510157576341926e-07;1.0613474547754098;10.003899103913335;0.8334603862495575;0.015561802952976487;0.01556145498267392;1.0005173600414372;0.3299545317316876;1.0536034464714674
35.999656;1.0615395148096984;-4.861835882731832e-08;1.2328800606787136e-08;7.32458229565588e-09;-1.484629087427468e-07;1.0613525348338848;10.003816237338608;0.8334621415798855;0.015561774331508;0.015561448456186048;1.0005076980535008;0.32995547847978335;1.0535938022386813
36.009656;1.0615413531204023;-4.764506883313246e-08;1.19931540064267e-08;6.675758595307676e-09;-1.458908757422848e-07;1.0613576309195516;10.003734059650075;0.8334638206513698;0.015561747970022322;0.015561443147473973;1.0004981597655382;0.32995641199995474;1.0535842237476727
36.019656;1.0615431887441056;-4.6678878017614194e-08;1.1668958699316456e-08;6.064394046719517e-09;-1.433046042671826e-07;1.0613627344198244;10.003652628275832;0.8334654265443162;0.015561723744213834;0.01556143899084674;1.0004887486198606;0.3299573320503245;1.0535747193754212
36.029656;1.0615450197616756;-4.572019542110116e-08;1.1356027229603232e-08;5.488581148124727e-09;-1.4070870175881994e-07;1.061367837157262;10.003571994444686;0.8334669621897911;0.015561701534535692;0.01556143592117477;1.000479467809745;0.32995823841636285;1.0535652967875853
36.039656;1.0615468442541207;-4.476935397762945e-08;1.10541437465282e-08;4.946445947243423e-09;-1.3810746230706865e-07;1.0613729313106022;10.003492203776375;0.833468430422169;0.015561681225184757;0.015561433874269762;1.0004703201941816;0.3299591309250295;1.0535559628881357
36.049656;1.0615486603363766;-4.3826635243385586e-08;1.0763071876950164e-08;4.436142254123076e-09;-1.355048886257164e-07;1.0613780094668324;10.003413297026155;0.83346983401399;0.015561662704135745;0.015561432787847083;1.0004613082539888;0.32996000945559;1.053546723823182
36.059656;1.0615504663158;-4.2892318135268124e-08;1.0482558769889918e-08;3.955883700862404e-09;-1.32904712523914e-07;1.0613830647308782;10.00333531020383;0.8334711756822665;0.015561645864188447;0.015561432601844349;1.0004524341527434;0.32996087392051254;1.053537585100205
36.069656;1.0615522608276264;-4.196671324321092e-08;1.0212345981604678e-08;3.5039723761343928e-09;-1.3031040817114494e-07;1.0613880907520534;10.003258274136401;0.8334724580707014;0.015561630603329263;0.015561433258311353;1.0004436998125459;0.3299617242360426;1.0535285517009996
36.079656;1.0615540428757693;-4.10501542478433e-08;9.952173996087318e-09;3.0788118926725804e-09;-1.2772521356152577e-07;1.0613930817338035;10.003182214637977;0.8334736836846017;0.015561616824657527;0.015561434701011052;1.000435106914135;0.3299625603152379;1.053519628131031
36.089656;1.06155581181382;-4.014296637264637e-08;9.701769804122907e-09;2.6788960942462705e-09;-1.2515216293070065e-07;1.061398032442338;10.003107153980975;0.8334748548488862;0.015561604436669697;0.015561436875256083;1.00042665689306;0.3299633820724999;1.0535108184507491
36.099656;1.061557567301352;-3.924544958414931e-08;9.460828021995954e-09;2.30276200114245e-09;-1.2259410282063481e-07;1.0614029381200978;10.003033113019596;0.8334759737915457;0.015561593353171062;0.015561439728251365;1.0004183509880846;0.3299641894094701;1.0535021263164241
36.109656;1.0615593092224525;-3.8357871790672785e-08;9.229009898943796e-09;1.948968184277408e-09;-1.2005368114622235e-07;1.061407794411427;10.00296011226375;0.8334770427644492;0.015561583492607379;0.015561443209494633;1.000410190285197;0.3299649821989226;1.0534935550337168
36.119656;1.0615610375741673;-3.7480448842793236e-08;9.00597042234136e-09;1.6161329316975387e-09;-1.1753333440529121e-07;1.0614125973509827;10.002888171579626;0.8334780640668645;0.015561574777855684;0.015561447270957696;1.0004021756972072;0.32996576029495106;1.0534851075943819
36.129656;1.0615627524312006;-3.6613335214129435e-08;8.791381139183004e-09;1.3029512763633257e-09;-1.1503528621181928e-07;1.0614173433248866;10.002817309838145;0.8334790399770718;0.015561567137042744;0.015561451867389333;1.0003943079073074;0.3299665235647598;1.0534767866723793
36.139656;1.061564454001579;-3.5756653894967944e-08;8.584927259147883e-09;1.008167227822477e-09;-1.1256154257733754e-07;1.061422029019905;10.002747544768724;0.83347997267497;0.015561560504169443;0.015561456957077576;1.0003865873683673;0.32996727192863906;1.0534685946014866
36.149656;1.0615661426250131;-3.491054095230589e-08;8.386301464735176e-09;7.305623738295741e-10;-1.1011388216954058e-07;1.061426651387145;10.002678892434561;0.8334808642538003;0.01556155481804963;0.01556146250245893;1.0003790143670042;0.3299680053787113;1.0534605333814124
36.159656;1.0615678186721824;-3.407517605840724e-08;8.195204061880148e-09;4.689670313623664e-10;-1.0769385971984355e-07;1.061431207590931;10.002611366394836;0.8334817168104092;0.015561550020883583;0.015561468470113209;1.0003715890643434;0.32996872396210414;1.053452604742571
36.169656;1.0615694824083246;-3.325078819667733e-08;8.011338467523541e-09;2.2227672947884434e-10;-1.053028378205247e-07;1.06143569494433;10.002544977307695;0.8334825324677209;0.015561546058619528;0.01556147483030197;1.0003643114660183;0.32996942776760085;1.0534448102007428
36.179656;1.0615711338936031;-3.243763198780914e-08;7.83440672268852e-09;-1.0533845533548218e-11;-1.0294202495462568e-07;1.0614401108900282;10.002479733653864;0.8334833133064358;0.015561542882087758;0.01556148155604299;1.0003571813650478;0.3299701169242431;1.05343715102446
36.189656;1.0615727730323352;-3.1635962818234245e-08;7.664104783966489e-09;-2.30411401182598e-10;-1.0061247758338067e-07;1.061444453061123;10.00241564277295;0.833484061325054;0.015561540446884436;0.015561488622261935;1.0003501983148737;0.3299707915898692;1.0534296281559845
36.199656;1.0615743997149583;-3.084603805616262e-08;7.500112609342403e-09;-4.3822383963296063e-10;-9.831508412391253e-08;1.0614487193896407;10.002352711207132;0.8334847784445639;0.015561538712285557;0.015561496005220297;1.0003433616436992;0.32997145194527416;1.0534222421283652
36.209656;1.0615760138313655;-3.006812766079519e-08;7.342096694392829e-09;-6.347534818645622e-10;-9.605057803534417e-08;1.0614529082372706;10.002290944562048;0.8334854665042235;0.015561537640361011;0.015561503681297214;1.0003366704579186;0.3299720982083646;1.0534149930221706
36.219656;1.061577615141062;-2.9302511339159305e-08;7.189734314345129e-09;-8.207076753721527e-10;-9.38195798669532e-08;1.061457018477906;10.002230346983497;0.8334861272466813;0.01556153719488555;0.015561511625649033;1.000330123613491;0.3299727306528479;1.0534078805401863
36.229656;1.0615792032013598;-2.8549463250370295e-08;7.042741916263311e-09;-9.967553291387642e-10;-9.162262717399167e-08;1.0614610494521814;10.002170920482147;0.8334867623245826;0.015561537339353143;0.015561519812451954;1.0003237197628847;0.32997334961022806;1.053400904124305
36.239656;1.061580777403191;-2.7809234922229524e-08;6.900887837067322e-09;-1.1635641326577163e-09;-8.946016550660698e-08;1.0614650008933788;10.00211266447657;0.8334873733505345;0.015561538035634617;0.015561528216189772;1.0003174574806089;0.32997395545263186;1.053394062992019
36.249656;1.0615823369990094;-2.708204229140803e-08;6.7639882651497614e-09;-1.321804514286294e-09;-8.73325349109379e-08;1.061468872949026;10.002055575245993;0.8334879619156794;0.015561539245164393;0.015561536812529636;1.000311335302986;0.32997454857060776;1.0533873561602334
36.259656;1.0615838811219698;-2.6368067140462216e-08;6.631898269108107e-09;-1.4721249876898597e-09;-8.523998509219924e-08;1.0614726661964364;10.001999645572102;0.8334885295130691;0.015561540931486276;0.015561545578800618;1.0003053516718534;0.32997512935629236;1.053380782508677
