time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.269656;1.0615854088769767;-2.5667483438664976e-08;6.504501049601829e-09;-1.6151321836846285e-09;-8.318270098813565e-08;1.061476381524308;10.001944865424617;0.8334890774947598;0.015561543061304868;0.015561554493579403;1.000299504891882;0.3299756981917504;1.053374340803648
36.279656;1.0615869195084797;-2.4980480396646776e-08;6.3816966243148415e-09;-1.7513893980674276e-09;-8.116082201810734e-08;1.0614800199738261;10.001891223574985;0.8334896071350836;0.015561545603991239;0.015561563535054342;1.0002937931585834;0.3299762554349235;1.0533680296792447
36.289656;1.0615884125261823;-2.4307235922903868e-08;6.2633955288007075e-09;-1.8814245474840484e-09;-7.917445386118133e-08;1.0614835826793698;10.001838708955194;0.833490119635658;0.01556154853199913;0.01556157268058081;1.000288214667113;0.3299768014067018;1.0533618476316338
36.299656;1.0615898876718923;-2.364786183682967e-08;6.149520031165102e-09;-2.005731283733936e-09;-7.722367600384086e-08;1.0614870708464508;10.001787310740566;0.8334906160405308;0.015561551822048807;0.01556158190821323;1.0002827676930457;0.32997733639843;1.0533557930164645
36.309656;1.0615913447890823;-2.3002388587620932e-08;6.040002230118845e-09;-2.1247551450178772e-09;-7.530855545184036e-08;1.0614904856307386;10.001737017712394;0.8334910972294876;0.015561555454554584;0.015561591197783026;1.0002774505618972;0.3299778607046405;1.0533498640332448
36.319656;1.0615927837219323;-2.237079795712822e-08;5.9347602224695155e-09;-2.238872966296134e-09;-7.342915841023316e-08;1.0614938279942783;10.00168781808773;0.8334915639922357;0.015561559411488167;0.015561600531865316;1.0002722616118882;0.32997837465491353;1.0533440587362026
36.329656;1.0615942043250866;-2.1753059430531e-08;5.833670571936665e-09;-2.3483787876929237e-09;-7.158553964729948e-08;1.061497098729577;10.001639699680817;0.8334920170778285;0.01556156367496134;0.015561609897061927;1.0002671992203915;0.3299788786079361;1.0533383751003562
36.339656;1.0615956065578327;-2.114914951546808e-08;5.736578466763775e-09;-2.453487515674942e-09;-6.977771731165661e-08;1.0615002986367656;10.00159264960344;0.833492457207863;0.015561568226559616;0.01556161928276218;1.0002622618160988;0.3299793729074389;1.0533328110927458
36.349656;1.0615969905215468;-2.055905704963497e-08;5.643331957061389e-09;-2.554359602013268e-09;-6.800564959878393e-08;1.0615034286621727;10.001546653753833;0.8334928850735996;0.015561573046232758;0.015561628678477081;1.000257447806007;0.32997985784717765;1.0533273647018262
36.359656;1.0615983563880522;-1.9982772126648443e-08;5.5537862494245885e-09;-2.6511273924300534e-09;-6.626922144258809e-08;1.0615064899321103;10.001501697199322;0.8334933013141627;0.015561578111650045;0.015561638073919885;1.0002527554616865;0.3299803336692034;1.0533220339603413
36.369656;1.0615997043150873;-1.942027127934153e-08;5.46777399514739e-09;-2.743901822417994e-09;-6.4568247312177e-08;1.0615094837623524;10.001457765263552;0.8334937064619556;0.01556158339964244;0.015561647460828559;1.0002481828811656;0.3299808005819055;1.053316816997413
36.379656;1.061601034438953;-1.887151934052825e-08;5.385095900711325e-09;-2.832771824193167e-09;-6.290248156978294e-08;1.0615124116294143;10.001414843970625;0.8334941009013938;0.015561588888769793;0.01556165683355041;1.0002437280552003;0.3299812587797984;1.0533117120491262
36.389656;1.0616023468993157;-1.8336478981965074e-08;5.30554629440972e-09;-2.917811870297259e-09;-6.127163286243706e-08;1.0615152750691013;10.001372919731493;0.8334944849057693;0.01556159456036937;0.015561666189100333;1.0002393889540613;0.3299817084424945;1.053306717370502
36.399656;1.0616036418082793;-1.781511180224823e-08;5.22892534739199e-09;-2.9990932087203324e-09;-5.967538638459021e-08;1.0615180756148264;10.001331978786515;0.8334948586873103;0.01556160039777905;0.015561675527303509;1.0002351635472309;0.32998214971634154;1.0533018311769438
36.409656;1.0616049192260835;-1.7307367812392382e-08;5.1550306697867065e-09;-3.0767043968809113e-09;-5.811342984889868e-08;1.061520814811232;10.001292006468953;0.8334952224081544;0.015561606386021536;0.015561684849969126;1.0002310497068045;0.3299825827005921;1.0532970517357736
36.419656;1.0616061792321425;-1.681316507132454e-08;5.083666745789224e-09;-3.1507752540560746e-09;-5.6585466286947085e-08;1.0615234942165006;10.001252986869224;0.833495576215571;0.015561612512539394;0.015561694159491808;1.0002270450863893;0.3299830074460179;1.0532923774841234
36.429656;1.061607421965654;-1.6332373720448195e-08;5.014674432777584e-09;-3.221477412729305e-09;-5.50911909059681e-08;1.0615261153926818;10.001214903383222;0.8334959202876036;0.015561618766928562;0.01556170345802746;1.0002231471440586;0.3299834239703639;1.0532878070147613
36.439656;1.0616086475310988;-1.5864814196738192e-08;4.947947994347813e-09;-3.289001360853029e-09;-5.363026113614732e-08;1.0615286798942254;10.001177739495985;0.8334962548374647;0.01556162513931845;0.015561712747292674;1.0002193532780825;0.3299838322795127;1.053283338980686
36.449656;1.0616098558904012;-1.541026196715957e-08;4.883411809645041e-09;-3.3535263488876672e-09;-5.220230904837431e-08;1.0615311892392838;10.001141479253679;0.8334965800954053;0.015561631619371444;0.015561722028288014;1.0002156609471722;0.3299842323710286;1.053278972020394
36.459656;1.0616110468175521;-1.4968461728826982e-08;4.820979280003743e-09;-3.4151908731272684e-09;-5.080696748759676e-08;1.0615336448739694;10.00110610760769;0.8334968962626946;0.015561638196370865;0.015561731300236612;1.0002120677653015;0.3299846242112053;1.0532747047216364
36.469656;1.0616122199320364;-1.4539157284425972e-08;4.7605443027602e-09;-3.4740778185869756e-09;-4.9443861828417533e-08;1.0615360481343996;10.001071610576336;0.8334972034447813;0.015561644859813494;0.015561740558881825;1.0002085715820248;0.32998500769899847;1.0532705356284136
36.479656;1.0616133748082461;-1.4122109841276864e-08;4.702000131373133e-09;-3.5302209312657167e-09;-4.811259083316043e-08;1.0615384002324233;10.001037974794087;0.8334975016342792;0.01556165160037065;0.01556174979558353;1.0002051704774244;0.32998538265907096;1.053266463284688
36.489656;1.061614511044161;-1.371707525767413e-08;4.645255994381014e-09;-3.583616430356286e-09;-4.6812730137073314e-08;1.061540702264878;10.00100518662483;0.8334977907717149;0.015561658410337648;0.015561758998634169;1.0002018626361027;0.32998574888288434;1.0532624862728965
36.499656;1.0616156282784293;-1.3323765260666573e-08;4.590239372551719e-09;-3.6342391679641686e-09;-4.554383324632791e-08;1.061542955208312;10.000973231965293;0.8334980708293853;0.015561665283109797;0.01556176815619294;1.0001986462397023;0.32998610616947527;1.0532586031973703
36.509656;1.061616726225534;-1.294184371573044e-08;4.536877838917555e-09;-3.6820794066107923e-09;-4.4305411072998405e-08;1.0615451599204846;10.000942097003204;0.8334983418628209;0.015561672212480122;0.015561777258182004;1.0001955194496015;0.3299864543336837;1.053254812645592
36.519656;1.06161780470503;-1.2570962240978695e-08;4.485082674207656e-09;-3.72717866249395e-09;-4.309693196515685e-08;1.0615473172057013;10.000911768615104;0.8334986040158121;0.01556167919251119;0.015561786295935411;1.0001924803518671;0.32998679320103674;1.0532511132071907
36.529656;1.061618863631627;-1.2210787599787465e-08;4.434753775701888e-09;-3.7696322499604635e-09;-4.191785646857681e-08;1.0615494279133129;10.000882233918794;0.8334988574763944;0.015561686218201911;0.015561795261429787;1.0001895268856582;0.32998712260195595;1.053247503481757
36.539656;1.0616199029635776;-1.186099092152879e-08;4.385788841591844e-09;-3.80956788308796e-09;-4.0767649763620334e-08;1.0615514929621537;10.000853479929686;0.833499102422398;0.015561693285960479;0.0155618041472816;1.0001866569048172;0.32998744237340455;1.053243982017658
36.549656;1.0616209226392392;-1.152122833890354e-08;4.3380742894619575e-09;-3.8471250492913095e-09;-3.9645762834830055e-08;1.0615535132759633;10.000825493930511;0.8334993390319458;0.015561700392721497;0.015561812946664338;1.0001838683136064;0.329987752369678;1.0532405473388913
36.559656;1.0616219225134862;-1.119114507962782e-08;4.291462317388879e-09;-3.882437237684828e-09;-3.855163632581112e-08;1.0615554897115191;10.00079826411161;0.8334995675397181;0.015561707534177203;0.015561821652493703;1.000181159140639;0.32998805246692364;1.0532371980883184
36.569656;1.061622902331192;-1.0870390475751192e-08;4.245763938799424e-09;-3.915609964386032e-09;-3.7484719471448593e-08;1.06155742301542;10.000771779700631;0.8334997882612678;0.0155617147034718;0.015561830256115157;1.0001785275879;0.32998834256150816;1.0532339330767404
36.579656;1.0616238617921687;-1.0558638794937404e-08;4.200765447350664e-09;-3.946708590489424e-09;-3.644446316523948e-08;1.0615593137981794;10.000746030522507;0.8335000015879281;0.015561721890934313;0.015561838746541217;1.0001759721026402;0.32998862257059886;1.0532307511788856
36.589656;1.0616248006062334;-1.0255613125751544e-08;4.156253719377906e-09;-3.975764064994453e-09;-3.543031255375788e-08;1.0615611625138148;10.000721006119077;0.8335002079505013;0.015561729084424703;0.01556184711144991;1.0001734913763352;0.32998889244384794;1.0532276512410417
36.599656;1.0616257184869982;-9.961079946942767e-09;4.112035039498888e-09;-4.0027867008974605e-09;-3.444172632968132e-08;1.061562969471908;10.00069669452231;0.8335004077267147;0.015561736270567216;0.015561855339934295;1.0001710842088078;0.3299891521921742;1.053224632098913
36.609656;1.0616266151913343;-9.674821918594966e-09;4.0679344424243915e-09;-4.027787358523146e-09;-3.347818965300491e-08;1.061564734911173;10.000673081920517;0.8335006011554196;0.015561743436881804;0.015561863425148493;1.000168749336903;0.3299894019012424;1.0532216925814213
36.619656;1.0616274906015255;-9.396627247464924e-09;4.0237933247345255e-09;-4.050802298462057e-09;-3.253919983246104e-08;1.0615664590617677;10.00065015418071;0.833500788320494;0.01556175057322802;0.015561871364032864;1.000166485385939;0.3299896417081611;1.053218831420836
36.629656;1.0616283447620836;-9.12629423888622e-09;3.979483968579351e-09;-4.0719010215868215e-09;-3.162424844814528e-08;1.0615681421660317;10.000627898808201;0.8335009691946733;0.015561757671751962;0.015561879154665977;1.0001642909479276;0.3299898717747771;1.0532160472182455
36.639656;1.0616291777941755;-8.863632374234652e-09;3.9349305000546364e-09;-4.09116559859557e-09;-3.073282014351912e-08;1.0615697845289078;10.000606305066277;0.8335011437169215;0.015561764725594437;0.015561886795408951;1.0001621646338803;0.3299900922785528;1.0532133385109812
36.649656;1.0616299897028683;-8.608458418914357e-09;3.89011304850368e-09;-4.1086716391157194e-09;-2.986439684972607e-08;1.0615713865563823;10.000585362369076;0.8335013118483877;0.015561771727032212;0.015561894286127151;1.000160105084503;0.32999030341070923;1.0532107038103042
36.659656;1.061630780291656;-8.360594380621189e-09;3.84504009997523e-09;-4.124493370030551e-09;-2.9018452739457504e-08;1.0615729487126395;10.000565059157928;0.8335014735781665;0.015561778666485789;0.015561901627715546;1.000158110960865;0.32999050538173946;1.0532081415661345
36.669656;1.0616315492954793;-8.119861544015501e-09;3.799714943996354e-09;-4.13871104601874e-09;-2.8194453386910833e-08;1.0615744714507993;10.000545382995146;0.833501628933381;0.015561785533161697;0.015561908819421169;1.0001561808616233;0.3299906984388724;1.0532056501096607
36.679656;1.0616322965634626;-7.886064365209365e-09;3.754126169396067e-09;-4.1514124858378575e-09;-2.739187540805776e-08;1.0615759552016768;10.000526321101132;0.833501777997865;0.015561792316270907;0.015561915857218155;1.0001543132983195;0.3299908828819743;1.0532032276257166
36.689656;1.0616330221354586;-7.658977611005347e-09;3.7082594234496526e-09;-4.162687373599482e-09;-2.6610237744610955e-08;1.0615774004837393;10.000507860938924;0.8335019208878544;0.015561799005324518;0.015561922734692335;1.0001525067967383;0.32999105906142023;1.0532008722021557
36.699656;1.0616337261935014;-7.43834926819594e-09;3.662116365353965e-09;-4.172613962327404e-09;-2.5849117822495683e-08;1.0615788080229207;10.00048999068598;0.8335020577108325;0.015561805589929324;0.015561929444324928;1.0001507599580002;0.32999122736124353;1.053198581987391
36.709656;1.061634408926539;-7.223921424628958e-09;3.6157191030501546e-09;-4.18126030553642e-09;-2.5108130483054407e-08;1.0615801786823758;10.0004726994765;0.8335021885550844;0.015561812060179871;0.015561935977998795;1.0001490714499164;0.3299913881770253;1.0531963553626804
36.719656;1.0616350704337938;-7.015470297960055e-09;3.5690996559265252e-09;-4.188694706394742e-09;-2.4386889037735228e-08;1.0615815133351612;10.000455977098394;0.8335023135101542;0.015561818407042806;0.015561942327584238;1.0001474399820038;0.32999154188045615;1.0531941909522449
36.729656;1.0616357107932899;-6.812853412653209e-09;3.5222945251556986e-09;-4.194980416909692e-09;-2.3684990076732463e-08;1.0615828129050937;10.00043981320641;0.8335024327015026;0.015561824622230136;0.015561948485440779;1.0001458642324559;0.32999168878297414;1.053192087505046
36.739656;1.061636330191353;-6.616033110508604e-09;3.4753425301954644e-09;-4.200155204714515e-09;-2.3002021437645853e-08;1.0615840784645618;10.000424196872649;0.8335025463014671;0.015561830698184545;0.015561954444791144;1.0001443428052355;0.3299918291402379;1.0531900438244624
36.749656;1.0616369289124155;-6.42505012013342e-09;3.428281749805595e-09;-4.2042148919307686e-09;-2.2337564182059403e-08;1.0615853112223221;10.000409116708939;0.833502654494429;0.015561836628205416;0.01556196020036336;1.0001428742907685;0.3299919631837854;1.0531880587510394
36.759656;1.0616375072444646;-6.239964548627867e-09;3.3811460736171224e-09;-4.20711858556459e-09;-2.1691181029298787e-08;1.0615865124300492;10.000394561066457;0.8335027574516635;0.015561842406248621;0.015561965748663052;1.0001414573019802;0.32999209114068545;1.0531861310959592
36.769656;1.061638065489896;-6.0608193395844204e-09;3.33395434155683e-09;-4.2088062800529756e-09;-2.1062412150250915e-08;1.0615876832775057;10.000380517948129;0.8335028553747806;0.015561848026642988;0.015561971087692056;1.0001400904220379;0.3299922132488536;1.053184259539399
36.779656;1.0616386040227868;-5.887644540968476e-09;3.2867051782571397e-09;-4.209204767467382e-09;-2.045079113494779e-08;1.0615888248000163;10.000366974578036;0.8335029485466937;0.01556185348468453;0.015561976217101842;1.0001387721805655;0.3299923297688985;1.0531824426021716
36.78694;1.0616391232054982;-5.720466947001962e-09;3.239397316070075e-09;-4.208219598364948e-09;-1.98558602153209e-08;1.0615899378680833;10.000353917195508;0.8335030372991057;0.01556185877846595;0.015561981138989617;1.0001375011176439;0.32999244098558544;1.0531806787035736
36.78694;1.0616396232674357;-5.559294111217803e-09;3.1920605191596222e-09;-4.205729820589053e-09;-1.9277170021074857e-08;1.0615910233179657;10.000341331736884;0.8335031219347833;0.015561863910381094;0.015561985857902303;1.00013627583815;0.32999254720983495;1.0531789662338282
36.786941;1.0616401043557695;-5.40407550038649e-09;3.14476193649029e-09;-4.20159913249212e-09;-1.8714278010534755e-08;1.0615920820950453;10.000329204810244;0.8335032027071407;0.015561868886505698;0.015561990379393577;1.0001350949702323;0.3299926487750097;1.053177303616141
36.786942;1.061640566670693;-5.254675449805342e-09;3.0975729079619126e-09;-4.195697922845069e-09;-1.8166755642975895e-08;1.0615931152460867;10.00031752373987;0.8335032798638821;0.015561873714706586;0.015561994708323458;1.0001339571023593;0.3299927460220067;1.0531756893554833
36.786944;1.0616410105244718;-5.110887734583597e-09;3.050525873236558e-09;-4.187906312202434e-09;-1.7634186700940338e-08;1.0615941237920081;10.000306275752674;0.8335033536678993;0.015561878403407024;0.01556199884836116;1.0001328607968407;0.32999283928424805;1.0531741220633792
36.786948;1.0616414363387563;-4.972470594238023e-09;3.003601491907828e-09;-4.178083156814708e-09;-1.71161496366628e-08;1.0615951086447957;10.000295447502412;0.83350342438827;0.015561882961137332;0.015562002802646795;1.0001318046425336;0.3299929288762765;1.0531726004423951
36.786956;1.0616418446405806;-4.839167394809742e-09;2.9567300148556666e-09;-4.166042713672308e-09;-1.6612218622703875e-08;1.0615960706539214;10.000285025388425;0.8335034923260315;0.015561887396321071;0.015562006574249205;1.0001307872489749;0.3299930150874919;1.053171123237413
36.786972;1.0616422360779976;-4.7107118088010205e-09;2.909781608427327e-09;-4.1515713483147514e-09;-1.6121988460706802e-08;1.0615970106494292;10.00027499609338;0.8335035578379049;0.015561891716932888;0.015562010166749195;1.0001298071691977;0.3299930981875158;1.053169689223097
36.787004;1.0616426114023951;-4.586832547497414e-09;2.8625817884482544e-09;-4.134457320763739e-09;-1.5645078525118493e-08;1.0615979293644124;10.000265346906861;0.8335036213009892;0.015561895929659038;0.015562013585479033;1.0001288628429796;0.3299931784415133;1.0531682972488507
36.787068;1.061642971370481;-4.467263232505214e-09;2.814968068226014e-09;-4.114518961309776e-09;-1.518110913737354e-08;1.0615988273388162;10.00025606580855;0.8335036830489059;0.015561900039007134;0.015562016837821917;1.0001279526125775;0.3299932561087418;1.0531669462393263
36.787196;1.061643316634323;-4.351745152617601e-09;2.766829472220209e-09;-4.0916317380711486e-09;-1.4729685699041348e-08;1.0615997049008588;10.000247141257242;0.8335037432989217;0.015561904046983429;0.01556201993258186;1.000127074769171;0.32999333141062376;1.0531656351079615
36.787452;1.061643647678914;-4.240025439396929e-09;2.718099561800913e-09;-4.0657212439787235e-09;-1.4290401879653036e-08;1.0616005622511189;10.000238561731342;0.8335038021082932;0.015561907953503007;0.015562022879764376;1.000126227596651;0.32999340450764614;1.0531643627193505
36.787964;1.061643964802683;-4.131859633061638e-09;2.6687413248961115e-09;-4.036719705963354e-09;-1.3862853075967985e-08;1.061601399617722;10.000230315208194;0.8335038594342586;0.015561911757430828;0.015562025690249743;1.0001254094359824;0.329993475515645;1.0531631279424623
36.788988;1.061644268176872;-4.0270068484013675e-09;2.6187343786842937e-09;-4.004538860876554e-09;-1.3446657105112116e-08;1.0616022173485786;10.000222388858472;0.8335039152461629;0.015561915457393903;0.015562028374614123;1.0001246187926494;0.32999354454249774;1.053161929671564
36.791036;1.0616445579893434;-3.92523316859058e-09;2.568052305484365e-09;-3.969076828694056e-09;-1.30414724083425e-08;1.061603015924937;10.000214769324609;0.8335039695952873;0.015561919052080736;0.015562030941377944;1.0001238544218598;0.32999361170485436;1.053160766853039
36.795132;1.061644834525391;-3.826328753039708e-09;2.5166593559039843e-09;-3.930233218807139e-09;-1.2646999951061956e-08;1.0616037959834927;10.000207443170725;0.8335040226632505;0.015561922540844873;0.015562033396025778;1.0001231153348253;0.3299936771047557;1.0531596385783573
36.803324;1.0616450981003833;-3.730099853844593e-09;2.464529447181838e-09;-3.887920028792773e-09;-1.2262963211002996e-08;1.061604558306834;10.000200396868191;0.8335040747823256;0.015561925924207253;0.01556203574227927;1.0001224007347684;0.32999374079886573;1.0531585441067268
36.813324;1.061645348969389;-3.636352416487583e-09;2.4116548348757155e-09;-3.842061170382369e-09;-1.1889070153149217e-08;1.061605303730071;10.000193616864467;0.8335041263437288;0.015561929203697408;0.01556203798429424;1.0001217099196293;0.32999380279498874;1.0531574827954644
36.823324;1.061645587281763;-3.5449130873730264e-09;2.3580507852778643e-09;-3.792575540621256e-09;-1.1524984530275021e-08;1.0616060330278314;10.000187090155409;0.8335041776367486;0.015561932381553172;0.015562040127252054;1.0001210422706897;0.32999386307142065;1.053156454042126
36.833324;1.0616458130722315;-3.4556638914434535e-09;2.3037584055673683e-09;-3.73936689827923e-09;-1.1170338539033616e-08;1.0616067468420933;10.000180804969185;0.8335042287864515;0.015561935460318515;0.015562042176569;1.0001203973263202;0.329993921612655;1.0531554572670352
36.843324;1.0616460263503005;-3.3685412325930296e-09;2.2488347983887728e-09;-3.682340147954412e-09;-1.0824777525310482e-08;1.0616074456768587;10.000174751245341;0.8335042798333601;0.01556193844255604;0.015562044137486623;1.0001197748166482;0.3299939784400901;1.0531544919402198
36.853324;1.061646227238206;-3.2834999590606486e-09;2.193349580646e-09;-3.6214356705698114e-09;-1.0487999537308624e-08;1.0616081299931126;10.00016892057954;0.8335043308284258;0.015561941330861613;0.015562046015491226;1.000119174674817;0.32999403360707547;1.05315355758219
36.863324;1.0616464159958472;-3.2004903552341554e-09;2.137388403510726e-09;-3.556671746485053e-09;-1.0159763518211581e-08;1.0616088003141968;10.000163305637109;0.8335043818406133;0.015561944127766037;0.015562047816316088;1.0001185970113773;0.32999408718329715;1.053152653691343
36.873324;1.0616465929328434;-3.1194690705737043e-09;2.08104561277681e-09;-3.4881667845237413e-09;-9.839862593469813e-09;1.0616094572075763;10.000157899534296;0.8335044329066481;0.01556194683586623;0.01556204954505059;1.0001180419937723;0.32999413925815074;1.0531517796732741
36.883324;1.0616467583441709;-3.0404131251601624e-09;2.024409541823828e-09;-3.416114236253879e-09;-9.52808443758234e-09;1.0616101012088002;10.00015269587082;0.8335044839961467;0.015561949458432117;0.015562051205690576;1.000117509742088;0.329994189940993;1.0531509347999837
36.893324;1.0616469125212116;-2.9633136578611305e-09;1.967559871585765e-09;-3.3407413971303572e-09;-9.224186092925938e-09;1.0616107327916817;10.000147689536629;0.8335045350225381;0.015561951999893988;0.015562052801522263;1.0001170003060593;0.3299942393498895;1.0531501182281697
36.903324;1.0616470557776387;-2.8881597561018976e-09;1.9105950966688933e-09;-3.2622924938778414e-09;-8.927899196931795e-09;1.061611352380314;10.000142877251099;0.8335045858781471;0.015561954465980202;0.015562054335372118;1.0001165136173316;0.32999428760475846;1.053149329113594
36.913324;1.0616471884138374;-2.814933275766085e-09;1.8536604644356503e-09;-3.1810257099703276e-09;-8.638952870493925e-09;1.0616119604114134;10.000138257307327;0.8335046364382943;0.015561956863427488;0.015562055808909738;1.0001160494083423;0.3299943348286668;1.0531485667325085
36.923324;1.0616473106189726;-2.743616332351523e-09;1.7969338002384812e-09;-3.0972016254553717e-09;-8.357074949288376e-09;1.0616125574010424;10.000133828836814;0.8335046865684268;0.015561959199219877;0.015562057221847033;1.0001156072185984;0.3299943811586411;1.053147830510845
36.933324;1.0616474223970196;-2.6741893546527508e-09;1.7405876346533214e-09;-3.0110677368060008e-09;-8.08197635785391e-09;1.0616131438959333;10.000129590186049;0.8335047361943894;0.01556196147993471;0.015562058573218936;1.0001151864686177;0.3299944267518174;1.0531471199569467
36.943324;1.0616475235851979;-2.6066124551598322e-09;1.684761235310287e-09;-2.922850587865056e-09;-7.81335835636896e-09;1.0616137203481695;10.00012553674103;0.8335047853433691;0.015561963711500149;0.015562059863811508;1.0001147864822169;0.3299944717678692;1.053146434572376
36.953324;1.061647613960538;-2.5408145827665248e-09;1.6295555648647271e-09;-2.832755387225951e-09;-7.550937868630804e-09;1.0616142870785272;10.00012166061816;0.833504834094585;0.015561965899354376;0.015562061096302926;1.000114406473367;0.3299945163409067;1.0531457738356058
36.963324;1.0616476933979233;-2.476700501613732e-09;1.575045817585088e-09;-2.7409679394142124e-09;-7.294465645189033e-09;1.0616148443399018;10.000117952868663;0.8335048825446368;0.015561968049121341;0.015562062273153302;1.0001140455617439;0.329994560553142;1.0531451372742704
36.973324;1.061647762000233;-2.414160772043008e-09;1.5212887112341426e-09;-2.6476546048053203e-09;-7.043738149452721e-09;1.0616153923592946;10.000114405388935;0.8335049308173914;0.015561970167019991;0.015562063395153576;1.0001137028147014;0.329994604422255;1.0531445245300608
36.983324;1.0616478201340245;-2.353080920988385e-09;1.4683191289168097e-09;-2.552959899781936e-09;-6.7986052741598365e-09;1.0616159313280988;10.000111011125641;0.8335049790025151;0.01556197225924304;0.015562064461679053;1.0001133773075301;0.32999464792585254;1.0531439353138115
36.993324;1.0616478684149675;-2.2933565811184873e-09;1.4161389111516446e-09;-2.4570199646530912e-09;-6.558962005951835e-09;1.0616164614093353;10.000107763752512;0.8335050270448657;0.015561974331041655;0.015562065471625506;1.0001130681847101;0.3299946910363328;1.0531433693228944
37.003324;1.061647907676402;-2.234917096817205e-09;1.3647051404398717e-09;-2.359997938548613e-09;-6.32472772641591e-09;1.0616169827824606;10.000104657241911;0.8335050747444515;0.015561976386575515;0.015562066424250528;1.0001127746969267;0.32999473372325794;1.05314282625585
37.013324;1.0616479389172866;-2.177739643990475e-09;1.313941366012807e-09;-2.2620940065665663e-09;-6.095836388335448e-09;1.0616174956688125;10.000101685125749;0.833505121864586;0.015561978429280653;0.015562067319850178;1.0001124961912775;0.3299947759422691;1.0531423058606317
37.023324;1.0616479632804554;-2.121825527948144e-09;1.2637686613938995e-09;-2.163519517737989e-09;-5.872243612594094e-09;1.061618000311737;10.000098840143693;0.8335051682325033;0.015561980461832433;0.015562068159849316;1.000112232042877;0.3299948176432939;1.0531418078858092
37.033324;1.0616479820051041;-2.067156342687386e-09;1.2141297987874305e-09;-2.064486837862323e-09;-5.653938600451269e-09;1.061618496966956;10.000096114815062;0.8335052137608923;0.015561982486186413;0.015562068946216662;1.0001119815878912;0.32999485878644413;1.0531413319639138
37.043324;1.0616479962663978;-2.0136833708379467e-09;1.1649962748132121e-09;-1.9652137611571577e-09;-5.4409496359043835e-09;1.061618985934052;10.000093502186106;0.8335052583790294;0.015561984503782093;0.015562069681227994;1.0001117441227056;0.3299948993428522;1.0531408775665703
37.053324;1.06164800706198;-1.9613538941535135e-09;1.1163606875746246e-09;-1.8659183857468707e-09;-5.2333268296901786e-09;1.0616194675537505;10.000090995976064;0.8335053019566984;0.015561986514721049;0.015562070367400276;1.0001115189713217;0.32999493928581874;1.0531404440866983
37.063324;1.061648015273506;-1.910124033855081e-09;1.0682309547963479e-09;-1.766821287487743e-09;-5.031104812967652e-09;1.0616199421390657;10.000088590426959;0.8335053442993186;0.01556198851667631;0.015562071006492685;1.000111305576939;0.32999497858990556;1.0531400308980787
37.073324;1.0616480217405415;-1.8599393852270192e-09;1.0206467027439287e-09;-1.6681543687662732e-09;-4.834269056687625e-09;1.061620409937504;10.00008628042959;0.8335053851946981;0.015561990504769472;0.015562071598332755;1.0001111035245336;0.3299950172421561;1.053139637305463
37.083324;1.0616480272273905;-1.8107191680023317e-09;9.73696869060211e-10;-1.5701602249201675e-09;-4.64273761457555e-09;1.0616208711624573;10.000084061643216;0.833505424469271;0.015561992472456168;0.015562072141055785;1.0001109124798604;0.3299950552529734;1.053139262554391
37.093324;1.061648032395492;-1.7623660558854498e-09;9.27504719567094e-10;-1.4730843973114893e-09;-4.456366311565028e-09;1.061621326017187;10.000081930092378;0.8335054620572124;0.015561994413148822;0.015562072632179763;1.0001107321587135;0.32999509264839927;1.0531389059349403
37.103324;1.061648037870247;-1.714780299995339e-09;8.82194259606075e-10;-1.3771634143282227e-09;-4.274967933922883e-09;1.0616217746512304;10.000079881725169;0.8335054980648465;0.015561996321374753;0.015562073068984534;1.0001105623784143;0.32999512944444176;1.0531385667831574
37.113324;1.061648044297777;-1.6678613135629543e-09;8.378673977486747e-10;-1.2826162407792245e-09;-4.098327939380961e-09;1.0616222171067449;10.000077912387153;0.8335055327489765;0.01556199819279644;0.015562073448772338;1.0001104030817427;0.32999516562830256;1.0531382444158333
37.123324;1.0616480523091174;-1.6215104086185725e-09;7.946033404057319e-10;-1.1896394058389567e-09;-3.92622980302479e-09;1.0616226533201807;10.000076017906744;0.8335055664210179;0.015562000024348975;0.015562073769737625;1.0001102542421063;0.329995201159497;1.0531379382057577
37.133324;1.0616480624802302;-1.5756458602641523e-09;7.524787130321658e-10;-1.0983908592549498e-09;-3.7584875926583514e-09;1.061623083095816;10.00007419410002;0.8335055993911024;0.015562001815534379;0.015562074031917216;1.0001101157517351;0.3299952359808737;1.0531376477004364
37.143324;1.0616480753183182;-1.5302159553230436e-09;7.115795441222591e-10;-1.0089818106453367e-09;-3.594956722194862e-09;1.061623506072359;10.000072436591228;0.8335056319701188;0.01556200356952339;0.015562074237666207;1.0001099874380157;0.329995270033314;1.0531373725858397
37.153324;1.061648091230394;-1.4851941032152775e-09;6.719867479477043e-10;-9.214907235515404e-10;-3.4355377700916604e-09;1.0616239218157604;10.000070740472323;0.8335056644720672;0.01556200529280861;0.015562074390812723;1.0001098691726127;0.32999530326238524;1.0531371125926225
37.163324;1.0616481105326334;-1.4405641867175925e-09;6.337685105029407e-10;-8.359701801273165e-10;-3.2802014322545158e-09;1.061624329983988;10.000069100138584;0.8335056972177389;0.015562006994473352;0.015562074495333717;1.0001097609004945;0.3299953356027352;1.0531368674769548
37.173324;1.061648133491984;-1.3963055058137154e-09;5.970015750467347e-10;-7.524507272276626e-10;-3.1289954308172122e-09;1.0616247304550344;10.00006750949697;0.8335057305331082;0.015562008685013541;0.015562074555649634;1.0001096625558163;0.32999536696664955;1.0531366370314523
37.183324;1.0616481602852583;-1.352379863414724e-09;5.618029082472088e-10;-6.709526392306187e-10;-2.9820000106403868e-09;1.0616251233333058;10.000065962666296;0.8335057646886483;0.015562010373450159;0.015562074577484005;1.0001095740085921;0.32999539726346955;1.0531364210728136
37.193324;1.0616481909270399;-1.3087366506014692e-09;5.283462275572359e-10;-5.914892343635917e-10;-2.839281492451707e-09;1.0616255087983861;10.000064455000024;0.8335057998208663;0.015562012064655845;0.015562074567242106;1.0001094950704166;0.32999542642562385;1.053136219407803
37.203324;1.0616482252969783;-1.265331565688001e-09;4.968417175173818e-10;-5.140711168715654e-10;-2.7008851786656905e-09;1.0616258869273767;10.000062983693145;0.8335058359233622;0.01556201375998641;0.015562074530649988;1.0001094254860594;0.3299954544138121;1.0531360317931548
37.213324;1.061648263217924;-1.2221293706477505e-09;4.67500034172714e-10;-4.3870944753751424e-10;-2.566850078258647e-09;1.0616262576034536;10.0000615479004;0.8335058728975223;0.015562015459736636;0.015562074471815348;1.0001093649167194;0.3299954812033624;1.053135857878522
37.223324;1.0616483044648952;-1.179095754731489e-09;4.405169261606771e-10;-3.6540900084144816e-10;-2.4372277062275603e-09;1.061626620516437;10.000060149007094;0.8335059106113548;0.015562017163824477;0.015562074392839409;1.0001093129431904;0.32999550676726075;1.0531356971530306
37.233324;1.0616483487142385;-1.136198164559915e-09;4.1606870889489816e-10;-2.941838383086626e-10;-2.3120853234990706e-09;1.0616269752463119;10.000058790859352;0.8335059489288044;0.015562018871078822;0.015562074294040051;1.0001092690737678;0.3299955310582814;1.0531355489690424
37.243324;1.061648395531202;-1.093396335732729e-09;3.9430215988733167e-10;-2.2509257803546622e-10;-2.1914738630520395e-09;1.0616273213938663;10.000057479270492;0.833505987695945;0.015562020578856712;0.015562074174677632;1.0001092327545766;0.3299955539953735;1.0531354126183592
37.253324;1.0616484444342207;-1.0506225768094332e-09;3.7532124902478703e-10;-1.5824540510423616e-10;-2.075392943477497e-09;1.0616276587034341;10.000056220799609;0.8335060267052684;0.015562022282765752;0.015562074034049096;1.0001092034229628;0.32999557548115843;1.0531352873903146
37.263324;1.0616484949815328;-1.0077906146440452e-09;3.591839583803727e-10;-9.378659049166974e-11;-1.96378987722646e-09;1.061627987125626;10.000055021730923;0.8335060656878791;0.015562023977112024;0.01556207387249109;1.0001091805660707;0.3299955954309133;1.0531351726028673
37.273324;1.0616485468137227;-9.648188287273923e-10;3.4590886578649724e-10;-3.1876017279485975e-11;-1.856577243574412e-09;1.0616283067844858;10.000053887937934;0.8335061043423149;0.015562025656845946;0.015562073691402438;1.0001091636987207;0.3299956137641284;1.0531350675832565
37.283324;1.0616485996438345;-9.216289064635939e-10;3.354706174507672e-10;2.732795000846149e-11;-1.7536453154162627e-09;1.0616286178708711;10.000052824491208;0.83350614234231;0.015562027319824444;0.015562073492404047;1.0001091523127768;0.3299956303692495;1.0531349715962492
37.293324;1.061648653213104;-8.781404014284283e-10;3.2780166865199777e-10;8.367820460267113e-11;-1.6548616956006061e-09;1.061628920555779;10.000051834353982;0.8335061793436532;0.015562028967611745;0.015562073277017745;1.0001091458843134;0.32999564508496504;1.0531348837867185
37.303324;1.0616487071991978;-8.342814024109899e-10;3.228217750301117e-10;1.3704548890863897e-10;-1.5600569982339239e-09;1.0616292149698123;10.000050917801282;0.8335062150435691;0.015562030603863573;0.015562073047387217;1.0001091439155527;0.3299956577215451;1.0531348032126833
37.313324;1.0616487611187222;-7.899958538401763e-10;3.2044738607675227e-10;1.8731892826237487e-10;-1.4690040418468346e-09;1.0616295012144568;10.000050073134641;0.8335062492136708;0.015562032232224346;0.015562072806741054;1.0001091459855878;0.3299956681145885;1.053134728940582
37.323324;1.0616488143530642;-7.45247485087735e-10;3.205565698085592e-10;2.344028011355723e-10;-1.3814176839131206e-09;1.061629779397339;10.00004929730961;0.833506281629311;0.015562033856475076;0.015562072558997274;1.0001091517868947;0.32999567617027126;1.053134660064125
37.333324;1.0616488663032817;-7.00033238478827e-10;3.229731006193104e-10;2.7823070502161854e-10;-1.2970014335771687e-09;1.061630049661148;10.000048585823786;0.8335063120001989;0.015562035481778806;0.01556207230788931;1.000109161084694;0.3299956818581268;1.0531345956599443
37.343324;1.0616489165057053;-6.54396521742026e-10;3.274993514428817e-10;3.187729432653019e-10;-1.2155054558000648e-09;1.0616303121700843;10.000047932858418;0.8335063400286328;0.015562037114994503;0.01556207205564723;1.0001091736025773;0.32999568516660915;1.0531345348320182
37.353324;1.0616489646100218;-6.084174594257959e-10;3.33949640913907e-10;3.5601213312116346e-10;-1.1367385429181837e-09;1.0616305670684998;10.00004733260371;0.8335063654930267;0.015562038764375797;0.015562071802544835;1.0001091889350249;0.32999568608151386;1.0531344768407473
37.363324;1.0616490102864056;-5.621728112077265e-10;3.421572139318635e-10;3.89922445339863e-10;-1.0605411188057567e-09;1.0616308144526003;10.000046780500044;0.833506388230157;0.015562040438817547;0.015562071548355568;1.0001092066017532;0.32999568460100726;1.0531344212029143
37.373324;1.061649053172125;-5.157052484257442e-10;3.519783905361772e-10;4.204854309060428e-10;-9.86756310402992e-10;1.0616310544122858;10.00004627303593;0.8335064081014009;0.015562042146968857;0.015562071294217392;1.0001092261848197;0.3299956807582393;1.0531343676825382
37.383324;1.0616490929106246;-4.690317461820591e-10;3.633059032661168e-10;4.477346614619603e-10;-9.152198253552446e-10;1.0616312870862923;10.000045807033379;0.8335064249988652;0.015562043897521478;0.015562071043291676;1.0001092473273585;0.32999567464090934;1.0531343161783973
37.393324;1.0616491292533146;-4.2215573962234957e-10;3.76063129871698e-10;4.717946512598442e-10;-8.457699479023507e-10;1.0616315126319302;10.000045379407307;0.8335064388395605;0.015562045699951843;0.015562070800290945;1.0001092695927187;0.32999566639816796;1.0531342665976438
37.403324;1.0616491621468533;-3.750629477064551e-10;3.90173039001589e-10;4.928795246394862e-10;-7.782585643576648e-10;1.0616317311953691;10.000044987417832;0.83350644953195;0.015562047563894031;0.01556207057082701;1.0001092924062205;0.32999565621636434;1.0531342187591048
37.413324;1.0616491917339312;-3.2772483481360127e-10;4.0553859923714296e-10;5.112478124653766e-10;-7.125608823250699e-10;1.0616319429538275;10.000044629246494;0.8335064569499602;0.015562049497869612;0.015562070360665156;1.0001093151275797;0.3299956442920712;1.0531341723717875
37.423324;1.0616492182429387;-2.801124678237543e-10;4.2204919360782777e-10;5.271500196771397e-10;-6.485903181371567e-10;1.061632148119537;10.00004430404568;0.8335064609908804;0.015562051508530154;0.015562070174438336;1.0001093371030705;0.32999563084309413;1.0531341271270296
37.433324;1.0616492418541528;-2.3220614785306958e-10;4.395969404839896e-10;5.408057141157322e-10;-5.862935084200436e-10;1.061632346879971;10.000044010918664;0.8335064616806904;0.015562053600018487;0.015562070014130196;1.0001093576532212;0.3299956161191901;1.0531340827806652
37.443324;1.0616492626822471;-1.839896501945607e-10;4.580780509478885e-10;5.52406818585043e-10;-5.256235187321245e-10;1.0616325393673172;10.000043747802929;0.8335064591664211;0.01556205577345009;0.01556206987808644;1.0001093760721957;0.3299956003786957;1.0531340391499673
37.453324;1.061649280855981;-1.354325820739416e-10;4.773737790421159e-10;5.621334280015361e-10;-4.665299061436062e-10;1.061632725698491;10.000043510995987;0.8335064536032718;0.015562058026983327;0.015562069761814241;1.0001093916159522;0.32999558387488204;1.0531339960967703
37.463324;1.0616492965366335;-8.649718223938863e-11;4.97349733911606e-10;5.70172183747824e-10;-4.0896659574736804e-10;1.0616329060615186;10.000043295089515;0.8335064450853252;0.01556206035684968;0.015562069660236738;1.0001094034821834;0.3299955668607673;1.0531339534923876
37.473324;1.0616493098477482;-3.716654966097118e-11;5.178884001848966e-10;5.767284377388987e-10;-3.528931739641936e-10;1.0616330807308338;10.000043093132772;0.833506433644083;0.015562062758830363;0.015562069568614863;1.0001094108579602;0.3299955495863283;1.0531339111806617
37.483324;1.061649320885262;1.2557307158465534e-11;5.389084968952002e-10;5.820278528933832e-10;-2.9826743053075617e-10;1.061633249969553;10.000042896951996;0.8335064192921277;0.01556206522840728;0.015562069481645511;1.0001094129731887;0.32999553230169815;1.0531338689789504
37.493324;1.0616493298578755;6.266794635283334e-11;5.60346913481846e-10;5.862900682581782e-10;-2.450430436918191e-10;1.061633413977868;10.000042697988341;0.8335064021309994;0.015562067759545044;0.015562069393203298;1.000109409114768;0.3299955152674743;1.0531338266206196
37.503324;1.0616493371720082;1.1313857477812114e-10;5.8213135271864e-10;5.896842391057037e-10;-1.9318900979363363e-10;1.0616335729671638;10.000042488869669;0.8335063824185605;0.015562070344240257;0.01556206929709979;1.000109398673968;0.32999549875665246;1.0531337836568775
37.513324;1.0616493433860645;1.63904064473673e-10;6.041675661766982e-10;5.923215324947619e-10;-1.4270724730653358e-10;1.0616337272484415;10.000042264721282;0.8335063604787883;0.015562072973680417;0.015562069187587515;1.0001093811955148;0.3299954830526283;1.053133739491051
37.523324;1.0616493491319876;2.1487237056905344e-10;6.263436022390432e-10;5.94304549135334e-10;-9.361438220524242e-11;1.061633877235854;10.00004202303081;0.8335063365570677;0.0155620756395899;0.015562069059652125;1.0001093563505656;0.3299954684346862;1.053133693531196
37.533324;1.0616493550568014;2.6594883067421833e-10;6.485460420851506e-10;5.957770498833263e-10;-4.591044263656102e-11;1.0616340233740995;10.000041762230138;0.8335063107957493;0.015562078334357255;0.015562068909114832;1.0001093238906866;0.32999545514090556;1.0531336452541995
37.543324;1.0616493617914298;3.1704542817240546e-10;6.706777966634326e-10;5.96918282621385e-10;4.372823427302324e-13;1.061634166055697;10.000041480303468;0.8335062833468677;0.01556208105036961;0.015562068732343207;1.0001092836024188;0.32999544334926223;1.0531335941409816
37.553324;1.0616493699725154;3.6807650566619764e-10;6.926609969136985e-10;5.979002489116757e-10;4.550219980356095e-11;1.0616343056003996;10.000041174170855;0.8335062544789896;0.015562083779723491;0.015562068525900322;1.0001092352228118;0.32999543320793395;1.0531335396636905
37.563324;1.0616493803145666;4.189595009601225e-10;7.144204036334842e-10;5.988534716060398e-10;8.94030248958752e-11;1.0616344422903;10.000040839866271;0.8335062245594802;0.015562086514433115;0.015562068286483221;1.000109178427183;0.32999542485571953;1.0531334813443334
37.573324;1.0616493936121465;4.696211122590448e-10;7.358683789810301e-10;5.998558258550303e-10;1.32295147403324e-10;1.061634576362209;10.000040473403342;0.8335061939409674;0.015562089246577187;0.015562068011523234;1.0001091129307238;0.32999541837914415;1.0531334187563426
37.583324;1.0616494105843872;5.200007920864851e-10;7.56906597501672e-10;6.009337491741009e-10;1.7434868005418978e-10;1.0616347079517148;10.00004007175478;0.8335061628550405;0.015562091968101727;0.015562067700303729;1.0001090385653657;0.3299954137727767;1.0531333515191343
37.593324;1.0616494317019025;5.700496872627073e-10;7.774333573965261e-10;6.020677646357671e-10;2.1572614706610827e-10;1.0616348371124302;10.000039633254236;0.833506131403328;0.015562094670494298;0.015562067354095073;1.0001089552864404;0.32999541097633606;1.0531332793634731
37.603324;1.0616494571625354;6.197226830032954e-10;7.973369295876552e-10;6.03205223360204e-10;2.5657374226904016e-10;1.0616349639372586;10.000039157268256;0.8335060996337996;0.01556209734484097;0.015562066974748635;1.0001088631391921;0.32999540993222815;1.0531332021597113
37.613324;1.0616494869665059;6.689627945919522e-10;8.164770667459006e-10;6.042715460556448e-10;2.9703836979751644e-10;1.0616350886256019;10.000038643752568;0.833506067600232;0.01556209998254546;0.01556206656432449;1.000108762212385;0.32999541058908116;1.05313311985873
37.623324;1.0616495209692014;7.176973435976754e-10;8.346796721430093e-10;6.051807547646822e-10;3.372893793540841e-10;1.0616352114221013;10.00003809314767;0.8335060353914334;0.015562102576430106;0.015562066126110557;1.0001086526206957;0.32999541286900225;1.0531330324697803
37.633324;1.061649558922428;7.658553993298359e-10;8.517483351846326e-10;6.058685662583407e-10;3.7750771856353505e-10;1.0616353325576107;10.00003750618484;0.8335060031710781;0.015562105121122393;0.015562065663644209;1.000108534512396;0.32999541665472465;1.0531329400941274
37.643324;1.0616496005365803;8.133769072349867e-10;8.674794762218896e-10;6.063340089760849e-10;4.1785799131486385e-10;1.0616354522555118;10.000036883326322;0.8335059711572109;0.015562107611859064;0.015562065178005617;1.0001084080896034;0.3299954218214563;1.053132842912806
37.653324;1.0616496455242121;8.60204643057813e-10;8.816758487501492e-10;6.066447189810442e-10;4.584726858395491e-10;1.0616355707361704;10.000036224293757;0.8335059395050303;0.01556211004242945;0.015562064666844264;1.0001082736199625;0.3299954282668683;1.053132741135736
37.663324;1.0616496936693358;9.062811581375049e-10;8.941526987269005e-10;6.068949394191605e-10;4.994383735842393e-10;1.0616356881881557;10.00003552802426;0.8335059082381086;0.015562112404272969;0.01556206412574112;1.0001081314241391;0.32999543591266317;1.053132634963808
37.673324;1.0616497449474172;9.515522260345453e-10;9.047399375262359e-10;6.071579496641059e-10;5.407816961513853e-10;1.0616358047589738;10.000034792677832;0.8335058773265279;0.01556211468835149;0.015562063549818182;1.0001079818661724;0.3299954447206477;1.0531325245579857
37.683324;1.0616497995086374;9.959771855153299e-10;9.132868944970233e-10;6.074890199233602e-10;5.824789029600915e-10;1.06163592060098;10.000034015601198;0.8335058468063569;0.015562116887904381;0.015562062934447462;1.0001078253406404;0.3299954547055449;1.053132410036012
37.693324;1.061649857476134;1.0395574203727435e-09;9.196660442337975e-10;6.079599218792308e-10;6.244916590850802e-10;1.0616360358793753;10.000033193537723;0.8335058168423427;0.015562118998820177;0.0155620622755791;1.0001076622530212;0.3299954659069244;1.053132291517219
37.703324;1.0616499188024873;1.082358669714013e-09;9.23774773048982e-10;6.086590811912679e-10;6.667964502968796e-10;1.061636150704343;10.00003232299863;0.8335057877343522;0.015562121018551847;0.015562061569720922;1.0001074930222107;0.3299954783685395;1.0531321691598365
37.713324;1.0616499833108968;1.1244949645588708e-09;9.255321602257522e-10;6.09663881403302e-10;7.093840287393325e-10;1.0616362651055522;10.00003140089284;0.8335057598235359;0.01556212294589791;0.015562060813819948;1.0001073181181555;0.3299954921537613;1.0531320431721352
37.723324;1.0616500508232054;1.1660957835572521e-09;9.248611008977218e-10;6.110304324500205e-10;7.522438674226962e-10;1.0616363791134944;10.000030425214584;0.8335057333373893;0.015562124780902919;0.015562060005602011;1.0001071381024127;0.3299955073534622;1.05313191383433
37.733324;1.0616501212321907;1.2072904193491806e-09;9.216722947913864e-10;6.128025243625552e-10;7.953587183108954e-10;1.061636492861537;10.000029395156547;0.833505708356794;0.015562126523910601;0.015562059143262169;1.0001069536158274;0.3299955240622524;1.0531317814852206
37.743324;1.06165019446911;1.248201904350726e-09;9.15873203442333e-10;6.150207880705599e-10;8.387152925379091e-10;1.0616366065734124;10.000028310651476;0.8335056849049259;0.0155621281751419;0.015562058224426818;1.0001067653688465;0.32999554234646106;1.05313164644244
37.753324;1.0616502704889987;1.2889276810921758e-09;9.073870212483644e-10;6.177329483965292e-10;8.823174703614344e-10;1.0616367204925587;10.000027171673816;0.8335056630096843;0.015562129735427428;0.01556205724584167;1.0001065741905577;0.3299955622203085;1.0531315089595719
37.763324;1.0616503493531704;1.3295180075390713e-09;8.961685692573334e-10;6.210059749011898e-10;9.261913726452545e-10;1.061636834904804;10.000025977834742;0.8335056427173013;0.015562131206261832;0.015562056203713677;1.0001063810149389;0.3299955836303563;1.05313136927066
37.773324;1.0616504312726833;1.369982367107608e-09;8.822224802137881e-10;6.24924634916092e-10;9.703870792082808e-10;1.0616369501490086;10.000024728808222;0.833505624072877;0.015562132589006556;0.015562055094261198;1.000106186721848;0.32999560645790266;1.0531312276638063
37.783324;1.0616505165208834;1.4103147138996193e-09;8.656105780744755e-10;6.295767928876386e-10;1.0149704880394558e-09;1.0616370665012091;10.000023425012847;0.8335056070680041;0.015562133885210739;0.015562053913918015;1.000105991955098;0.3299956305481871;1.053131084586288
37.793324;1.0616506053064685;1.4505064105532026e-09;8.464233994247443e-10;6.350400892813855e-10;1.059991692673902e-09;1.0616371840964367;10.000022067511239;0.8335055915800758;0.015562135097323841;0.015562052658550334;1.00010579709034;0.3299956557534708;1.0531309407221605
37.803324;1.06165069769283;1.4905453523827357e-09;8.247253521047192e-10;6.413740510027947e-10;1.1054483503959458e-09;1.0616373030281687;10.000020657376156;0.8335055773113051;0.015562136227368724;0.015562051322767391;1.0001056023555974;0.32999568195122037;1.0531307968866817
37.813324;1.0616507935928967;1.5304143231675315e-09;8.005200696141734e-10;6.486243085336971e-10;1.1512820234411283e-09;1.0616374234792887;10.000019195518215;0.8335055637795642;0.01556213727469698;0.015562049900105634;1.000105407926151;0.3299957090239739;1.0531306538135456
37.823324;1.0616508928475399;1.5700894838782465e-09;7.737563993188033e-10;6.568442912011625e-10;1.1974034315563653e-09;1.0616375456825753;10.000017683314919;0.8335055504070382;0.015562138236421875;0.015562048383457816;1.0001052139135418;0.3299957368450957;1.0531305120831567
37.833324;1.0616509953034938;1.609539187629959e-09;7.443538102622101e-10;6.661175832825312e-10;1.243705887651302e-09;1.061637669789602;10.000016123520323;0.8335055366126731;0.015562139110079734;0.015562046765913384;1.000105020347134;0.32999576529716834;1.05313037223063
37.843324;1.0616511008084346;1.6487367496166248e-09;7.122284824999083e-10;6.765622382226524e-10;1.2900595072190637e-09;1.0616377958136978;10.000014520484312;0.8335055218280516;0.015562139894532773;0.015562045042302823;1.000104827216012;0.32999579429368564;1.0531302348438716
37.853324;1.0616512091892578;1.687682274776162e-09;6.773112337514539e-10;6.883091317478662e-10;1.3363071765843927e-09;1.0616379236393794;10.000012879711916;0.8335055055082626;0.01556214058836476;0.015562043210278282;1.0001046345519744;0.32999582377630193;1.0531301005355225
