time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.863324;1.061651320271261;1.7263972477394183e-09;6.395555258776979e-10;7.014657162559608e-10;1.3822801244252188e-09;1.0616380530674232;10.000011207736911;0.8335054871754634;0.015562141188563383;0.015562041270456208;1.0001044424685481;0.32999585370096685;1.0531299698650212
37.873324;1.0616514339118073;1.7648987411734555e-09;5.989466298537313e-10;7.161034122140141e-10;1.427836870787614e-09;1.061638183873064;10.000009512425425;0.8335054664263302;0.015562141691368178;0.015562039226591587;1.0001042511029659;0.329995884037699;1.053129843311894
37.883324;1.0616515500347565;1.8032024330455837e-09;5.554998862477247e-10;7.322895010422874e-10;1.4728903199705185e-09;1.0616383158460232;10.000007803114705;0.8335054429064432;0.01556214209442326;0.015562037085290772;1.0001040605382159;0.32999591477553303;1.0531297213143955
37.893324;1.0616516686071886;1.8413473830971766e-09;5.092344737221436e-10;7.501277336076819e-10;1.5173907080967938e-09;1.0616384488151724;10.00000609027415;0.8335054163046747;0.015562142398274555;0.015562034854170601;1.00010387077994;0.3299959459067759;1.0531296043121954
37.903324;1.0616517895275919;1.879394391050682e-09;4.6015952945391756e-10;7.697523429465043e-10;1.561290527056561e-09;1.0616385826262984;10.000004384808516;0.8335053863555579;0.01556214260626909;0.01556203253999736;1.000103681783898;0.32999597739728503;1.0531294927193404
37.913324;1.0616519125255417;1.917396090648289e-09;4.0828479363513004e-10;7.912905226566065e-10;1.6045294484135973e-09;1.0616387170746426;10.000002697452699;0.8335053528425074;0.015562142723033393;0.015562030148611313;1.000103493501811;0.3299960091751316;1.0531293868405098
37.923324;1.061652037130523;1.9553784699949173e-09;3.5361641178820075e-10;8.148480845079347e-10;1.6470377667487132e-09;1.0616388518644846;10.000001038653076;0.8335053156089344;0.015562142752659675;0.015562027685530269;1.000103305939475;0.32999604114034414;1.0531292868102062
37.933324;1.0616521626663968;1.9933456427998405e-09;2.961421588351129e-10;8.405151872279252e-10;1.6887446307905645e-09;1.0616389866489606;9.999999418472276;0.8335052745754595;0.01556214269782304;0.015562025156255726;1.00010311919277;0.32999607317874535;1.0531291926217303
37.943324;1.0616522882611872;2.0312882629146073e-09;2.3584703810221205e-10;8.683736688939399e-10;1.7295829471716175e-09;1.0616391211325862;9.99999784594538;0.8335052297597907;0.01556214255975202;0.015562022567196632;1.00010293336912;0.329996105185934;1.0531291042728892
37.953324;1.0616524128751634;2.0691900803508366e-09;1.7275539329981645e-10;8.98505273452196e-10;1.769480609934079e-09;1.0616392551243605;9.999996328552868;0.8335051812735608;0.015562142338715189;0.015562019926336062;1.0001027484711364;0.3299961370903484;1.0531290219320686
37.963324;1.0616525353131254;2.1070322022057517e-09;1.0695030563774903e-10;9.309884154343356e-10;1.808340425049481e-09;1.0616393884841928;9.999994872459082;0.8335051292966977;0.015562142034709221;0.015562017241663494;1.0001025644220765;0.3299961688363285;1.0531289459532398
37.973324;1.0616526542565443;2.144785283807136e-09;3.854989693338445e-11;9.658827627318732e-10;1.8460298992877192e-09;1.0616395210327223;9.999993483031599;0.8335050740410535;0.015562141647431828;0.01556201451876652;1.0001023812034944;0.3299962003374414;1.0531288767181952
37.983324;1.0616527683769819;2.1823997574590724e-09;-3.231129208703502e-11;1.0032240234552431e-09;1.8824023794657835e-09;1.0616396524647145;9.999992165046617;0.8335050157174254;0.015562141175838894;0.015562011760534235;1.0001021989573924;0.32999623145721707;1.0531288144537807
37.993324;1.0616528764760602;2.2198174244699823e-09;-1.0545979288097106e-10;1.0430418141475489e-09;1.9173252665924835e-09;1.0616397823263117;9.999990922666774;0.8335049545457834;0.015562140617980235;0.015562008968989563;1.0001020179707474;0.32999626204068083;1.0531287591652663
38.003324;1.0616529775640267;2.2569834480874737e-09;-1.8066300833817225e-10;1.0853765613525284e-09;1.950672380853431e-09;1.061639910137588;9.999989759405329;0.8335048907807088;0.015562139971035926;0.01556200614724533;1.0001018386103442;0.32999629196556834;1.053128710723738
38.013324;1.0616530708458813;2.2938318553370528e-09;-2.5765248570968337e-10;1.1302637389833139e-09;1.9823103325856247e-09;1.0616400355559816;9.9999886781282;0.8335048246735519;0.015562139232220001;0.015562003300370405;1.0001016613314946;0.32999632116643574;1.0531286690049262
38.023324;1.0616531556767836;2.3302811450313125e-09;-3.361527697778791e-10;1.1777001120109311e-09;2.0121122980462833e-09;1.061640158416893;9.999987680936245;0.833504756390251;0.015562138399984174;0.015562000435002526;1.0001014866752707;0.3299963496245554;1.0531286339083556
38.033324;1.061653231574535;2.3662565753940484e-09;-4.158822215981013e-10;1.2276320892106261e-09;2.039966679210478e-09;1.0616402786410684;9.999986768582325;0.8335046859808424;0.0155621374738168;0.015561997558342726;1.0001013151580391;0.32999637735854664;1.053128605278529
38.043324;1.0616532982333569;2.4016887007524413e-09;-4.965603164590569e-10;1.279969582053872e-09;2.065778317843721e-09;1.0616403961112848;9.999985940199885;0.8335046134104132;0.015562136453648843;0.015561994677451035;1.0001011471748535;0.32999640443070477;1.0531285828672194
38.053324;1.0616533554741792;2.4364808447511425e-09;-5.779340426647634e-10;1.334591363893111e-09;2.089485140082676e-09;1.0616405106049474;9.999985194162562;0.8335045385886044;0.01556213534055477;0.015561991798900393;1.000100983023198;0.3299964309625464;1.0531285663196355
38.063324;1.0616534031700071;2.470503866721711e-09;-6.59793327474393e-10;1.3913268006743232e-09;2.1110657739005497e-09;1.061640621813137;9.999984528811218;0.8335044614096385;0.015562134137416202;0.015561988928340828;1.000100823000426;0.32999645714449893;1.0531285551952108
38.073324;1.0616534411500198;2.5036315836964662e-09;-7.419712496386393e-10;1.4499421668901984e-09;2.1305187445584575e-09;1.0616407294787678;9.999983941807152;0.8335043818325532;0.015562132848024478;0.015561986070373216;1.0001006674313755;0.32999648321093983;1.053128549071114
38.083324;1.0616534691260446;2.5357727727281152e-09;-8.243457461081729e-10;1.5101622218986486e-09;2.1478418590812223e-09;1.061640833539583;9.999983429014236;0.8335042999175516;0.015562131475766102;0.015561983229066679;1.0001005165708365;0.32999650939134917;1.0531285476097902
38.093324;1.0616534867628376;2.566877777389664e-09;-9.068560615739233e-10;1.571706727831709e-09;2.163040099890396e-09;1.0616409340820026;9.999982984580232;0.8335042157539325;0.015562130023000281;0.01556198040831123;1.0001003705448623;0.32999653587810857;1.0531285505398946
38.103324;1.0616534938623003;2.5969293997553012e-09;-9.8951882311425e-10;1.6343040806341826e-09;2.1761424020657085e-09;1.061641031205751;9.999982602396127;0.8335041294033915;0.015562128490922124;0.015561977611819969;1.0001002294543984;0.32999656282582607;1.0531285576586578
38.113324;1.0616534904732182;2.6259373178812544e-09;-1.0724113991251643e-09;1.6976965313363602e-09;2.187197316957253e-09;1.0616411249910964;9.999982277895603;0.8335040409875433;0.015562126879569224;0.015561974843412823;1.0001000935042161;0.32999659037869905;1.0531285688757246
38.123324;1.0616534768568306;2.6539456224865064e-09;-1.155633235284844e-09;1.761653293492083e-09;2.196262608535026e-09;1.0616412155529436;9.999982009516932;0.8335039508154458;0.015562125187765005;0.015561972107082229;1.0000999629952192;0.3299966186985989;1.053128584198433
38.133324;1.0616534534106046;2.6810319354145166e-09;-1.2392734940937622e-09;1.8259786721790225e-09;2.2033992567028375e-09;1.0616413031024452;9.999981798590312;0.8335038593946793;0.015562123413829681;0.015561969406054754;1.000099838241639;0.32999664796233097;1.053128603633045
38.143324;1.061653420615547;2.7072864255206835e-09;-1.3233851054274405e-09;1.8905110846155174e-09;2.208649132655095e-09;1.0616413879458984;9.999981646971834;0.8335037673651827;0.01556212155733368;0.015561966741716624;1.0000997195398353;0.3299966783425138;1.0531286271284714
38.153324;1.061653378977303;2.732795011563019e-09;-1.4079632604252984e-09;1.9550937633459682e-09;2.2120130118197883e-09;1.0616414703988097;9.999981555006897;0.8335036754258629;0.01556211962059441;0.015561964113534232;1.00009960719789;0.32999670999878444;1.0531286546125203
38.163324;1.0616533289244279;2.7576371160485694e-09;-1.4929394444943485e-09;2.019521562004065e-09;2.2134573874206317e-09;1.0616415506974786;9.999981522049383;0.8335035842329453;0.015562117609346258;0.015561961519385666;1.0000995016092622;0.3299967430783217;1.053128686000015
38.173324;1.061653270708916;2.781887618770747e-09;-1.5781993969492737e-09;2.083530372938919e-09;2.2129264231637015e-09;1.0616416290164716;9.999981547863577;0.8335034943491227;0.015562115531997836;0.01556195895563189;1.0000994033322295;0.32999677771526115;1.0531287211710334
38.183324;1.0616532044243754;2.8056176652249405e-09;-1.6636157889819875e-09;2.146850481147977e-09;2.210340768303494e-09;1.061641705580188;9.999981633116139;0.833503406330027;0.01556211339729788;0.015561956417803119;1.0000993130592668;0.3299968140206021;1.0531287600258599
38.193324;1.0616531301274925;2.828884649854003e-09;-1.7490774153652396e-09;2.2092543431504293e-09;2.2056011801921485e-09;1.0616417807409935;9.999981779552808;0.8335033207913957;0.015562111212463066;0.015561953902173603;1.0000992314345696;0.32999685206398804;1.0531288025469177
38.203324;1.0616530479049873;2.851714623149323e-09;-1.8345081659114169e-09;2.270551211188424e-09;2.198605560422661e-09;1.0616418549656932;9.999981990006727;0.8335032383090312;0.015562108982577795;0.015561951407297556;1.0000991588568489;0.3299968918594143;1.053128848775301
38.213324;1.0616529578670557;2.874098247082712e-09;-1.919868678602193e-09;2.3305565533392057e-09;2.189274447748696e-09;1.0616419287526884;9.999982267528463;0.8335031592776301;0.015562106709923511;0.015561948934740472;1.000099095426745;0.3299969333598911;1.0531288987860679
38.223324;1.0616528601860824;2.895996199668296e-09;-2.0051271794606955e-09;2.389077907415399e-09;2.1775781461959685e-09;1.0616420025339042;9.999982614123674;0.833503083889964;0.015562104393856234;0.015561946488165074;1.0000990410355126;0.3299969764623182;1.0531289526876222
38.233324;1.0616527551480786;2.917344845509965e-09;-2.09021302064731e-09;2.4459407052753706e-09;2.1635522062755065e-09;1.0616420766522;9.999983030027739;0.8335030122224649;0.015562102032364862;0.015561944071863372;1.0000989954843134;0.3299970210275169;1.053129010534054
38.243324;1.0616526430973103;2.9380742028385043e-09;-2.174993398947827e-09;2.501029767676467e-09;2.1472931084249145e-09;1.0616421513925272;9.999983513761544;0.8335029443103262;0.01556209962343703;0.015561941690984203;1.0000989585605302;0.3299970668994596;1.0531290721897728
38.253324;1.061652524326666;2.958122628568624e-09;-2.2592951070365326e-09;2.554291636032081e-09;2.128939942267859e-09;1.061642226964652;9.999984062781424;0.8335028801543194;0.01556209716468503;0.015561939351988234;1.0000989300601424;0.32999711390922887;1.0531291373328604
38.263324;1.0616523990535829;2.977423359607358e-09;-2.342948364010439e-09;2.6057068045502e-09;2.108654657552573e-09;1.0616423034580114;9.999984673899;0.8335028197326069;0.015562094652593237;0.01556193706114516;1.0000989097736204;0.32999716188705214;1.0531292056078072
38.273324;1.0616522674752387;2.995886259217023e-09;-2.4258096638766304e-09;2.655273955410629e-09;2.0866146267299853e-09;1.0616423808357422;9.999985342779782;0.8335027630582982;0.015562092082639879;0.015561934823021388;1.0000988974573102;0.32999721068998944;1.0531292767495692
38.283324;1.0616521297939359;3.0133937744030184e-09;-2.5077592728950208e-09;2.703010051712683e-09;2.063014541027867e-09;1.0616424589846394;9.999986063342043;0.8335027101973268;0.015562089449932998;0.01556193264062656;1.0000988928267218;0.3299972602243011;1.053129350597372
38.293324;1.0616519862178295;3.0297949484586214e-09;-2.588709842792264e-09;2.7489476147887157e-09;2.0380626206374386e-09;1.06164253783358;9.999986828072805;0.8335026611944846;0.015562086749821498;0.015561930515547308;1.0000988955968448;0.32999731044513164;1.053129427058007
38.303324;1.0616518370125472;3.0449074722621554e-09;-2.6686256743870273e-09;2.7931119097602464e-09;2.0119691905041417e-09;1.0616426174789384;9.999987628928482;0.8335026159836033;0.015562083978488728;0.015561928447472773;1.0000989055407707;0.3299973613236468;1.0531295060531272
38.313324;1.061651682597877;3.058544864518944e-09;-2.7475102825893786e-09;2.8355053164636413e-09;1.984930838891332e-09;1.06164269818378;9.999988457977175;0.8335025743700074;0.015562081133267784;0.01556192643466166;1.0000989225359793;0.32999741281319145;1.0531295874625568
38.323324;1.0616515236167048;3.070537588198762e-09;-2.825367252185813e-09;2.8761426044079e-09;1.957122962223393e-09;1.0616427802456632;9.999989307398652;0.833502536073834;0.01556207821210474;0.015561924475216978;1.0000989465973904;0.32999746484577713;1.0531296710736602
38.333324;1.0616513608802807;3.08072763763657e-09;-2.902175834253883e-09;2.915108560004307e-09;1.9287075804565177e-09;1.0616428638765327;9.99999016924145;0.8335025007973847;0.015562075212561595;0.015561922567356973;1.000098977860195;0.32999751733325144;1.0531297565150983
38.343324;1.0616511952400014;3.0889718025525785e-09;-2.9778907025771947e-09;2.9525766492035842e-09;1.8998362725234522e-09;1.0616429491768187;9.99999103561984;0.8335024682975957;0.015562072131620145;0.015561920708408152;1.000099016478732;0.329997570164068;1.0531298432400442
38.353324;1.061651027558692;3.0951689237551447e-09;-3.052458329297035e-09;2.988784867837484e-09;1.87064523552082e-09;1.06164303618376;9.99999189915618;0.833502438423974;0.015562068966598555;0.015561918894016097;1.0000990625252297;0.3299976232142531;1.0531299306291155
38.363324;1.0616508587110534;3.0992754394700862e-09;-3.125833119847274e-09;3.0240020456324174e-09;1.8412488145571604e-09;1.0616431249426883;9.999992753099939;0.8335024111321305;0.015562065715518068;0.015561917118234531;1.0000991159774666;0.32999767636305954;1.0531300181114616
38.373324;1.061650689482734;3.1012990322494433e-09;-3.1979779953013593e-09;3.058495298918601e-09;1.8117255380248727e-09;1.0616432154904367;9.99999359136582;0.8335023864907543;0.015562062375866742;0.01556191537333407;1.0000991767714722;0.3299977295083585;1.0531301052269948
38.383324;1.0616505205022204;3.1012916563107717e-09;-3.2688693742126054e-09;3.0925015872866628e-09;1.7821124037738574e-09;1.061643307736046;9.999994408663632;0.8335023646169045;0.015562058943789028;0.015561913649124735;1.0000992448641088;0.32999778258630924;1.0531301916465081
38.393324;1.0616503522594907;3.0993333883356004e-09;-3.338505357474298e-09;3.1262171340765597e-09;1.7524249963801422e-09;1.0616434014020806;9.999995200277803;0.8335023455468923;0.015562055415582258;0.015561911933581146;1.0000993202373807;0.3299978355743547;1.053130277124268
38.403324;1.061650185098036;3.095504159628699e-09;-3.4068844638184205e-09;3.1598039478798974e-09;1.7226826070966864e-09;1.0616434961086394;9.999995961638843;0.833502329163437;0.01556205178997178;0.015561910214805363;1.0000994028127919;0.3299978884609464;1.053130361417766
38.413324;1.061650019197611;3.089873093332835e-09;-3.4739748717809307e-09;3.193390856446327e-09;1.6929151676748122e-09;1.0616435915349858;9.999996688576212;0.8335023152152433;0.015562048068366169;0.015561908482149401;1.000099492366344;0.32999794119773;1.0531304442746943
38.423324;1.0616498546483248;3.082506428875858e-09;-3.5397122558075952e-09;3.227051122238572e-09;1.6631564530807564e-09;1.0616436875762505;9.999997378451683;0.8335023033587807;0.01556204425267134;0.015561906726212361;1.0000995885227513;0.3299979936667431;1.0531305254768648
38.433324;1.0616496915773153;3.0734730940837663e-09;-3.604017258904213e-09;3.260780747026931e-09;1.6334356078709413e-09;1.06164378441941;9.999998030862407;0.8335022931894386;0.01556204034351104;0.015561904939490362;1.000099690815217;0.3299980456949869;1.0531306048591065
38.443324;1.0616495301553865;3.0628493311131317e-09;-3.666802176595438e-09;3.294510441399093e-09;1.6037851219966666e-09;1.0616438824944;9.999998646851381;0.833502284301313;0.015562036340788033;0.01556190311777303;1.0000997987767586;0.32999809710167266;1.0531306822754367
38.453324;1.0616493704941894;3.050728870166407e-09;-3.727953803317203e-09;3.3281379500037304e-09;1.5742526208187224e-09;1.0616439823529802;9.999999227631186;0.8335022763734886;0.015562032244630927;0.015561901260322466;1.000099911994146;0.32999814771351604;1.0531307575128417
38.463324;1.0616492126298278;3.0372329648453058e-09;-3.787316284611138e-09;3.3615581564114587e-09;1.5448876011190508e-09;1.0616440845841626;9.999999774036947;0.833502269183093;0.015562028055095715;0.01556189936845062;1.0001000300810854;0.3299981973454628;1.0531308302220947
38.473324;1.0616490565979886;3.0225083306297073e-09;-3.844692470454197e-09;3.3946844997874054e-09;1.515733387218867e-09;1.0616441897818547;10.000000286283015;0.8335022625197938;0.01556202377172098;0.015561897444558333;1.0001001526293882;0.32999824580968873;1.053130899972288
38.483324;1.0616489024654345;3.006706192435674e-09;-3.899852328248394e-09;3.4274513736778753e-09;1.4868526371170726e-09;1.0616442984798953;10.000000763634967;0.8335022561277454;0.015562019394250736;0.015561895492260227;1.0001002791981775;0.3299982929664371;1.0531309663854553
38.493324;1.0616487502839487;2.9899559740483943e-09;-3.952549734088634e-09;3.459795599948125e-09;1.4583462826717888e-09;1.061644411053595;10.000001204571063;0.8335022497539373;0.015562014923760172;0.01556189351594515;1.0001004093369428;0.32999833876451035;1.0531310292426086
38.503324;1.0616486000460101;2.972355201869147e-09;-4.0025562772257916e-09;3.491633791638784e-09;1.4303263787587143e-09;1.0616445276814679;10.000001607627414;0.8335022432001289;0.015562010362100958;0.015561891519860782;1.000100542618023;0.3299983832302846;1.0531310884852607
38.513324;1.0616484517398839;2.953969014909019e-09;-4.04969857432435e-09;3.522854459167809e-09;1.4028701278529715e-09;1.0616446483548638;10.000001972311566;0.8335022362579882;0.015562005710415647;0.015561889508196012;1.0001006786475006;0.329998426429763;1.0531311440943476
38.523324;1.0616483054503991;2.9348131270274853e-09;-4.0938684577467065e-09;3.5533293560076064e-09;1.376008027539221e-09;1.0616447728767957;10.00000229953318;0.8335022286532239;0.015562000968909848;0.015561887485512443;1.0001008170463523;0.3299984684401128;1.053131196007607
38.533324;1.0616481613409947;2.914823648509245e-09;-4.1349850556612585e-09;3.5829387012264198e-09;1.3497513076788363e-09;1.0616449009188218;10.0000025915333;0.8335022201337097;0.015561996137140873;0.01556188545593876;1.0001009574424402;0.32999850933893055;1.0531312441825955
38.543324;1.0616480195424176;2.89385130254288e-09;-4.172941777923958e-09;3.611595692657659e-09;1.3241153967351022e-09;1.0616450321526492;10.000002851364137;0.8335022105476084;0.015561991214089839;0.015561883421565746;1.0001010994651467;0.32999854921782934;1.0531312886508042
38.553324;1.0616478801194122;2.8716940841642063e-09;-4.20759661294337e-09;3.6392508395423043e-09;1.299113410897522e-09;1.0616451663091482;10.000003082022234;0.8335021998228848;0.015561986199035817;0.015561881381952226;1.000101242703636;0.32999858820174816;1.0531313294904607
38.563324;1.0616477431091111;2.848135513515726e-09;-4.238801480357976e-09;3.665875035879619e-09;1.2747458362492786e-09;1.061645303124829;10.000003285606335;0.8335021879376302;0.015561981093124061;0.015561879335448057;1.0001013866588127;0.32999862643740985;1.0531313668332989
38.573324;1.061647608539842;2.822964919945238e-09;-4.266426112466258e-09;3.6914380132668103e-09;1.2510123203291383e-09;1.0616454422852704;10.00000346299785;0.8335021748803507;0.015561975900485393;0.015561877281181706;1.0001015307250738;0.32999866405128025;1.053131400873218
38.583324;1.0616474764475614;2.7959870921929994e-09;-4.290367853205738e-09;3.715906895645489e-09;1.2279300629710803e-09;1.061645583408605;10.000003614365271;0.8335021605962646;0.01556197062798784;0.015561875220637424;1.0001016742086772;0.3299987011163949;1.0531314317543305
38.593324;1.0616473469002021;2.767033067755817e-09;-4.310563224475952e-09;3.73926741815221e-09;1.2055351410510657e-09;1.061645726042688;10.00000374017356;0.8335021449819214;0.015561965283790677;0.015561873158647615;1.0001018163684765;0.32999873766680443;1.0531314594107832
38.603324;1.061647219987809;2.7359644468490067e-09;-4.326994858906342e-09;3.761534196144982e-09;1.1838694694048461e-09;1.0616458696432738;10.00000384222074;0.8335021279479662;0.015561959876165772;0.015561871102896075;1.0001019564640585;0.3299987737479247;1.0531314835374312
38.613324;1.0616470957929551;2.7026544645331487e-09;-4.339684400910206e-09;3.7827424179235195e-09;1.1629669979027762e-09;1.0616460135602654;10.000003924152464;0.8335021095010625;0.015561954413151299;0.015561869061672564;1.000102093817425;0.3299988094483604;1.0531315037183941
38.623324;1.0616469744090709;2.6669678834799534e-09;-4.34869676837888e-09;3.802942980043224e-09;1.1428490823639011e-09;1.0616461571031528;10.000003990904698;0.8335020897723209;0.015561948902292674;0.015561867042369948;1.0001022278518297;0.32999884488299225;1.0531315195720758
38.633324;1.061646856016205;2.6287641705288733e-09;-4.35415735070487e-09;3.822190595120767e-09;1.1235395420247903e-09;1.0616462996494556;10.00000404774599;0.8335020689975579;0.015561943350310348;0.015561865051997291;1.0001023580727237;0.3299988801447302;1.053131530840964
38.643324;1.0616467409465096;2.5879130296050565e-09;-4.356241298189296e-09;3.840518355820695e-09;1.1050893257233663e-09;1.0616464407177526;10.000004100211264;0.8335020474886093;0.015561937763213764;0.015561863098209226;1.000102484009369;0.3299989152672788;1.0531315374541064
38.653324;1.0616466296668405;2.5443060543339804e-09;-4.355140589358511e-09;3.857934190737934e-09;1.0875848034930255e-09;1.0616465800087649;10.000004154640152;0.8335020255618336;0.015561932146874834;0.015561861190226836;1.0001026051475992;0.32999895023026643;1.053131539535116
38.663324;1.0616465226902787;2.497857525147715e-09;-4.3510489021890246e-09;3.874433947560655e-09;1.071135216537849e-09;1.0616467174149145;10.000004217938221;0.833502003422961;0.015561926507513259;0.015561859339145829;1.0001027209384434;0.3299989849905666;1.0531315373552315
38.673324;1.0616464205065665;2.4485159343029493e-09;-4.3441672435608765e-09;3.889991741731567e-09;1.0558518269395044e-09;1.0616468529512455;10.000004296622027;0.8335019811114104;0.015561920851828268;0.015561857556176633;1.0001028309315119;0.32999901950839505;1.0531315312813836
38.683324;1.0616463235691092;2.3962876924705594e-09;-4.334714344190592e-09;3.90455067482207e-09;1.0418273182710051e-09;1.0616469866305138;10.000004396304677;0.8335019585744904;0.015561915186889146;0.015561855849914078;1.0001029349160597;0.329999053769424;1.053131521728778
38.693324;1.061646232319874;2.341231714927355e-09;-4.32292867280552e-09;3.918044427652674e-09;1.0291190992447526e-09;1.0616471183740794;10.000004521757207;0.8335019357900498;0.015561909520465834;0.01556185422592236;1.0001030329450897;0.3299990877960699;1.053131509120734
38.703324;1.0616461472387213;2.2834361939099896e-09;-4.309054875394884e-09;3.930422779235209e-09;1.0177348367417093e-09;1.061647248012919;10.000004677008052;0.8335019127877245;0.015561903862692739;0.01556185268911007;1.0001031252521548;0.3299991216248932;1.0531314938450547
38.713324;1.0616460688351412;2.2230154000213663e-09;-4.293325237716317e-09;3.9416532897042535e-09;1.007629606101197e-09;1.0616473753665745;10.00000486542506;0.8335018895622011;0.015561898227599128;0.015561851245563262;1.000103212140838;0.329999155258727;1.0531314761934474
38.723324;1.0616459975162778;2.160102054644059e-09;-4.275950661786217e-09;3.951701892726318e-09;9.987332051717806e-10;1.0616475002803847;10.0000050899675;0.8335018660031109;0.015561892631865238;0.015561849901733281;1.0001032938856633;0.32999918863429933;1.0531314563172738
38.733324;1.0616459334717436;2.0948170938226043e-09;-4.257124754217158e-09;3.960514046936951e-09;9.909886344998268e-10;1.0616476225824014;10.000005353440022;0.8335018418886234;0.015561887091739663;0.01556184866291127;1.0001033706738005;0.3299992216497619;1.0531314342202442
38.743324;1.0616458767300383;2.0272687897571302e-09;-4.237027019920678e-09;3.968019849600175e-09;9.843723392813067e-10;1.06164774211208;10.000005658327899;0.8335018169271835;0.015561881620979153;0.015561847532770725;1.0001034426529587;0.3299992542278193;1.0531314097716606
38.753324;1.0616458272758285;1.9576022254806546e-09;-4.2158175450046224e-09;3.974163142142538e-09;9.789060534368118e-10;1.0616478587910696;10.000006006318138;0.8335017908408501;0.01556187623062094;0.015561846513646702;1.0001035100417133;0.3299992863293656;1.0531313827587485
38.763324;1.0616457850414125;1.8860376155231707e-09;-4.193638652132782e-09;3.978922028217145e-09;9.746689645183877e-10;1.061647972557687;10.000006398069631;0.8335017634263283;0.015561870930222908;0.015561845607302952;1.0001035732026151;0.32999931791594983;1.053131352983236
38.773324;1.0616457498139047;1.812862864184937e-09;-4.1706208515033855e-09;3.982290231462553e-09;9.717925150866531e-10;1.0616480832179274;10.000006833416135;0.8335017345615747;0.015561865729206934;0.015561844815252605;1.0001036326576676;0.3299993489377311;1.0531313203344028
38.783324;1.0616457212065007;1.7384011695579271e-09;-4.146881345321402e-09;3.984242116055272e-09;9.704170076823805e-10;1.0616481903629276;10.000007311600788;0.8335017042032845;0.015561860636335297;0.015561844137905111;1.000103689053994;0.3299993793580434;1.0531312848002072
38.793324;1.0616456987160996;1.6629743114204873e-09;-4.1225302757796445e-09;3.984730625203406e-09;9.706306087813392e-10;1.0616482934102967;10.000007831024137;0.8335016723617312;0.015561855658089778;0.015561843574085844;1.0001037431202433;0.3299994091709102;1.053131246448899
38.803324;1.0616456818052498;1.5868757668133202e-09;-4.0976869158968794e-09;3.983716922103522e-09;9.724551216124785e-10;1.0616483917457022;10.000008388899305;0.8335016390437568;0.015561850798202432;0.01556184312157894;1.0001037956369943;0.3299994383969971;1.0531312054109085
38.813324;1.0616456699470929;1.5103499762046414e-09;-4.072474035415933e-09;3.981179891791644e-09;9.758831466017929e-10;1.0616484848565868;10.000008981831256;0.833501604210726;0.015561846058226816;0.015561842777751241;1.0001038473869064;0.3299994670698054;1.053131161895872
38.823324;1.06164566258095;1.433568942515556e-09;-4.0469877457033675e-09;3.977081086045838e-09;9.809011458086175e-10;1.0616485723669176;10.000009606950725;0.8335015677613183;0.015561841438342256;0.015561842540184216;1.0001038990825386;0.3299994952364398;1.0531311162692143
38.833324;1.0616456590226375;1.3566254181742393e-09;-4.021285775880125e-09;3.9713262181323576e-09;9.87475140954509e-10;1.0616486539769785;10.000010262021737;0.8335015295422803;0.015561836938751966;0.015561842407427052;1.0001039513096477;0.32999952297004814;1.0531310691033038
38.843324;1.061645658461936;1.2795538108440944e-09;-3.995404210998511e-09;3.963770365875556e-09;9.955217038322895e-10;1.061648729399388;10.00001094447385;0.8335014893930064;0.015561832560786727;0.015561842379622942;1.0001040045095768;0.32999955035836087;1.0531310211362237
38.853324;1.0616456600352413;1.2023549151063105e-09;-3.969366177589303e-09;3.954261478678551e-09;1.0048909435908757e-09;1.0616487983773015;10.00001165093455;0.833501447213701;0.015561828305860838;0.015561842458543893;1.0001040589907761;0.3299995774781396;1.053130973204401
38.863324;1.0616456628313689;1.1250141568359086e-09;-3.943180297864987e-09;3.942674873130694e-09;1.0153830645776546e-09;1.0616488607423629;10.000012377805922;0.833501403023508;0.015561824173385547;0.01556184264708987;1.000104114931292;0.32999960438054715;1.0531309262017632
38.873324;1.0616456658166298;1.0475289918521232e-09;-3.916858883215395e-09;3.928906569487962e-09;1.026781412134407e-09;1.061648916422855;10.000013122192447;0.8335013569288594;0.015561820160378978;0.015561842949142337;1.0001041723842519;0.32999963108596503;1.0531308810677322
38.883324;1.0616456678181674;9.699338552338635e-10;-3.8904364196763435e-09;3.912856749192305e-09;1.0388678578952387e-09;1.0616489654165864;10.000013882574292;0.8335013090227817;0.015561816262996448;0.015561843369439828;1.0001042313444262;0.32999965760843364;1.053130838750528
38.893324;1.0616456676681896;8.92287191458625e-10;-3.863945468486371e-09;3.894438610257492e-09;1.0514195555757134e-09;1.0616490077616592;10.000014658712228;0.8335012593737267;0.015561812478880568;0.015561843912478278;1.0001042918413978;0.3299996839963096;1.0531308000851116
38.903324;1.0616456643834367;8.146320580357146e-10;-3.837383634930684e-09;3.87359184408173e-09;1.064204166997171e-09;1.0616490434735044;10.000015450757608;0.8335012081138349;0.015561808808826372;0.015561844581315099;1.000104353991411;0.3299997103393347;1.053130765703915
38.913324;1.0616456571969395;7.369743223306228e-10;-3.8107310247512925e-09;3.8502919028336264e-09;1.0769875040706175e-09;1.0616490724733705;10.000016258400438;0.8335011554756327;0.015561805256409557;0.015561845377763424;1.0001044180115175;0.3299997367569874;1.0531307360731772
38.923324;1.0616456454977;6.592857375517851e-10;-3.78398254576628e-09;3.824559642196234e-09;1.0895591564708423e-09;1.0616490945760033;10.000017080729524;0.8335011017269279;0.015561801827490774;0.015561846303452628;1.0001044841869517;0.3299997633872487;1.0531307115460076
38.933324;1.0616456287943354;5.81521972157057e-10;-3.757142421649034e-09;3.796445350996119e-09;1.1017483518080619e-09;1.0616491095468623;10.000017916734928;0.8335010470580937;0.015561798531026632;0.015561847360135163;1.0001045527807766;0.32999979036276983;1.0531306923874164
38.943324;1.0616456066839852;5.03650973549519e-10;-3.730210141247411e-09;3.76600458862539e-09;1.113406070121359e-09;1.061649117196686;10.000018765764207;0.8335009915314198;0.015561795378573993;0.015561848549007742;1.0001046239555804;0.3299998177892792;1.053130678813459
38.953324;1.0616455788124377;4.2567349910414067e-10;-3.7031813601191875e-09;3.7333030453592405e-09;1.1243790347592796e-09;1.061649117420946;10.000019627302978;0.8335009351456767;0.015561792381828655;0.015561849870168214;1.0001046977318824;0.3299998457299411;1.0531306710372295
38.963324;1.0616455448756603;3.4762325954915816e-10;-3.6760458062167804e-09;3.6984238638151216e-09;1.134493807893521e-09;1.061649110096356;10.000020500409473;0.8335008778787258;0.015561789551187753;0.015561851322567632;1.0001047739355355;0.32999987419080384;1.0531306693042202
38.973324;1.061645504651243;2.6955881576566334e-10;-3.6487900963209535e-09;3.661459908504142e-09;1.1435583434157033e-09;1.0616490949647288;10.000021383556042;0.8335008196551799;0.015561786896200623;0.015561852903829946;1.000104852202926;0.32999990312440286;1.0531306739068393
38.983324;1.061645458002425;1.9155617027646884e-10;-3.6214198547209555e-09;3.6225133769619665e-09;1.1513902800272776e-09;1.0616490716952114;10.000022275008812;0.833500760363348;0.015561784425792617;0.01556185461047249;1.0001049320912199;0.3299999324508767;1.0531306851985578
38.993324;1.0616454048857193;1.1369631132382473e-10;-3.5939783402103728e-09;3.5817049017643118e-09;1.1578333899678575e-09;1.061649040009785;10.00002317326193;0.8335006998911995;0.015561782147084232;0.015561856439172928;1.000105013175989;0.32999996207789734;1.0531307036490685
39.003324;1.06164534540548;3.6063322238341277e-11;-3.5665330303340058e-09;3.539178305178656e-09;1.162741643484077e-09;1.061648999698459;10.000024077247527;0.8335006380660354;0.015561780063707039;0.015561858387532513;1.0001050950768742;0.32999999191362567;1.0531307298743102
39.013324;1.061645279850273;-4.12350443252045e-11;-3.539146652577051e-09;3.4950962458744926e-09;1.1659734272312214e-09;1.06164895059151;10.000024986533415;0.8335005745778615;0.015561778175436457;0.015561860453538193;1.000105177442542;0.33000002188023675;1.0531307645495884
39.023324;1.0616452086204011;-1.1806194510881027e-10;-3.5118780221120146e-09;3.449623727275787e-09;1.1674118252536363e-09;1.0616488925439602;10.000025901547168;0.8335005090272418;0.015561776479637433;0.015561862635060741;1.0001052599286748;0.3300000519251757;1.053130808310982
39.033324;1.061645132082846;-1.9427288473061035e-10;-3.4848056832663595e-09;3.4028971018685516e-09;1.1669835218250533e-09;1.0616488254121743;10.000026823265285;0.8335004410684614;0.015561774972522353;0.015561864929557937;1.0001053422176476;0.330000082030832;1.05313086176344
39.043324;1.0616450504924901;-2.6972739287877564e-10;-3.4580279796175617e-09;3.3549923103210904e-09;1.164649368656005e-09;1.061648749069958;10.000027752141488;0.8335003705120954;0.01556177364931778;0.015561867333459843;1.0001054240592013;0.3300001122328957;1.053130925498355
39.053324;1.0616449639964658;-3.442956756871761e-10;-3.4316390402714424e-09;3.3059174738894746e-09;1.160376318580786e-09;1.0616486634571796;10.000028687166296;0.8335002973388925;0.015561772504451076;0.015561869841670108;1.0001055053030756;0.3300001426232096;1.0531310000264174
39.063324;1.061644872615118;-4.17881025270493e-10;-3.4057187773311167e-09;3.255641203971296e-09;1.1541371732860421e-09;1.0616485685747512;10.000029625502686;0.8335002216943221;0.015561771531382463;0.015561872447337557;1.0001055859363877;0.33000017331619214;1.0531310856903653
39.073324;1.0616447762106456;-4.904362091660924e-10;-3.3803471598712245e-09;3.204129343496301e-09;1.145942185495862e-09;1.0616484643895998;10.000030562406161;0.8335001438980705;0.015561770721694292;0.01556187514187857;1.0001056660473802;0.33000020441586264;1.0531311826133074
39.083324;1.0616446745457861;-5.619594820119272e-10;-3.3556070067892983e-09;3.1513523104181034e-09;1.135862209442463e-09;1.0616483507276901;10.000031491954786;0.8335000644189918;0.015561770065054995;0.015561877915633715;1.0001057457074338;0.3300002360130602;1.0531312906996835
39.093324;1.061644567428006;-6.324816899119605e-10;-3.3315692542288906e-09;3.0972705509530868e-09;1.1240245287687463e-09;1.0616482272994603;10.000032408597091;0.8334999838175289;0.015561769550348766;0.015561880759270893;1.000105824905423;0.33000026818988953;1.0531314097058717
39.103324;1.0616444548171986;-7.020387578532421e-10;-3.3083039237038115e-09;3.0418294768157047e-09;1.1105820256967058e-09;1.0616480938393604;10.000033308054578;0.8334999026991405;0.01556176916624205;0.015561883664979795;1.000105903551112;0.33000030101389066;1.0531315392914955
39.113324;1.0616443368078412;-7.706307096502222e-10;-3.285901893514137e-09;2.984976171000145e-09;1.0956818391813282e-09;1.0616479502010916;10.000034187141171;0.8334998216553335;0.015561768901044534;0.015561886626022748;1.0001059814758557;0.33000033452623134;1.053131678992808
39.123324;1.0616442135542459;-8.38205801404053e-10;-3.264449430000541e-09;2.926686881085114e-09;1.0794674797589649e-09;1.061647796339565;10.000035043714517;0.8334997411897415;0.015561768742973148;0.01556188963517966;1.000106058426149;0.3300003687245569;1.0531318281955995
39.133324;1.0616440852237414;-9.046857988744966e-10;-3.243978173258209e-09;2.8669829841962517e-09;1.0620934332824698e-09;1.061647632235315;10.000035877076952;0.8334996616943733;0.015561768680807282;0.015561892684115414;1.000106134091639;0.3300004035590075;1.0531319861774835
39.143324;1.0616439519452374;-9.700003309059844e-10;-3.224465852115447e-09;2.8059255082622566e-09;1.0437219608169054e-09;1.0616474578938528;10.00003668785221;0.8334995834908292;0.015561768704963353;0.015561895763674208;1.000106208182404;0.330000438963516;1.0531321522513526
39.153324;1.0616438137778812;-1.0341058490370869e-09;-3.2058880103153854e-09;2.7436006899420687e-09;1.0245203517103066e-09;1.0616472734079638;10.0000374770654;0.8334995069109988;0.01556176880827392;0.015561898863992943;1.0001062804625591;0.33000047489688605;1.0531323259256566
39.163324;1.0616436707481225;-1.096985134996451e-09;-3.1882485278690408e-09;2.6801170504691664e-09;1.0046628363534162e-09;1.0616470789030674;10.000038245044662;0.8334994323912812;0.015561768984853166;0.015561901974789507;1.0001063506469539;0.33000051134265634;1.0531325069233903
39.173324;1.0616435228864085;-1.158625233045357e-09;-3.1715703052165402e-09;2.6156082644627055e-09;9.843175674236357e-10;1.061646874406318;10.000038990655899;0.8334993605010564;0.015561769228435883;0.015561905085972093;1.000106418267624;0.3300005482820545;1.0531326950624669
39.183324;1.0616433702278578;-1.2189946174766275e-09;-3.155883920898744e-09;2.5502247466285253e-09;9.636290735707115e-10;1.0616466598694145;10.000039711205856;0.8334992918582919;0.015561769532495705;0.015561908187931045;1.0001064827026027;0.33000058570119983;1.0531328901148158
39.193324;1.0616432128139102;-1.2780392725163673e-09;-3.141217564355173e-09;2.4841370845047755e-09;9.427084050021759e-10;1.061646435339006;10.000040403240362;0.8334992270111417;0.015561769891272262;0.015561911271652885;1.0001065433676457;0.3300006236126977;1.053133091726716
39.203324;1.0616430507152663;-1.3356818551557467e-09;-3.12758720679302e-09;2.4175572580573823e-09;9.216259012562437e-10;1.0616462010634713;10.000041063822254;0.8334991663913505;0.015561770300126157;0.015561914328984138;1.0001065998965617;0.33000066204429057;1.053133299433736
39.213324;1.061642884041791;-1.3918239174275946e-09;-3.1150011189724e-09;2.350731715128901e-09;9.004074617231586e-10;1.0616459574716353;10.000041691241439;0.8334991103668248;0.015561770755503787;0.01556191735263737;1.0001066522196436;0.3300007010243764;1.0531335127179493
39.223324;1.0616427129214154;-1.446366905185308e-09;-3.103461800729924e-09;2.2839049394050222e-09;8.790333836779729e-10;1.0616457051101644;10.000042284508641;0.833499059346173;0.015561771255285893;0.015561920335851126;1.000106700576886;0.33000074058534284;1.0531337310320934
39.233324;1.0616425375268779;-1.499231155913612e-09;-3.092954904686678e-09;2.217302106038807e-09;8.574350029234752e-10;1.0616454445968497;10.00004284229449;0.8334990138770861;0.015561771799055423;0.015561923272600375;1.000106745458841;0.3300007807554578;1.053133953805658
39.243324;1.0616423581530554;-1.5503459858307804e-09;-3.083452953571561e-09;2.1511398245391703e-09;8.354987253708488e-10;1.0616451766436197;10.00004336271989;0.8334989746958396;0.015561772387693166;0.01556192615825048;1.0001067874657241;0.3300008215334646;1.0531341804299623
39.253324;1.0616421752215208;-1.599628134790175e-09;-3.0749450156821893e-09;2.0856269298489222e-09;8.130969511356124e-10;1.061644902131843;10.000043844187593;0.8334989426747501;0.015561773022807127;0.01556192898921794;1.000106827163237;0.33000086287819314;1.053134410198752
39.263324;1.0616419891692594;-1.6469706813505765e-09;-3.067459464809347e-09;2.020937711093427e-09;7.901358976430268e-10;1.0616446220866855;10.000044285984117;0.8334989186710244;0.015561773706542588;0.015561931761802697;1.000106864988425;0.33000090473256666;1.0531346422904442
39.273324;1.0616418003346206;-1.692236770515429e-09;-3.061053535946e-09;1.957191300212186e-09;7.665869167256982e-10;1.0616443375793658;10.000044687913622;0.833498903382909;0.015561774441689963;0.015561934472088892;1.0001069012091384;0.3300009470457982;1.0531348758361545
39.283324;1.061641608952809;-1.7352738940787969e-09;-3.05578971926279e-09;1.8944632367464584e-09;7.424910021590857e-10;1.0616440497430477;10.000045049621267;0.8334988973144485;0.015561775231504368;0.015561937117059856;1.00010693590102;0.3300009897565664;1.0531351099726354
39.293324;1.0616414152362172;-1.7759530119377388e-09;-3.0517248171475486e-09;1.8328067590005214e-09;7.179384905912723e-10;1.0616437598328274;10.000045370683711;0.8334989008455851;0.015561776078844208;0.015561939695196394;1.000106968893812;0.3300010327784633;1.0531353438371462
39.303324;1.0616412194695573;-1.8141903786387328e-09;-3.0489071769532368e-09;1.7722648296437669e-09;6.930386431356713e-10;1.0616434691514427;10.000045651617684;0.833498914322751;0.015561776985624966;0.015561942206412351;1.000106999736445;0.3300010760197409;1.053135576589658
39.313324;1.0616410220788017;-1.8499384404789446e-09;-3.0473707610289846e-09;1.7128892490489797e-09;6.679043842744873e-10;1.0616431788939544;10.00004589458497;0.833498938104309;0.015561777953513455;0.01556194465183841;1.000107027750876;0.3300011193974917;1.0531358074767903
39.323324;1.0616408236445865;-1.8831625062880445e-09;-3.0471263396171252e-09;1.6547638436769034e-09;6.426389342898955e-10;1.0616428900893764;10.000046102848218;0.8334989725231673;0.015561778984426306;0.015561947033069016;1.0001070521283417;0.3300011628282808;1.053136035840308
39.333324;1.0616406248280696;-1.9138171809020878e-09;-3.048163049073282e-09;1.5980015739102815e-09;6.173162590714667e-10;1.0616426036656224;10.000046279665705;0.8334990177993744;0.015561780079895293;0.01556194935175212;1.000107071992656;0.3300012062050732;1.0531362610624684
39.343324;1.0616404262295875;-1.9418445575774535e-09;-3.050461238435032e-09;1.5427318629646386e-09;5.919853514727494e-10;1.0616423205177052;10.000046427554329;0.8334990740408339;0.015561781241101429;0.015561951610350747;1.000107086499511;0.330001249378977;1.0531364825371485
39.353324;1.0616402283294435;-1.9672006636489013e-09;-3.0539952143570857e-09;1.4891084904133011e-09;5.666914483742358e-10;1.0616420414976002;10.00004654802623;0.8334991413236866;0.015561782469612243;0.01556195381234807;1.0001070950251778;0.33000129218113183;1.0531366996692357
39.363324;1.0616400315509456;-1.9898888148796066e-09;-3.0587234471661957e-09;1.4373114487047724e-09;5.414883015929641e-10;1.0616417673489358;10.000046641493118;0.8334992196675586;0.015561783766547032;0.015561955960512146;1.000107097267929;0.33000133446639385;1.0531369118580385
39.373324;1.0616398362894275;-2.0099749715006238e-09;-3.064581372229507e-09;1.3875146265252935e-09;5.164434611764788e-10;1.0616414987167662;10.000046707179564;0.8334993089255013;0.015561785130759117;0.015561958055444842;1.0001070931531326;0.3300013761243072;1.0531371184896303
39.383324;1.0616396429326105;-2.0275671984123693e-09;-3.0714837144019624e-09;1.339834949075297e-09;4.916295735953269e-10;1.0616412362566232;10.00004674346729;0.8334994088079261;0.01556178655849784;0.015561960096679069;1.0001070827168854;0.33000141706062913;1.053137318928215
39.393324;1.061639451973718;-2.04276871008534e-09;-3.079335606228418e-09;1.294304008086938e-09;4.671025155572806e-10;1.0616409807000264;10.000046748795729;0.8334995190291137;0.015561788044801553;0.015561962084345725;1.0001070660791986;0.3300014571932246;1.0531375124757383
39.403324;1.061639264056129;-2.0556436154710304e-09;-3.0880360662587846e-09;1.2508926393330643e-09;4.429008562624488e-10;1.0616407328616315;10.000046722157668;0.8334996393569105;0.015561789585080608;0.015561964018852785;1.0001070433939911;0.33000149647929866;1.0531376983693104
39.413324;1.061639079861074;-2.0662107594749543e-09;-3.0974696228739584e-09;1.2095574226374505e-09;4.1908198806382794e-10;1.0616404936196897;10.0000466625583;0.8334997695543213;0.015561791175582899;0.0155619658998712;1.0001070147512932;0.3300015349456838;1.053137875828439
39.423324;1.0616388999876871;-2.0744604501403387e-09;-3.1075147695751097e-09;1.1702553935987952e-09;3.957575676984691e-10;1.0616402638209026;10.00004656833056;0.8334999093597043;0.01556179281315883;0.01556196772664472;1.0001069801646496;0.3300015726795512;1.0531380440799896
39.433324;1.061638724905267;-2.0803907780248216e-09;-3.118055459975346e-09;1.1329256865566065e-09;3.7308890007319324e-10;1.0616400441477554;10.000046437040695;0.8335000584993151;0.01556179449576148;0.015561969498960668;1.0001069396882776;0.33000160977955295;1.0531382023906626
39.443324;1.06163855499064;-2.084025082867262e-09;-3.128956331286225e-09;1.09747554790539e-09;3.5125395379670775e-10;1.06163983503607;10.000046265360266;0.8335002166647816;0.01556179622309437;0.01556197121816617;1.0001068935141058;0.330001646313608;1.053138350125655
39.453324;1.0616383906162092;-2.085391031628826e-09;-3.1400495762089435e-09;1.0638032324626986e-09;3.3042483221945735e-10;1.061639636664515;10.000046048948612;0.8335003834702073;0.015561797995758879;0.015561972887946564;1.0001068418937056;0.3300016823116638;1.0531384867611315
39.463324;1.0616382321887274;-2.084513016756093e-09;-3.151184817341886e-09;1.0318372916021475e-09;3.1077014360292573e-10;1.061639448981557;10.000045783062147;0.8335005584220758;0.015561799813865292;0.015561974512899155;1.0001067850011054;0.33000171777398735;1.0531386118359718
39.473324;1.0616380801560077;-2.0814265382535816e-09;-3.162276601905819e-09;1.0015388963553627e-09;2.924642398634589e-10;1.061639271760617;10.00004546315513;0.8335007409493055;0.015561801677430646;0.015561976095618373;1.000106722933439;0.33000175266826115;1.0531387249145143
39.483324;1.061637934991039;-2.0761626498211177e-09;-3.1732909232572216e-09;9.728806954493455e-10;2.7569399000668894e-10;1.0616391046991849;10.000045084792738;0.8335009304910164;0.015561803587935786;0.015561977635982646;1.0001066557851837;0.33000178693601234;1.0531388256243748
39.493324;1.061637797084;-2.068710371207009e-09;-3.184215189406409e-09;9.458496645288529e-10;2.606642835950198e-10;1.0616389475163528;10.000044643716949;0.8335011265449284;0.015561805548269953;0.015561979132402256;1.000106583623919;0.3300018205321497;1.053138913710725
39.503324;1.0616376666356147;-2.058994304063752e-09;-3.195042877018112e-09;9.20453056423292e-10;2.475851896496467e-10;1.0616387999935788;10.000044136621778;0.8335013286187631;0.015561807561084289;0.015561980582610501;1.0001065063685641;0.33000185345318295;1.0531389890414105
39.513324;1.0616375436679548;-2.046876242641809e-09;-3.2057546178144254e-09;8.966918200638612e-10;2.3664042046955164e-10;1.0616386619658593;10.000043562022796;0.8335015361544295;0.015561809628111262;0.015561981984142128;1.0001064237520456;0.33000188572710004;1.0531390516394539
39.523324;1.0616374281023406;-2.032194066374621e-09;-3.2163070741059554e-09;8.745258070680801e-10;2.2795552693657762e-10;1.061638533311316;10.000042920523812;0.8335017485516121;0.015561811751366054;0.015561983335018646;1.000106335478091;0.33000191740564916;1.0531391017364333
39.533324;1.0616373198244065;-2.014814886984825e-09;-3.226646999889011e-09;8.538685702644752e-10;2.2157244853289067e-10;1.0616384139166017;10.000042214337068;0.8335019652869488;0.015561813933978019;0.015561984634540836;1.00010624142577;0.33000194856022785;1.053139139713572
39.543324;1.061637218732144;-1.9946509301404054e-09;-3.2367390474404363e-09;8.346068913325934e-10;2.174545013376694e-10;1.0616383035783572;10.000041446296013;0.8335021859891798;0.015561816178744761;0.015561985883503056;1.00010614167847;0.33000197924376473;1.0531391659259495
39.553324;1.0616371248120182;-1.9716508559676637e-09;-3.246592121629694e-09;8.16611294140002e-10;2.1553042531083458e-10;1.0616382019842479;10.000040619050084;0.833502410391521;0.01556181848675623;0.01556198708323751;1.0001060363610303;0.33000200944274466;1.053139180539251
39.563324;1.0616370381803757;-1.9458017283773637e-09;-3.256257501800034e-09;7.997373870520577e-10;2.1573459754598276e-10;1.0616381088684548;10.000039734961492;0.833502638212683;0.015561820858524833;0.01556198823489306;1.000105925503125;0.3300020390687946;1.053139183508723
39.573324;1.0616369590117778;-1.917124275264468e-09;-3.2657916738786176e-09;7.838399546733317e-10;2.180154193929334e-10;1.0616380241747199;10.000038796362263;0.8335028691186298;0.01556182329538921;0.01556198933982121;1.000105809066222;0.3300020679917177;1.0531391746988663
39.583324;1.0616368874502429;-1.8856440305529273e-09;-3.275231266554289e-09;7.687880784050393e-10;2.2231103275430254e-10;1.061637948069058;10.000037805578097;0.833503102798697;0.01556182579843748;0.015561990399967432;1.0001056869678568;0.3300020960880395;1.0531391540089818
39.593324;1.061636823576011;-1.8513712580943018e-09;-3.284598296956748e-09;7.54479245411317e-10;2.2851503359712635e-10;1.0616378808270608;10.000036764753082;0.8335033389714083;0.015561828366632717;0.015561991417661892;1.0001055590024288;0.33000212326751804;1.0531391214526868
