time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.603324;1.0616367674034308;-1.8143192779285016e-09;-3.293901034107273e-09;7.408574097676271e-10;2.3648261309871203e-10;1.0616378227119445;10.000035675961206;0.83350357729164;0.015561830997124609;0.01556199239556711;1.0001054248808423;0.3300021494557589;1.053139077230491
39.613324;1.0616367188876592;-1.7745379243593874e-09;-3.3031288808006892e-09;7.279117964502163e-10;2.4607100841255103e-10;1.0616377739297473;10.000034541374454;0.8335038173180511;0.015561833686807977;0.015561993337062149;1.0001052844261955;0.33000217455879066;1.0531390217619205
39.623324;1.061636677896949;-1.7321265127794626e-09;-3.3122753139693156e-09;7.156696503382077e-10;2.5716026761391096e-10;1.0616377346747878;10.000033363133504;0.8335040585338351;0.015561836432600383;0.015561994245955469;1.0001051376656218;0.3300021984538631;1.0531389556040167
39.633324;1.0616366441882472;-1.6872190275998605e-09;-3.321387458271846e-09;7.042021910171657e-10;2.696503950297639e-10;1.0616377051753778;10.000032143099569;0.8335043003302022;0.015561839230629185;0.015561995125651354;1.0001049847843357;0.33000222101822363;1.0531388792949898
39.643324;1.061636617482523;-1.639965661932986e-09;-3.3305936738903377e-09;6.936150080131956e-10;2.8345280846090375e-10;1.0616376856432534;10.000030882211691;0.8335045420073185;0.015561842075996422;0.015561995979242071;1.0001048260749323;0.3300022421619104;1.0531387932699277
39.653324;1.0616365975583333;-1.5905407527740447e-09;-3.3400784831500756e-09;6.840277325220741e-10;2.984810983195747e-10;1.0616376762235544;10.000029580009167;0.8335047828646134;0.015561844963820981;0.015561996810716612;1.0001046619046938;0.3300022618329577;1.0531386979110833
39.663324;1.0616365842487103;-1.539154547469753e-09;-3.350024633920099e-09;6.755684468865113e-10;3.1464972981415545e-10;1.0616376770285956;10.000028235402631;0.8335050222978216;0.015561847890388766;0.015561997626002189;1.0001044926787286;0.33000227999672194;1.053138593635746
39.673324;1.0616365774089602;-1.4860307495000532e-09;-3.360562162272863e-09;6.683696412514547e-10;3.318708540337404e-10;1.061637688149887;10.00002684808203;0.8335052598094075;0.015561850852695777;0.015561998432353117;1.0001043187788852;0.33000229661109565;1.0531384808931832
39.683324;1.061636576912645;-1.4313709979301963e-09;-3.371752784349342e-09;6.625561878639638e-10;3.5004929792571106e-10;1.0616377096192906;10.000025419468647;0.8335054949657933;0.015561853847007888;0.015561999236468982;1.0001041405004756;0.3300023116198522;1.0531383600890094
39.693324;1.0616365826591876;-1.3753410525023507e-09;-3.3835992400065646e-09;6.58232594554765e-10;3.690960752530477e-10;1.0616377413893285;10.000023952523415;0.8335057273603611;0.01556185686836575;0.015562000043617498;1.0001039580117181;0.33000232495581117;1.0531382315896887
39.703324;1.0616365945803725;-1.3180863744307256e-09;-3.396045935585375e-09;6.554755452390874e-10;3.889482845054865e-10;1.0616377833549282;10.000022450930622;0.8335059565895655;0.015561859911657393;0.015562000858644657;1.0001037713422793;0.3300023365364772;1.053138095822727
39.713324;1.0616366126301553;-1.2597583069437038e-09;-3.408971044850882e-09;6.543219992755524e-10;4.0957296055536034e-10;1.0616378354188891;10.000020919162749;0.8335061822263343;0.015561862973816364;0.015562001686957294;1.0001035804337863;0.33000234627116337;1.0531379533125136
39.723324;1.0616366368002381;-1.2005123175897446e-09;-3.4222004437936206e-09;6.547441335162922e-10;4.309606714368726e-10;1.0616378975634646;10.000019362618199;0.8335064038083897;0.015561866055018688;0.01556200253361425;1.0001033852157715;0.3300023540852613;1.0531378046248407
39.733324;1.0616366671711563;-1.1404877223749135e-09;-3.435544807445799e-09;6.566420690802172e-10;4.531199654881294e-10;1.0616379698240437;10.000017786437697;0.8335066208659853;0.015561869156448319;0.015562003401556779;1.0001031856514337;0.33000235992845994;1.0531376503202698
39.743324;1.0616367038959977;-1.0798069475833681e-09;-3.4488301854690564e-09;6.598748787220987e-10;4.760622595915272e-10;1.061638052158743;10.000016194182852;0.8335068329610176;0.015561872276359549;0.015562004291131151;1.0001029817766864;0.33000236376899633;1.0531374909052011
39.753324;1.0616367470814936;-1.0185829665496735e-09;-3.4619126414905504e-09;6.642892828940902e-10;4.997693412621353e-10;1.0616381443848824;10.000014587112783;0.8335070396818611;0.015561875408757392;0.015562005200722177;1.0001027737430381;0.33000236559810403;1.0531373267770958
39.763324;1.0616367966919065;-9.569242882914383e-10;-3.474680744853708e-09;6.697215186664401e-10;5.241748597341981e-10;1.0616382462537115;10.000012963751148;0.8335072405870897;0.015561878545920881;0.015562006127284126;1.0001025618138457;0.330002365427696;1.0531371582309892
39.773324;1.0616368526002355;-8.949546723812866e-10;-3.48704066390892e-09;6.760052146289923e-10;5.491863077213523e-10;1.061638357531423;10.000011320578817;0.833507435188819;0.015561881681345712;0.015562007066941688;1.000102346288695;0.33000236326529386;1.0531369854871988
39.783324;1.0616369146906914;-8.328432964637507e-10;-3.498892888053628e-09;6.829933158048473e-10;5.747188491079756e-10;1.0616384779918009;10.000009653547188;0.8335076230196962;0.01556188480977144;0.015562008015435988;1.0001021274324389;0.3300023590893944;1.0531368086949269
39.793324;1.0616369828305907;-7.708158108297688e-10;-3.5101144781687376e-09;6.905651424145309e-10;6.007001538316293e-10;1.0616386073348678;10.00000795907145;0.833507803695968;0.015561887925748233;0.015562008967811004;1.0001019054839386;0.33000235284660884;1.0531366279818597
39.803324;1.0616370567641191;-7.091189365206574e-10;-3.5205528827819526e-09;6.986170993124657e-10;6.270459982927056e-10;1.061638745097443;10.000006234634617;0.8335079769119731;0.015561891023466338;0.015562009918292987;1.0001016807003993;0.3300023444637889;1.0531364435524326
39.813324;1.061637136081964;-6.479568968166861e-10;-3.5300342585236592e-09;7.07061500601265e-10;6.536467890308806e-10;1.0616388906476726;10.000004478599422;0.8335081424165708;0.015561894097742357;0.015562010861045892;1.0001014533717871;0.3300023338617088;1.0531362557286914
39.823324;1.06163722028813;-5.874585125158317e-10;-3.5383806699820674e-09;7.158410909746063e-10;6.803866326537575e-10;1.0616390432786162;10.000002688988834;0.8335083000544479;0.015561897145426235;0.015562011790816007;1.0001012238110754;0.33000232097438337;1.0531360648987274
39.833324;1.0616373088681428;-5.276916608515805e-10;-3.545435454623553e-09;7.249323157822326e-10;7.071620448425873e-10;1.0616392023033636;10.000000863203267;0.8335084498251903;0.01556190016662748;0.015562012702925955;1.0001009923409474;0.3300023057842665;1.0531358714716768
39.843324;1.0616374012571672;-4.686892938664645e-10;-3.5510948450952333e-09;7.343140270786685e-10;7.338786916758269e-10;1.061639367065557;9.999998999062974;0.8335085918608148;0.015561903164545594;0.015562013593491067;1.0001007592892428;0.33000228834477213;1.0531356759131147
39.853324;1.061637496805353;-4.104692032782283e-10;-3.5553273204331383e-09;7.43943594350833e-10;7.604397497527854e-10;1.0616395368830367;9.999997095111476;0.8335087263682543;0.015561906144449578;0.015562014460105323;1.0001005249862012;0.33000226875243904;1.053135478754853
39.863324;1.06163759488383;-3.5305102172082165e-10;-3.558164302308089e-09;7.537855462965876e-10;7.867359721934114e-10;1.061639711012873;9.999995149698643;0.8335088536031484;0.015561909112999426;0.015562015302127025;1.0001002897577094;0.3300022471040974;1.0531352805222862
39.873324;1.0616376950092667;-2.964659822369029e-10;-3.5596672095562757e-09;7.638486589732977e-10;8.126425625231452e-10;1.0616398886865062;9.999993160529323;0.833508973836467;0.015561912077003458;0.015562016120194243;1.0001000539702478;0.3300022234890404;1.053135081704596
39.883324;1.0616377968220065;-2.407547893041383e-10;-3.5598940434566397e-09;7.741893198209132e-10;8.380195339220377e-10;1.0616400691683368;9.99999112566739;0.8335090872905173;0.015561915041813812;0.015562016915110347;1.0000998181126328;0.3300021979944456;1.0531348827832763
39.893324;1.0616378999940028;-1.8595639898600125e-10;-3.5588846669837698e-09;7.848982801328316e-10;8.627155361007059e-10;1.0616402517775911;9.999989044981291;0.8335091940833222;0.015561918011081987;0.015562017686658592;1.0000995827712928;0.33000217069385;1.0531346842353895
39.903324;1.0616380042134268;-1.3210097880514333e-10;-3.556670956139207e-09;7.960816028706423e-10;8.865830471835878e-10;1.06164043584352;9.999986920358761;0.8335092942183724;0.01556192098776867;0.015562018433143048;1.0000993484783787;0.3300021416363897;1.0531344865150076
39.913324;1.0616381091967964;-7.921514476557581e-11;-3.553306150186086e-09;8.078370878796909e-10;9.094934557032004e-10;1.0616406206520355;9.999984754474648;0.8335093876418164;0.015561923975000815;0.015562019151701308;1.000099115633092;0.3300021108571389;1.053134290046921
39.923324;1.061638214650879;-2.733056574275199e-11;-3.5488796219965193e-09;8.20232795347096e-10;9.313437682676626e-10;1.061640805518123;9.999982549843716;0.8335094743543574;0.015561926975296387;0.015562019839361608;1.0000988845984078;0.3300020784007882;1.0531340952281223
39.933324;1.0616383202814437;2.3511845058945278e-11;-3.543490077168366e-09;8.333034792982303e-10;9.52055781215385e-10;1.0616409899318284;9.999980308970768;0.8335095544832393;0.015561929988961129;0.015562020494631816;1.0000986557970615;0.33000204433827585;1.053133902401507
39.943324;1.0616384258539768;7.326759825381288e-11;-3.5372091516869705e-09;8.470676708942349e-10;9.715539243154295e-10;1.0616411736212776;9.999978034554223;0.8335096282507876;0.015561933013862632;0.015562021117928936;1.0000984296834128;0.330002008752487;1.0531337118408097
39.953324;1.061638531206943;1.2190429797481315e-10;-3.5300790573563368e-09;8.615411355633722e-10;9.897323467861613e-10;1.0616413565199898;9.999975729490595;0.8335096959287944;0.015561936045836947;0.015562021709652565;1.000098206665916;0.33000197169665496;1.053133523791241
39.963324;1.0616386362632317;1.6941630598289315e-10;-3.522133822443321e-09;8.767560127995153e-10;1.0064486513719677e-09;1.061641538660362;9.999973396811129;0.8335097578676759;0.01556193907896522;0.015562022268196973;1.0000979870733557;0.3300019331728128;1.0531333385080823
39.973324;1.0616387410821646;2.1583085722114533e-10;-3.513408741213166e-09;8.928006020511715e-10;1.0215435504250882e-09;1.0616417200403936;9.999971039205477;0.8335098145464047;0.015561942106457024;0.015562022790736542;1.0000977712056156;0.33000189314338385;1.0531331562937085
39.983324;1.0616388458994839;2.6120664043395585e-10;-3.5039386322309306e-09;9.098425920512468e-10;1.0348529976347359e-09;1.061641900553524;9.999968658703255;0.8335098665680662;0.015561945121601356;0.015562023275373815;1.0000975593942931;0.33000185154056716;1.0531329775348262
39.993324;1.0616389511378086;3.056305668872593e-10;-3.493758754663298e-09;9.28111529084761e-10;1.0462088176634619e-09;1.061642080028313;9.999966256976606;0.8335099146095318;0.015561948117983072;0.015562023721973671;1.0000973520110932;0.3300018082773891;1.0531328026483748
40.003324;1.0616390573610275;3.492071243509004e-10;-3.4829034177114683e-09;9.478537998472214e-10;1.0554574843682518e-09;1.0616422583579534;9.999963835606138;0.8335099593462947;0.015561951088795595;0.01556202413171095;1.0000971494658202;0.3300017632746148;1.0531326319761511
40.013324;1.0616391651686714;3.9203433376933657e-10;-3.4714017664846007e-09;9.692797842947588e-10;1.062495997918349e-09;1.0616424355841407;9.999961396187025;0.8335100013542964;0.015561954025946968;0.015562024506309181;1.0000969521393612;0.33000171647089027;1.0531324657587864
40.023324;1.0616392751157067;4.341936365762867e-10;-3.4592732845329273e-09;9.925369610587007e-10;1.0672812452680104e-09;1.0616426118593825;9.999958940855384;0.833510041042945;0.015561956920240164;0.015562024847599847;1.0000967602416246;0.3300016678115561;1.0531323041636922
40.033324;1.0616393876803873;4.757623187481804e-10;-3.446524097496249e-09;1.0177312326440742e-09;1.0698139637110045e-09;1.0616427873828371;9.999956473051215;0.8335100786936036;0.015561959763243805;0.015562025157633328;1.0000965737987733;0.3300016172601528;1.0531321473058042
40.043324;1.0616395032324817;5.168101719577459e-10;-3.4331479862262294e-09;1.0449607128384576e-09;1.0701363798234087e-09;1.0616429623337775;9.999953997701777;0.833510114569724;0.015561962549746348;0.0155620254390666;1.0000963928104099;0.33000156482216136;1.0531319952664064
40.053324;1.0616396219950754;5.573759153199279e-10;-3.4191311795080565e-09;1.0743103753793865e-09;1.068335009474437e-09;1.0616431367769235;9.999951520521261;0.8335101489808401;0.015561965278526668;0.015562025695107009;1.0000962173405032;0.3300015105278269;1.053131848057496
40.063324;1.0616397440292757;5.974582308789561e-10;-3.4044587196120475e-09;1.1058176372228303e-09;1.0645351544097725e-09;1.061643310622986;9.999949046817143;0.8335101822447932;0.01556196795117956;0.015562025928273401;1.0000960474615241;0.3300014543970414;1.0531317055135916
40.073324;1.0616398692659037;6.37032474391106e-10;-3.389116474354614e-09;1.139449731591752e-09;1.0588993563364476e-09;1.0616434837001303;9.999946580641636;0.8335102146137138;0.015561970570885847;0.015562026138907989;1.0000958832114346;0.3300013964369796;1.053131567234826
40.083324;1.061639997565459;6.760779294943422e-10;-3.373079246792787e-09;1.1751073796495308e-09;1.051614531332311e-09;1.0616436558568212;9.999944125246952;0.833510246248253;0.015561973141662883;0.015562026324842932;1.0000957246464592;0.33000133665211806;1.053131432674384
40.093324;1.0616401287591493;7.145985404345248e-10;-3.3562957217023402e-09;1.2126597417632754e-09;1.0428560811608688e-09;1.0616438269925048;9.99994168459848;0.8335102772267579;0.015561975667030253;0.015562026481795057;1.0000955718836204;0.33000127504456206;1.0531313012886596
40.103324;1.0616402626398147;7.526254337061355e-10;-3.3386915118436024e-09;1.2519967989946919e-09;1.0327598542506903e-09;1.0616439970102316;9.999939264229075;0.8335103075771376;0.01556197814828225;0.015562026603676157;1.0000954250333087;0.33000121161563845;1.0531311726364712
40.113324;1.0616403989588414;7.901954873695059e-10;-3.320185452472376e-09;1.2930597728310632e-09;1.0214233781608565e-09;1.061644165733223;9.999936870484424;0.8335103373710855;0.015561980583756314;0.015562026682775896;1.0000952841278246;0.33000114637674616;1.0531310463837378
40.123324;1.0616405374948894;8.27324772130158e-10;-3.30069974022365e-09;1.3358297449374458e-09;1.0089225579589131e-09;1.0616443328417755;9.999934509066668;0.8335103668055983;0.015561982969481627;0.015562026709972218;1.000095149162635;0.33000107938844125;1.05313092222589
40.133324;1.0616406781040058;8.64019874823305e-10;-3.28015420705758e-09;1.380280035613379e-09;9.953283758303458e-10;1.0616444979216355;9.999932184280024;0.8335103961462592;0.015561985300215332;0.015562026675599154;1.0000950201455259;0.3300010108116892;1.0531307998687927
40.143324;1.0616408206764443;9.00323266460085e-10;-3.2584521183777086e-09;1.4263208348984452e-09;9.807203738014333e-10;1.061644660611325;9.999929899652527;0.8335104256000908;0.015561987570089125;0.01556202657090852;1.0000948970783794;0.33000094090387694;1.0531306791120978
40.153324;1.0616409650791399;9.363319459075454e-10;-3.235477151268818e-09;1.4737791813082138e-09;9.65202731548562e-10;1.061644820730827;9.999927659220996;0.8335104552635938;0.015561989773364902;0.015562026388206909;1.000094779964042;0.33000086995415867;1.0531305598698506
40.163324;1.0616411111569355;9.721762249603546e-10;-3.2111033274450314e-09;1.5224152424343434e-09;9.489176791452882e-10;1.061644978288314;9.999925468155224;0.8335104851239122;0.01556199190508356;0.01556202611960584;1.0000946688807555;0.33000079823205875;1.053130442129081
40.173324;1.0616412587813095;1.008004782398984e-09;-3.185204854592389e-09;1.5719475382451208e-09;9.320380654114053e-10;1.0616451333236567;9.999923332525016;0.8335105150570071;0.01556199396010865;0.015562025756876076;1.0000945640520194;0.3300007259877547;1.0531303259515175
40.183324;1.0616414078444312;1.0439923026392295e-09;-3.157673518140085e-09;1.622086199370613e-09;9.147515102663415e-10;1.061645285735124;9.999921258675665;0.8335105448532047;0.01556199593095158;0.015562025292505142;1.0000944658293642;0.3300006534811368;1.053130211442941
40.193324;1.0616415581600758;1.080340941693215e-09;-3.1284482561596907e-09;1.6725581748446033e-09;8.972510260809595e-10;1.0616454352643068;9.99991925237926;0.8335105742514483;0.015561997807136744;0.015562024720359304;1.0000943746027744;0.33000058100709834;1.0531300986544345
40.203324;1.0616417094261208;1.117255447503071e-09;-3.0975265891505484e-09;1.7230930829232306e-09;8.797182880995067e-10;1.0616455815594812;9.999917317952626;0.8335106029482346;0.015561999577300327;0.015562024035863757;1.00009429071796;0.3300005088903498;1.0531299875234412
40.213324;1.0616418612904817;1.154919749592673e-09;-3.064940539021551e-09;1.773402395380634e-09;8.622990273235303e-10;1.0616457241851402;9.999915457659645;0.8335106306289636;0.015562001231455258;0.015562023235999351;1.0000942144599958;0.3300004374565151;1.0531298779023843
40.223324;1.061642013359264;1.1935127987270228e-09;-3.0307205962368413e-09;1.8231887886845307e-09;8.450806128741261e-10;1.0616458626392205;9.999913671991962;0.8335106570331339;0.015562002761018028;0.015562022318979444;1.0000941461367197;0.33000036700421237;1.053129769630981
40.233324;1.0616421651408703;1.2332381000380418e-09;-2.9948731373835933e-09;1.872158545937259e-09;8.280846813335261e-10;1.0616459964534068;9.999911960836696;0.8335106819840201;0.015562004157600395;0.015562021283436084;1.0000940861650176;0.33000029776811024;1.0531296625662485
40.243324;1.061642316065528;1.2743074564731136e-09;-2.9573896887766325e-09;1.920028168024669e-09;8.112874922021007e-10;1.0616461252690255;9.999910324205349;0.8335107053893813;0.015562005412429204;0.015562020127321921;1.000094034985504;0.33000022988732886;1.0531295565282648
40.253324;1.0616424655736736;1.3168841546547176e-09;-2.918284857773362e-09;1.9665391462958578e-09;7.946491633016182e-10;1.0616462487866851;9.999908762017593;0.8335107272521013;0.01556200651689826;0.01556201884732443;1.0000939928798185;0.330000163425832;1.0531294512276093
40.263324;1.0616426131274461;1.3610513563730852e-09;-2.8776186267583765e-09;2.0114698116306473e-09;7.78124844379899e-10;1.0616463667273266;9.99990727376558;0.8335107476296414;0.01556200746366853;0.01556201743883895;1.000093959954146;0.33000009842190514;1.053129346233841
40.273324;1.0616427581122747;1.4068288546941747e-09;-2.835486086071412e-09;2.0546320353930316e-09;7.61664439926986e-10;1.0616464789097972;9.999905858190482;0.8335107665469357;0.015562008247655284;0.01556201589596105;1.0000939362697239;0.33000003490604796;1.0531292409842283
40.283324;1.0616428997952438;1.4541955686769529e-09;-2.7920058465951808e-09;2.0958478289860503e-09;7.45219285445869e-10;1.061646585263024;9.999904512975267;0.8335107839710706;0.015562008866559618;0.015562014212089697;1.000093921870222;0.3299999728842296;1.0531291348531688
40.293324;1.0616430374432129;1.5030983773951066e-09;-2.7473159962818864e-09;2.134927345318549e-09;7.287568577412558e-10;1.0616466857392504;9.999903235036205;0.8335107998443885;0.01556200932061181;0.015562012381176082;1.0000939167102583;0.329999912326832;1.053129027284287
40.303324;1.0616431704714993;1.5534750759124823e-09;-2.7015605238324884e-09;2.1716850046800816e-09;7.122843422575174e-10;1.061646780315741;9.99990202135081;0.8335108140930721;0.015562009611782033;0.015562010398387418;1.0000939206338608;0.32999985318728314;1.0531289178744285
40.313324;1.0616432984856787;1.6052842538765211e-09;-2.6548627467278804e-09;2.2059779241796424e-09;6.958722131507908e-10;1.0616468690270064;9.999900869583984;0.8335108266260784;0.015562009743084547;0.015562008260216899;1.0000939333670524;0.32999979543685326;1.0531288063618591
40.323324;1.0616434212456252;1.658504280408443e-09;-2.6073040554025237e-09;2.2377194810209176e-09;6.796395468018786e-10;1.0616469519501124;9.999899778289672;0.8335108373804613;0.015562009718216368;0.015562005964605;1.0000939544913394;0.32999973907489843;1.0531286926102257
40.333324;1.0616435385998038;1.7131077051617127e-09;-2.55892490386314e-09;2.266864253752408e-09;6.637038582860629e-10;1.0616470292385365;9.999898747115395;0.8335108463596216;0.015562009541675866;0.015562003511069785;1.0000939834497269;0.32999968409256675;1.0531285766056226
40.343324;1.0616436503942612;1.769037161893671e-09;-2.5097450233896994e-09;2.293396971974821e-09;6.481516147195316e-10;1.0616471011572506;9.999897776887725;0.8335108535950465;0.015562009219271101;0.015562000901187591;1.0000940195744583;0.32999963042940034;1.0531284584890712
40.353324;1.0616437563998757;1.8262007090469413e-09;-2.4597919892648923e-09;2.3173330615002313e-09;6.330332025184172e-10;1.0616471680272228;9.999896869160791;0.8335108591116033;0.015562008758240894;0.015561998139327024;1.0000940621447474;0.3299995779582977;1.053128338679857
40.363324;1.0616438562893504;1.8844973814427955e-09;-2.4091147343023487e-09;2.3387063846089553e-09;6.183486899726369e-10;1.061647230150598;9.999896025703519;0.8335108629707733;0.01556200816657629;0.015561995233011605;1.0000941104948216;0.32999952648351916;1.0531282179250916
40.373324;1.0616439496525558;1.943837328490706e-09;-2.357767697537391e-09;2.357546119426175e-09;6.04041893753152e-10;1.0616472877869592;9.99989524825774;0.8335108653075732;0.015562007452140425;0.015561992192678726;1.0000941641032577;0.329999475752002;1.0531280971461154
40.383324;1.0616440360639152;2.0041272923332175e-09;-2.3057959573759377e-09;2.373870216011401e-09;5.90027465497472e-10;1.0616473411477152;9.999894537984055;0.8335108663170996;0.015562006621858535;0.015561989030664284;1.0000942225940737;0.3299994254908431;1.0531279772762054
40.393324;1.0616441151917941;2.0652522748121675e-09;-2.253244517251565e-09;2.387689240961767e-09;5.762215460880907e-10;1.0616473903991122;9.999893894510494;0.8335108662384154;0.01556200568076183;0.015561985760049715;1.0000942856595536;0.32999937544924407;1.053127859247149
40.403324;1.0616441868451216;2.127066627179467e-09;-2.2001806030057894e-09;2.398999407163979e-09;5.625451977077759e-10;1.0616474356732577;9.999893315092923;0.8335108653188629;0.01556200463112185;0.015561982394898212;1.000094352971085;0.329999325418928;1.0531277440271702
40.413324;1.0616442509378077;2.189389902583524e-09;-2.146718951581046e-09;2.4077770106569194e-09;5.489200089334745e-10;1.0616474770249267;9.999892794194462;0.8335108637686685;0.015562003472126301;0.015561978951280819;1.0000944241360423;0.3299992752339921;1.0531276325771317
40.423324;1.0616443074617845;2.252018570078744e-09;-2.093031578805103e-09;2.4139860640537372e-09;5.352891687932146e-10;1.0616475143620345;9.999892323885401;0.8335108617608479;0.015562002200405553;0.01556197544697251;1.0000944987352671;0.32999922476918103;1.0531275257550365
40.433324;1.0616443564647875;2.3147405878931695e-09;-2.039323281394036e-09;2.4175828015820705e-09;5.216476903297405e-10;1.0616475474628093;9.999891895198276;0.8335108594454984;0.015562000811536199;0.015561971899898096;1.0000945764324822;0.3299991739426926;1.0531274242949855
40.443324;1.0616443980331216;2.377335433601276e-09;-1.985791954072865e-09;2.41852032531474e-09;5.080330492884163e-10;1.0616475760649353;9.99989149986669;0.8335108569579194;0.015561999301780803;0.015561968326498758;1.0000946570452078;0.3299991227132266;1.0531273288334733
40.453324;1.0616444323135599;2.439571565906952e-09;-1.932606665517271e-09;2.416769553542096e-09;4.944911588091227e-10;1.061647599949104;9.999891131435392;0.8335108544322068;0.015561997669040933;0.015561964740444946;1.000094740524382;0.3299990710758795;1.053127239857008
40.463324;1.061644459525369;2.501214031587868e-09;-1.8799029421991754e-09;2.412337771696886e-09;4.81068091063117e-10;1.0616476190077146;9.999890785175548;0.8335108519925285;0.015561995913136359;0.015561961152182207;1.0000948269349217;0.3299990190644147;1.053127157615833
40.473324;1.061644479931982;2.5620299725054963e-09;-1.8277739103466764e-09;2.40527002046359e-09;4.678120070416061e-10;1.061647633280929;9.999890457640449;0.8335108497070661;0.015561994035296739;0.01556195756929829;1.0000949164468622;0.3299989667468106;1.053127082122528
40.483324;1.0616444937985374;2.6217983227173753e-09;-1.7762738145132915e-09;2.3956444409349822e-09;4.547583933711144e-10;1.0616476429299044;9.999890146909523;0.8335108475281474;0.015561992036278716;0.01556195399653854;1.0000950092677805;0.32999891420767347;1.0531270132236676
40.493324;1.061644501393407;2.680342270480769e-09;-1.7254536125697487e-09;2.3835637656978597e-09;4.4191419758045956e-10;1.0616476481415336;9.999889853235123;0.8335108452876208;0.015561989914571053;0.015561950435319027;1.0000951055413918;0.3299988615381188;1.0531269506667262
40.503324;1.0616445030528108;2.737548126275062e-09;-1.6753831747200488e-09;2.3691470128123065e-09;4.292470823513943e-10;1.0616476490097495;9.999889578987334;0.8335108427524203;0.015561987667189001;0.015561946884572263;1.0000952052555192;0.32999880883902916;1.0531268941400023
40.513324;1.061644499206232;2.7933476117572244e-09;-1.6261363518699716e-09;2.352530813702028e-09;4.1667478577093795e-10;1.0616476455086166;9.999889327504999;0.8335108396576675;0.015561985292638143;0.0155619433427678;1.0000953082066901;0.329998756216093;1.0531268433411034
40.523324;1.0616444903073676;2.847691548302801e-09;-1.5777824623394096e-09;2.33386951842029e-09;4.040635948362596e-10;1.0616476375810084;9.999889101821338;0.8335108357153058;0.01556198279259656;0.015561939808398388;1.0000954141067981;0.32999870376525264;1.0531267980768204
40.533324;1.0616444767550235;2.9005251064194483e-09;-1.5303970097606476e-09;2.3133358255367204e-09;3.9124495333172873e-10;1.0616476252327207;9.999888904203662;0.8335108306208183;0.015561980170701177;0.015561936279121362;1.000095522751653;0.32999865155950864;1.0531267583152841
40.543324;1.061644458855344;2.9517753555292814e-09;-1.4840556006024348e-09;2.2911451490797607e-09;3.780459834800862e-10;1.0616476085849227;9.999888736481017;0.8335108240416716;0.015561977431108475;0.0155619327525121;1.000095634035844;0.32999859963625316;1.0531267241570357
40.553324;1.0616444367977826;3.0013594857963757e-09;-1.4388084319380355e-09;2.2675763299001574e-09;3.643243989885411e-10;1.061647587892118;9.99988860054309;0.8335108156292382;0.015561974578923625;0.015561929228446321;1.0000957478244432;0.32999854799351;1.0531266957640095
40.563324;1.0616444106683256;3.0491900598385142e-09;-1.3946848983999964e-09;2.2429428063918845e-09;3.4999211171570586e-10;1.0616475635017588;9.999888498175148;0.8335108050711058;0.015561971620371139;0.01556192570988969;1.000095863895544;0.32999849660137204;1.0531266733075944
40.573324;1.0616443805306253;3.0951792743582102e-09;-1.3517304068889045e-09;2.217548684713216e-09;3.350013378985684e-10;1.0616475357874497;9.999888430721297;0.8335107921033051;0.01556196856126869;0.0155619222009135;1.0000959820239148;0.3299984454182463;1.0531266569268043
40.583324;1.0616443464734915;3.1392617519465767e-09;-1.3100183731983484e-09;2.1916784411719364e-09;3.1930363911073194e-10;1.0616475051127203;9.999888399824153;0.8335107764806906;0.015561965405637446;0.015561918704431278;1.0000961020604997;0.3299983944041002;1.0531266466897822
40.593324;1.0616443085469518;3.1814031446849356e-09;-1.269635622423593e-09;2.1655981745748688e-09;3.028257460572372e-10;1.061647471827928;9.999888408341501;0.8335107580029548;0.015561962155278566;0.015561915221725519;1.000096223879825;0.3299983435234609;1.053126642623917
40.603324;1.0616442666869055;3.2215675426161434e-09;-1.230678512024606e-09;2.1395466605024933e-09;2.85466368709366e-10;1.0616474362917443;9.999888459931956;0.8335107365897667;0.015561958809597811;0.015561911753487057;1.000096347292104;0.329998292736525;1.0531266447923266
40.613324;1.0616442207101353;3.259687322924685e-09;-1.1932527079141413e-09;2.113728471304744e-09;2.6710314792811125e-10;1.0616473988780364;9.999888557946809;0.8335107123145626;0.015561955365454107;0.01556190830140859;1.0000964720718346;0.32999824199115646;1.0531266533188304
40.623324;1.061644170346917;3.2956679685030904e-09;-1.1574575583052597e-09;2.088310300100614e-09;2.4761422565089756e-10;1.061647359915264;9.99988870489547;0.8335106853837994;0.01556195181734898;0.015561904869113503;1.0000965980460979;0.3299981912238353;1.0531266683393248
40.633324;1.061644115292786;3.3294092170664757e-09;-1.1233660783728486e-09;2.0634219032129065e-09;2.269017116875628e-10;1.061647319604592;9.999888902623152;0.8335106560906043;0.015561948158443145;0.0155619014619118;1.0000967251215944;0.329998140364864;1.053126689944606
40.643324;1.0616440552936484;3.3608282778009698e-09;-1.0910122612085424e-09;2.0391650251867225e-09;2.0491467562236318e-10;1.0616472780246837;9.999889152983124;0.8335106247445303;0.015561944382255062;0.015561898086456269;1.0000968532503687;0.32999808934135916;1.0531267181414332
40.653324;1.0616439902416135;3.389876156104939e-09;-1.0603905122808299e-09;2.015614325392127e-09;1.8167838400207207e-10;1.061647235248223;9.999889458714495;0.8335105916227027;0.01556194048456555;0.015561894750562053;1.0000969823672001;0.32999803808309053;1.0531267527820087
40.663324;1.0616439202121224;3.4165317039166333e-09;-1.0314732547668503e-09;1.992812558488164e-09;1.572957071343085e-10;1.061647191474823;9.999889823623182;0.8335105570063001;0.01556193646512834;0.015561891462317052;1.0000971123145976;0.3299979865290184;1.0531267935172497
40.673324;1.0616438454271273;3.4407753234977477e-09;-1.004220883234645e-09;1.9707765579578756e-09;1.3190326382059675e-10;1.0616471470825302;9.999890251840416;0.8335105212748736;0.015561932328310907;0.015561888229218314;1.0000972427924504;0.3299979346141349;1.0531268398821958
40.683324;1.0616437661826592;3.462568604887341e-09;-9.785502033966445e-10;1.949496475965931e-09;1.0562822329720662e-10;1.0616471026190137;9.999890746953316;0.8335104849519225;0.015561928082382182;0.015561885058615917;1.000097373361533;0.3299978822460098;1.0531268914204082
40.693324;1.061643682735101;3.481864351700007e-09;-9.542957227374313e-10;1.9289276698617715e-09;7.85731051438023e-11;1.0616470587867257;9.999891311592236;0.8335104486417196;0.015561923738216049;0.015561881958280213;1.0000975035028898;0.32999782930344757;1.0531269477309735
40.703324;1.0616435951933911;3.498636865622176e-09;-9.312245061922106e-10;1.9090056404150422e-09;5.081875000116898e-11;1.0616470163898974;9.999891947688782;0.8335104129484663;0.015561919308154553;0.015561878935369686;1.0000976327110689;0.32999777565191574;1.0531270085026903
40.713324;1.0616435035105993;3.512891486434657e-09;-9.090848840409381e-10;1.8896692233994596e-09;2.2442931319814185e-11;1.0616469762298362;9.999892656767127;0.8335103784482596;0.015561914805206089;0.015561875995099738;1.0000977605374923;0.32999772116583254;1.0531270735375813
40.723324;1.0616434075704035;3.5246377855990958e-09;-8.87630547221506e-10;1.8708684862988025e-09;-6.461269344422575e-12;1.0616469390139935;9.999893439366787;0.8335103456516578;0.015561910241661071;0.01556187314077453;1.0000978865388743;0.3299976657543185;1.0531271426737032
40.733324;1.06164330728571;3.533874829115351e-09;-8.666207957258137e-10;1.8525618259819815e-09;-3.578896838561399e-11;1.0616469053122597;9.999894294397144;0.8335103149726528;0.0155619056270021;0.015561870374284243;1.0000980102301384;0.3299976093568378;1.0531272156325642
40.743324;1.0616432026227587;3.5406167024585014e-09;-8.458258081643394e-10;1.8346967911831336e-09;-6.54387322541534e-11;1.0616468755564163;9.999895219543419;0.8335102867446929;0.015561900967177529;0.015561867696703952;1.0000981311134616;0.32999755191625113;1.0531272919127093
40.753324;1.061643093565916;3.5449093971614765e-09;-8.250319805821489e-10;1.8171997378798267e-09;-9.531314923013495e-11;1.06164685010524;9.999896211940111;0.833510261207828;0.015561896266068024;0.015561865109597992;1.000098248743815;0.3299974933808708;1.0531273708560451
40.763324;1.061642980129271;3.546814829647161e-09;-8.040406393204827e-10;1.7999998471996112e-09;-1.2531117737665995e-10;1.0616468293542076;9.999897268444903;0.83351023846116;0.015561891527277914;0.015561862616148659;1.0000983627695075;0.32999743373635276;1.0531274518557399
40.773324;1.061642862412128;3.546393763205965e-09;-7.82684450921864e-10;1.7830461218978431e-09;-1.5533828114334971e-10;1.0616468137804334;9.999898386049313;0.8335102184709964;0.01556188675453792;0.015561860220697613;1.000098472896949;0.32999737302531157;1.0531275344671416
40.783324;1.0616427406330042;3.54370473801057e-09;-7.608528439596505e-10;1.7663062365247868e-09;-1.8531892101144883e-10;1.0616468038829805;9.999899562404877;0.8335102011536951;0.015561881951016359;0.015561857926787085;1.0000985787992231;0.3299973113357366;1.0531276183291447
40.793324;1.0616426151867895;3.538814937591192e-09;-7.384818608498324e-10;1.7497737311099419e-09;-2.1518873800727329e-10;1.0616468000941393;9.999900795760482;0.8335101864816125;0.01556187711918849;0.015561855735799353;1.000098680043074;0.32999724877865194;1.0531277030866186
40.803324;1.0616424867003895;3.531806789014547e-09;-7.155083141776669e-10;1.7334641909165781e-09;-2.448748667657726e-10;1.0616468027153458;9.999902084115947;0.8335101745355207;0.015561872261825286;0.015561853647562471;1.0000987761097813;0.3299971854759007;1.0531277883771448
40.813324;1.0616423559572548;3.5227648739233453e-09;-6.918326091239521e-10;1.7173995619242303e-09;-2.7427950530107185e-10;1.0616468118844682;9.999903424762579;0.8335101654566359;0.015561867382718642;0.01556185166135396;1.000098866522236;0.32999712155444033;1.05312787375952
40.823324;1.06164222375161;3.5117600741365094e-09;-6.673246728654914e-10;1.7016027070786362e-09;-3.0327828701618613e-10;1.061646827575507;9.99990481508847;0.8335101593714274;0.015561862486634456;0.015561849776207715;1.0000989509572917;0.32999705713579114;1.0531279586701252
40.833324;1.0616420908382511;3.4988498755856816e-09;-6.418552534533169e-10;1.6860795960305442e-09;-3.317312492170108e-10;1.0616468496331444;9.99990625328543;0.8335101563733444;0.015561857579339504;0.015561847991368416;1.0000990292739695;0.3299969923256374;1.0531280425868668
40.843324;1.0616419579619094;3.484082484977505e-09;-6.153163526798199e-10;1.6707850231249572e-09;-3.5949913974226515e-10;1.0616468778239545;9.99990773768113;0.8335101565106587;0.01556185266764505;0.015561846306570213;1.0000991014996572;0.32999692721957063;1.0531281252406817
40.853324;1.0616418258772589;3.4675045625137385e-09;-5.876232199893579e-10;1.6556104713182743e-09;-3.86455737547344e-10;1.061646911886718;9.999909265603923;0.8335101597423791;0.015561847759026613;0.015561844721705118;1.0000991677515587;0.32999686192620015;1.0531282065989587
40.863324;1.0616416953588843;3.4491903825544013e-09;-5.587034045939412e-10;1.6404006483778267e-09;-4.1248066088880433e-10;1.0616469515663343;9.999910832897136;0.833510165930148;0.015561842860806053;0.015561843237144189;1.00009922811349;0.3299967965878186;1.0531282867048666
40.873324;1.0616415672024215;3.429269366855523e-09;-5.284998161676278e-10;1.624972396239633e-09;-4.3744096373633303e-10;1.0616469965898951;9.999912434081423;0.8335101748922223;0.015561837979343974;0.015561841854516659;1.000099282622739;0.32999673138513186;1.053128365560319
40.883324;1.0616414421995484;3.407904683456727e-09;-4.970023319665804e-10;1.6091324906632429e-09;-4.611939440314182e-10;1.061647046619234;9.999914062723684;0.833510186460253;0.015561833120287357;0.015561840576412612;1.0000993313864746;0.32999666653720294;1.0531284430538246
40.893324;1.0616413211053481;3.385235399185906e-09;-4.642665839282279e-10;1.5927085880594474e-09;-4.836187113812722e-10;1.061647101267915;9.999915711543872;0.8335102004618591;0.015561828290005048;0.015561839405657286;1.0000993746138338;0.32999660229385225;1.0531285189416424
40.903324;1.0616412046328265;3.3613529238201773e-09;-4.303949690174161e-10;1.5755719385790132e-09;-5.046494604462723e-10;1.0616471601592317;9.999917372463623;0.8335102166550241;0.015561823497026667;0.015561838345233715;1.0000994125080045;0.32999653891592523;1.0531285928997771
40.913324;1.061641093467852;3.3363318302767096e-09;-3.9550571117154007e-10;1.557626764905094e-09;-5.242904637609388e-10;1.0616472229252967;9.999919036883822;0.8335102347446555;0.015561818752398824;0.015561837398376459;1.0000994452128356;0.3299964766672486;1.0531286645985762
40.923324;1.061640988266559;3.3102620800715944e-09;-3.5971443444900367e-10;1.5388005353867403e-09;-5.426137667127761e-10;1.0616472891609852;9.999920695842988;0.8335102544862202;0.015561814068625947;0.015561836568837549;1.000099472857028;0.3299964158193131;1.0531287337357371
40.933324;1.0616408896517229;3.2832497815766493e-09;-3.231355937348351e-10;1.5190519199743124e-09;-5.597468561821276e-10;1.0616473584629602;9.999922340192146;0.8335102757447149;0.015561809458072158;0.015561835861284939;1.0000994955975995;0.3299963566505448;1.053128800018115
40.943324;1.0616407982055538;3.255400510543094e-09;-2.8590039507501144e-10;1.4983539456627011e-09;-5.758464738444414e-10;1.0616474305470802;9.999923960948331;0.8335102984527589;0.01556180493206184;0.015561835280563536;1.0000995136299402;0.32999629943285314;1.0531288631631208
40.953324;1.061640714419528;3.2268040317858606e-09;-2.48174895022944e-10;1.4766647505153987e-09;-5.910543383229337e-10;1.061647505294224;9.999925549675778;0.8335103225605092;0.015561800500475093;0.015561834829895468;1.0000995271510118;0.3299962444170996;1.0531289228919662
40.963324;1.0616406386684354;3.1975126200566786e-09;-2.1016070416628643e-10;1.4539441174581273e-09;-6.054621375971795e-10;1.0616475827125986;9.999927099135165;0.8335103480844626;0.015561796171195123;0.015561834509949562;1.000099536321851;0.3299961918462693;1.053128978883482
40.973324;1.0616405712303;3.167516924680716e-09;-1.7207457670406058e-10;1.430190853363232e-09;-6.191047353547469e-10;1.0616476629026956;9.999928603755091;0.8335103751919726;0.015561791949928207;0.015561834319387081;1.0000995413085412;0.32999614198003946;1.053129030817907
40.983324;1.0616405122792028;3.1367592901472325e-09;-1.341289456188455e-10;1.4054337980489712e-09;-6.319649834671487e-10;1.0616477459900122;9.999930059450012;0.8335104041912255;0.01556178784103799;0.015561834255850292;1.0000995423485912;0.3299960951009269;1.0531290784965357
40.993324;1.0616404619161468;3.1051660238816224e-09;-9.654111701942013e-11;1.3796920396315188e-09;-6.439949692357459e-10;1.0616478319920268;9.999931463437063;0.8335104354403178;0.015561783848508934;0.015561834316589265;1.0000995397333043;0.32999605152317263;1.0531291218817052
41.003324;1.0616404202643546;3.0726418773745043e-09;-5.955195759743265e-11;1.3529670894370556e-09;-6.551578269102298e-10;1.0616479207545635;9.999932814323518;0.8335104692738263;0.015561779975693718;0.015561834498504864;1.000099533739821;0.3299960115996234;1.0531291610672147
41.013324;1.0616403874811253;3.0390498764162156e-09;-2.341883019656395e-11;1.32526801025273e-09;-6.654484208056302e-10;1.061648012044751;9.999934112185958;0.8335105059861135;0.015561776224715582;0.015561834797687222;1.000099524632078;0.3299959756885213;1.053129196283674
41.023324;1.061640363657337;3.0042262401944866e-09;1.1598534154250028e-11;1.2966259787034583e-09;-6.748805981510718e-10;1.0616481056568445;9.999935358497373;0.8335105458281613;0.01556177259712076;0.015561835209052298;1.000099512729026;0.3299959441061759;1.0531292279466848
41.033324;1.0616403487228918;2.9680242319950855e-09;4.5234397138560075e-11;1.2670891440589564e-09;-6.834875643326313e-10;1.06164820139719;9.999936555855692;0.8335105889834733;0.01556176909529956;0.01556183572713472;1.0000994984211513;0.32999591711265436;1.0531292566588857
41.043324;1.0616403424442717;2.9303441187534444e-09;7.721674726014967e-11;1.2367169319539371e-09;-6.913437475792875e-10;1.0616482990065674;9.99993770753215;0.8335106355449727;0.015561765723144244;0.01556183634766682;1.000099482110388;0.3299958949127899;1.0531292831172692
41.053324;1.061640344527429;2.8911251804837147e-09;1.0728021154318638e-10;1.2055802196194018e-09;-6.985737438285643e-10;1.061648398174836;9.999938816997735;0.8335106855055787;0.015561762485349587;0.015561837068086205;1.0000994641779877;0.32999587765136823;1.0531293079994886
41.063324;1.0616403547227273;2.85032617045023e-09;1.3517934568469e-10;1.1737581999925936e-09;-7.053432179440135e-10;1.06164849867412;9.999939887950445;0.8335107387670209;0.015561759386790136;0.015561837886532726;1.000099444984498;0.32999586542610215;1.0531293319218298
41.073324;1.0616403728062729;2.8079187328816544e-09;1.6070343942891525e-10;1.1413213894425009e-09;-7.11828874655001e-10;1.0616486004169143;9.999940924594389;0.8335107951745503;0.015561756433253074;0.01556183880063255;1.0000994248337314;0.3299958583199176;1.0531293554218202
41.083324;1.0616403984823413;2.7638887558304174e-09;1.836813772456267e-10;1.1083093565134547e-09;-7.181803168860822e-10;1.0616487033953403;9.999941931120409;0.8335108545349631;0.015561753632072892;0.01556183980655876;1.0000994039357922;0.329995856405745;1.0531293788974616
41.093324;1.0616404313350372;2.718246660935454e-09;2.039737336328086e-10;1.0747295883342778e-09;-7.245201627142135e-10;1.0616488076725195;9.999942910554125;0.8335109165747315;0.015561750991045564;0.01556184089821269;1.0000993823970767;0.3299958597176604;1.053129402578875
41.103324;1.0616404708509146;2.6710390673836717e-09;2.214765436614598e-10;1.040586467243241e-09;-7.309756280661925e-10;1.0616489134135891;9.999943864221743;0.8335109808877216;0.01556174851647321;0.015561842067325813;1.0000993602601183;0.3299958682435044;1.0531294265463318
41.113324;1.0616405164717362;2.6223331108454596e-09;2.361239102155812e-10;1.0059119918085788e-09;-7.377024525179407e-10;1.0616490208233356;9.999944792376656;0.8335110469304241;0.015561746212687159;0.015561843304383757;1.0000993376023561;0.3299958819496853;1.0531294507614644
41.123324;1.0616405676395062;2.5721802564196054e-09;2.478734719779687e-10;9.707674063133437e-10;-7.44889367023803e-10;1.0616491300142974;9.999945695331347;0.8335111140420599;0.015561744083605483;0.015561844598793761;1.000099314557559;0.32999590079882635;1.0531294751873401
41.133324;1.0616406237905414;2.520602402380445e-09;2.567014296910542e-10;9.352251410489332e-10;-7.527295489481459e-10;1.061649240918193;9.999946574143657;0.833511181474506;0.015561742134053405;0.015561845938173969;1.0000992912094417;0.32999592474609624;1.05312949991795
41.143324;1.06164068434114;2.4676008232336136e-09;2.626105199900802e-10;8.99364368436236e-10;-7.613755500547785e-10;1.0616493532662952;9.999947430541305;0.8335112484573772;0.01556174036999806;0.015561847308259751;1.0000992675040719;0.3299959537288013;1.0531295251520318
41.153324;1.06164074873911;2.413159761798531e-09;2.656212544215783e-10;8.632957405232846e-10;-7.709334117050061e-10;1.0616494666008602;9.999948266500045;0.8335113143014496;0.015561738798459138;0.015561848693671098;1.000099243285439;0.3299959876636208;1.0531295510821832
41.163324;1.061640816497162;2.3572498591168773e-09;2.6573744760786607e-10;8.271855356977053e-10;-7.814933746901366e-10;1.0616495803200283;9.999949084185968;0.8335113784814654;0.015561737426605542;0.015561850078721084;1.000099218418531;0.32999602645950016;1.0531295778274579
41.173324;1.061640887126215;2.2998384758459114e-09;2.629285059330386e-10;7.912333688222131e-10;-7.93141925364474e-10;1.0616496937772266;9.99994988648143;0.8335114406175599;0.015561736260320501;0.015561851448152959;1.000099192863256;0.3299960700408144;1.053129605427055
41.183324;1.0616409600905332;2.24089898024348e-09;2.571622276513666e-10;7.556202204276528e-10;-8.059520300062984e-10;1.0616498063824458;9.999950677384371;0.8335115003778731;0.015561735303201428;0.015561852787728316;1.000099166613503;0.32999611835614623;1.0531296338746516
41.193324;1.0616410348560517;2.1804238679772215e-09;2.484430295850051e-10;7.204768196162993e-10;-8.199841496962353e-10;1.0616499176144991;9.999951461702999;0.833511557385341;0.015561734555961637;0.015561854084692473;1.0000991395817518;0.32999617136543424;1.0531296631523757
41.203324;1.0616411109246497;2.118429158863872e-09;2.368191214550017e-10;6.858857938645239e-10;-8.352997518176495e-10;1.0616500269878328;9.99995224443252;0.8335116111676741;0.015561734016184995;0.015561855328640841;1.00009911154785;0.3299962290254294;1.0531296932179501
41.213324;1.0616411878429837;2.0549307685061986e-09;2.2237345206041436e-10;6.519090698309914e-10;-8.519785654103737e-10;1.0616501340727926;9.999953030472769;0.8335116611900232;0.015561733678581812;0.015561856512722684;1.000099082216625;0.3299962912822869;1.0531297239547595
41.223324;1.0616412652573513;1.9899214039450904e-09;2.0520487873528993e-10;6.186077032112577e-10;-8.701364449144414e-10;1.0616502384988515;9.999953824898355;0.833511706937704;0.015561733536367797;0.015561857634013436;1.0000990513303074;0.32999635806641425;1.05312975516378
41.233324;1.0616413429673675;1.923374815993166e-09;1.8541169339419354e-10;5.86031373896622e-10;-8.899287248953348e-10;1.061650339852829;9.999954633187059;0.8335117479544909;0.015561733583502952;0.015561858691852424;1.000099018694052;0.32999642928006345;1.0531297865826987
41.243324;1.0616414209235319;1.8552529847631124e-09;1.6309407284927996e-10;5.542107741517114e-10;-9.115285657437485e-10;1.0616504375778795;9.999955461003637;0.8335117838470643;0.015561733815407701;0.015561859685317257;1.000098984086179;0.3299965047749676;1.0531298178568669
41.253324;1.061641499182203;1.7855020025747278e-09;1.3836529242131047e-10;5.23168417954098e-10;-9.351029835474274e-10;1.061650531008168;9.999956314153017;0.8335118142805992;0.015561734227201347;0.015561860612763868;1.0000989472320265;0.3299965843503872;1.053129848553613
41.263324;1.0616415778390018;1.7140551861676963e-09;1.1135772214667235e-10;4.92920853896559e-10;-9.608024152330788e-10;1.061650619510106;9.999957198782422;0.8335118389417293;0.015561734811294935;0.015561861473887077;1.000098907932637;0.3299966677777107;1.0531298782438088
41.273324;1.0616416569807148;1.640848786614991e-09;8.222338667656854e-11;4.6348130636780183e-10;-9.887523698548213e-10;1.0616507026059947;9.999958121259434;0.8335118575070725;0.015561735556380294;0.015561862271573423;1.000098866152683;0.32999675481441754;1.0531299065146078
41.283324;1.061641736688679;1.5658422027883246e-09;5.112519459186293e-11;4.3487921618444883e-10;-1.01906078221949e-09;1.0616507799801307;9.999959087796592;0.8335118696602296;0.015561736449131613;0.015561863011298485;1.0000988219003457;0.3299968452170874;1.0531299329168604
41.293324;1.0616418170730657;1.4890245712909247e-09;1.8220124948021137e-11;4.0716246475645124e-10;-1.0518357622795967e-09;1.061650851384528;9.999960104172429;0.8335118751447884;0.015561737477601065;0.01556186369900802;1.0000987750745136;0.3299969387665135;1.053129956889459
41.303324;1.0616418982794125;1.4103917209830801e-09;-1.634598872323668e-11;3.803795385724447e-10;-1.0871715387663688e-09;1.06165091659424;9.999961175729442;0.8335118738263807;0.015561738632769358;0.015561864340011321;1.0000987254561544;0.3299970352731085;1.053129977704755
41.313324;1.06164198044791;1.3299184438063605e-09;-5.242993704510158e-11;3.545845095724504e-10;-1.12512235479205e-09;1.0616509754616652;9.999962307519153;0.8335118656971685;0.01556173990727373;0.015561864938839088;1.000098672726701;0.329997134560203;1.0531299945153199
41.323324;1.0616420636589012;1.247557713803558e-09;-8.989039422957667e-11;3.2985418207995724e-10;-1.1656997757149456e-09;1.061651027960293;9.999963504160213;0.83351185082902;0.015561741294067231;0.015561865498293678;1.0000986164599075;0.32999723644435036;1.05313000641457
41.333324;1.0616421479036728;1.1632652702499391e-09;-1.2859064474528257e-10;3.0628293342074496e-10;-1.2088728041865793e-09;1.0616510741958196;9.99996476942284;0.8335118293648113;0.015561742786474805;0.015561866018684405;1.0000985562066884;0.32999734072895054;1.0531300124544996
41.343324;1.0616422331177207;1.0770286848360333e-09;-1.6838532388251997e-10;2.839572514821188e-10;-1.2545645990735526e-09;1.0616511144298917;9.999966105882692;0.8335118015081091;0.015561744378618587;0.015561866499230798;1.000098491627246;0.3299974472187069;1.0531300117217433
