time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.353324;1.0616423192436149;9.888730183545512e-10;-2.0910976707349742e-10;2.6292750946577953e-10;-1.3026545167014528e-09;1.0616511490973624;9.999967514462226;0.8335117674813406;0.01556174606601701;0.01556186694069438;1.0000984225131673;0.3299975557288731;1.0531300034584612
41.363324;1.061642406234645;8.988450993649826e-10;-2.5059378394954407e-10;2.4320550542483026e-10;-1.3529815925212656e-09;1.0616511787886922;9.999968993728974;0.833511727510051;0.015561747846742304;0.015561867346618035;1.0000983487284179;0.32999766608086106;1.0531299870931814
41.373324;1.0616424939969784;8.069982925814404e-10;-2.926769603126484e-10;2.247885565174985e-10;-1.4053622962371801e-09;1.0616512041938548;9.999970539655482;0.8335116818130422;0.015561749721276679;0.015561867722328086;1.0000982701818024;0.3299977781013387;1.0531299621638999
41.383324;1.061642582333259;7.133844176411698e-10;-3.3520309684967653e-10;2.0768193269225771e-10;-1.4596137851399444e-09;1.0616512260538882;9.999972146347233;0.833511630612553;0.015561751690399785;0.01556186807405415;1.0000981868101373;0.329997891616032;1.0531299282889826
41.393324;1.0616426709232414;6.180653417361296e-10;-3.780042562944265e-10;1.9191912983559043e-10;-1.5155581530656115e-09;1.0616512451459827;9.999973807096834;0.8335115741897071;0.015561753753786156;0.015561868409650754;1.0000980984999133;0.3299980064272787;1.0531298851880813
41.403324;1.0616427593479343;5.211383275222737e-10;-4.2088771552346335e-10;1.7757304466562615e-10;-1.5730262220233425e-09;1.0616512622328782;9.99997551490874;0.8335115129035173;0.015561755910108341;0.015561868738755882;1.0000980049768202;0.3299981223010711;1.0531298325906024
41.413324;1.061642847115175;4.227463176038512e-10;-4.636336704155174e-10;1.6473362676914606e-10;-1.6318695716047726e-09;1.0616512779938332;9.999977262710807;0.833511447166737;0.015561758157368676;0.01556186907119512;1.0000979057791566;0.3299982389990049;1.0531297701277238
41.423324;1.0616429336540778;3.230648580532723e-10;-5.060104403474751e-10;1.5346365204313736e-10;-1.691956839249993e-09;1.0616512930431443;9.999979043815232;0.8335113774619696;0.015561760493175328;0.015561869415334436;1.0000978003645;0.32999835632999924;1.0531296973646147
41.433324;1.0616430183396204;2.2227823708659156e-10;-5.477932948440439e-10;1.4376985767839977e-10;-1.7531555036105836e-09;1.0616513079681602;9.999980852414042;0.8335113043684956;0.01556176291494845;0.015561869777568712;1.0000976882225523;0.329998474168569;1.0531296138950823
41.443324;1.0616431005651394;1.205696070298867e-10;-5.887731349012675e-10;1.3560482583340857e-10;-1.8153160710140142e-09;1.0616513232512368;9.999982683621589;0.8335112285147056;0.01556176542009828;0.015561870162376076;1.0000975688739457;0.3299985924466069;1.0531295194128873
41.453324;1.0616431797604493;1.813216897656901e-11;-6.287678065563896e-10;1.2888909828227982e-10;-1.878261991109295e-09;1.0616513391744642;9.999984532862669;0.8335111505073569;0.015561768006032959;0.015561870572172102;1.000097441847285;0.3299987111404336;1.053129413735785
41.463324;1.061643255338017;-8.482268367757775e-11;-6.676365951357095e-10;1.2353823301483484e-10;-1.941785980137364e-09;1.0616513558347886;9.999986395274886;0.8335110709064433;0.015561770669597741;0.015561871007747169;1.0000973067079857;0.32999883024672527;1.0531292967823962
41.473324;1.06164332666754;-1.8806807066896437e-10;-7.052781515905977e-10;1.1947153369741921e-10;-2.0056571721747586e-09;1.0616513731868695;9.999988265984362;0.833510990221736;0.015561773406896745;0.015561871469862022;1.0000971630864994;0.3299989497531958;1.0531291685392672
41.483324;1.0616433931013722;-2.9136462311953944e-10;-7.416119894196519e-10;1.1659001600135825e-10;-2.0696350699024304e-09;1.0616513910735297;9.999990140866053;0.8335109089585319;0.015561776214444586;0.015561871960406176;1.000097010747803;0.3299990696269908;1.0531290290275879
41.493324;1.0616434540189967;-3.944739193989338e-10;-7.765594209946881e-10;1.1475333313284143e-10;-2.133475512748265e-09;1.061651409252593;9.999992017047566;0.8335108277031494;0.01556177909007651;0.015561872482169553;1.0000968496745277;0.32999918983690957;1.0531288782742032
41.503324;1.0616435088583382;-4.971824821290692e-10;-8.100324846241327e-10;1.1378300539026248e-10;-2.1969261498568326e-09;1.061651427358222;9.999993892665499;0.8335107471275921;0.015561782032088562;0.015561873037995463;1.0000966800092184;0.32999931039147457;1.053128716320324
41.513324;1.0616435570696756;-5.99307203347473e-10;-8.419404920646212e-10;1.1348903475510259e-10;-2.2597292678158183e-09;1.0616514448884022;9.999995765745053;0.833510667906493;0.015561785037513305;0.0155618736305805;1.0000965019184724;0.32999943134673165;1.053128543253409
41.523324;1.0616435980434855;-7.006783404142396e-10;-8.72211243804987e-10;1.137145881403283e-10;-2.3216408823691144e-09;1.0616514612946488;9.999997633257037;0.8335105906484497;0.015561788101236356;0.015561874263478692;1.0000963155272748;0.329999552768567;1.0531283591885126
41.533324;1.061643631139662;-8.011205594064533e-10;-9.007945536199927e-10;1.1436790690104128e-10;-2.382444759297287e-09;1.061651476045267;9.999999491015823;0.8335105158736628;0.01556179121683051;0.015561874941667912;1.0000961209186936;0.3299996746871664;1.053128164218569
41.543324;1.0616436557759372;-9.004426856009154e-10;-9.276452054581193e-10;1.1540794616604756e-10;-2.4419434935356557e-09;1.0616514886569481;10.000001333648745;0.8335104440113962;0.01556179437817528;0.015561875670949852;1.0000959181886766;0.3299997970819489;1.0531279584522018
41.553324;1.0616436714701656;-9.984481814809816e-10;-9.527268235698675e-10;1.1681083317152546e-10;-2.4999505930773966e-09;1.0616514987384171;10.0000031545896;0.8335103754026887;0.01556179758022021;0.015561876457838806;1.0000957075213894;0.3299999198879468;1.0531277421172194
41.563324;1.0616436778575904;-1.0949656229188291e-09;-9.760260132749892e-10;1.1855420465278216e-10;-2.556300091665272e-09;1.0616515059945215;10.00000494695867;0.8335103103223519;0.01556180081848489;0.015561877309661912;1.000095489180511;0.33000004300106384;1.053127515589528
41.573324;1.0616436747153644;-1.189863062202489e-09;-9.97525788886934e-10;1.2060767511632987e-10;-2.610851704889541e-09;1.0616515102295545;10.00000670497332;0.8335102490152739;0.015561804088159716;0.015561878233181762;1.0000952634500473;0.33000016628542767;1.0531272793456894
41.583324;1.0616436619630356;-1.2830226938881813e-09;-1.0171678375123215e-09;1.2291683711096246e-10;-2.663479962900625e-09;1.0616515113227738;10.000008424401335;0.8335101917068929;0.015561807383640705;0.015561879233194388;1.0000950306371292;0.33000028957753785;1.0531270339402392
41.593324;1.0616436396284352;-1.3743059617938414e-09;-1.034864016477582e-09;1.2540816631888167e-10;-2.714049272055202e-09;1.0616515091406418;10.000010101838795;0.8335101385954892;0.015561810698216348;0.015561880313321256;1.00009479109065;0.330000412674027;1.0531267799985258
41.603324;1.0616436078143365;-1.4635462253516705e-09;-1.0505304341748707e-09;1.280192665326627e-10;-2.762389239633587e-09;1.0616515035221576;10.000011734367094;0.8335100898672626;0.015561814024094914;0.01556188147773003;1.0000945451744603;0.3300005353226664;1.0531265181535776
41.613324;1.0616435666892892;-1.550565998139295e-09;-1.0641014066509893e-09;1.3071296306974173e-10;-2.808295083180958e-09;1.061651494353735;10.000013320323232;0.8335100457280579;0.015561817353264906;0.015561882732115574;1.000094293251027;0.33000065724031813;1.053126248978241
41.623324;1.0616435164710813;-1.6351939941171652e-09;-1.0755420639037299e-09;1.3345822330215673e-10;-2.8515527669857632e-09;1.06165148162266;10.000014859990427;0.8335100064151669;0.01556182067849505;0.015561884083155467;1.00009403572044;0.33000077814193407;1.0531259729752687
41.633324;1.0616434573819655;-1.7172756139428199e-09;-1.0848624075854566e-09;1.3620019160985694e-10;-2.891976476967343e-09;1.061651465389931;10.000016355103268;0.8335099721823374;0.015561823993894351;0.015561885536285111;1.0000937730686312;0.3300008977476184;1.0531256905706712
41.643324;1.0616433896017652;-1.796688702378329e-09;-1.0921016790131903e-09;1.3885074122648187e-10;-2.929438328981416e-09;1.0616514456808468;10.000017807672005;0.8335099432897676;0.015561827294677814;0.015561887094685837;1.0000935058348652;0.3300010157685791;1.0531254021055168
41.653324;1.0616433132287935;-1.873361819634054e-09;-1.0972921436202805e-09;1.4130871004492378e-10;-2.9638652832248857e-09;1.0616514224116627;10.000019219116451;0.8335099200069656;0.015561830576289605;0.015561888760799312;1.0000932345295679;0.3300011319040589;1.0531251078819466
41.663324;1.061643228257403;-1.94727696453392e-09;-1.1004404083549133e-09;1.4348320589547126e-10;-2.995218751350237e-09;1.0616513954443707;10.000020590052682;0.8335099025989906;0.015561833833508844;0.015561890537450896;1.0000929596242227;0.3300012458507098;1.0531248082199653
41.673324;1.0616431346122652;-2.0184507011180744e-09;-1.1015503372589419e-09;1.4530967923801038e-10;-3.0234924565604276e-09;1.061651364681633;10.000021920524341;0.8335098912788003;0.015561837059668125;0.015561892427452066;1.0000926815895888;0.33000135730512187;1.0531245034501915
41.683324;1.0616430322350183;-2.0869060408271578e-09;-1.1006667963333899e-09;1.4677028981939222e-10;-3.0487191832532996e-09;1.061651330102486;10.000023210195312;0.8335098861412652;0.015561840247059606;0.015561894433398012;1.0000924008866612;0.33000146596964763;1.05312419385752
41.693324;1.061642921132772;-2.1526465340907564e-09;-1.0978742142792435e-09;1.478982677274655e-10;-3.0709582965073037e-09;1.0616512917653553;10.000024458737359;0.8335098871514786;0.015561843388906616;0.01556189655794998;1.0000921179507773;0.3300015715706741;1.0531238796370122
41.703324;1.061642801346758;-2.21564696735878e-09;-1.0932486751952094e-09;1.487578551369074e-10;-3.090285250475557e-09;1.0616512498398076;10.00002566652946;0.8335098942257892;0.015561846480254047;0.015561898803238897;1.0000918332176225;0.33000167388250073;1.0531235608846126
41.713324;1.061642672921694;-2.2758736337773618e-09;-1.0868394236176288e-09;1.494301346659729e-10;-3.106802898960999e-09;1.0616512046390685;10.000026834620378;0.8335099073072478;0.015561849516669873;0.015561901169320658;1.0000915471327094;0.3300017727349371;1.0531232376281034
41.723324;1.0616425358968817;-2.333308636447186e-09;-1.0786945987880891e-09;1.5000867895793414e-10;-3.1206417374540013e-09;1.0616511565826852;10.000027963981013;0.8335099263699718;0.015561852493376655;0.015561903652957235;1.0000912601412095;0.3300018679914435;1.0531229099047048
41.733324;1.061642390256721;-2.3879481939064756e-09;-1.0688847902549612e-09;1.5059341947877285e-10;-3.1319315452213123e-09;1.0616511060899512;10.000029055217624;0.833509951406681;0.015561855406017166;0.015561906247833204;1.0000909727179892;0.33000195954126105;1.0531225778074607
41.743324;1.0616422358796014;-2.4397896487681364e-09;-1.0574985811565493e-09;1.5128507080943856e-10;-3.1407611628826186e-09;1.0616510535060426;10.000030108922854;0.833509982429442;0.015561858251250083;0.015561908945981489;1.0000906854286131;0.3300020473156469;1.0531222414583237
41.753324;1.061642072567468;-2.4888307252291656e-09;-1.0446194557967276e-09;1.5218106829099832e-10;-3.1471596912864906e-09;1.0616509991482812;10.000031126306355;0.8335100194900344;0.01556186102586372;0.015561911738848471;1.00009039895966;0.3300021312704439;1.0531219010099309
41.763324;1.0616419001639124;-2.53508507334475e-09;-1.0303156385011543e-09;1.5337756967732382e-10;-3.151125669020948e-09;1.0616509433743577;10.000032109661445;0.8335100627125761;0.0155618637250029;0.01556191461750764;1.0000901140513088;0.3300022113430579;1.0531215567233878
41.773324;1.0616417187240124;-2.578602431949047e-09;-1.0146496494717086e-09;1.549709420727011e-10;-3.1526762035033704e-09;1.06165088655825;10.000033062129653;0.8335101122754608;0.015561866340904175;0.015561917572478478;1.0000898313732671;0.3300022874420457;1.053121209035878
41.783324;1.0616415286243766;-2.61947387084738e-09;-9.976910680662876e-10;1.57044409164363e-10;-3.1518831419856384e-09;1.0616508290382123;10.000033987187935;0.8335101683384813;0.015561868863331926;0.015561920593181035;1.000089551482377;0.3300023594666478;1.0531208585248413
41.793324;1.061641330498938;-2.657822245240906e-09;-9.795218933180773e-10;1.596536780601967e-10;-3.1488852358016805e-09;1.0616507710655647;10.000034888580162;0.8335102309714134;0.015561871281954742;0.015561923667237618;1.000089274832625;0.33000242732522445;1.053120505801264
41.803324;1.0616411250836275;-2.6937881535771003e-09;-9.602145924390302e-10;1.6282269648033793e-10;-3.143857228914404e-09;1.0616507127104549;10.000035770290157;0.8335103001097128;0.015561873589182956;0.01556192677995881;1.000089001697406;0.3300024909431983;1.053120151419699
41.813324;1.0616409131499143;-2.727512278724666e-09;-9.397955378916851e-10;1.665332345909795e-10;-3.1369589644123028e-09;1.0616506538114927;10.000036636035844;0.8335103755534213;0.015561875781643896;0.01556192991458749;1.0000887320611944;0.3300025502596125;1.0531197958114127
41.823324;1.0616406955445985;-2.759127172414215e-09;-9.182484711878055e-10;1.7071165244927991e-10;-3.128319849674757e-09;1.061650594070718;10.000037488733064;0.8335104570009583;0.015561877860226574;0.0155619330534185;1.0000884656666338;0.3300026052255384;1.0531194392909466
41.833324;1.0616404732103952;-2.7887592341555208e-09;-8.955550917063918e-10;1.7524270717380833e-10;-3.1180515957394355e-09;1.0616505332025306;10.000038330426113;0.8335105441127404;0.015561879829756757;0.015561936178774025;1.000088202185806;0.33000265581453736;1.0531190821846654
41.843324;1.0616402471124613;-2.816520827994254e-09;-8.717098951529318e-10;1.8001573487515326e-10;-3.1062514099205427e-09;1.0616504709648513;10.00003916261475;0.8335106366121517;0.015561881698693365;0.015561939273555559;1.0000879413121146;0.33000270201753507;1.0531187249410654
41.853324;1.0616400181570524;-2.842509178611307e-09;-8.466975058139402e-10;1.849615562234758e-10;-3.093009598730975e-09;1.061650407098822;10.000039986471194;0.8335107343640917;0.015561883477975826;0.015561942322111283;1.0000876827546192;0.33000274381658184;1.0531183681098004
41.863324;1.061639787205517;-2.866825518481798e-09;-8.204865215968692e-10;1.9004433528061996e-10;-3.0784315348468024e-09;1.0616503413547753;10.000040802750727;0.8335108373662178;0.015561885178711446;0.015561945311231031;1.000087426227864;0.3300027811839842;1.0531180122978223
41.873324;1.0616395551136077;-2.8895827341202423e-09;-7.930639858509994e-10;1.9523563028832594e-10;-3.0626555127626032e-09;1.061650273585696;10.000041612196284;0.8335109456469219;0.015561886810424417;0.015561948230236657;1.0000871714614061;0.33000281411553384;1.0531176582028534
41.883324;1.0616393227115049;-2.91090475212127e-09;-7.644684564079908e-10;2.0050590412450733e-10;-3.0458585691785204e-09;1.0616502037212319;10.000042416387174;0.8335110591339455;0.015561888381184566;0.01556195107003136;1.0000869182333438;0.33000284266495755;1.0531173066406216
41.893324;1.061639090790081;-2.930937403777453e-09;-7.347905483940564e-10;2.0582178315387092e-10;-3.028232258755807e-09;1.0616501316240405;10.000043217687184;0.8335111776205516;0.015561889898386942;0.015561953822455095;1.0000866663843477;0.33000286695645553;1.0531169584802156
41.903324;1.0616388601486209;-2.949832869980211e-09;-7.041616685498407e-10;2.1114367766089844e-10;-3.0099425983543168e-09;1.061650057024496;10.00004401822094;0.833511300817824;0.015561891368552253;0.015561956481093125;1.0000864158061766;0.3300028871597941;1.0531166145620585
41.913324;1.0616386316279822;-2.96768997776716e-09;-6.727408272257393e-10;2.1643550242720317e-10;-2.9911292853361643e-09;1.0616499796123766;10.000044819223348;0.8335114283744154;0.01556189279666382;0.015561959042338872;1.0000861664682414;0.330002903436343;1.0531162756737071
41.923324;1.0616384060451742;-2.98450846880393e-09;-6.406946390077861e-10;2.2167490187725079e-10;-2.971930926432469e-09;1.061649899171098;10.000045621311678;0.8335115599010642;0.015561894185977324;0.01556196150513006;1.0000859184436204;0.33000291589088676;1.0531159425467138
41.933324;1.0616381840805467;-3.0002093603398368e-09;-6.081901888243868e-10;2.2685127921094508e-10;-2.9524815254876964e-09;1.0616498156362606;10.000046424842623;0.833511695038664;0.01556189553782591;0.015561963870242718;1.0000856718557691;0.33000292455565583;1.053115615865522
41.943324;1.0616379662462139;-3.014701740916549e-09;-5.754001143671325e-10;2.3195793960680258e-10;-2.9328878253720914e-09;1.0616497290806184;10.00004722976014;0.8335118334685288;0.015561896851633953;0.015561966139712963;1.0000854267872261;0.3300029293942498;1.053115296298227
41.953324;1.0616377529521899;-3.0279439519152348e-09;-5.425006949719705e-10;2.3698279039110186e-10;-2.913214604815032e-09;1.0616496397106647;10.000048035435727;0.8335119748513975;0.015561898125802569;0.015561968315600258;1.0000851832586646;0.3300029303152988;1.0531149845062944
41.963324;1.061637544567289;-3.039972521998498e-09;-5.096691228866531e-10;2.4190117454286455e-10;-2.8934838247767905e-09;1.061649547920505;10.000048840857144;0.8335121187883884;0.01556189935831566;0.015561970399173666;1.0000849413189796;0.33000292721336166;1.053114681126666
41.973324;1.0616373414198952;-3.050892506164806e-09;-4.770798483207354e-10;2.466789638052636e-10;-2.8736937681133585e-09;1.0616494543149653;10.000049644943605;0.8335122648218685;0.015561900546155596;0.015561972391700759;1.0000847011539775;0.3300029200093169;1.0531143867509256
41.983324;1.0616371437610161;-3.0608353806818665e-09;-4.4488977800497907e-10;2.5127437332927647e-10;-2.8538363584677803e-09;1.0616493596006924;10.000050447080977;0.8335124124569998;0.0155619016848872;0.015561974295926952;1.0000844631001446;0.33000290865937987;1.0531141018907322
41.993324;1.0616369517532114;-3.0699159736386403e-09;-4.1322309651621274e-10;2.556254656139408e-10;-2.833900340985047e-09;1.0616492644495654;10.000051247696433;0.8335125612170562;0.015561902769443992;0.015561976117242476;1.0000842275773314;0.3300028931696762;1.053113826914356
42.003324;1.061636765526364;-3.0782201365448686e-09;-3.821677173022428e-10;2.596422066028131e-10;-2.81387950565882e-09;1.0616491694924801;10.000052048161953;0.83351271069833;0.015561903795093868;0.01556197786359832;1.0000839950339953;0.3300028736315336;1.0531135620008312
42.013324;1.0616365852164478;-3.085812366045643e-09;-3.51774782766408e-10;2.6321612590044276e-10;-2.79377301776996e-09;1.06164907537626;10.000052850267034;0.8335128605775662;0.015561904757751219;0.0155619795442993;1.0000837659566981;0.33000285024180265;1.0531133071719887
42.023324;1.0616364109269942;-3.09274221618048e-09;-3.220557051456773e-10;2.6623480308271096e-10;-2.7735677796579885e-09;1.0616489827337627;10.000053655871424;0.8335130105785746;0.015561905653825007;0.015561981169279725;1.0000835408971778;0.3300028232877088;1.053113062355682
42.033324;1.0616362427000865;-3.099055234942261e-09;-2.929867190144755e-10;2.6859125867856954e-10;-2.753220174368587e-09;1.0616488920934537;10.00005446635777;0.8335131604121779;0.015561906479829503;0.015561982748678774;1.0000833204506516;0.3300027931132986;1.0531128273927242
42.043324;1.0616360805599723;-3.104802386925026e-09;-2.645248142006658e-10;2.7019058072545024e-10;-2.7326420659579763e-09;1.0616488038392784;10.00005528175565;0.8335133097192595;0.015561907232043447;0.015561984291816414;1.0000831052197678;0.3300027601000572;1.0531126020068287
42.053324;1.0616359245836076;-3.1100334564083578e-09;-2.366198692498006e-10;2.709620841986808e-10;-2.711703802249756e-09;1.0616487182194687;10.000056100416945;0.8335134580576455;0.015561907906240933;0.015561985806310743;1.0000828958088261;0.3300027246597416;1.0531123858063502
42.063324;1.0616357749291223;-3.1147787899409476e-09;-2.0920854497659314e-10;2.7086869346061967e-10;-2.6902537337145304e-09;1.0616486353540935;10.000056919676313;0.8335136049453269;0.015561908497677504;0.01556198729812928;1.0000826928186959;0.33000268721143844;1.0531121783373316
42.073324;1.0616356318293243;-3.1190339138084967e-09;-1.8220859971646097e-10;2.698942965796215e-10;-2.6681337826541036e-09;1.061648555260247;10.00005773699981;0.8335137499317211;0.015561909001849901;0.015561988772361186;1.0000824968025774;0.33000264814582936;1.0531119791980181
42.083324;1.061635495611025;-3.122771000009995e-09;-1.5553478165821077e-10;2.6801548122999456e-10;-2.6451947345707736e-09;1.061648477923655;10.000058550879253;0.8335138926074653;0.015561909415046532;0.01556199023369393;1.0000823081831896;0.33000260781223667;1.0531117881609169
42.093324;1.061635366708278;-3.1259809084259904e-09;-1.2912389783062066e-10;2.651786760211352e-10;-2.621315278060532e-09;1.0616484033745381;10.000059361015223;0.8335140325189535;0.015561909733801822;0.015561991686199237;1.0000821272099325;0.33000256654004245;1.0531116051970277
42.103324;1.061635245587976;-3.128701781928201e-09;-1.0294973412404444e-10;2.613087462711497e-10;-2.5964053467290746e-09;1.0616483317020138;10.000060168173004;0.8335141691051465;0.015561909955251044;0.01556199313358715;1.0000819540038788;0.3300025246545129;1.0531114304525937
42.113324;1.061635132634839;-3.130999405865071e-09;-7.701527338143582e-11;2.563531150240969e-10;-2.5703914137777195e-09;1.0616482630325845;10.000060974293426;0.8335143017340624;0.01556191007947578;0.015561994580083267;1.0000817886239262;0.3300024824602798;1.0531112642633127
42.123324;1.0616350281140194;-3.132937233064536e-09;-5.1327889527006476e-11;2.5030779680391423e-10;-2.5432125210615337e-09;1.0616481975327239;10.00006178273431;0.8335144297659512;0.01556191011120146;0.01556199603044792;1.000081631075368;0.3300024402184165;1.0531111071247605
42.133324;1.0616349321960343;-3.134579629186215e-09;-2.5883960244009886e-11;2.431970096187979e-10;-2.5148197749108284e-09;1.061648135361983;10.000062598052981;0.8335145525925881;0.015561910059082086;0.015561997489290475;1.0000814812653043;0.33000239815275534;1.0531109595671952
42.143324;1.0616348449660937;-3.1360004786132234e-09;-6.685179046843192e-13;2.3504601335287253e-10;-2.4851584864593947e-09;1.0616480765384186;10.000063424716354;0.8335146696742591;0.015561909934256447;0.015561998960772266;1.0000813389998326;0.33000235648078424;1.053110822049302
42.153324;1.0616347664545982;-3.137278532144622e-09;2.434080525433852e-11;2.2586902376722822e-10;-2.454171529229444e-09;1.0616480208647332;10.00006426534299;0.8335147805496168;0.01556190974954959;0.015562000448536574;1.000081204060686;0.33000231543039055;1.053110694966414
42.163324;1.0616346967038182;-3.1385106487198623e-09;4.916803611263629e-11;2.1566175890703565e-10;-2.421835794351137e-09;1.0616479679892596;10.000065120230667;0.8335148848061732;0.01556190951842567;0.015562001956026722;1.0000810762872516;0.3300022752326144;1.053110578682846
42.173324;1.0616346357806972;-3.139830796781274e-09;7.384548663544839e-11;2.044023385493799e-10;-2.388178358081478e-09;1.06164791753078;10.00006598822548;0.8335149820525236;0.015561909253325795;0.01556200348704942;1.000080955578742;0.330002236105258;1.05311047347254
42.183324;1.0616345836780086;-3.141397273839131e-09;9.8427155586021e-11;1.9206276129924946e-10;-2.353257709781564e-09;1.0616478691713096;10.00006686726537;0.8335150718889269;0.015561908965021081;0.015562005045452616;1.00008084180232;0.3300021982361248;1.053110379459254
42.193324;1.0616345401713487;-3.1433707251630583e-09;1.229806789888777e-10;1.786171548753022e-10;-2.3171451124360564e-09;1.0616478226356019;10.000067754150649;0.8335151538893538;0.01556190866388017;0.015562006634705161;1.0000807347057783;0.33000216177672415;1.0531102966330594
42.203324;1.0616345047914035;-3.145908587837767e-09;1.475763013045602e-10;1.6404385718627371e-10;-2.2799322816198275e-09;1.0616477776045021;10.000068644269204;0.8335152276406691;0.015561908360800934;0.015562008258594889;1.0000806339218697;0.3300021268473636;1.0531102248395914
42.213324;1.0616344769152977;-3.149158436766785e-09;1.7229050955722793e-10;1.4833463477227143e-10;-2.2417444268361465e-09;1.0616477336803112;10.000069531874981;0.8335152928139732;0.015561908066285988;0.015562009921848034;1.0000805390772158;0.330002093553278;1.053110163771807
42.223324;1.0616344558104438;-3.153248188898595e-09;1.9719551430515593e-10;1.3152009805371886e-10;-2.202711396110274e-09;1.061647690438135;10.000070411020063;0.8335153492046928;0.015561907789869753;0.015562011629961525;1.0000804499728757;0.33000206200652343;1.053110113018577
42.233324;1.0616344406218867;-3.1582913020766e-09;2.2232948958339896e-10;1.1368471493710835e-10;-2.1629162446990927e-09;1.0616476475197594;10.000071276153705;0.8335153967080664;0.015561907540597513;0.015562013388840217;1.0000803666741886;0.33000203232604974;1.053110072061431
42.243324;1.0616344304252066;-3.1644095694738533e-09;2.4767224828665783e-10;9.493607296989963e-11;-2.122375624660686e-09;1.0616476046584116;10.000072122046147;0.8335154352465349;0.015561907327132378;0.015562015204236676;1.000080289386778;0.3300020046124645;1.0531100402768705
42.253324;1.0616344243354232;-3.1717545577063915e-09;2.731507490732805e-10;7.535933944221975e-11;-2.081054656806831e-09;1.0616475615821077;10.000072944017115;0.8335154647132832;0.015561907158009137;0.015562017081803093;1.0000802182957524;0.3300019789298487;1.0531100170408103
42.263324;1.0616344215488105;-3.180497752395059e-09;2.986880129868406e-10;5.500918057915634e-11;-2.038897737566161e-09;1.061647517928916;10.000073738066368;0.8335154849770333;0.015561907042165838;0.01556201902836984;1.0000801535359585;0.33000195530662185;1.0531100018024695
42.273324;1.061634421268639;-3.190783474003953e-09;3.2425749163790246e-10;3.392885265904503e-11;-1.995863055950098e-09;1.0616474732747851;10.000074500463569;0.833515495904428;0.01556190698834352;0.015562021052076604;1.0000800951677546;0.3300019337514089;1.0531099940509052
42.283324;1.0616344226397587;-3.2026914673920533e-09;3.49890666113903e-10;1.2151847708468342e-11;-1.951945332693861e-09;1.0616474271927605;10.00007522807884;0.8335154973542992;0.015561907003667618;0.01556202315969923;1.0000800431139298;0.33000191427752057;1.0531099932820474
42.293324;1.0616344248181098;-3.2162596712732495e-09;3.7565307805516873e-10;-1.032647024808093e-11;-1.9071713484339487e-09;1.0616473792529115;10.000075919180698;0.833515489196574;0.015561907093251653;0.015562025354243834;1.0000799972030896;0.33000189690211273;1.0531099990250121
42.303324;1.0616344270718185;-3.23151985354828e-09;4.016267600283929e-10;-3.3556884176468595e-11;-1.8615828848099553e-09;1.061647328986392;10.000076573282602;0.833515471371527;0.015561907260990536;0.015562027635816626;1.0000799573008246;0.3300018816129563;1.0531100108828786
42.313324;1.0616344287630295;-3.2484717258933395e-09;4.2789317093888925e-10;-5.7592921880126335e-11;-1.8152364549412365e-09;1.0616472758744657;10.000077190359047;0.8335154438907181;0.01556190751022571;0.01556203000401198;1.0000799233769693;0.3300018683470606;1.053110028555961
42.323324;1.06163442929231;-3.2670482248057698e-09;4.5450770250418023e-10;-8.245257761239004e-11;-1.7682079226189964e-09;1.0616472193644229;10.000077769996063;0.8335154067678732;0.015561907843782918;0.015562032459610313;1.0000798954775179;0.33000185699569906;1.053110051818071
42.333324;1.0616344281462122;-3.2871367762197234e-09;4.814895648911236e-10;-1.0811670580144613e-10;-1.7205837182095482e-09;1.0616471588894136;10.00007831077555;0.8335153600054134;0.015561908263906094;0.015562035005881176;1.0000798736942151;0.33000184742157085;1.0531100804734166
42.343324;1.061634424967957;-3.308610828953757e-09;5.088380227852062e-10;-1.3453596057050122e-10;-1.6724498049061378e-09;1.061647093881679;10.000078810519078;0.8335153036784041;0.015561908772476353;0.015562037648928856;1.0000798581451755;0.3300018394850791;1.0531101143524535
42.353324;1.0616344194962284;-3.3313291275211936e-09;5.365441041251884e-10;-1.6164571251322076e-10;-1.6238855397062378e-09;1.0616470237803501;10.00007926691632;0.8335152380402976;0.01556190937070097;0.015562040396196504;1.0000798488794298;0.33000183306763775;1.0531101532831384
42.363324;1.061634411444932;-3.3551195212791478e-09;5.645815885277638e-10;-1.8939244536626114e-10;-1.5749547498032444e-09;1.0616469480744852;10.000079677637244;0.8335151635873083;0.015561910058201504;0.015562043254749363;1.0000798457551172;0.33000182808201906;1.0531101970374046
42.373324;1.061634400525003;-3.3797734138688837e-09;5.929014699186244e-10;-2.1774075664081533e-10;-1.525693898860802e-09;1.0616468663811787;10.000080040149635;0.8335150810138852;0.015561910833437151;0.01556204623062852;1.0000798484433113;0.3300018244670023;1.053110245321163
42.383324;1.0616343865582007;-3.4050572959326464e-09;6.21443083173383e-10;-2.4665007157377674e-10;-1.4761101563390712e-09;1.0616467784845849;10.000080351872414;0.8335149910573739;0.015561911695178699;0.015562049328256389;1.0000798565312379;0.3300018221590339;1.0531102977398834
42.393324;1.0616343694475485;-3.4307322960615364e-09;6.50153032913601e-10;-2.760550679194174e-10;-1.4261891394529616e-09;1.0616466843294219;10.000080610959573;0.8335148943827214;0.015561912642593555;0.015562052549564583;1.0000798695791744;0.3300018210667811;1.0531103537598978
42.403324;1.061634349015226;-3.4565721949922056e-09;6.790003869234885e-10;-3.058730270773287e-10;-1.3758941618312025e-09;1.0616465839897165;10.00008081732228;0.8335147915776179;0.015561913674482186;0.015562055893374465;1.0000798871425525;0.3300018210833822;1.0531104127654782
42.413324;1.0616343248937135;-3.482365111081486e-09;7.079788135373666e-10;-3.3603297080442846e-10;-1.3251608452211376e-09;1.0616464776005057;10.000080972894148;0.8335146831741822;0.015561914789411177;0.015562059354992051;1.0000799088016432;0.33000182211177326;1.0531104741116242
42.423324;1.0616342965165848;-3.507895064579133e-09;7.370965156950111e-10;-3.6650280627052756e-10;-1.2739162134985744e-09;1.0616463653101589;10.00008108094133;0.8335145696839661;0.015561915985783308;0.015562062926468835;1.0000799341465019;0.3300018240576142;1.0531105370821956
42.433324;1.0616342632043732;-3.532922355347568e-09;7.663656852629871e-10;-3.9728370338977083e-10;-1.2221163153904898e-09;1.06164624726425;10.000081145279445;0.8335144516531138;0.015561917260799387;0.015562066597735489;1.0000799627491166;0.3300018267869932;1.0531106008801772
42.443324;1.0616342243441075;-3.5571835553232938e-09;7.957932599344962e-10;-4.2838451960743843e-10;-1.1697694890003444e-09;1.0616461235704848;10.000081169803211;0.8335143296597701;0.015561918609791366;0.015562070357739845;1.0000799941788385;0.33000183008719797;1.0531106647096067
42.453324;1.0616341795517918;-3.5804125228804403e-09;8.253577336792207e-10;-4.59803106258119e-10;-1.1169459449362285e-09;1.0616459942986287;10.000081158190135;0.8335142042671735;0.015561920027246118;0.015562074194659145;1.000080028044386;0.33000183367395536;1.0531107278310252
42.463324;1.0616341287064814;-3.6023611997279824e-09;8.549900324193187e-10;-4.915033660381991e-10;-1.0637784082320904e-09;1.0616458595159528;10.000081113884185;0.8335140760377213;0.015561921508688578;0.015562078095073994;1.000080064041041;0.33000183724199394;1.053110789564415
42.473324;1.0616340718700779;-3.622814469280018e-09;8.84590082413866e-10;-5.233881891673647e-10;-1.0104391882764151e-09;1.061645719306846;10.000081040133349;0.8335139455922878;0.015561923052209542;0.015562082043499906;1.000080101981789;0.3300018405041712;1.0531108492862533
42.483324;1.0616340091905445;-3.6416116666442714e-09;9.140561514068759e-10;-5.553007108943516e-10;-9.57114023007119e-10;1.0616455738180033;10.000080939536703;0.8335138136425286;0.015561924659032842;0.015562086023190242;1.0000801417881267;0.3300018431863915;1.0531109064094446
42.493324;1.0616339408861566;-3.6586663787998562e-09;9.433033762376685e-10;-5.8706366476258e-10;-9.039947568667714e-10;1.0616454232614174;10.000080813584468;0.8335136809895298;0.015561926332819115;0.015562090017388841;1.00008018345217;0.3300018450095172;1.0531109603819397
42.503324;1.061633867272616;-3.673964066710824e-09;9.722710393451501e-10;-6.185309432373411e-10;-8.512635108703339e-10;1.061645267791225;10.000080663134307;0.8335135484599949;0.015561928078256236;0.015562094010090281;1.0000802270126483;0.33000184569408547;1.0531110107464279
42.513324;1.0616337887184304;-3.6875327648446664e-09;1.0009078875217345e-09;-6.496240345178633e-10;-7.99067414679941e-10;1.0616451074137752;10.000080489130001;0.8335134167920266;0.015561929899889923;0.01556209798517322;1.0000802725420066;0.3300018449859608;1.0531110571981572
42.523324;1.0616337055789882;-3.699415108470261e-09;1.029147894066428e-09;-6.803318994175369e-10;-7.475027400876343e-10;1.0616449420522223;10.000080292549011;0.8335132865752747;0.01556193180112017;0.01556210192506154;1.0000803201232868;0.3300018426811544;1.053111099585242
42.533324;1.061633618215741;-3.7096746877875616e-09;1.0568974653130115e-09;-7.106844897516447e-10;-6.966035550703679e-10;1.0616447716299986;10.000080074405158;0.8335131582541496;0.015561933783255568;0.015562105812141904;1.0000803698351906;0.3300018386342926;1.0531111378783296
42.543324;1.0616335270630226;-3.718404095466165e-09;1.0840357440645889e-09;-7.407372400899679e-10;-6.463548956665856e-10;1.0616445960797065;10.000079836188027;0.8335130321177178;0.015561935845201748;0.015562109631344584;1.000080421720226;0.3300018327530566;1.0531111721179598
42.553324;1.061633432660551;-3.725694196814773e-09;1.1104274073735437e-09;-7.705525385252026e-10;-5.967260406954378e-10;1.0616444153708622;10.000079579644474;0.8335129083225514;0.015561937983914267;0.015562113370279605;1.0000804757168495;0.3300018249817658;1.0531112023625622
42.563324;1.061633335618545;-3.731602326060727e-09;1.135931186389183e-09;-8.001592298297952e-10;-5.47683997777702e-10;1.0616442295796262;10.000079305998668;0.8335127870283747;0.015561940195192416;0.015562117017707868;1.0000805316208106;0.3300018152782104;1.053111228689483
42.573324;1.061633236553926;-3.736151988672819e-09;1.160386780405234e-09;-8.295367114445254e-10;-4.992012678666223e-10;1.0616440389190798;10.000079015485051;0.8335126685217857;0.015561942474168675;0.015562120562298411;1.0000805890929525;0.3300018036014863;1.0531112512228944
42.583324;1.0616331360806068;-3.739351519624903e-09;1.1836015969467333e-09;-8.586385845218131e-10;-4.512833387709138e-10;1.0616438437303464;10.000078707060124;0.8335125531681978;0.01556194481531737;0.015562123992629658;1.0000806477022366;0.3300017899234313;1.0531112701385832
42.593324;1.0616330348343896;-3.741219393192928e-09;1.2053723294248946e-09;-8.874146487932575e-10;-4.039896756895272e-10;1.0616436444608108;10.000078378596358;0.8335124412741661;0.015561947211832707;0.01556212729825088;1.0000807070005782;0.330001774244019;1.0531112856152742
42.603324;1.06163293343764;-3.7417927083770895e-09;1.2255305733557107e-09;-9.15819292181708e-10;-3.574201277109581e-10;1.0616434416097942;10.000078027901733;0.8335123330039335;0.015561949654013765;0.015562130470063353;1.0000807665626914;0.33000175659262115;1.053111297748764
42.613324;1.0616328324205104;-3.741107692161903e-09;1.2439663874816098e-09;-9.438162636720564e-10;-3.1168043281462204e-10;1.061643235650597;10.000077653405606;0.8335122283201897;0.015561952128423722;0.01556213349994976;1.000080825987528;0.33000173703349717;1.0531113065348876
42.623324;1.0616327322000496;-3.739186510117496e-09;1.2606257209017232e-09;-9.71376043168031e-10;-2.668547568289981e-10;1.0616430269661652;10.000077254133162;0.8335121269248146;0.015561954619913701;0.015562136380945934;1.0000808849240026;0.3300017156803649;1.053111311942427
42.633324;1.0616326331805588;-3.736048683924416e-09;1.2755059060290254e-09;-9.984648135926807e-10;-2.229964187133635e-10;1.0616428158115228;10.000076829952956;0.8335120283069045;0.015561957114699184;0.015562139107907973;1.0000809430954631;0.3300016926964525;1.053111313957932
42.643324;1.0616325359001693;-3.731714966752861e-09;1.2886370235960868e-09;-1.0250372000102334e-09;-1.8012884542208576e-10;1.0616426022831464;10.000076382137058;0.8335119318953879;0.015561959601718852;0.015562141677950121;1.000081000276292;0.3300016682752599;1.0531113125588014
42.653324;1.0616324410674476;-3.726195458127386e-09;1.300046030613704e-09;-1.0510385390073769e-09;-1.382387613287323e-10;1.0616423863105877;10.000075913321012;0.8335118371629018;0.015561962071977263;0.01556214408988188;1.0000810562726883;0.33000164261347986;1.0531113076727114
42.663324;1.0616323494988926;-3.7194974572591123e-09;1.3097463915800574e-09;-1.0764059831718465e-09;-9.727136497608764e-11;1.0616421677152656;10.000075426771868;0.8335117436170778;0.015561964516607636;0.015562146343327182;1.0000811109833885;0.33000161587916266;1.0531112991404905
42.673324;1.061632262032761;-3.7116515424706126e-09;1.3177622766309703e-09;-1.1010627701071224e-09;-5.7159078507385974e-11;1.0616419462891762;10.000074925810338;0.8335116507741388;0.015561966925062532;0.015562148438946008;1.0000811644967842;0.33000158819456815;1.053111286674517
42.683324;1.0616321794002863;-3.7027113670698827e-09;1.3241397767389606e-09;-1.124925003827213e-09;-1.786051841798316e-11;1.0616417218339698;10.00007441358444;0.8335115581914354;0.015561969284504783;0.015562150378930557;1.0000812171270064;0.3300015596571577;1.0531112698826584
42.693324;1.0616321021202093;-3.6927222354411865e-09;1.3289420473495582e-09;-1.1479363584473412e-09;2.0637296771341148e-11;1.061641494182859;10.000073892839847;0.8335114655031433;0.015561971580200729;0.015562152166787595;1.0000812693765453;0.33000153036593016;1.0531112483783012
42.703324;1.0616320305208946;-3.6816995590962563e-09;1.3322619650434823e-09;-1.1700955157719894e-09;5.833958266364876e-11;1.0616412632288095;10.000073365759354;0.8335113724198558;0.015561973796785507;0.015562153806889521;1.0000813218643105;0.33000150041140036;1.0531112218416532
42.713324;1.0616319648558983;-3.6696387194810834e-09;1.334227820788406e-09;-1.1914369039301223e-09;9.525272010230897e-11;1.0616410289832419;10.000072834129883;0.8335112787173573;0.015561975919803314;0.015562155304074798;1.0000813752774904;0.3300014698525383;1.0531111899947145
42.723324;1.061631905409292;-3.656539877932055e-09;1.3349804274379875e-09;-1.211989377548398e-09;1.313770330092536e-10;1.0616407916348638;10.000072299698399;0.8335111842257504;0.015561977936443712;0.0155621566635973;1.0000814303821957;0.3300014387264709;1.0531111525985426
42.733324;1.0616318525423347;-3.642414122821053e-09;1.3346492870726718e-09;-1.2317507542300712e-09;1.667066507341952e-10;1.0616405515270169;10.000071764297571;0.8335110888157813;0.015561979835580546;0.015562157891075751;1.00008148802748;0.33000140708414216;1.0531111094983467
42.743324;1.0616318066902986;-3.6272639104566777e-09;1.3333379422559651e-09;-1.2506793028050295e-09;2.0125238850715983e-10;1.061640309091346;10.000071229801815;0.8335109923867106;0.015561981607802006;0.015562158991331428;1.0000815490647843;0.3300013750078773;1.05311106066832
42.753324;1.0616317683052414;-3.6110754874045797e-09;1.331118673715028e-09;-1.2687024625256717e-09;2.3505730117688004e-10;1.0616400648111883;10.000070698119016;0.8335108948962187;0.015561983245497577;0.015562159967486139;1.000081614218936;0.33000134260480074;1.053111006218612
42.763324;1.0616317377508064;-3.5938381788025393e-09;1.328039148386979e-09;-1.285752487359959e-09;2.6818568374365486e-10;1.061639819202469;10.000070170945197;0.833510796405288;0.015561984743034886;0.01556216082235741;1.0000816840034679;0.33000131000018834;1.0531109463704578
42.773324;1.061631715210131;-3.575553178442613e-09;1.3241203834613933e-09;-1.3018107311459537e-09;3.00721968181669e-10;1.0616395727980368;10.000069649460574;0.8335106970605795;0.015561986097172114;0.015562161560409378;1.000081758695434;0.3300012773395193;1.0531108814577526
42.783324;1.0616317006961096;-3.5562109865148124e-09;1.31933583258455e-09;-1.3169227073234302e-09;3.3278192606216666e-10;1.0616393261192392;10.000069134584475;0.8335105970483598;0.015561987306892452;0.015562162187843403;1.0000818383318735;0.3300012447878967;1.0531108119356851
42.793324;1.0616316941535424;-3.5357636333191818e-09;1.3136035610044781e-09;-1.3311808617200442e-09;3.6449009956645865e-10;1.0616390796128892;10.000068627361832;0.8335104965630029;0.015561988372564735;0.015562162711516973;1.0000819227189954;0.3300012125143475;1.0531107383193363
42.803324;1.061631695501075;-3.514120442397473e-09;1.3068247444369803e-09;-1.3446981600544465e-09;3.959370917519866e-10;1.0616388336089235;10.000068128664102;0.83351039578872;0.015561989296010477;0.01556216313819029;1.0000820114978466;0.3300011806739648;1.0531106611243684
42.813324;1.0616317045744699;-3.491171120088633e-09;1.2989369652232936e-09;-1.3575807806831113e-09;4.2716237465846326e-10;1.0616385883578965;10.00006763849583;0.8335102949112794;0.015561990081086543;0.015562163474249309;1.0000821042737367;0.33000114940119885;1.0531105809361603
42.823324;1.0616317210861939;-3.4668070485004773e-09;1.2899228648126393e-09;-1.3699115610935863e-09;4.581608823112237e-10;1.061638344093813;10.000067155886116;0.8335101941132265;0.01556199073299102;0.015562163725605491;1.000082200691234;0.3300011188083732;1.0531104985226138
42.833324;1.0616317446673278;-3.440911244314076e-09;1.2797859057702067e-09;-1.3817584187561751e-09;4.889010834777189e-10;1.0616381010613463;10.00006667981796;0.8335100935043429;0.015561991256955328;0.015562163897798978;1.0000823004130068;0.33000108897637587;1.0531104148248926
42.843324;1.061631774956216;-3.4133489140551763e-09;1.2685410693701165e-09;-1.393192438430391e-09;5.193504040897442e-10;1.0616378595272522;10.000066210477655;0.8335099930679224;0.01556199165823701;0.015562163996430421;1.0000824030915556;0.3300010599385989;1.0531103308700887
42.853324;1.0616318115881447;-3.383997382627991e-09;1.2562113800274896e-09;-1.4042968863201644e-09;5.494948698157993e-10;1.0616376197718569;10.000065749795901;0.8335098926980544;0.015561991943054198;0.015562164027891207;1.0000825083638394;0.3300010316908486;1.0531102477193204
42.863324;1.0616318540677232;-3.3527750890308586e-09;1.242799413314974e-09;-1.415168914827272e-09;5.793333308803991e-10;1.0616373820296778;10.000065301037887;0.8335097922627897;0.015561992118225041;0.015562163999854921;1.0000826158891292;0.3300010042220202;1.0531101664230462
42.873324;1.0616319017486102;-3.319616346598759e-09;1.2282636592297284e-09;-1.4259112012739316e-09;6.088456882872995e-10;1.061637146458845;10.000064867972712;0.8335096916301228;0.015561992189875255;0.015562163920728083;1.000082725434546;0.3300009775168972;1.0531100879410993
42.883324;1.0616319539733734;-3.2844339437325716e-09;1.2125438398131424e-09;-1.4366223213994332e-09;6.379837061423639e-10;1.0616369132187544;10.0000644544451;0.8335095906880974;0.015561992163324403;0.015562163798530482;1.0000828368881274;0.33000095154294556;1.053110013071476
42.893324;1.0616320101172698;-3.247138341262013e-09;1.1956026358152017e-09;-1.4474136872908395e-09;6.667099681130715e-10;1.0616366825408552;10.000064064635897;0.8335094893750462;0.015561992043373527;0.015562163640618897;1.000082950145373;0.33000092626126576;1.0531099424268124
42.903324;1.061632069415354;-3.207674892251831e-09;1.177433687354997e-09;-1.458438971573654e-09;6.950277272801878e-10;1.0616364546877368;10.00006370342081;0.8335093876920995;0.015561991833932845;0.015562163454418918;1.0000830650130375;0.3300009016503941;1.0531098764288036
42.913324;1.061632130830892;-3.1660144882642536e-09;1.1580496332094247e-09;-1.4698914197385686e-09;7.229675385399116e-10;1.0616362298573032;10.000063376305595;0.8335092856910984;0.015561991537848497;0.015562163248167423;1.0000831812389093;0.33000087771426234;1.0531098153242413
42.923324;1.0616321931797534;-3.1221220030074908e-09;1.137460005581355e-09;-1.4819668160554746e-09;7.505694328083861e-10;1.0616360080862577;10.000063089163959;0.8335091834954556;0.015561991157054143;0.015562163031022874;1.0000832985854735;0.3300008544688851;1.0531097592445602
42.933324;1.061632255395979;-3.075947034834262e-09;1.1156199752273865e-09;-1.4948243291380537e-09;7.778829566964654e-10;1.0616357892090056;10.000062848017498;0.8335090813731673;0.015561990693024162;0.015562162812957416;1.000083416848317;0.3300008319197637;1.0531097082542347
42.943324;1.0616323167297173;-3.0274395338397656e-09;1.0924009494638484e-09;-1.5085670991138352e-09;8.049738563219677e-10;1.0616355729506435;10.000062658513306;0.8335089797542976;0.015561990147862656;0.015562162604638921;1.00008353586447;0.3300008100438001;1.053109662382031
42.953324;1.061632376744327;-2.9765719715839033e-09;1.0676348845587448e-09;-1.5232484081496464e-09;8.319291699233007e-10;1.0616353591006469;10.000062524907014;0.8335088791502295;0.01556198952494205;0.015562162416229635;1.0000836555275474;0.3300007887907957;1.053109621650671
42.963324;1.0616324351795863;-2.923361685406284e-09;1.0411631104242847e-09;-1.5388945897150777e-09;8.588440905410809e-10;1.0616351476079828;10.000062449133013;0.833508780064649;0.015561988828054927;0.01556216225510824;1.0000837757284675;0.3300007681054888;1.0531095860771331
42.973324;1.0616324918406665;-2.867897188458473e-09;1.0128392263665106e-09;-1.5555300032815054e-09;8.857835653583101e-10;1.0616349385365733;10.000062430715714;0.833508682959926;0.015561988060460124;0.015562162124477167;1.0000838962864438;0.33000074794894163;1.0531095557062524
42.983324;1.061632546507377;-2.810344005282958e-09;9.825251137452009e-10;-1.5731986522215518e-09;9.127619952936983e-10;1.0616347319721673;10.000062467596479;0.8335085883018737;0.01556198722506213;0.015562162023648582;1.000084016993375;0.33000072830783994;1.0531095306789435
42.993324;1.0616325988717563;-2.7509078355051777e-09;9.501011831409077e-10;-1.591971459877525e-09;9.397775046632442e-10;1.061634527998307;10.000062557013278;0.8335084966537911;0.015561986324533749;0.015562161948976774;1.000084137705817;0.33000070919154095;1.0531095111886635
43.003324;1.0616326485737717;-2.6897835628667883e-09;9.154852708366558e-10;-1.61192409387785e-09;9.668605732842774e-10;1.0616343267609245;10.0000626954845;0.8335084086959775;0.015561985361152213;0.015562161895005868;1.0000842583436202;0.33000069060927356;1.0531094973561514
43.013324;1.061632695244885;-2.627133431660128e-09;8.786384232241739e-10;-1.6330979667775063e-09;9.940851867369277e-10;1.0616341285616195;10.000062878245238;0.8335083251231066;0.015561984337396027;0.015562161855780132;1.0000843787904627;0.3300006725354419;1.0531094891836696
43.023324;1.0616327385095174;-2.563095451348238e-09;8.395471514260264e-10;-1.655478591545976e-09;1.021554783321245e-09;1.0616339339062466;10.000063099040482;0.8335082465359531;0.0155619832562721;0.015562161825540686;1.0000844988327344;0.33000065490313135;1.053109486589393
43.033324;1.061632778048341;-2.4977828142641764e-09;7.982167655511841e-10;-1.6790077810271156e-09;1.0493934961468212e-09;1.061633743424643;10.000063350448274;0.8335081733978289;0.01556198212041423;0.015562161798727209;1.0000846181899485;0.3300006376360414;1.0531094894495399
43.043324;1.0616328136824909;-2.4312725343531905e-09;7.546854210660074e-10;-1.7036051844625338e-09;1.0777300566133603e-09;1.0616335577224476;10.000063624809469;0.8335081060059388;0.015561980931305987;0.015562161770483036;1.0000847365672159;0.3300006206718353;1.0531094976047517
43.053324;1.0616328453749058;-2.363618487761164e-09;7.090227228803815e-10;-1.7291717600398442e-09;1.1066613046729376e-09;1.0616333773404607;10.000063915273481;0.8335080444870184;0.015561979689067579;0.015562161737751263;1.0000848537237326;0.3300006039513645;1.0531095108314548
43.063324;1.0616328731996691;-2.2948747849274377e-09;6.61312542658919e-10;-1.7555998048133883e-09;1.136224744787393e-09;1.061633202760971;10.000064215986653;0.8335079888834837;0.015561978391817314;0.015562161698958963;1.0000849695167018;0.33000058739346444;1.053109528850846
43.073324;1.0616328972807112;-2.2251017483810543e-09;6.116444903322282e-10;-1.7827984475671065e-09;1.1664039681445122e-09;1.0616330343519258;10.00006452193632;0.8335079392700733;0.015561977035358191;0.015562161652129723;1.0000850838352275;0.3300005708831286;1.0531095513948836
