time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.083324;1.0616329176849826;-2.154367569908777e-09;5.601041838655585e-10;-1.8106859977583737e-09;1.1971597870912325e-09;1.061632872350814;10.000064829446439;0.8335078957818046;0.01556197561412573;0.015562161593645417;1.0000851965304693;0.33000055429243447;1.053109578247622
43.093324;1.0616329344272177;-2.0827444697136194e-09;5.067709237930519e-10;-1.8391558084336676e-09;1.2284618374342345e-09;1.0616327168748658;10.000065136422938;0.8335078585761792;0.015561974121592746;0.015562161518136044;1.0000853074399434;0.3300005375180917;1.0531096092204804
43.103324;1.0616329476107285;-2.0102859538901953e-09;4.5173453910049677e-10;-1.8680670094708764e-09;1.2602909215547643e-09;1.061632567881925;10.000065441247191;0.8335078278260895;0.015561972548956037;0.015562161419156027;1.0000854164018185;0.3300005204975887;1.0531096441081602
43.113324;1.0616329574945815;-1.9370171675979345e-09;3.9509190102303714e-10;-1.8972502331393794e-09;1.292628136432652e-09;1.0616324251573188;10.000065741976158;0.8335078037262037;0.01556197088483527;0.015562161290635734;1.000085523223104;0.3300005031883668;1.053109682660012
43.123324;1.0616329644304998;-1.8629569751787945e-09;3.369175762099211e-10;-1.9265165972671522e-09;1.325466894571021e-09;1.0616322883576799;10.000066037241107;0.8335077864531774;0.015561969117590545;0.015562161127991785;1.0000856276403227;0.33000048552843875;1.0531097245609569
43.133324;1.0616329688070574;-1.7881345603833601e-09;2.772584404782387e-10;-1.955689800636319e-09;1.3588301456424725e-09;1.0616321570705662;10.000066326864738;0.8335077761159332;0.015561967237313158;0.015562160928446011;1.0000857292770886;0.3300004674257716;1.0531097694730212
43.143324;1.0616329710358416;-1.7125900631599565e-09;2.1616415802104054e-10;-1.9846329533530073e-09;1.3927673430304232e-09;1.0616320308123801;10.000066611113866;0.8335077727324968;0.015561965235970896;0.015562160691179128;1.0000858276634872;0.33000044879121576;1.0531098171991442
43.153324;1.0616329714915942;-1.6363733946436462e-09;1.5370856839214974e-10;-2.013244302670735e-09;1.4273337098258713e-09;1.0616319089692727;10.000066890201664;0.8335077762329859;0.015561963107744789;0.015562160417107878;1.0000859223453982;0.33000042956821424;1.0531098678421824
43.163324;1.0616329704037668;-1.5595247823350502e-09;8.997736019559954e-11;-2.0414565407662935e-09;1.4625624891786825e-09;1.061631790852542;10.000067164290469;0.8335077865016044;0.015561960850075107;0.015562160108429495;1.0000860129954252;0.3300004097314682;1.0531099217836826
43.173324;1.0616329677962375;-1.4820481687865097e-09;2.5047989699105268e-11;-2.06925519467839e-09;1.4984511993624238e-09;1.061631675862155;10.000067433044691;0.833507803438513;0.015561958463777706;0.015562159768473093;1.0000860994222325;0.3300003892620017;1.053109979508965
43.183324;1.0616329635099675;-1.4039224781876633e-09;-4.1022208131034475e-11;-2.096689649340355e-09;1.5349653168029628e-09;1.061631563552909;10.000067695276698;0.8335078269947391;0.015561955952019684;0.01556215940096169;1.000086181483974;0.330000368111113;1.0531100414109458
43.193324;1.0616329572596799;-1.3251289439737163e-09;-1.0819758287023341e-10;-2.1238563402691484e-09;1.5720522350936942e-09;1.0616314535816693;10.000067949203489;0.8335078571148881;0.015561953319427696;0.015562159009121527;1.0000862590232817;0.33000034619327734;1.0531101076965375
43.203324;1.0616329487418248;-1.2456480207005593e-09;-1.7645013380408104e-10;-2.150864413329428e-09;1.609664740063739e-09;1.061631345670747;10.000068192987703;0.8335078936057173;0.015561950571766762;0.015562158596395804;1.0000863318907993;0.33000032342335267;1.053110178430452
43.213324;1.0616329378181897;-1.1654575023275784e-09;-2.4575514785297496e-10;-2.177808147277731e-09;1.647764099228442e-09;1.061631239623436;10.000068425401539;0.8335079360874085;0.015561947715810239;0.015562158167583115;1.000086400009666;0.3300002997412653;1.0531102536270625
43.223324;1.0616329246090521;-1.0845631091283388e-09;-3.1610413689941326e-10;-2.204748953724119e-09;1.6862919807661486e-09;1.0616311353435022;10.000068646053796;0.833507984077727;0.015561944759486438;0.015562157729077352;1.0000864634162645;0.3300002751025092;1.0531103333283416
43.233324;1.0616329093690602;-1.0030223852902567e-09;-3.874908010465373e-10;-2.231704669545033e-09;1.7251575527702944e-09;1.061631032827035;10.000068854755018;0.8335080370942864;0.0155619417127791;0.01556215728882199;1.0000865222529467;0.33000024948413664;1.053110417680154
43.243324;1.0616328923092733;-9.209410727714377e-10;-4.5986723358300805e-10;-2.258652479699887e-09;1.7642473050768441e-09;1.0616309321304755;10.000069050520924;0.8335080947008305;0.015561938588197613;0.015562156855853417;1.0000865766977902;0.33000022290860836;1.0531105069602982
43.253324;1.0616328735762501;-8.384749224647344e-10;-5.331323209948322e-10;-2.2855411482401988e-09;1.803427254888983e-09;1.0616308333527085;10.0000692309196;0.8335081565286244;0.015561935398957682;0.01556215643968259;1.0000866268730464;0.33000019543346815;1.0531106014718532
43.263324;1.061632853354281;-7.558410085968581e-10;-6.071620122121972e-10;-2.3123171156766277e-09;1.84255205242176e-09;1.061630736629722;10.000069392329294;0.8335082223017689;0.015561932155993654;0.015562156050167798;1.0000866728017241;0.330000167117868;1.0531107013833085
43.273324;1.061632831922147;-6.733030047698205e-10;-6.81820976176272e-10;-2.338977513189425e-09;1.8814806629983556e-09;1.0616306421343593;10.000069530829013;0.833508291820628;0.015561928866540859;0.015562155697554989;1.0000867143938315;0.3300001380211321;1.0531108066785153
43.283324;1.0616328096563914;-5.911341622920438e-10;-7.569546717814109e-10;-2.365607762276875e-09;1.9200616636606883e-09;1.0616305501017347;10.000069642486501;0.8335083648998536;0.015561925535524525;0.015562155392485564;1.0000867514751706;0.33000010821480796;1.0531109172057116
43.293324;1.0616327870258138;-5.096037042744372e-10;-8.323976943555552e-10;-2.3923402013748822e-09;1.958110881687557e-09;1.0616304608299554;10.000069723097385;0.8335084413061529;0.015561922168497498;0.015562155145721969;1.0000867838947667;0.33000007777020873;1.0531110327376105
43.303324;1.0616327645379882;-4.289894780203132e-10;-9.079836390676557e-10;-2.419271338392298e-09;1.9954234948012302e-09;1.06163037461895;10.00006976839304;0.8335085206949653;0.015561918773532845;0.015562154967280318;1.0000868115892805;0.3300000467438506;1.0531111530049957
43.313324;1.0616327426756473;-3.4957011971866965e-10;-9.835475033859817e-10;-2.4464283110753798e-09;2.0317904149973306e-09;1.061630291714075;10.000069774417662;0.8335086025831271;0.015561915361754792;0.015562154865189245;1.0000868345428278;0.33000001517031596;1.0531112777153901
43.323324;1.0616327218673902;-2.7158581678386773e-10;-1.0589212592252464e-09;-2.473791884434981e-09;2.066983339736672e-09;1.0616302123190005;10.000069737692982;0.8335086863855697;0.015561911947960307;0.015562154844241087;1.0000868527646647;0.3299999830570826;1.0531114065809781
43.333324;1.06163270248359;-1.9521121822778965e-10;-1.1339271327384754e-09;-2.5013226823077e-09;2.1007325995470765e-09;1.0616301366224346;10.000069655421727;0.8335087714550338;0.015561908550674824;0.015562154905971867;1.00008686628549;0.3299999503926846;1.0531115393124646
43.343324;1.0616326848591486;-1.205714774027332e-10;-1.2083851448790509e-09;-2.5289673202429577e-09;2.1327363012895095e-09;1.0616300647397972;10.000069525468119;0.8335088570962832;0.015561905190052195;0.015562155050594648;1.0000868751038796;0.32999991715636345;1.0531116755918042
43.353324;1.0616326693178315;-4.77841023033023e-11;-1.2821139760940622e-09;-2.556659416382375e-09;2.1627134278673456e-09;1.061629996631701;10.000069346216684;0.8335089425611766;0.015561901884662397;0.015562155278884052;1.0000868791648159;0.3299998833256338;1.053111815087097
43.363324;1.0616326561935825;2.3009088052698297e-11;-1.3549208957912275e-09;-2.5843155349532474e-09;2.19046487883612e-09;1.0616299321373386;10.000069117166456;0.8335090270203734;0.015561898649491165;0.015562155592314175;1.000086878425671;0.32999984889504425;1.0531119574761714
43.373324;1.0616326458164498;9.164811865429143e-11;-1.4266103990016263e-09;-2.6118209881328886e-09;2.2158838720545e-09;1.0616298710988727;10.000068839919454;0.8335091095571535;0.015561895495750155;0.01556215599189258;1.0000868729469472;0.32999981388552835;1.0531121024511299
43.383324;1.0616326384023793;1.5799079185439347e-10;-1.4970051434895268e-09;-2.639036491020229e-09;2.2389205935834088e-09;1.0616298134271398;10.000068517991675;0.8335091892338526;0.015561892432111358;0.015562156476766502;1.0000868629452275;0.3299997783341758;1.0531122497124463
43.393324;1.0616326339444633;2.2193692257665274e-10;-1.5659557749404431e-09;-2.6658359437058987e-09;2.259545698562803e-09;1.0616297590428274;10.00006815529142;0.8335092651851594;0.015561889466757088;0.01556215704416049;1.000086848778989;0.32999974228529827;1.0531123989472417
43.403324;1.0616326322564922;2.8343732805708597e-10;-1.6333327541584154e-09;-2.692139859518947e-09;2.2777214877097363e-09;1.0616297077900614;10.000067755041899;0.8335093366782373;0.015561886609201695;0.015562157690593166;1.0000868308905886;0.32999970578959054;1.053112549796109
43.413324;1.0616326331390382;3.4250182927635354e-10;-1.699017468544072e-09;-2.717925980794098e-09;2.2933914579424544e-09;1.0616296594050005;10.000067320250663;0.8335094031762734;0.015561883871060873;0.0155621584125269;1.0000868097620164;0.32999966891029237;1.0531127018277113
43.423324;1.0616326364990658;3.991834227378663e-10;-1.7629080219487196e-09;-2.7432310279756943e-09;2.3065099089616496e-09;1.061629613526383;10.000066854445976;0.8335094644107426;0.01556188126519536;0.015562159206147484;1.000086785904173;0.3299996317267346;1.0531128545214696
43.433324;1.0616326423437148;4.535405483818662e-10;-1.8249161870718192e-09;-2.7681499897114496e-09;2.317082585388743e-09;1.0616295697416145;10.000066361239831;0.8335095203719398;0.01556187880363043;0.015562160066939834;1.000086759861684;0.3299995943264399;1.053113007252107
43.443324;1.0616326507476697;5.056194887455e-10;-1.8849417686615603e-09;-2.792815226752091e-09;2.3251741567975455e-09;1.0616295276149559;10.000065843512125;0.8335095712280667;0.015561876495792756;0.015562160989886505;1.0000867322222675;0.32999955679180526;1.053113159322744
43.453324;1.0616326618717813;5.554475519929479e-10;-1.942855389413305e-09;-2.8173569541088416e-09;2.330889472953775e-09;1.0616294866711709;10.000065303318758;0.8335096172541314;0.015561874348040752;0.015562161971356155;1.0000867036162329;0.32999951918653186;1.0531133100636645
43.463324;1.061632675985266;6.030013126796891e-10;-1.9985007904737864e-09;-2.8418713594605993e-09;2.3343595029925815e-09;1.061629446444159;10.000064742329899;0.8335096587487576;0.015561872364514498;0.01556216301152708;1.0000866746741415;0.32999948155929626;1.0531134589165205
43.473324;1.061632693443233;6.481868066201221e-10;-2.051696308368591e-09;-2.8664112522623847e-09;2.335737163178915e-09;1.0616294065880283;10.000064162315981;0.8335096959773823;0.015561870548665844;0.015562164114330616;1.0000866459558;0.32999944396562864;1.0531136053952619
43.483324;1.0616327146278886;6.908690244187408e-10;-2.1022396498286705e-09;-2.8910064827010367e-09;2.335195097228849e-09;1.0616293668784351;10.000063565306915;0.833509729227043;0.015561868904249994;0.015562165284032108;1.0000866178969872;0.32999940648017695;1.0531137489600517
43.493324;1.0616327398769279;7.309123413517336e-10;-2.14992407069639e-09;-2.915686628599688e-09;2.332924492052575e-09;1.0616293270976822;10.000062953594968;0.833509758842843;0.015561867434791312;0.015562166521547826;1.0000865907859888;0.3299993691923844;1.053113889007164
43.503324;1.0616327694041598;7.682027162324359e-10;-2.1945584500043293e-09;-2.940465494245036e-09;2.3291229526479214e-09;1.061629286968504;10.000062330045226;0.8335097851430696;0.01556186614163421;0.015562167823902557;1.0000865647948385;0.3299993321984682;1.0531140249923934
43.513324;1.0616328032201081;8.026581537394368e-10;-2.235991248537209e-09;-2.9653199348024077e-09;2.3239773638490975e-09;1.0616292461897623;10.000061698390734;0.833509808337126;0.015561865022164782;0.015562169185620915;1.0000865400469843;0.3299992955994196;1.0531141564943267
43.523324;1.061632841114954;8.342241485997972e-10;-2.274128222681032e-09;-2.990200829594028e-09;2.3176615876174e-09;1.0616292045320834;10.00006106293692;0.8335098285221619;0.015561864069850244;0.015562170598664327;1.0000865165989121;0.3299992594873308;1.053114283186443
43.533324;1.0616328827479276;8.628606215895144e-10;-2.308932558273066e-09;-3.015039134591354e-09;2.31034131781496e-09;1.0616291618850668;10.000060427715823;0.8335098457572722;0.015561863276008519;0.01556217205161416;1.0000864943411034;0.32999922391815983;1.0531144047914902
43.543324;1.0616329277517895;8.885417060647611e-10;-2.340415221972189e-09;-3.0397286235763653e-09;2.3021904923852582e-09;1.061629118168343;10.000059795582292;0.8335098601944104;0.015561862631832284;0.015562173531074497;1.00008647297918;0.32999918891569013;1.0531145210221762
43.553324;1.0616329757649032;9.112656539793028e-10;-2.3686118469258163e-09;-3.0641207019662838e-09;2.293416345932835e-09;1.061629073230858;10.000059167789614;0.8335098721301593;0.015561862129238586;0.01556217502413265;1.0000864521262414;0.3299991545068724;1.0531146315634115
43.563324;1.0616330264277476;9.310636606296112e-10;-2.393550106785268e-09;-3.0880402985835956e-09;2.284264247752214e-09;1.0616290268640403;10.000058544225846;0.8335098819091556;0.015561861760529545;0.015562176518857706;1.000086431376853;0.3299991207502555;1.053114736101509
43.573324;1.0616330793878888;9.480100621271375e-10;-2.4152413428101284e-09;-3.1113017684015765e-09;2.27500269359897e-09;1.061628978911831;10.000057924056966;0.8335098898266395;0.015561861517682882;0.015562178003875467;1.0000864103129339;0.3299990877401084;1.0531148343158228
43.583324;1.0616331343517382;9.622104484694982e-10;-2.4337024083918233e-09;-3.1337201446757745e-09;2.2659024582739123e-09;1.0616289293968282;10.00005730634732;0.8335098961529237;0.015561861391505803;0.015562179469372148;1.0000863885492413;0.3299990555913449;1.0531149259175507
43.593324;1.061633191170827;9.737604470138278e-10;-2.448972808852005e-09;-3.1551199993336454e-09;2.2572211518984198e-09;1.061628878554315;10.000056690259362;0.833509901209648;0.01556186137138649;0.015562180908621335;1.000086365842563;0.329999024429838;1.0531150107618585
43.603324;1.061633249845887;9.82735467546018e-10;-2.4611040694491844e-09;-3.175328655453757e-09;2.249199165457146e-09;1.0616288268082812;10.00005607501885;0.8335099053928817;0.01556186144637616;0.01556218231820926;1.0000863421596276;0.3299989943779164;1.0531150888348637
43.613324;1.0616333104271456;9.89230683629426e-10;-2.4701371911457436e-09;-3.1941633076377758e-09;2.2420540178790914e-09;1.0616287747797417;10.000055460072469;0.8335099091282142;0.015561861606650712;0.015562183697356523;1.0000863176600534;0.329998965530507;1.053115160149389
43.623324;1.0616333729040646;9.93398244115517e-10;-2.476101320309763e-09;-3.2114444770707594e-09;2.2359727605802142e-09;1.0616287232467578;10.000054845164685;0.8335099127960688;0.015561861844462656;0.015562185047389506;1.0000862926084126;0.3299989379656728;1.0531152247036373
43.633324;1.0616334371218734;9.954558193032074e-10;-2.479033084213429e-09;-3.227023051695955e-09;2.2311138768821558e-09;1.061628672987669;10.00005422995071;0.833509916690228;0.01556186215422941;0.01556218637064141;1.0000862672481998;0.3299989117715429;1.0531152824690007
43.643324;1.0616335027453216;9.956697068283704e-10;-2.478980854095904e-09;-3.2407879018013914e-09;2.2276086095440636e-09;1.0616286246193847;10.000053613414048;0.8335099210354393;0.015561862531706508;0.0155621876682983;1.0000862416946807;0.3299988870377099;1.0531153334286236
43.653324;1.0616335693315706;9.943151772777486e-10;-2.475986166302513e-09;-3.2526521587986075e-09;2.2255603737921972e-09;1.061628578565895;10.000052993957036;0.8335099260123114;0.015561862973582101;0.015562188939048795;1.0000862159080612;0.32999886383046045;1.053115377637076
43.663324;1.0616336364988739;9.916348444599187e-10;-2.470067849738934e-09;-3.262534016201563e-09;2.2250612541034827e-09;1.061628535131815;10.000052370110897;0.8335099317640797;0.01556186347835753;0.015562190179699564;1.0000861897372952;0.3299988421857254;1.0531154151551025
43.673324;1.0616337040337642;9.878164421753618e-10;-2.461223312799715e-09;-3.270357770813196e-09;2.2262117150470597e-09;1.061628494542605;10.000051740220488;0.8335099384207767;0.015561864047082603;0.015562191386291854;1.0000861629536515;0.32999882211035036;1.0531154459407641
43.683324;1.0616337718621818;9.829859880296558e-10;-2.449442267045005e-09;-3.2760733732236554e-09;2.229114732306917e-09;1.0616284569397694;10.000051101178109;0.8335099461158919;0.015561864682318153;0.015562192554339556;1.0000861352949517;0.32999880358591777;1.0531154698602576
43.693324;1.0616338400075729;9.772083672058517e-10;-2.434717350928034e-09;-3.2796610732297427e-09;2.233852393234634e-09;1.0616284224462342;10.000050448246064;0.8335099549449094;0.015561865386215535;0.015562193678673697;1.0000861065703603;0.3299987865791069;1.053115486759325
43.703324;1.0616339086016502;9.705061738383322e-10;-2.4170524491718826e-09;-3.281123138382312e-09;2.2404657457134914e-09;1.0616283912873252;10.000049776178962;0.8335099649230636;0.015561866159550826;0.015562194753455827;1.0000860767371336;0.32999877103851166;1.0531154964700735
43.713324;1.0616339778998578;9.629043964652354e-10;-2.3964819430940934e-09;-3.280479043745585e-09;2.2489513020737316e-09;1.0616283638506034;10.000049080171864;0.8335099760086248;0.015561867001441437;0.015562195771865312;1.0000860459009169;0.3299987568761284;1.0531154987798126
43.723324;1.061634048257375;9.544669376467625e-10;-2.373086101258069e-09;-3.2777559240293768e-09;2.25929053473315e-09;1.061628340687154;10.000048356050227;0.8335099881796607;0.015561867908940128;0.015562196725789911;1.0000860143133998;0.32999874395464024;1.0531154934820295
43.733324;1.0616341200592734;9.452862530570091e-10;-2.3469759016940204e-09;-3.2729784648375273e-09;2.2714949949237844e-09;1.0616283224784582;10.000047600788768;0.8335100014863461;0.015561868877092343;0.015562197606495035;1.0000859823696389;0.3299987320954537;1.053115480491767
43.743324;1.0616341936589877;9.354549864787062e-10;-2.3182562184697927e-09;-3.2661608388545003e-09;2.2856146319189756e-09;1.0616283099058113;10.000046813626826;0.8335100159903136;0.01556186989954355;0.015562198405585212;1.000085950538964;0.3299987211107194;1.053115459876258
43.753324;1.0616342693583445;9.250579077432449e-10;-2.2870121018044947e-09;-3.257285347126198e-09;2.3017081268025975e-09;1.0616283034832554;10.000045996285472;0.8335100316771755;0.015561870969064176;0.015562199115402324;1.000085919258257;0.32999871082617654;1.0531154317855127
43.763324;1.0616343474104457;9.141670911030549e-10;-2.2533200334645936e-09;-3.2462820959892414e-09;2.3198223254699063e-09;1.0616283035142695;10.0000451525793;0.8335100484776894;0.015561872078105539;0.015562199728728939;1.0000858888898734;0.3299987010822233;1.053115396376113
43.773324;1.0616344280265975;9.028301377015988e-10;-2.2172429691073876e-09;-3.2330363871226432e-09;2.339991620036279e-09;1.0616283101603843;10.000044288314207;0.8335100663611207;0.015561873219056905;0.015562200237585143;1.0000858597829398;0.3299986917381838;1.0531153537351832
43.783324;1.0616345113731478;8.910674210824615e-10;-2.1788239754739445e-09;-3.2174130835149676e-09;2.3622269748202407e-09;1.0616283235100668;10.000043410299396;0.8335100854277389;0.015561874383613774;0.015562200632194859;1.0000858323528823;0.3299986826676325;1.0531153037956114
43.793324;1.061634597580904;8.78887971356968e-10;-2.1381007323973887e-09;-3.1992817103655953e-09;2.386492871484059e-09;1.061628343636053;10.000042524637095;0.833510105940748;0.01556187556230209;0.01556220090103842;1.0000858070896332;0.32999867373646447;1.053115246335089
43.803324;1.0616346867847848;8.663118829915319e-10;-2.095109936990514e-09;-3.178536021780483e-09;2.412714320090535e-09;1.0616283706200325;10.000041635938679;0.8335101282360675;0.01556187674513994;0.015562201031589416;1.0000857845422997;0.32999866479985673;1.053115181112773
43.813324;1.0616347791136245;8.533675887077627e-10;-2.049878589394085e-09;-3.1550949668122917e-09;2.4408094249503867e-09;1.0616284044766653;10.000040747510626;0.8335101525682468;0.015561877923063796;0.015562201011744825;1.0000857653144983;0.32999865572194786;1.0531151080127736
43.823324;1.0616348746168875;8.400736128631549e-10;-2.002429717350305e-09;-3.1288864703742394e-09;2.4707007114462523e-09;1.0616284450643587;10.000039861915461;0.833510179012382;0.01556187908951157;0.01556220083166584;1.000085749990508;0.32999864638136633;1.0531150270395366
43.833324;1.0616349732571069;8.264495150090454e-10;-1.9527917413991683e-09;-3.0998333914090617e-09;2.502307448424247e-09;1.0616284920936991;10.00003898122322;0.833510207448544;0.01556188024081388;0.015562200484762622;1.0000857390263291;0.3299986366556844;1.053114938203916
43.843324;1.0616350749615766;8.125427269923042e-10;-1.900982649708092e-09;-3.06785940905246e-09;2.5355438815107573e-09;1.0616285451823857;10.000038106305047;0.8335102375997475;0.015561881374500073;0.01556219996747502;1.0000857327600912;0.32999862641056116;1.0531148414818403
43.853324;1.0616351796144772;7.984305121911696e-10;-1.8469735853953522e-09;-3.0329148279634328e-09;2.5703239630443366e-09;1.0616286039152552;10.000037236156032;0.8335102690680112;0.015561882487259421;0.015562199278547491;1.0000857315081;0.3299986155125527;1.053114736892563
43.863324;1.0616352869732244;7.842122480435273e-10;-1.7906643527274255e-09;-2.9950034397147365e-09;2.6065611638168698e-09;1.0616286678806646;10.00003636824457;0.8335103013325511;0.015561883574633135;0.01556219841812396;1.0000857355923618;0.3299986038477298;1.0531146245394407
43.873324;1.0616353965707295;7.700110236578664e-10;-1.7318947412732788e-09;-2.954177846660537e-09;2.64416330372077e-09;1.061628736661614;10.000035499414999;0.8335103337986457;0.015561884631824348;0.015562197387642465;1.0000857453156864;0.32999859131708303;1.053114504515766
43.883324;1.0616355076717856;7.559573035718394e-10;-1.6704801731822628e-09;-2.9104901433536997e-09;2.683047776426052e-09;1.0616288098590168;10.000034626982444;0.8335103659245376;0.015561885653970126;0.015562196190635848;1.0000857609323393;0.32999857782165176;1.0531143767987317
43.893324;1.0616356193051164;7.421529315933668e-10;-1.6062422998182423e-09;-2.863951338109966e-09;2.7231816512094433e-09;1.0616288871540822;10.000033749651115;0.833510397308694;0.015561886636252553;0.015562194832305582;1.0000857826213545;0.3299985632728083;1.0531142413142542
43.903324;1.0616357303914579;7.286571554205074e-10;-1.5390310017650757e-09;-2.814554087105915e-09;2.7645906804254876e-09;1.0616289683500242;10.000032867666237;0.833510427695469;0.015561887574549111;0.015562193317854663;1.0000858105283192;0.3299985476376631;1.053114098141455
43.913324;1.0616358399423564;7.155026120147857e-10;-1.4687387133461984e-09;-2.762331280720027e-09;2.8073118408728156e-09;1.0616290533760153;10.000031982322282;0.8335104569227796;0.015561888465682822;0.015562191652055149;1.000085844833633;0.3299985309809423;1.0531139476425506
43.923324;1.0616359471760257;7.027175764627362e-10;-1.3952924663439859e-09;-2.707385585005859e-09;2.851351662413534e-09;1.0616291422256463;10.000031094993561;0.8335104848424008;0.015561889307096503;0.015562189840442343;1.0000858857647608;0.32999851345913467;1.053113790409003
43.933324;1.0616360514585181;6.903458520217058e-10;-1.3186446958209603e-09;-2.6498689425113843e-09;2.8966905024172654e-09;1.0616292348749856;10.000030205918787;0.8335105112827411;0.015561890097100657;0.015562187890057552;1.0000859335739587;0.32999849527239294;1.0531136271114556
43.943324;1.0616361521431186;6.784568796203617e-10;-1.238796135103128e-09;-2.589948890128017e-09;2.943309526804407e-09;1.0616293312596077;10.000029313661727;0.8335105360697156;0.015561890835682752;0.015562185809189374;1.0000859884988382;0.32999847660906234;1.0531134584005963
43.953324;1.0616362484646336;6.671333357675607e-10;-1.1558212007140107e-09;-2.5277951583584856e-09;2.991203720912054e-09;1.0616294313186123;10.000028415600307;0.8335105590675362;0.015561891524193756;0.015562183607267228;1.000086050749202;0.3299984576149848;1.053113284939921
43.963324;1.061636339604991;6.564452346285401e-10;-1.0698557586817504e-09;-2.4635690816290156e-09;3.040356967902735e-09;1.0616295350997444;10.000027508825353;0.8335105801771693;0.015561892163559441;0.01556218129426458;1.0000861205366316;0.3299984383945983;1.0531131074856226
43.973324;1.0616364248411332;6.464378333963941e-10;-9.810710813393895e-10;-2.397407149688991e-09;3.090704092708407e-09;1.061629642802158;10.000026590968151;0.8335105992278266;0.015561892753187957;0.015562178879074164;1.0000861980608329;0.3299984190245635;1.0531129268741595
43.983324;1.0616365035992243;6.371425757931505e-10;-8.896622643455358e-10;-2.3294299629221356e-09;3.142125530302753e-09;1.0616297546534597;10.000025660492128;0.8335106158749255;0.015561893291330866;0.015562176368411385;1.0000862834314095;0.3299983995649774;1.0531127439674075
43.993324;1.06163657542095;6.285969362165566e-10;-7.958453423565352e-10;-2.2597626575810368e-09;3.1944837814994264e-09;1.06162987081488;10.000024716130696;0.8335106296928206;0.015561893775452461;0.015562173767080625;1.0000863766161119;0.3299983800686848;1.0531125596386166
44.003324;1.0616366399525812;6.208589292215859e-10;-6.99864906414383e-10;-2.1885350600790324e-09;3.247668525411623e-09;1.061629991443246;10.000023756457209;0.8335106403855461;0.015561894202570752;0.015562171079522586;1.000086477485042;0.3299983605842861;1.053112374753895
44.013324;1.0616366969986817;6.140011949875987e-10;-6.020018216453844e-10;-2.115888433466285e-09;3.3016067629168926e-09;1.0616301167439097;10.000022780754087;0.833510647888292;0.015561894570245288;0.015562168311818706;1.0000865859160057;0.32999834114525634;1.0531121901369078
44.023324;1.0616367466007046;6.080827860516797e-10;-5.02564674351264e-10;-2.0419960300501553e-09;3.3562303743571576e-09;1.0616302469206282;10.000021790258439;0.8335106523213732;0.01556189487747826;0.015562165471995038;1.0000867018523492;0.3299983217608777;1.0531120065646473
44.033324;1.0616367890289569;6.03135874182956e-10;-4.0188364492349625e-10;-1.9670685098239653e-09;3.4114360388798747e-09;1.0616303820956356;10.00002078812488;0.8335106539172563;0.01556189512457833;0.015562162568532116;1.000086825258339;0.32999830242249756;1.053111824799795
44.043324;1.061636824665424;5.991833373054029e-10;-3.0030633597706117e-10;-1.8913469525336327e-09;3.4670827329021193e-09;1.0616305222612954;10.000019778133206;0.833510652969977;0.015561895311909792;0.015562159608953206;1.0000869560700287;0.32999828311260526;1.0531116455958078
44.053324;1.0616368539306353;5.962470444153314e-10;-1.981776166227456e-10;-1.815095311247226e-09;3.523017908468473e-09;1.0616306672777929;10.000018763288738;0.8335106497595405;0.015561895438897286;0.01556215659896907;1.0000870942164526;0.32999826381483066;1.053111469660213
44.063324;1.0616368773292937;5.943353331941298e-10;-9.582288560753729e-11;-1.7385947397359134e-09;3.5790795644090254e-09;1.061630816875526;10.000017745497255;0.8335106444695339;0.015561895504595354;0.015562153542558093;1.000087239627564;0.3299982445374647;1.0531112976319397
44.073324;1.0616368955133346;5.934322814585738e-10;6.447277906896122e-12;-1.662133867001263e-09;3.6350742627663826e-09;1.0616309706211338;10.000016726240357;0.8335106371777624;0.015561895508521453;0.015562150442975828;1.0000873922087825;0.32999822533530976;1.0531111300620528
44.083324;1.061636909282971;5.934917597786808e-10;1.0832140993123271e-10;-1.5859808657588054e-09;3.690767615411176e-09;1.0616311279087802;10.00001570736389;0.8335106278838439;0.01556189545064714;0.015562147303300447;1.0000875518604555;0.32999820629742965;1.053110967406579
44.093324;1.0616369195313955;5.944393927142476e-10;2.0948434709967296e-10;-1.5103562815997283e-09;3.745888979455996e-09;1.0616312880591203;10.000014692085873;0.8335106164972846;0.015561895331948584;0.015562144126172291;1.0000877184988122;0.32999818751234317;1.0531108100782844
44.103324;1.0616369271794448;5.961883386680876e-10;3.0963115276542216e-10;-1.4354460526084235e-09;3.800130601497913e-09;1.0616314505030422;10.000013685675876;0.8335106028434066;0.015561895155859257;0.015562140913710502;1.0000878919871168;0.32999816905555;1.0531106584874081
44.113324;1.0616369331865505;5.986626492189568e-10;4.084663259170972e-10;-1.3614440563263932e-09;3.853154712814186e-09;1.0616316149368923;10.000012694958759;0.8335105867393557;0.015561894928946563;0.01556213766806093;1.0000880720646168;0.32999815100337365;1.0531105129925613
44.123324;1.0616369386302607;6.018125160222025e-10;5.056971949515141e-10;-1.2885643340916458e-09;3.904638100880393e-09;1.0616317813546305;10.000011727338308;0.8335105680610173;0.015561894659814918;0.015562134391638345;1.0000882583746438;0.3299981334467634;1.0531103738196788
44.133324;1.0616369447091978;6.056154615842348e-10;6.010587827140525e-10;-1.217009803518679e-09;3.954316954941989e-09;1.0616319499424511;10.00001078962069;0.8335105467274657;0.015561894356825515;0.015562131086712915;1.0000884504755712;0.32999811649703564;1.0531102410536464
44.143324;1.0616369526226848;6.100765676028597e-10;6.943452535135069e-10;-1.146951319859426e-09;4.001985055123351e-09;1.0616321208871522;10.000009886557141;0.8335105226350003;0.015561894026481223;0.015562127755708286;1.000088647762125;0.3299981002766708;1.05311011473092
44.153324;1.061636963398753;6.152353271214938e-10;7.854193935965956e-10;-1.0785338125081388e-09;4.047474030123377e-09;1.061632294250211;10.000009020178481;0.8335104956241093;0.015561893673752401;0.015562124402803986;1.000088849431992;0.3299980848865466;1.0531099949482632
44.163324;1.061636977760671;6.211804782978486e-10;8.742157062134055e-10;-1.0118861024905326e-09;4.090644156440285e-09;1.0616324699988167;10.00000819051796;0.8335104654992024;0.015561893303338395;0.01556212103532567;1.000089054582779;0.32999807037036893;1.0531098818810694
44.173324;1.0616369961376448;6.28052339423194e-10;9.607309463402367e-10;-9.471326521119406e-10;4.1313814192744794e-09;1.0616326480565483;10.000007396799965;0.8335104320435597;0.0155618929201982;0.015562117663127949;1.0000892623781366;0.3299980567137371;1.053109775736848
44.183324;1.0616370187774788;6.360056137297848e-10;1.044992414378185e-09;-8.844004727532058e-10;4.169603297789412e-09;1.061632828310334;10.000006638267786;0.833510395009952;0.015561892529196574;0.015562114296559139;1.000089472177651;0.3299980438783926;1.0531096767346428
44.193324;1.0616370458474358;6.451668102412333e-10;1.1270383757484183e-09;-8.238069088455858e-10;4.205264916980169e-09;1.061633010651398;10.000005914626534;0.8335103541461437;0.01556189213477617;0.015562110944252526;1.00008968357282;0.32999803183019427;1.053109585106076
44.203324;1.0616370774845136;6.556300657592494e-10;1.2069320994364798e-09;-7.654326557428808e-10;4.2383473828150005e-09;1.0616331950093354;10.00000522599327;0.8335103093100423;0.015561891741301894;0.01556210761137526;1.0000898963673017;0.3299980205317959;1.053109501105819
44.213324;1.0616371137103624;6.674693324843959e-10;1.2847787517989973e-09;-7.093005136102141e-10;4.26882832025113e-09;1.0616333813306684;10.000004572230546;0.8335102605833928;0.015561891354480011;0.015562104300292874;1.0000901105425455;0.3299980099259866;1.053109425029741
44.223324;1.0616371542983556;6.807368169112773e-10;1.360706635575122e-09;-6.55380441902509e-10;4.296653315322156e-09;1.06163356952511;10.00000395204535;0.833510208224947;0.015561890982815435;0.015562101013188516;1.0000903261847958;0.3299979999568563;1.0531093571661623
44.233324;1.0616371988380995;6.954576087731871e-10;1.434827136023846e-09;-6.036061213234799e-10;4.321732327323628e-09;1.0616337594357472;10.00000336240976;0.8335101525186769;0.015561890636962202;0.015562097752987803;1.0000905433717786;0.3299979906047259;1.0531092976721306
44.243324;1.0616372469118338;7.116299330890599e-10;1.5072194622418542e-09;-5.538804627593029e-10;4.3439543806268504e-09;1.0616339508923245;10.000002798668577;0.833510093694916;0.015561890327897007;0.015562094522186333;1.0000907620786392;0.3299979818776468;1.0531092464497442
44.253324;1.0616372981754052;7.292180061198703e-10;1.577930933133105e-09;-5.060790825477025e-10;4.363184874966365e-09;1.0616341437636525;10.000002255336687;0.8335100319222765;0.01556189006649809;0.015562091322145274;1.0000909821597757;0.32999797377905693;1.0531092031168148
44.263324;1.0616373524222105;7.481361681278749e-10;1.6469646072133196e-09;-4.6005064408876027e-10;4.379255737545491e-09;1.0616343379368;10.000001726945783;0.8335099672896964;0.015561889863959963;0.015562088153702771;1.0000912034023028;0.32999796629737715;1.0531091671348796
44.273324;1.0616374096903587;7.682474642359053e-10;1.714267314826474e-09;-4.1561101567345907e-10;4.391986947235114e-09;1.0616345332858996;10.000001208342052;0.833509899813935;0.01556188973093617;0.015562085018155583;1.000091425574033;0.32999795941358784;1.0531091379428714
44.283324;1.061637470281685;7.893858174058307e-10;1.7797295653673793e-09;-3.725506770148877e-10;4.401218731371843e-09;1.0616347296461108;10.000000694651161;0.8335098295074035;0.015561889675388256;0.015562081917820205;1.0000916484332387;0.32999795310392405;1.0531091149363516
44.293324;1.061637534692273;8.113887618709156e-10;1.843207041768517e-09;-3.306533690906182e-10;4.4068194704867795e-09;1.0616349267821628;10.000000181517114;0.8335097564506107;0.015561889701201715;0.015562078856133178;1.0000918717409712;0.32999794733227744;1.0531090974201922
44.303324;1.0616376035771038;8.341226579511908e-10;1.9045721881710633e-09;-2.897059964662047e-10;4.408679068725705e-09;1.0616351243825413;9.9999996659654;0.8335096807980379;0.01556188980881804;0.015562075837481378;1.0000920952448134;0.3299979420503882;1.0531090846726636
44.313324;1.0616376777275018;8.574783219311007e-10;1.96375683670929e-09;-2.49508273011135e-10;4.4067034497409295e-09;1.061635322085565;9.999999146754545;0.8335096027120221;0.015561889996645133;0.015562072866937964;1.000092318621613;0.32999793722158;1.0531090760225401
44.323324;1.061637757986544;8.813486387865459e-10;2.020738518439461e-09;-2.0989599054740553e-10;4.400815949805965e-09;1.061635519498455;9.999998623056685;0.8335095223141754;0.01556189026182791;0.015562069949922383;1.0000925414744803;0.3299979328384225;1.05310907085422
44.333324;1.0616378451328248;9.05635106437202e-10;2.0754992015445467e-09;-1.707502014837163e-10;4.390965951658316e-09;1.061635716177152;9.999998093148896;0.8335094396824858;0.015561890600848997;0.01556206709118013;1.0000927633567902;0.32999792891214375;1.0531090686051858
44.343324;1.0616379397930453;9.302822569501079e-10;2.1280047686445947e-09;-1.3197612557272008e-10;4.3771317878402886e-09;1.0616359116109146;9.999997554627837;0.8335093548273417;0.01556189101065978;0.01556206429302262;1.0000929837255979;0.32999792547540685;1.053109068776374
44.353324;1.0616380424015526;9.552913963796473e-10;2.178193517833538e-09;-9.347716549292699e-11;4.359308129764197e-09;1.0616361052829835;9.999997005175375;0.8335092676986835;0.015561891489365619;0.015562061554158414;1.0000932019255544;0.3299979226082259;1.0531090709601478
44.363324;1.0616381531940242;9.807043479693182e-10;2.225968431919462e-09;-5.513650167433305e-11;4.337499574257109e-09;1.061636296787439;9.99999644291672;0.833509178278964;0.01556189203570799;0.015562058870186725;1.0000934172718607;0.32999792045100185;1.0531090749158536
44.373324;1.0616382722133961;1.0065759244057441e-09;2.271210355313721e-09;-1.6811125862090185e-11;4.3117493373396354e-09;1.0616364858971685;9.999995866157123;0.8335090866771944;0.015561892647876052;0.015562056235338857;1.0000936291118678;0.3299979192079201;1.05310908059221
44.383324;1.0616383993109226;1.0329420220548151e-09;2.3137918204027583e-09;2.1652367616379573e-11;4.282171671145935e-09;1.0616366725357407;9.999995272784464;0.8335089931568822;0.015561893322328057;0.015562053644209354;1.0000938368566468;0.32999791913664983;1.0531090880310268
44.393324;1.0616385341476255;1.0598048161653581e-09;2.3535769473056377e-09;6.038828592532751e-11;4.2489352189551015e-09;1.0616368567169112;9.999994660127554;0.8335088980756421;0.015561894053977203;0.01556205109244773;1.0000940400501577;0.3299979205046763;1.0531090972900803
44.403324;1.061638676253152;1.0871499972264036e-09;2.390432446639415e-09;9.950068913387296e-11;4.212226246042003e-09;1.0616370384849103;9.999994025676886;0.8335088018012432;0.015561894838039334;0.015562048576151299;1.0000942384082774;0.3299979235452518;1.0531091084584496
44.413324;1.0616388251309348;1.1149682667784174e-09;2.4242489932541683e-09;1.3909039643861477e-10;4.1722462415538804e-09;1.061637217840535;9.999993368098181;0.8335087046907443;0.015561895671519686;0.015562046090690295;1.0000944317626883;0.32999792845573184;1.0531091216386137
44.423324;1.061638980286498;1.1432591636286881e-09;2.454947947218092e-09;1.7927516492976644e-10;4.1292221432623225e-09;1.06163739469841;9.999992687352826;0.8335086070890784;0.015561896552480914;0.015562043630020707;1.0000946199474798;0.3299979354132488;1.053109136832792
44.433324;1.061639141172956;1.172026612756325e-09;2.482482583663479e-09;2.201641314304111e-10;4.083396636985741e-09;1.0616375688910986;9.999991983603984;0.8335085093515091;0.01556189747744861;0.015562041187091058;1.0000948026812941;0.3299979445521469;1.0531091538792532
44.443324;1.0616393071584902;1.2012693358455605e-09;2.5068463302921386e-09;2.618302131494126e-10;4.035010053650822e-09;1.06163774014911;9.999991256065794;0.8335084119190128;0.015561898440061233;0.01556203875517983;1.000094979510672;0.32999795592736775;1.0531091725272124
44.453324;1.0616394775504414;1.2309754608489512e-09;2.528074656559141e-09;3.043175270796125e-10;3.984268789793552e-09;1.061637908048861;9.999990502924039;0.8335083153364593;0.015561899432694629;0.015562036328868713;1.0000951498557278;0.32999796953015886;1.0531091925243543
44.463324;1.061639651635462;1.261137375266875e-09;2.546239675349154e-09;3.476654096974247e-10;3.931303743344761e-09;1.0616380719969485;9.999989722452979;0.8335082202004375;0.015561900448558638;0.01556203390398387;1.0000953130912056;0.32999798533793956;1.053109213663236
44.473324;1.061639828690106;1.2917701626686996e-09;2.5614472523989417e-09;3.919233501126566e-10;3.8761725800918e-09;1.0616382312835426;9.999988914345991;0.8335081271438196;0.015561901482496258;0.015562031477552267;1.0000954685986585;0.3299980033328268;1.053109235858507
44.483324;1.061640007992667;1.322913551088545e-09;2.573828188277352e-09;4.3714181851561725e-10;3.818911630707444e-09;1.061638385176144;9.99998807985712;0.8335080368261549;0.015561902531454352;0.015562029048070813;1.0000956158114105;0.32999802347282203;1.053109259191039
44.493324;1.0616401888539835;1.35462298561447e-09;2.58351838128097e-09;4.833560516534051e-10;3.759563720904099e-09;1.0616385329765134;9.999987221064043;0.8335079498779715;0.015561903594878754;0.015562026614982231;1.000095754240442;0.3299980456547141;1.0531092838524838
44.503324;1.061640370609735;1.3869567000493663e-09;2.590640180323187e-09;5.30579644676513e-10;3.6981568844986054e-09;1.061638674006102;9.999986340646176;0.8335078668656964;0.015561904674133396;0.015562024177230063;1.0000958834353644;0.3299980697186726;1.0531093100987323
44.513324;1.0616405525676231;1.4199609804867147e-09;2.595293650088472e-09;5.787970712522663e-10;3.6346891880206675e-09;1.0616388075970271;9.999985442136044;0.833507788317376;0.015561905770830116;0.015562021732294784;1.0000960029439265;0.32999809549867704;1.0531093382660972
44.523324;1.0616407339758878;1.4536650083728498e-09;2.597560825038765e-09;6.279723025448096e-10;3.5691407217066153e-09;1.0616389331302747;9.999984529594975;0.83350771477076;0.01556190688521218;0.015562019276714167;1.000096112364788;0.3299981228698065;1.0531093687664166
44.533324;1.061640914094751;1.4880881909032874e-09;2.597512037370663e-09;6.780797755442266e-10;3.5014912155519373e-09;1.0616390500693604;9.999983606631902;0.8335076467847982;0.015561908015350807;0.015562016807309757;1.0000962114469087;0.329998151762479;1.053109402027186
44.543324;1.0616410922973878;1.5232378358293701e-09;2.5952001045410643e-09;7.291087991442821e-10;3.4317360716715e-09;1.0616391579966697;9.999982676006713;0.8335075849117748;0.015561909156740123;0.015562014321458819;1.0000963001253358;0.3299981821590961;1.0531094384299629
44.553324;1.0616412680614575;1.5590920263579513e-09;2.590662319164098e-09;7.810319633588175e-10;3.359890008482848e-09;1.0616392566302546;9.999981740174302;0.8335075296947004;0.015561910302596757;0.015562011816589456;1.000096378469814;0.3299982140873301;1.053109478278979
44.563324;1.061641440954824;1.5955937385886706e-09;2.5839513464558354e-09;8.337886641911813e-10;3.285970010190559e-09;1.0616393457415738;9.999980801638483;0.8335074816709906;0.01556191144535152;0.015562009290719412;1.0000964466230038;0.3299982476094482;1.0531095218063482
44.573324;1.0616416106868347;1.6326670375973505e-09;2.575161479200679e-09;8.872970361220586e-10;3.209964956212986e-09;1.061639425073043;9.99997986299481;0.8335074413136407;0.01556191257785001;0.015562006744052607;1.0000965048190538;0.32999828279874754;1.0531095692201378
44.583324;1.0616417770965634;1.6702317465082199e-09;2.564414869804596e-09;9.414722442428407e-10;3.131819388304623e-09;1.061639494352608;9.999978927277724;0.8335074089493024;0.015561913693116703;0.015562004179569815;1.0000965534526367;0.32999831971766463;1.0531096207457986
44.593324;1.0616419401013948;1.7081932077535608e-09;2.5518453524662793e-09;9.962428028002054e-10;3.0514649032958375e-09;1.0616395533369622;9.999977997826358;0.8335073847176806;0.015561914783947108;0.01556200160168994;1.000096593116273;0.3299983584309408;1.053109676627705
44.603324;1.0616420997014442;1.7464266674580398e-09;2.5376084204475033e-09;1.051551516064743e-09;2.968867254833713e-09;1.061639601885398;9.999977077238054;0.8335073686026017;0.015561915843816452;0.015561999014896176;1.0000966245889533;0.3299983990217114;1.053109737129963
44.613324;1.0616422559638017;1.7847827170366555e-09;2.521870778160024e-09;1.1073407151283563e-09;2.884032996547832e-09;1.061639640077641;9.999976166635959;0.8335073605301258;0.015561916868661619;0.015561996423755036;1.0000966487555147;0.3299984415616632;1.0531098025584706
44.623324;1.0616424089500365;1.8230937254012024e-09;2.5047707893129043e-09;1.1635373668027234e-09;2.7969948980787454e-09;1.0616396682608524;9.999975265868693;0.8335073604384045;0.015561917857730407;0.015561993833086612;1.0000966665155429;0.3299984860796098;1.0531098732721482
44.633324;1.0616425586710878;1.8611650285490988e-09;2.486407712976222e-09;1.220044246927017e-09;2.7078130454172913e-09;1.0616396869262728;9.99997437403814;0.8335073682378337;0.015561918812909565;0.015561991247221874;1.0000966787721957;0.3299985325790312;1.0531099496249923
44.643324;1.061642705101244;1.898777633320536e-09;2.4668779171142314e-09;1.2767480287223874e-09;2.6165839347216342e-09;1.0616396964921482;9.999973489535433;0.8335073837416163;0.015561919738039186;0.015561988668457476;1.0000966864102359;0.3299985810651302;1.0531100318950224
44.653324;1.061642848220598;1.9357100218856904e-09;2.4463126593603597e-09;1.3335464830601744e-09;2.523447187237756e-09;1.0616396972144564;9.99997260977038;0.8335074067153239;0.015561920639241045;0.015561986095850907;1.000096690197204;0.32999863154839215;1.0531101203107058
44.663324;1.0616429880270215;1.9717487361881802e-09;2.4248731938834083e-09;1.3903702953932024e-09;2.4285752865848986e-09;1.0616396892867617;9.999971731543113;0.8335074369868647;0.015561921524765824;0.015561983526338355;1.000096690720633;0.32999868405298094;1.0531102150750267
44.673324;1.061643124513048;2.0066780665961694e-09;2.402722756793659e-09;1.4471759131874914e-09;2.3321405307185237e-09;1.0616396729603295;9.99997085184336;0.8335074744270351;0.015561922403176599;0.01556198095781015;1.0000966884227347;0.3299987386269635;1.053110316270558
44.683324;1.0616432576689123;2.0402741692888586e-09;2.3800169205812372e-09;1.5039243706123266e-09;2.2342947771217766e-09;1.0616396485851691;9.99996996829866;0.8335075188472989;0.015561923281664426;0.015561978390973478;1.0000966836665857;0.3299987953352501;1.0531104237964757
44.693324;1.061643387517078;2.0723244692022166e-09;2.3569037586517665e-09;1.5605769648124017e-09;2.135168538890277e-09;1.0616396165873485;9.999969079022428;0.8335075699704904;0.015561924166118419;0.01556197582870507;1.0000966767880775;0.329998854261752;1.0531105374869856
44.703324;1.0616435141486595;2.1026629263805793e-09;2.333527718482393e-09;1.617105314020049e-09;2.034870746199706e-09;1.0616395774142573;9.999968182112687;0.833507627455851;0.015561925061718654;0.015561973274935017;1.000096668167726;0.3299989155130433;1.0531106572682216
44.713324;1.061643637706426;2.131196904982955e-09;2.3100492289206674e-09;1.6734961843595576e-09;1.933494990804084e-09;1.0616395315166545;9.99996727546884;0.8335076909008722;0.015561925972531638;0.015561970733901698;1.0000966583085966;0.3299989791839096;1.05311078317915
44.723324;1.061643758268647;2.1579118846862587e-09;2.286658406514394e-09;1.7297467803681217e-09;1.8311237228805159e-09;1.061639479346329;9.999966357142963;0.8335077598320244;0.015561926901247525;0.015561968208852864;1.0000966478184778;0.32999904530882873;1.0531109153216232
44.733324;1.0616438757258133;2.182857868927841e-09;2.2635678670242704e-09;1.7858514820130672e-09;1.7278233178282311e-09;1.0616394212427338;9.999965425576379;0.8335078337344619;0.015561927850158976;0.015561965701645388;1.0000966373392635;0.32999911384921177;1.0531110537974175
44.743324;1.0616439897840722;2.2061217804853903e-09;2.2409969531716523e-09;1.8417815285592772e-09;1.6236407589376224e-09;1.061639357252522;9.99996447901667;0.8335079120697734;0.015561928821686657;0.015561963214506968;1.0000966275453012;0.32999918471706907;1.0531111985713795
44.753324;1.0616441000874748;2.227784359914747e-09;2.21915249375034e-09;1.89747138337077e-09;1.5186056779286078e-09;1.0616392870925253;9.999963514869915;0.8335079942340984;0.015561929817583527;0.015561960751012092;1.000096619139952;0.3299992578025178;1.0531113493408968
44.763324;1.0616442063484393;2.247886972821887e-09;2.198207776737308e-09;1.952826507514736e-09;1.4127430299678403e-09;1.0616392102879664;9.999962530590755;0.8335080795379106;0.015561930838667156;0.015561958314462634;1.000096612799268;0.3299993329848628;1.0531115055725357
44.773324;1.0616443083910352;2.2664385343650517e-09;2.1782849237393755e-09;2.007745113952835e-09;1.306095115388613e-09;1.061639126306693;9.999961525404995;0.8335081672565122;0.015561931886207572;0.015561955906539691;1.0000966091399914;0.32999941012911715;1.0531116666518794
44.783324;1.0616444060904853;2.2834400876723794e-09;2.1594524409164786e-09;2.0621303992146325e-09;1.1987376278611621e-09;1.0616390346364155;9.99996050043299;0.8335082567225135;0.01556193296316709;0.015561953528139284;1.0000966087060144;0.32999948908062154;1.0531118319829549
44.793324;1.0616444993004337;2.2988904084197414e-09;2.1417473001352754e-09;2.115891466191471e-09;1.0907731928506709e-09;1.0616389348687163;9.999959457396761;0.833508347397926;0.015561934073438453;0.015561951181289509;1.0000966119531953;0.32999956967548755;1.0531120010210746
44.803324;1.0616445878406346;2.312776721257979e-09;2.1252052553970426e-09;2.168958331221e-09;9.823021698065673e-10;1.0616388267307781;9.999958397947683;0.8335084388629388;0.015561935220173252;0.015561948870595255;1.0000966192684482;0.3299996517684299;1.0531121732694786
44.813324;1.061644671501637;2.3250694907184094e-09;2.1098684056881073e-09;2.2213142162568963e-09;8.733994661078332e-10;1.0616387100293416;9.999957323475801;0.833508530756311;0.015561936404753816;0.015561946602614026;1.000096631015928;0.3299997352458408;1.0531123482662814
