time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.823324;1.0616447500430768;2.335732767534482e-09;2.0957652532618067e-09;2.2730044482976516e-09;7.641183003162236e-10;1.0616385846124616;9.999956234558818;0.8335086227210143;0.015561937626256002;0.015561944383181842;1.000096647577259;0.32999981999657246;1.0531125256415372
44.833324;1.0616448232226094;2.3447559159874222e-09;2.0828974413101206e-09;2.3241041494818937e-09;6.545062466119955e-10;1.0616384503829597;9.999955130803867;0.8335087143467239;0.015561938880903044;0.01556194221508871;1.0000966693680065;0.3299999058685934;1.0531127052157083
44.843324;1.061644890831557;2.3521819854724964e-09;2.071248639454829e-09;2.3746890312497717e-09;5.446168792176581e-10;1.061638307300087;9.99995401152296;0.8335088051336664;0.015561940161996341;0.015561940098023511;1.0000966968093883;0.3299999926600993;1.0531128870206274
44.853324;1.0616449526827747;2.358101806782139e-09;2.0607983954113e-09;2.424833747629997e-09;4.345221612970964e-10;1.061638155378333;9.999952876399039;0.8335088945327853;0.015561941461053407;0.015561938030491117;1.0000967302518446;0.33000008014265964;1.0531130712084649
44.863324;1.0616450085738998;2.362629684131574e-09;2.0515411311358203e-09;2.474610942652764e-09;3.243274248846548e-10;1.0616379947190666;9.999951725393935;0.8335089820460764;0.015561942769447876;0.015561936011636827;1.0000967699215708;0.3300001680852421;1.0531132579007725
44.873324;1.0616450583194579;2.365882413574075e-09;2.0435041217732945e-09;2.524085444983448e-09;2.141607765106658e-10;1.061637825558045;9.999950558326544;0.8335090673104733;0.015561944079534104;0.015561934040733682;1.000096815980147;0.33000025626448926;1.0531134470720578
44.883324;1.0616451018876931;2.36795900961328e-09;2.0367469906684025e-09;2.5733161313013457e-09;1.0411640622254549e-10;1.0616376483071612;9.999949374910164;0.833509150145638;0.015561945385158734;0.015561932114977282;1.0000968686131169;0.3300003444581289;1.0531136385435695
44.893324;1.061645139487495;2.3689303628489932e-09;2.031352293749877e-09;2.62235165189118e-09;-5.798876801075648e-12;1.0616374635475336;9.999948174739844;0.8335092305791576;0.015561946681356818;0.015561930229162768;1.0000969279876477;0.33000043243442195;1.0531138320745805
44.903324;1.0616451714851929;2.368845505392849e-09;2.0274184010398338e-09;2.671221567784762e-09;-1.1564756932132943e-10;1.0616372719343061;9.999946956908753;0.8335093088265789;0.015561947963151046;0.015561928378230973;1.0000969941410134;0.33000051995148383;1.0531140274590443
44.913324;1.0616451982896813;2.3677384629425384e-09;2.0250503651066348e-09;2.7199530258453344e-09;-2.2549564931354313e-10;1.0616370740830547;9.999945720402064;0.8335093852351472;0.015561949224581728;0.015561926559724444;1.000097066940162;0.33000060676598975;1.053114224543487
44.923324;1.0616452203053797;2.3656312458189778e-09;2.02435153702326e-09;2.768606574774362e-09;-3.3537185176463647e-10;1.0616368705200092;9.999944465247388;0.8335094602265197;0.015561950459382298;0.015561924774174514;1.0000971461102732;0.3300006926501906;1.053114423176676
44.933324;1.0616452379019596;2.3625397091132274e-09;2.025426529957423e-09;2.8172907305823807e-09;-4.4526485316657536e-10;1.0616366616849062;9.99994319295848;0.8335095342600649;0.015561951662897446;0.01556192302400854;1.000097231289419;0.33000077740409983;1.0531146231943498
44.943324;1.061645251395056;2.3584825874128996e-09;2.0283923600138574e-09;2.866139484274126e-09;-5.551277046963767e-10;1.0616364479978646;9.999941905974202;0.8335096078248894;0.015561952833337417;0.015561921312645234;1.0000973220908684;0.33000086085147234;1.053114824496431
44.953324;1.0616452610353944;2.3534968981778634e-09;2.0333854193300896e-09;2.915275508017045e-09;-6.648746240632185e-10;1.061636229964978;9.999940607110517;0.8335096814229405;0.015561953971600758;0.015561919644803836;1.0000974181588644;0.33000094283011383;1.053115027118874
44.963324;1.0616452670112073;2.347647765258017e-09;2.0405468478397134e-09;2.964787821560835e-09;-7.743849576405579e-10;1.061636008202103;9.999939299325728;0.8335097555197654;0.015561955080598376;0.015561918026976073;1.0000975191995194;0.33000102318452534;1.0531152312131384
44.973324;1.061645269492281;2.3410137546899076e-09;2.0499786743114296e-09;3.0147281793387966e-09;-8.835278669050327e-10;1.0616357833776402;9.999937984888897;0.8335098305314208;0.015561956164562803;0.015561916466488399;1.0000976249298152;0.33000110176375697;1.0531154369646683
44.983324;1.0616452686592823;2.333662934660672e-09;2.0617166925076346e-09;3.0651180769351105e-09;-9.9218840557401e-10;1.0616355561662316;9.9999366642869;0.8335099068600459;0.015561957228111017;0.015561914969079254;1.0000977349562974;0.3300011784281815;1.0531156444872347
44.993324;1.0616452646995311;2.3256394451784888e-09;2.0757595917406175e-09;3.11596203355976e-09;-1.1002702045770867e-09;1.0616353272079544;9.999935336375303;0.8335099848489963;0.015561958275397157;0.01556191353696888;1.0000978487254575;0.330001253048957;1.0531158537557856
45.003324;1.061645257851676;2.316952457978518e-09;2.0921032184397567e-09;3.167264937780889e-09;-1.2076803253522836e-09;1.0616350970849322;9.999933999458323;0.8335100646279249;0.01556195930963511;0.015561912169474914;1.0000979655728142;0.3300013254824251;1.053116064641652
45.013324;1.0616452484636596;2.307581224891586e-09;2.110724417498921e-09;3.2190434124890785e-09;-1.3143221724278396e-09;1.0616348663701596;9.999932652381327;0.8335101460258014;0.01556196033286599;0.015561910865020812;1.0000980847773668;0.33000139554391666;1.0531162769922509
45.023324;1.0616452369725728;2.2975199107981747e-09;2.1315626469605017e-09;3.2713189381159502e-09;-1.420105810319076e-09;1.0616346356813966;9.999931295661499;0.8335102286425322;0.015561961346057876;0.015561909622529173;1.0000982055977996;0.33000146301550637;1.0531164906981993
45.033324;1.0616452238516532;2.286819210322494e-09;2.1545523403358683e-09;3.324109170022881e-09;-1.5249548295680016e-09;1.061634405640649;9.99992993175303;0.8335103119658117;0.01556196235021441;0.015561908442092801;1.0000983272890853;0.33000152767927377;1.053116705774055
45.043324;1.0616452095558302;2.275572562833546e-09;2.1796589126928408e-09;3.37743416665545e-09;-1.6287922241397262e-09;1.0616341767591448;9.999928564059994;0.8335103954791017;0.015561963348197566;0.015561907324720995;1.0000984491286944;0.3300015893384585;1.0531169223988552
45.053324;1.0616451944578171;2.2638693774892075e-09;2.206880148491874e-09;3.4313191169043455e-09;-1.7315165627415981e-09;1.061633949366186;9.99992719626125;0.8335104787810073;0.015561964344840395;0.015561906271411713;1.000098570473441;0.33000164781181446;1.0531171408404818
45.063324;1.0616451788251082;2.2517624016741482e-09;2.23623087980288e-09;3.4857820289063896e-09;-1.8329901171408645e-09;1.061633723640016;9.999925832151925;0.8335105616638258;0.01556196534482633;0.015561905282859192;1.0000986907847136;0.3300017029232224;1.0531173613810325
45.073324;1.0616451628425208;2.2392587579065385e-09;2.267718070303701e-09;3.5408142546702522e-09;-1.933042492886638e-09;1.0616334996576557;9.999924474848795;0.8335106440937207;0.015561966350737035;0.015561904359962936;1.0000988095991326;0.33000175450464064;1.0531175843666118
45.083324;1.0616451466612942;2.226318384624613e-09;2.3013188866702414e-09;3.5963632333132975e-09;-2.0314779591897895e-09;1.0616332773958324;9.999923125921308;0.8335107261262543;0.01556196736285519;0.015561903504098227;1.0000989264578524;0.3300018024170242;1.0531178102381087
45.093324;1.0616451304595962;2.2128533998171374e-09;2.3369753721805922e-09;3.6523358650095505e-09;-2.1280856865889452e-09;1.0616330567000283;9.999921785642393;0.833510807865185;0.015561968380292548;0.015561902716457283;1.0000990408295936;0.3300018465749042;1.053118039384172
45.103324;1.0616451144626338;2.1987367779917613e-09;2.3745976224195614e-09;3.708622777492381e-09;-2.222662022370738e-09;1.0616328373129558;9.999920453985647;0.8335108894807458;0.015561969401891671;0.015561901996946072;1.000099152134359;0.33000188693971255;1.0531182719590093
45.113324;1.0616450989477333;2.183824673215398e-09;2.4140646061691925e-09;3.7651176427315635e-09;-2.3150351762644692e-09;1.0616326190081857;9.99991913098888;0.8335109712093803;0.01556197042638178;0.01556190134320055;1.0000992598553495;0.33000192349407403;1.0531185078864642
45.123324;1.0616450842532883;2.167977471217186e-09;2.455217627240773e-09;3.821726830252473e-09;-2.4050694434085895e-09;1.0616324016544496;9.999917816143467;0.8335110533477889;0.015561971452341433;0.015561900750251573;1.0000993636070203;0.3300019562431729;1.0531187469911465
45.133324;1.0616450707122222;2.1510654759778775e-09;2.4978582090955996e-09;3.878369925802691e-09;-2.4926471581027283e-09;1.061632185106109;9.999916508196998;0.8335111362701443;0.015561972478099517;0.015561900212083054;1.0000994631541662;0.3300019852355442;1.0531189890610093
45.143324;1.0616450585372792;2.1329783672589983e-09;2.5417596946322803e-09;3.934961624844762e-09;-2.5776486426237907e-09;1.0616319691337717;9.99991520604663;0.8335112204147714;0.015561973501653658;0.015561899724130433;1.0000995584215515;0.33000201057447226;1.0531192338536453
45.153324;1.06164504775709;2.113667431971773e-09;2.586685280519401e-09;3.9914016862535385e-09;-2.6599460917217416e-09;1.0616317535552016;9.999913909525674;0.8335113062204551;0.015561974520300654;0.01556189928324958;1.0000996494773315;0.3300020324106756;1.0531194811393747
45.163324;1.0616450381993046;2.0931900076536887e-09;2.632408906862437e-09;4.047598133077595e-09;-2.7394094173246907e-09;1.061631538398932;9.99991261914333;0.8335113940732897;0.015561975529715479;0.015561898885003827;1.00009973650418;0.3300020509072845;1.0531197307041347
45.173324;1.0616450294846453;2.0716856717514224e-09;2.678727117013089e-09;4.103488879968908e-09;-2.81591814896668e-09;1.0616313238985455;9.999911335236309;0.8335114843067957;0.01556197652344184;0.015561898522207416;1.0000998197419446;0.33000206619781175;1.0531199822641555
45.183324;1.0616450210191606;2.0493065564297576e-09;2.7254483546056145e-09;4.1590333571943026e-09;-2.889377959116195e-09;1.061631110384147;9.999910057592961;0.8335115772141647;0.015561977493138679;0.015561898186429205;1.0000998993786263;0.3300020783781097;1.0531202354358513
45.193324;1.0616450120198848;2.0261824367901085e-09;2.7723647944731543e-09;4.2142007703752005e-09;-2.9597288127820995e-09;1.0616308982297584;9.999908785952531;0.8335116730256353;0.01556197842881028;0.015561897870119403;1.0000999754649194;0.3300020875317924;1.053120489790285
45.203324;1.0616450016205585;2.0024166372756907e-09;2.819226229562172e-09;4.2689674306233765e-09;-3.026928969228501e-09;1.0616306878459272;9.99990752065226;0.8335117718774333;0.015561979318984087;0.015561897566843898;1.000100047913918;0.33000209376016754;1.05312074488184
45.213324;1.0616449889810184;1.9780781280010142e-09;2.8657485549430356e-09;4.3233022096208356e-09;-3.0909287201322425e-09;1.061630479642985;9.999906262415541;0.8335118738442474;0.015561980151271632;0.015561897270299416;1.0001001165292938;0.3300020972022106;1.0531210002901708
45.223324;1.0616449733567985;1.953198613282885e-09;2.9116523937100536e-09;4.377140634320174e-09;-3.1516667433945392e-09;1.061630273995265;9.999905011334938;0.8335119790251986;0.015561980913698278;0.015561896975275338;1.0001001810030008;0.33000209803026204;1.053121255678822
45.233324;1.0616449541958553;1.9277841359061855e-09;2.9566859500177377e-09;4.430368518256872e-09;-3.2090875277423645e-09;1.0616300712773836;9.999903766566277;0.8335120875602837;0.015561981596126474;0.015561896680318335;1.0001002409369104;0.3300020964168277;1.053121510767845
45.243324;1.0616449311902911;1.9018349369068887e-09;3.0006237909678556e-09;4.48282884560782e-09;-3.2631473565334383e-09;1.0616298719244575;9.99990252734351;0.833512199561281;0.015561982190518955;0.01556189638753934;1.0001002958978042;0.3300020925084258;1.0531217652935334
45.253324;1.0616449041869738;1.8753606427098834e-09;3.043263987598999e-09;4.534346117563417e-09;-3.313805182638341e-09;1.0616296764207995;9.999901293784436;0.8335123150616643;0.01556198269081741;0.015561896099328584;1.0001003454159512;0.33000208642999046;1.0531220190468864
45.263324;1.0616448730808583;1.8483725920998702e-09;3.0844299116183124e-09;4.58474759895478e-09;-3.3610150161419603e-09;1.0616294852908565;9.999900066816094;0.833512433999624;0.015561983093132713;0.015561895816423135;1.0001003889553666;0.3300020783022791;1.053122271891727
45.273324;1.0616448378249064;1.8208659205938615e-09;3.1239721184128826e-09;4.633873378116583e-09;-3.4047205788947137e-09;1.0616292991391365;9.999898847973185;0.8335125562132234;0.015561983394994457;0.015561895537985832;1.0001004259768227;0.3300020682720203;1.0531225237423025
45.283324;1.061644798462721;1.7928323686488438e-09;3.1617727425254847e-09;4.681578790650077e-09;-3.44485512599697e-09;1.0616291186174895;9.99989763931469;0.8335126814715793;0.015561983593928958;0.015561895262227796;1.0001004561024642;0.3300020565542214;1.0531227745860292
45.293324;1.061644755081405;1.764288899123313e-09;3.1977571117605184e-09;4.727728131634771e-09;-3.4813601462626906e-09;1.0616289443469304;9.999896443602603;0.8335128095147404;0.01556198368751296;0.015561894987261743;1.0001004792465502;0.3300020434368699;1.0531230244781637
45.303324;1.0616447077678506;1.7352726403267532e-09;3.2318980570663254e-09;4.772186250002391e-09;-3.514227670858405e-09;1.061628776903073;9.999895264359127;0.8335129400498146;0.015561983675035059;0.015561894711375016;1.0001004955992552;0.330002029235134;1.0531232734499725
45.313324;1.061644656597677;1.705820258543255e-09;3.264206333644717e-09;4.814827383510142e-09;-3.543535469514105e-09;1.0616286168072209;9.999894104834858;0.8335130727339435;0.015561983558525136;0.01556189443330011;1.0001005055205503;0.3300020142544022;1.053123521418803
45.323324;1.061644601609716;1.6759651962591924e-09;3.294726538591277e-09;4.855566588680487e-09;-3.56943194699686e-09;1.0616284644537672;9.99989296682575;0.8335132071821137;0.015561983342006883;0.015561894152930023;1.000100509439076;0.33000199877839126;1.0531237681873513
45.333324;1.0616445428093044;1.6457347936198684e-09;3.3235312731559696e-09;4.894380550619749e-09;-3.592083454796974e-09;1.061628320015652;9.999891851174658;0.8335133429710913;0.015561983030411059;0.015561893871450636;1.0001005077499328;0.3300019830439125;1.0531240135524467
45.343324;1.0616444802065519;1.6151457128343655e-09;3.3506843660763197e-09;4.931284556638653e-09;-3.611640525118577e-09;1.0616281834127794;9.999890759349553;0.8335134796469489;0.015561982629227934;0.015561893591287073;1.000100500727574;0.3300019672098768;1.05312425738151
45.353324;1.0616444138214292;1.58421743985842e-09;3.376195625860893e-09;4.966292479918528e-09;-3.628248185848307e-09;1.0616280543711063;9.99988969414535;0.8335136167630752;0.015561982144006625;0.015561893315846101;1.0001004885226519;0.3300019513634363;1.0531244995459579
45.363324;1.0616443436484102;1.5529879660474358e-09;3.4000255876945714e-09;4.9994094683266774e-09;-3.6420719462990374e-09;1.0616279325123181;9.999888659131036;0.8335137539220534;0.015561981579727817;0.01556189304816368;1.0001004712304014;0.33000193555781;1.0531247398563255
45.373324;1.0616442696756077;1.5215098299762636e-09;3.422133655547452e-09;5.0306602811913255e-09;-3.6533043518427912e-09;1.0616278174063605;9.999887658266735;0.833513890821606;0.015561980940846341;0.015561892789584131;1.0001004489393799;0.3300019198415159;1.053124978084761
45.383324;1.0616441920065727;1.4898298821650273e-09;3.442510512982098e-09;5.060111433732867e-09;-3.662138586800977e-09;1.0616277086051153;9.999886696303113;0.833514027303062;0.01556198023133347;0.015561892539734189;1.0001004217036429;0.3300019042611795;1.0531252139645602
45.393324;1.0616441109759274;1.4579685425050168e-09;3.461178593018135e-09;5.087852350609387e-09;-3.6687197045007853e-09;1.0616276057161869;9.999885778768743;0.8335141633022293;0.015561979454339438;0.01556189229685504;1.0001003894810343;0.33000188885557563;1.0531254471653921
45.403324;1.0616440271703094;1.4259212518815556e-09;3.4781776230861466e-09;5.113960173044927e-09;-3.673117398686838e-09;1.061627508491901;9.999884911312005;0.8335142987048173;0.015561978612225783;0.015561892057859458;1.000100352146301;0.3300018736643175;1.0531256773392534
45.413324;1.0616439413810037;1.3936779396574505e-09;3.4935479504690656e-09;5.138493652398064e-09;-3.6753494898737513e-09;1.0616274168741373;9.99988409900815;0.8335144332629543;0.015561977707137922;0.015561891818969316;1.000100309611139;0.330001858739061;1.0531259041782786
45.423324;1.061643854525817;1.3612280453258553e-09;3.507319422558535e-09;5.161516097549837e-09;-3.6754322568708114e-09;1.0616273309939386;9.9998833457182;0.8335145666142252;0.015561976741342989;0.01556189157706619;1.00010026192217;0.33000184413226497;1.053126127394021
45.433324;1.0616437675384007;1.3285475899391168e-09;3.5195080237739034e-09;5.183122215829326e-09;-3.673415092059396e-09;1.0616272511495968;9.999882653924063;0.8335146983642107;0.015561975716681558;0.015561891331353113;1.0001002092458522;0.33000182987200594;1.0531263466775334
45.443324;1.0616436812531733;1.2955868936798034e-09;3.5301237397028113e-09;5.2034451311914845e-09;-3.6693748522150983e-09;1.0616271777365616;9.999882024918204;0.833514828167627;0.015561974633580262;0.015561891084223059;1.0001001518237171;0.3300018159525034;1.0531265616841632
45.453324;1.0616435963715216;1.2622705481015806e-09;3.539181461246487e-09;5.222637899524754e-09;-3.663383448571743e-09;1.0616271111283615;9.999881458630997;0.8335149557185055;0.015561973490799297;0.015561890839467955;1.000100089959861;0.33000180235088056;1.053126771997354
45.463324;1.0616435134981994;1.2285108481419602e-09;3.5467004726069643e-09;5.240849326363224e-09;-3.6554804866887677e-09;1.0616270516153976;9.999880953426915;0.833515080693471;0.015561972286515001;0.015561890599322493;1.0001000240199613;0.3300017890470511;1.053126977100416
45.473324;1.061643433123327;1.1942207375016617e-09;3.552699793534583e-09;5.2582075397849645e-09;-3.6456644823500186e-09;1.0616269994063205;9.999880506672723;0.8335152027480734;0.015561971019430586;0.01556189036336318;1.0000999544504983;0.3300017760112512;1.0531271764219308
45.483324;1.0616433555309859;1.1593209485560925e-09;3.557193994242072e-09;5.274818619994795e-09;-3.633902155505083e-09;1.0616269545909813;9.999880115923911;0.8335153215662889;0.015561969688336385;0.015561890128714638;1.000099881815687;0.3300017631610308;1.0531273693879137
45.493324;1.0616432807626819;1.123748545081654e-09;3.56017500902347e-09;5.290779735051521e-09;-3.6201521142483825e-09;1.0616269170786654;9.99987977993763;0.8335154368920112;0.015561968291499525;0.015561889891039024;1.0000998068111133;0.33000175033768936;1.0531275553992927
45.503324;1.0616432087168888;1.087462247348207e-09;3.561594897343358e-09;5.3061781664946285e-09;-3.6043892679999964e-09;1.0616268865918355;9.999879499011943;0.8335155485245668;0.015561966827781592;0.015561889646421866;1.0000997302277088;0.3300017373336463;1.0531277337829483
45.513324;1.0616431393225616;1.050432093700339e-09;3.56138739806014e-09;5.321073447187423e-09;-3.586605904841742e-09;1.0616268627536642;9.99987927470964;0.8335156563150818;0.015561965298378855;0.015561889391627474;1.000099652887457;0.3300017239388936;1.0531279037968295
45.523324;1.061643072660062;1.0126323531056351e-09;3.5595140189512983e-09;5.3355025960969475e-09;-3.566791842288603e-09;1.0616268452032047;9.99987910945243;0.8335157601667245;0.015561963707342105;0.015561889122389825;1.0000995755833748;0.3300017099593279;1.0531280647130195
45.533324;1.061643008957178;9.74068075869866e-10;3.555987582033621e-09;5.349511233323198e-09;-3.5449227530860035e-09;1.0616268336183152;9.999879006311874;0.8335158600548908;0.015561962061093665;0.015561888832643752;1.0000994990346925;0.33000169521666683;1.0531282158968762
45.543324;1.0616429484980556;9.347971185638564e-10;3.5508672485677356e-09;5.363166722461193e-09;-3.5209564166186337e-09;1.0616268276753922;9.999878968844854;0.8335159560699199;0.015561960367857015;0.01556188851542116;1.0000994238973269;0.33000167956206616;1.0531283567722942
45.553324;1.0616428915357397;8.949059126528513e-10;3.5442432425146403e-09;5.3765335909345515e-09;-3.4948322026720427e-09;1.0616268270755265;9.999879000856994;0.8335160483988566;0.015561958636507072;0.015561888164056249;1.0000993507996676;0.3300016628821659;1.0531284867425046
45.563324;1.0616428382286194;8.544776995170037e-10;3.5362233122512313e-09;5.389643323330162e-09;-3.4664927649281886e-09;1.0616268316007091;9.999879106534406;0.8335161372368977;0.015561956874750368;0.015561887772573346;1.0000992803359803;0.33000164507428825;1.0531286052128577
45.573324;1.06164278857967;8.135806728203786e-10;3.526932074056437e-09;5.402485031231006e-09;-3.4359204864660724e-09;1.0616268410792387;9.999879290962335;0.8335162227710127;0.015561955088539532;0.015561887335444776;1.000099213064128;0.33000162603076916;1.0531287116597703
45.583324;1.0616427424486121;7.722549033671882e-10;3.5165171836767484e-09;5.41500249354268e-09;-3.4031551247105676e-09;1.0616268553077706;9.999879559981677;0.8335163052720821;0.015561953283156661;0.015561886848312317;1.000099149517496;0.3300016056637578;1.0531288056412966
45.593324;1.0616426996490425;7.305077866399938e-10;3.505144382080518e-09;5.4270970118736755e-09;-3.3682839520642618e-09;1.061626874048712;9.99987991933122;0.833516385127188;0.015561951463474758;0.015561886310317548;1.0000990901913531;0.3300015839396495;1.0531288868192312
45.603324;1.0616426600132491;6.883424052401052e-10;3.4929840310260258e-09;5.4386500891280435e-09;-3.3314162608375902e-09;1.0616268970866454;9.999880374212147;0.833516462749693;0.015561949632855383;0.01556188572585457;1.0000990355175412;0.3300015608855811;1.053128955012952
45.613324;1.061642623394411;6.457919537000304e-10;3.480207231055539e-09;5.44954557838629e-09;-3.292651697799592e-09;1.0616269242125114;9.99988092931393;0.8335165385277897;0.015561947792925288;0.015561885103402172;1.000098985837212;0.3300015365553038;1.0531290101937953
45.623324;1.061642589646023;6.029241240340244e-10;3.4669874901660313e-09;5.45966706175549e-09;-3.2520669483971128e-09;1.0616269551393285;9.999881588756976;0.833516612863681;0.015561945944072456;0.01556188445306236;1.0000989413832302;0.3300015109850007;1.0531290524318897
45.633324;1.061642558595391;5.598247982576367e-10;3.453483091654726e-09;5.468889802688738e-09;-3.209726843834904e-09;1.0616269894967876;9.999882355614606;0.8335166861635012;0.015561944085201167;0.015561883785500481;1.0000989022985698;0.3300014841980208;1.0531290818564167
45.643324;1.061642530023106;5.165893102722317e-10;3.4398065969237307e-09;5.477098027448799e-09;-3.1656840741515073e-09;1.0616270269043264;9.999883231001554;0.833516758746391;0.015561942213721508;0.01556188311123593;1.0000988686641794;0.33000145624143784;1.0531290986492572
45.653324;1.0616425036620032;4.733216187060933e-10;3.426022198065768e-09;5.484209872858696e-09;-3.119968420851711e-09;1.0616270670399022;9.999884214254035;0.8335168307802736;0.015561940326393433;0.015561882439239446;1.0000988404627427;0.33000142718268627;1.053129103065967
45.663324;1.061642479230624;4.3011718340669745e-10;3.412176769819113e-09;5.490178818906647e-09;-3.0725996650912215e-09;1.0616271096640957;9.999885304631258;0.8335169023007911;0.015561938420253496;0.015561881776617164;1.0000988175069432;0.330001397081546;1.053129095441058
45.673324;1.0616424564884461;3.870385514697378e-10;3.398324319300995e-09;5.4949763341527486e-09;-3.023608781871256e-09;1.061627154573506;9.999886502213664;0.8335169732821993;0.01556193649314984;0.015561881129469607;1.0000987994157555;0.3300013660021853;1.053129076185205
45.683324;1.061642435280521;3.4412540469261956e-10;3.3845360304317873e-09;5.498567646305761e-09;-2.9730342938506522e-09;1.0616272015615857;9.99988780742804;0.8335170436823183;0.015561934543505762;0.015561880503333939;1.0000987856056447;0.33000133404771176;1.0531290458210405
45.693324;1.0616424155091213;3.014365700832134e-10;3.370909641702216e-09;5.5009022111742946e-09;-2.920897761250975e-09;1.0616272504553796;9.99988922068189;0.8335171134198235;0.01556193257017787;0.015561879903141779;1.0000987753028965;0.3300013013528296;1.0531290050121482
45.703324;1.0616423970101798;2.590797235972265e-10;3.3575506294735644e-09;5.501928359550572e-09;-2.8671805871492804e-09;1.0616273011559956;9.999890742016044;0.8335171823588379;0.015561930573049975;0.015561879333417378;1.0000987676618074;0.3300012680390747;1.0531289545049598
45.713324;1.0616423794386636;2.1721194561239567e-10;3.3445360980188264e-09;5.5015941773434e-09;-2.811818185268442e-09;1.0616273536165126;9.999892370198639;0.8335172503620073;0.015561928553046812;0.015561878799121704;1.0000987619033923;0.3300012341890618;1.0531288950171738
45.723324;1.0616423622671969;1.7601672935487144e-10;3.3319208957788536e-09;5.499836381342101e-09;-2.7547103369090425e-09;1.061627407795346;9.999894102006495;0.8335173173250496;0.015561926511050863;0.015561878306414804;1.000098757326274;0.3300011998496244;1.0531288272108161
45.733324;1.06164234492867;1.3566451933137132e-10;3.319776929242414e-09;5.496594357767572e-09;-2.6957496063293993e-09;1.0616274636578062;9.99989593226402;0.8335173831488453;0.015561924446341411;0.015561877862382651;1.0000987532451537;0.3300011650365178;1.05312875177397
45.743324;1.0616423270262556;9.627974382436138e-11;3.308209783263691e-09;5.491816277475007e-09;-2.634851567200144e-09;1.0616275212514303;9.999897853977375;0.8335174477444338;0.015561922355951005;0.015561877474291339;1.000098748980319;0.3300011297323606;1.0531286694580397
45.753324;1.061642308390259;5.793311366870933e-11;3.2973356949703986e-09;5.485429732508171e-09;-2.571944425028011e-09;1.061627580783879;9.999899858426856;0.8335175110562622;0.015561920236537241;0.015561877149226036;1.0000987438841566;0.3300010938902593;1.0531285810321702
45.763324;1.0616422889012727;2.0650931164101365e-11;3.287254758286685e-09;5.477325941209668e-09;-2.506949725430639e-09;1.0616276425806612;9.999901935936434;0.8335175730271435;0.015561918086975083;0.01556187689411661;1.000098737355515;0.3300010574586778;1.0531284872623699
45.773324;1.0616422683266675;-1.557304183927157e-11;3.2780521169866015e-09;5.467378623852846e-09;-2.439809284902405e-09;1.06162770695195;9.999904076830191;0.8335176335716511;0.015561915908834635;0.015561876716170587;1.000098728858127;0.3300010204091964;1.0531283889423722
45.783324;1.0616422463702537;-5.0773953140185494e-11;3.269799979252977e-09;5.4554622559796746e-09;-2.370523710919695e-09;1.0616277741168374;9.999906271751184;0.8335176926035303;0.015561913705749473;0.01556187662325283;1.0000987179571925;0.33000098273780326;1.0531282869584697
45.793324;1.061642222836708;-8.502513366011425e-11;3.262533446474638e-09;5.441455244683236e-09;-2.2991577941361206e-09;1.0616278442059621;9.999908511733757;0.8335177500766173;0.015561911483194963;0.015561876623017936;1.0000987043249434;0.33000094445198935;1.0531281823267666
45.803324;1.061642197723267;-1.1844491934530296e-10;3.2562345110999365e-09;5.425246567222554e-09;-2.2258048212075227e-09;1.0616279172933465;9.999910788586332;0.8335178059822436;0.015561909247851054;0.015561876721396454;1.000098687690004;0.3300009055618269;1.053128076089458
45.813324;1.061642171140634;-1.5118864494070385e-10;3.2508521822008604e-09;5.406753788989705e-09;-2.150538463908355e-09;1.0616279934201356;9.999913095335293;0.8335178602783853;0.015561907006368135;0.015561876921884902;1.0000986678189878;0.33000086607390866;1.0531279691347566
45.823324;1.061642143155381;-1.8343310935535585e-10;3.2463187530118614e-09;5.385928166346257e-09;-2.0734138633412257e-09;1.0616280725539133;9.999915425809336;0.8335179128414352;0.015561904764326093;0.015561877225268365;1.0000986445601336;0.3300008259865726;1.053127862147732
45.833324;1.0616421137377838;-2.153597067207433e-10;3.2425371049404476e-09;5.362731607762992e-09;-1.9945061313105083e-09;1.0616281545115949;9.999917773587578;0.8335179634697265;0.015561902525370758;0.015561877629489474;1.0000986178807123;0.3300007852921;1.053127755725677
45.843324;1.0616420827922126;-2.4713380758088907e-10;3.2393729125530447e-09;5.337120584073227e-09;-1.913922818716053e-09;1.0616282389415057;9.999920131957595;0.833518011874787;0.015561900290979314;0.01556187813042654;1.000098587893021;0.33000074398833135;1.053127650508505
45.853324;1.0616420501483053;-2.788908187489914e-10;3.2366696489896006e-09;5.3090708261491834e-09;-1.8317899471373884e-09;1.0616283253798988;9.999922494930944;0.8335180576947452;0.015561898061991462;0.01556187872307776;1.000098554840963;0.3300007020813109;1.0531275471977901
45.863324;1.0616420155447528;-3.1075011628291265e-10;3.234272914340648e-09;5.278617340375398e-09;-1.7482333321208251e-09;1.0616284133088434;9.999924857686008;0.8335181005681518;0.015561895841098072;0.015561879401540945;1.0000985190016456;0.33000065957758057;1.0531274464566998
45.873324;1.0616419786464104;-3.4284527826153754e-10;3.2320443134600414e-09;5.245865812721552e-09;-1.6633650762767602e-09;1.0616285021795273;9.99992721578341;0.8335181401958751;0.01556189363379761;0.015561880157847104;1.0000984806193987;0.33000061650109613;1.0531273488317965
45.883324;1.061641939046604;-3.753311434446759e-10;3.2298523965598203e-09;5.210974319392412e-09;-1.5772928229915584e-09;1.0616285914770824;9.9999295639894;0.8335181763238529;0.015561891446884012;0.015561880981642446;1.0000984399736765;0.3300005729297908;1.0531272548052413
45.893324;1.0616418962402567;-4.083617082215908e-10;3.227548330574269e-09;5.174132112938196e-09;-1.4901352907587179e-09;1.0616286808728739;9.999931896048622;0.8335182087079485;0.015561889285961172;0.015561881861882423;1.0000983974478626;0.33000052899374926;1.0531271648388303
45.903324;1.0616418496307052;-4.420742849789077e-10;3.2249540662965766e-09;5.135546169378147e-09;-1.4020167650726195e-09;1.0616287703352518;9.999934205524792;0.8335182371077305;0.015561887154393543;0.015561882788841498;1.0000983534637893;0.3300004848341333;1.0531270792869503
45.913324;1.0616417986437845;-4.765889066218887e-10;3.2218807803298124e-09;5.095424406376493e-09;-1.313064183768029e-09;1.0616288600861328;9.999936486314533;0.8335182612818461;0.015561885054517218;0.015561883754235135;1.0000983083692798;0.33000044058617484;1.0531269983096287
45.923324;1.061641742905488;-5.120014938625725e-10;3.218152018902545e-09;5.053949316796268e-09;-1.2234194860254649e-09;1.061628950492072;9.99993873232815;0.833518281037716;0.015561882989173235;0.01556188475035249;1.0000982624202845;0.3300003963920444;1.0531269218916253
45.933324;1.0616416823462274;-5.483778656120421e-10;3.2136138147463068e-09;5.01125759391022e-09;-1.1332331572210454e-09;1.061629041982565;9.99994093724102;0.8335182963003818;0.015561880962387652;0.015561885769792184;1.000098215825746;0.3300003523994384;1.0531268498711694
45.943324;1.0616416171596124;-5.857643834429054e-10;3.2081441154801625e-09;4.967439090210156e-09;-1.0426423817706412e-09;1.0616291349902889;9.999943095014983;0.8335183070724347;0.015561878979821558;0.01556188680518949;1.0000981687630253;0.3300003087462362;1.0531267819059684
45.953324;1.0616415476449508;-6.242101170897976e-10;3.2016560011351084e-09;4.922557105278381e-09;-9.517710238968503e-10;1.0616292299259467;9.999945200999734;0.833518313366017;0.015561877048433885;0.01556188784882714;1.0000981213793425;0.33000026555779083;1.0531267174743413
45.963324;1.0616414740634628;-6.637980088808311e-10;3.194096478037477e-09;4.8766793367791706e-09;-8.607461108476644e-10;1.0616293271699069;9.999947252454426;0.833518315221693;0.015561875174961874;0.015561888892863905;1.0000980737854943;0.33000022294532094;1.0531266560042363
45.973324;1.0616413966336153;-7.046703745024566e-10;3.1854587304839414e-09;4.82988691550084e-09;-7.697007534678796e-10;1.0616294270489004;9.999949247735017;0.8335183127459586;0.015561873364548826;0.015561889929569132;1.0000980260361585;0.33000018098447376;1.0531265970532147
45.983324;1.06164131560593;-7.470115519490432e-10;3.1757801908246236e-09;4.782253119219383e-09;-6.787608477593601e-10;1.0616295298409928;9.999951185324127;0.833518306118394;0.015561871621112302;0.015561890951296448;1.000097978146131;0.3300001397026797;1.0531265404057093
45.993324;1.0616412312658736;-7.909965929502477e-10;3.165107383928545e-09;4.7338178873074795e-09;-5.880373108597474e-10;1.0616296357972217;9.999953063743424;0.8335182956128269;0.015561869949093756;0.015561891950798703;1.0000979301137833;0.3300000990986845;1.0531264860385434
46.003324;1.061641143879918;-8.367576767832591e-10;3.153479009741512e-09;4.6845741080006995e-09;-4.976308437298227e-10;1.0616297450986827;9.99995488146616;0.8335182816320985;0.015561868353549311;0.015561892921171962;1.0000978819196709;0.33000005916137526;1.053126434002216
46.013324;1.0616410536985124;-8.843762165359618e-10;3.1409433683992203e-09;4.634471868006564e-09;-4.076374455845855e-10;1.0616298577856635;9.99995663646637;0.8335182647138514;0.015561866838351654;0.015561893855143514;1.0000978335776254;0.3300000198697426;1.0531263843591516
46.023324;1.0616409609487645;-9.338798630829184e-10;3.1275710281700643e-09;4.583438225346937e-09;-3.1815774985240546e-10;1.0616299737498565;9.999958326507862;0.8335182454910506;0.015561865405928198;0.015561894745301967;1.0000977852177204;0.3299999811976709;1.0531263372578945
46.033324;1.0616408657633476;-9.852472258489866e-10;3.1134572082971593e-09;4.531405362127038e-09;-2.2931357557439513e-10;1.0616300927425282;9.999959950018118;0.8335182245903918;0.01556186405817793;0.015561895585497974;1.000097737076172;0.32999994312445674;1.0531262929966092
46.043324;1.0616407681845905;-1.0384264172597666e-09;3.098720672994618e-09;4.478349439001e-09;-1.412467916371267e-10;1.0616302143454757;9.999961506176616;0.8335182025216076;0.015561862796484957;0.015561896371984097;1.0000976894106552;0.3299999056291171;1.05312625193611
46.053324;1.061640668218333;-1.0933471209197115e-09;3.083488280382263e-09;4.424316125736377e-09;-5.409458445323998e-11;1.061630338002859;9.999962994374453;0.8335181796624357;0.015561861622057315;0.015561897103668178;1.0000976424442434;0.32999986867727477;1.0531262143659526
46.063324;1.0616405657975754;-1.1499158506708993e-09;3.0678688288471237e-09;4.369404729872903e-09;3.202004317870216e-11;1.0616304631300435;9.999964413916555;0.8335181562805768;0.015561860537186794;0.01556189778171197;1.000097596352364;0.32999983221381485;1.0531261804700396
46.073324;1.0616404607313732;-1.2080204670530344e-09;3.0519326799039037e-09;4.313745245303263e-09;1.169738367444512e-10;1.061630589136575;9.999965763808094;0.833518132509905;0.015561859546171081;0.01556189840870928;1.0000975512819368;0.32999979615548003;1.0531261503641882
46.083324;1.061640352736208;-1.2675440973718797e-09;3.035703986866583e-09;4.257496573805821e-09;2.0063571453691747e-10;1.0616307153294147;9.99996704270469;0.8335181083676907;0.015561858655117316;0.015561898987423075;1.0000975073983909;0.32999976039753237;1.0531261241107646
46.093324;1.061640241493798;-1.3283577429880982e-09;3.0191726224439007e-09;4.200841113173016e-09;2.8286816010518904e-10;1.061630840843288;9.99996824941879;0.8335180838536125;0.01556185787058145;0.015561899519856068;1.000097464910699;0.3299997248484285;1.0531261017288476
46.103324;1.061640126715274;-1.3903001473254539e-09;3.0023199152424414e-09;4.14396824551852e-09;3.6352931597059795e-10;1.061630964696265;9.999969383289313;0.833518059034776;0.015561857198149518;0.01556190000791935;1.0000974240467289;0.32999968947052377;1.053126083275047
46.113324;1.0616400082564972;-1.4531851420938961e-09;2.9851299465508847e-09;4.087060891264607e-09;4.424813545926662e-10;1.0616310859556917;9.999970443638746;0.8335180340455299;0.015561856641617763;0.015561900455129828;1.000097385022236;0.3299996542925177;1.0531260689495736
46.123324;1.0616398861967906;-1.5168543549511162e-09;2.967588401789346e-09;4.030293600299137e-09;5.19594731437114e-10;1.0616312038810365;9.999971429074206;0.8335180090343163;0.01556185620228551;0.0155619008672092;1.000097348038245;0.32999961938452205;1.0531260590975897
46.133324;1.0616397607745094;-1.5812369212332208e-09;2.9496908383013404e-09;3.9738430399858026e-09;5.947402870817615e-10;1.061631317915846;9.999972337559877;0.8335179841504415;0.015561855878822025;0.015561901250651307;1.0000973132805668;0.3299995848166;1.0531260540674932
46.143324;1.0616396322494597;-1.6463447872025949e-09;2.9314490059991497e-09;3.917898133068769e-09;6.677895032287986e-10;1.061631427615584;9.9999731667158;0.8335179595923927;0.015561855667778799;0.015561901610387474;1.0000972809053268;0.3299995506273542;1.0531260540396203
46.153324;1.0616395007839516;-1.712201222356331e-09;2.912883230428284e-09;3.862660288619265e-09;7.386238680887724e-10;1.061631532643804;9.999973913724643;0.8335179356206213;0.01556185556358564;0.015561901948591616;1.0000972510194472;0.32999951682687795;1.0531260589758498
46.163324;1.061639366418099;-1.7787773211718837e-09;2.8940171000020806e-09;3.808326101903101e-09;8.071237100019809e-10;1.0616316328186741;9.999974575183959;0.833517912475215;0.01556185555823282;0.015561902265821633;1.00009722362401;0.3299994834263873;1.0531260687033523
46.173324;1.0616392291733567;-1.8459741801640146e-09;2.874885662386281e-09;3.755054307668223e-09;8.731470349056122e-10;1.0616317281518282;9.999975147194515;0.8335178902857898;0.015561855642112469;0.015561902562827924;1.000097198579364;0.32999945044382106;1.0531260830028857
46.183324;1.061639089140033;-1.913635323174018e-09;2.855541102908919e-09;3.702951735975793e-09;9.365407403071077e-10;1.0616318188401168;9.999975625652386;0.8335178690768583;0.015561855805800181;0.015561902840824616;1.0000971757173807;0.32999941787102466;1.0531261016320006
46.193324;1.0616389464539162;-1.981572999741273e-09;2.8360332966065267e-09;3.6520862102338984e-09;9.971850677112046e-10;1.061631905236565;9.999976006779224;0.8335178488058171;0.015561856040606583;0.015561903100998675;1.0000971549584778;0.32999938565498094;1.0531261243293544
46.203324;1.0616388012603928;-2.0495871119373177e-09;2.8163754185213187e-09;3.6024953948316925e-09;1.0550273216827659e-09;1.061631987869023;9.999976287554002;0.833517829324504;0.01556185633767168;0.015561903344660165;1.0000971362357092;0.3299993537234711;1.0531261508135545
46.213324;1.0616386537415614;-2.1174717537402215e-09;2.796542154541297e-09;3.554192476896961e-09;1.1100808585617228e-09;1.0616320674428152;9.999976465190896;0.8335178103279116;0.015561856687967206;0.015561903573791771;1.0000971193614385;0.329999322013805;1.0531261807703738
46.223324;1.0616385041972727;-2.185031054605985e-09;2.776518628152658e-09;3.507177056389311e-09;1.1624096537554734e-09;1.0616321447402577;9.999976535932946;0.8335177913864872;0.015561857083827504;0.01556190379099093;1.0000971040005193;0.3299992904727289;1.0531262138166444
46.233324;1.0616383530987834;-2.2520933105048596e-09;2.7563351216436176e-09;3.4614431032880662e-09;1.212111110945705e-09;1.0616322205086335;9.99997649505888;0.8335177720208911;0.015561857520074484;0.015561903998344662;1.0000970897281494;0.3299992590523324;1.0531262494138929
46.243324;1.061638200983567;-2.3185068575969603e-09;2.7360383938407287e-09;3.416980093688608e-09;1.2592939307136422e-09;1.0616322954371569;9.999976338546308;0.8335177517551504;0.015561857994064794;0.015561904196337422;1.00009707611419;0.32999922772043505;1.0531262868133224
46.253324;1.0616380482325243;-2.3841481280612078e-09;2.7156478070286376e-09;3.3737677946926534e-09;1.3040538339660036e-09;1.0616323701858423;9.99997606429846;0.8335177301543555;0.015561858505483172;0.015561904383836;1.0000970627663213;0.32999919647193404;1.0531263251337095
46.263324;1.0616378949327496;-2.4489548359513156e-09;2.695146001053009e-09;3.331777331256952e-09;1.3464536958251187e-09;1.0616324454046224;9.999975671878838;0.833517706850731;0.015561859055245554;0.01556190455900266;1.0000970493485748;0.3299991653291874;1.0531263635212909
46.273324;1.0616377409364604;-2.512948936770691e-09;2.6744978021409063e-09;3.2909764228537515e-09;1.3865140442027097e-09;1.0616325217168598;9.999975161907413;0.8335176815141473;0.015561859643521985;0.015561904720883256;1.0000970356661547;0.32999913435153383;1.0531264012247818
46.283324;1.0616375860601395;-2.576212278710231e-09;2.6536769983641037e-09;3.2513176843869692e-09;1.4242145873700386e-09;1.06163259969962;9.99997453597257;0.8335176537546916;0.015561860268919928;0.015561904870637227;1.0000970217502447;0.32999910366152696;1.053126437512208
46.293324;1.0616374302462388;-2.638824098945141e-09;2.6326926131206888e-09;3.212720614055409e-09;1.459516703755274e-09;1.0616326799286555;9.999973796760997;0.8335176230236417;0.015561860929142296;0.015561905010827977;1.0000970077972917;0.3299990734249302;1.0531264716127537
46.303324;1.0616372735833741;-2.7008208057279007e-09;2.611609404550695e-09;3.17507551268645e-09;1.4923935571699024e-09;1.061632763009507;9.999972947958474;0.8335175885833357;0.01556186162178021;0.01556190514365532;1.00009699403241;0.32999904378568;1.0531265028038024
46.313324;1.061637116273144;-2.7622047687907593e-09;2.5905476921618135e-09;3.138265031040237e-09;1.522827546522574e-09;1.0616328494583755;9.999971994073828;0.833517549543043;0.015561862344841993;0.015561905271178797;1.0000969806638258;0.32999901485246025;1.0531265304772033
46.323324;1.0616369586013474;-2.822961681789694e-09;2.569662625865682e-09;3.10218351097571e-09;1.5507933013498264e-09;1.0616329395842607;9.99997094041913;0.8335175049220745;0.01556186309722319;0.015561905397831626;1.0000969679097649;0.32999898672700645;1.0531265541218569
46.333324;1.0616368008510455;-2.8830635303178727e-09;2.5491167135565197e-09;3.0667464637577446e-09;1.5762674630181002e-09;1.0616330335654027;9.99996979306466;0.833517453729082;0.0155618638787814;0.015561905531830393;1.0000969560146962;0.32999895951213637;1.0531265733156507
46.343324;1.0616366431884543;-2.9424764980931887e-09;2.5290525337040333e-09;3.03188068950025e-09;1.5992462170566529e-09;1.0616331315661978;9.999968558733796;0.8335173950485875;0.015561864689644295;0.015561905683940846;1.0000969452573283;0.3299989333078539;1.0531265877168048
46.353324;1.0616364856476055;-3.0011793242540758e-09;2.509583986395617e-09;2.9974976156199635e-09;1.6197447827869481e-09;1.0616332337208825;9.999967244618645;0.8335173281033296;0.01556186552919801;0.015561905865589273;1.0000969359262386;0.32999890819753935;1.0531265970338486
46.363324;1.0616363281975596;-3.0591734443474677e-09;2.490805545109838e-09;2.9634836637802336e-09;1.6377889181790452e-09;1.0616333400585005;9.99996585818437;0.8335172522647717;0.015561866395922141;0.015561906087779668;1.0000969282363195;0.3299988842291021;1.053126600996533
46.373324;1.061636170810226;-3.116479698483102e-09;2.4727907310821907e-09;2.9297185608418758e-09;1.6534059517466094e-09;1.0616334504701697;9.999964407330266;0.8335171670300637;0.01556186728872508;0.015561906360709862;1.0000969222761433;0.32999886141483625;1.053126599373438
46.383324;1.0616360135433898;-3.1731313007193983e-09;2.4555837951457082e-09;2.896091882853347e-09;1.6666206193402021e-09;1.0616335647331219;9.99996290086372;0.833517072012695;0.015561868207881913;0.015561906693755791;1.0000969180576007;0.32999883974971467;1.0531265920404715
46.393324;1.0616358566152932;-3.229168492466818e-09;2.4392031923439783e-09;2.862509053522868e-09;1.677474015087283e-09;1.061633682586582;9.999961348661502;0.8335169669605006;0.015561869154313363;0.0155619070959064;1.000096915539756;0.32999881923346347;1.0531265789748427
46.403324;1.0616357003906585;-3.2846471417591765e-09;2.423646769988255e-09;2.8288929888947614e-09;1.6860500835128803e-09;1.0616338038222388;9.999959761030686;0.8335168517863977;0.015561870129098624;0.015561907576714176;1.000096914520024;0.3299987998849793;1.0531265601841833
46.413324;1.0616355452753774;-3.3396559617345293e-09;2.4088872645674375e-09;2.7951755497105394e-09;1.692461201701415e-09;1.0616339283404754;9.999958148097322;0.8335167265972079;0.015561871133386963;0.015561908146295609;1.0000969145591028;0.3299987817489578;1.0531265357342312
46.423324;1.0616353916201906;-3.3943125508792843e-09;2.3948790028298585e-09;2.7612901496610807e-09;1.6968055370341092e-09;1.0616340561498416;9.99995652006314;0.8335165917078489;0.015561872167644555;0.015561908813653073;1.0000969150512824;0.3299987648959637;1.0531265058427437
46.433324;1.0616352397045963;-3.4487446411378058e-09;2.3815906032402774e-09;2.7271743703658575e-09;1.6991602970926397e-09;1.0616341873124329;9.999954887595946;0.8335164476061843;0.01556187323112846;0.015561909585114164;1.0000969153370338;0.3299987494063415;1.0531264709114783
46.443324;1.0616350897451023;-3.5030750095608115e-09;2.369024500852526e-09;2.692765975970378e-09;1.699608042396859e-09;1.061634321911983;9.999953262194046;0.8335162948446646;0.015561874321795103;0.015561910463853036;1.000096914834289;0.3299987353392195;1.053126431481009
46.453324;1.061634941881073;-3.5574019195243707e-09;2.357192919227472e-09;2.657999874919875e-09;1.6982405309117365e-09;1.0616344600715963;9.999951656478643;0.8335161339129069;0.015561875436369919;0.015561911449984648;1.0000969131452824;0.32999872271645914;1.0531263881225872
46.463324;1.0616347961490573;-3.6117869921554073e-09;2.346077154443328e-09;2.622831342022929e-09;1.6951378831790905e-09;1.0616346019310918;9.999950083088208;0.8335159651824787;0.015561876571013163;0.015561912541371188;1.0000969100220247;0.32999871153810767;1.0531263413191705
46.473324;1.0616346524971865;-3.6662695718017184e-09;2.335604669727183e-09;2.587267497899631e-09;1.6903586384746937e-09;1.0616347475701946;9.999948552926876;0.8335157889646744;0.015561877721522894;0.015561913735222251;1.0000969052623332;0.32999870180690827;1.0531262914074506
46.483324;1.0616345108739578;-3.7208924667435086e-09;2.3256595120496035e-09;2.551364096468748e-09;1.6839360404883683e-09;1.0616348969676488;9.999947075007343;0.8335156055995813;0.015561878882311793;0.015561915029073909;1.000096898669504;0.3299986935420926;1.0531262385621494
46.493324;1.0616343713026182;-3.775721671634773e-09;2.3161178321421725e-09;2.5151834532241158e-09;1.6758597781247393e-09;1.061635050025715;9.999945657018095;0.8335154154776628;0.01556188004649586;0.015561916420652164;1.0000968900665124;0.32999868677019195;1.0531261828046818
46.503324;1.0616342338943612;-3.830864809262992e-09;2.306872122723773e-09;2.478762153869451e-09;1.6660816850755181e-09;1.061635206559373;9.999944304958838;0.8335152190320325;0.015561881208119532;0.015561917908113645;1.0000968793411187;0.32999868148500994;1.0531261240604586
46.513324;1.061634098808061;-3.886482951747467e-09;2.297824747002127e-09;2.4421310553855104e-09;1.6545730614821106e-09;1.0616353662363731;9.999943022950458;0.8335150167476539;0.015561882363425558;0.01556191949052381;1.000096866505659;0.3299986776133438;1.0531260622587542
46.523324;1.0616339661290914;-3.942776712374587e-09;2.2888769158953002e-09;2.4053643521342023e-09;1.6413564099805174e-09;1.0616355285977863;9.999941813916331;0.8335148091434489;0.015561883509906062;0.015561921167852176;1.000096851691044;0.3299986750227859;1.053125997424452
46.533324;1.0616338357667165;-3.999950982264679e-09;2.279935151778549e-09;2.3685972724338655e-09;1.6264659476652397e-09;1.0616356931170459;9.999940679874317;0.8335145967233263;0.015561884645176317;0.01556192294088856;1.0000968350748496;0.32999867354198414;1.0531259296852382
46.543324;1.0616337075006073;-4.058177671542187e-09;2.270924183897276e-09;2.331992969448754e-09;1.6099091580723659e-09;1.0616358591924786;9.99993962153056;0.8335143799739377;0.01556188576616035;0.015561924810466839;1.0000968168790583;0.32999867296315244;1.0531258592398582
46.553324;1.0616335811002542;-4.117568820567112e-09;2.2617954025005843e-09;2.2957022925961654e-09;1.5916693496409262e-09;1.0616360261611981;9.999938638350667;0.833514159398466;0.015561886868644414;0.015561926776452052;1.0000967974503727;0.3299986730525646;1.0531257863846262
46.563324;1.0616334563724097;-4.1781741869078646e-09;2.2525250693230482e-09;2.2598482097305355e-09;1.5717213479721186e-09;1.0616361933857823;9.999937729481381;0.8335139354951856;0.015561887947638674;0.015561928837946224;1.0000967772495717;0.32999867359268714;1.053125711534426
