time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.573324;1.0616333331631902;-4.2400035295922596e-09;2.2430868735093575e-09;2.2245259768350203e-09;1.5500570229554387e-09;1.0616363603318384;9.999936894512858;0.833513708719607;0.015561888997188623;0.015561930993674672;1.0000967567519603;0.3299986744282727;1.053125635164218
46.583324;1.061633211387024;-4.303038781938565e-09;2.2334137952865735e-09;2.1898196080113287e-09;1.5267139346898863e-09;1.0616365265552294;9.999936133452035;0.8335134794849386;0.0155618900098605;0.01556193324181881;1.0000967364407352;0.3299986754727369;1.0531255577124357
46.593324;1.0616330910298353;-4.3672197314109985e-09;2.2233919655207264e-09;2.1558209040957587e-09;1.5017808724812427e-09;1.061636691603533;9.999935446135632;0.8335132481665973;0.015561890977441453;0.015561935579984922;1.0000967168541146;0.3299986766739471;1.0531254795069094
46.603324;1.0616329720949051;-4.432437173990017e-09;2.212882204231463e-09;2.12262407657676e-09;1.4753847385907737e-09;1.0616368549608304;9.999934831884367;0.8335130151226978;0.0155618918916469;0.015561938004791019;1.0000966985488062;0.32999867798450006;1.0531254007884079
46.613324;1.06163285454046;-4.4985453463493626e-09;2.201734292512979e-09;2.0903109744478452e-09;1.4476786978975159e-09;1.0616370160862187;9.999934290211739;0.833512780711516;0.015561892743958479;0.015561940511274214;1.0000966820461419;0.32999867936816557;1.0531253218354455
46.623324;1.0616327382511068;-4.565370587526988e-09;2.1897826890271786e-09;2.0589525445505848e-09;1.4188392434622196e-09;1.0616371744550686;9.999933821781996;0.8335125452583343;0.015561893525662158;0.015561943092934526;1.000096667802248;0.32999868081797196;1.0531252430237061
46.633324;1.0616326230518454;-4.632719416537945e-09;2.1768402761149214e-09;2.028620422596144e-09;1.3890630035885247e-09;1.061637329543487;9.999933428527854;0.8335123090359788;0.015561894228489638;0.015561945741865292;1.0000966561252647;0.32999868235127694;1.0531251647688984
46.643324;1.0616325087397702;-4.700401037624576e-09;2.162724346943075e-09;1.99938725944782e-09;1.358548966226125e-09;1.06163748078684;9.999933113467312;0.8335120723201848;0.015561894845042352;0.015561948449168509;1.000096647108153;0.3299986839889764;1.053125087515861
46.653324;1.0616323951183075;-4.768250255784689e-09;2.1473072408336895e-09;1.9713116470128366e-09;1.3274721627241052e-09;1.0616376276027093;9.99993288049729;0.8335118354587725;0.015561895367977929;0.015561951205889624;1.0000966407023764;0.32999868573495483;1.0531250118084317
46.663324;1.0616322820253206;-4.836129309988793e-09;2.1305381689960454e-09;1.9444300941880194e-09;1.295965393218031e-09;1.0616377694656538;9.999932733743353;0.8335115988587999;0.015561895788899731;0.015561954003121603;1.0000966368800486;0.3299986875559128;1.053124938318639
46.673324;1.0616321693381294;-4.903912169793871e-09;2.112420733069643e-09;1.9187734656998163e-09;1.2641066574959954e-09;1.0616379059447223;9.999932676776053;0.8335113629209752;0.015561896098790832;0.015561956831414954;1.0000966357394443;0.32999868937116345;1.0531248677889529
46.683324;1.061632056972195;-4.97146907948968e-09;2.092973762505101e-09;1.894381824874434e-09;1.2319058954040278e-09;1.0616380367157017;9.999932711638772;0.8335111280179752;0.015561896289348086;0.015561959681323099;1.0000966375079257;0.32999869107152063;1.0531248009311458
46.693324;1.0616319449030511;-5.038669308669753e-09;2.072204579890106e-09;1.8712773668875773e-09;1.1993077103752352e-09;1.0616381615774961;9.999932837833532;0.8335108945016219;0.015561896353642657;0.015561962544701333;1.000096642486882;0.32999869256287;1.053124738334272
46.703324;1.0616318332018846;-5.105406384521417e-09;2.0501079629301546e-09;1.8494206039665453e-09;1.166223944991312e-09;1.061638280453537;9.999933052400948;0.8335106627094264;0.015561896286142114;0.015561965414781375;1.000096650962026;0.3299986938059852;1.0531246804410177
46.713324;1.06163172204216;-5.171628106473527e-09;2.026682104219709e-09;1.8287201632106531e-09;1.132579633277018e-09;1.0616383933473204;9.999933350714892;0.8335104329787695;0.015561896082813644;0.015561968285400907;1.000096663147239;0.3299986948298298;1.0531246276141042
46.723324;1.0616316116376394;-5.237351170434569e-09;2.0019440048163495e-09;1.8090970651917005e-09;1.098340890883128e-09;1.06163850027133;9.999933727224718;0.8335102056533514;0.015561895741587081;0.015561971150658192;1.0000966792301171;0.32999869570961776;1.0531245801993792
46.733324;1.0616315021494382;-5.3026335646423056e-09;1.9759185197916158e-09;1.7905220069064558e-09;1.0635114472760202e-09;1.0616386012441896;9.999934176611402;0.8335099811006325;0.015561895262213155;0.015561974005149831;1.0000966993885492;0.32999869653062086;1.05312453847056
46.743324;1.0616313936735984;-5.367514541731606e-09;1.9485999648135384e-09;1.7729880876778257e-09;1.0281091819860236e-09;1.0616386963436608;9.999934694516382;0.8335097597404216;0.015561894645010246;0.015561976845254828;1.000096723655368;0.32999869737424004;1.0531245025142348
46.753324;1.0616312863104718;-5.431999811119134e-09;1.919930831541215e-09;1.7564803457927934e-09;9.921405965340217e-10;1.0616387857212197;9.999935276612154;0.8335095420559441;0.015561893889995586;0.01556197967021085;1.0000967517832282;0.32999869832514445;1.0531244722229833
46.763324;1.061631180192396;-5.49611204741319e-09;1.8898165657645824e-09;1.7409878960383024e-09;9.555876996066656e-10;1.061638869595064;9.999935917439915;0.8335093285773473;0.015561892996940253;0.015561982481397691;1.0000967832775625;0.3299986994740016;1.0531244473817116
46.773324;1.061631075422152;-5.559922577022658e-09;1.858153719954942e-09;1.7265237864986678e-09;9.184057400309221e-10;1.061638948238476;9.999936610469604;0.8335091198240727;0.015561891965495341;0.01556198528164095;1.0000968175298939;0.32999870090682404;1.0531244277139864
46.783324;1.0616309719761103;-5.6235163204351605e-09;1.8248530485698315e-09;1.7131185273129752e-09;8.805306690329076e-10;1.061639021953377;9.999937348280465;0.833508916239942;0.015561890794990095;0.01556198807527362;1.0000968539208785;0.3299987026899855;1.053124412909554
46.793324;1.0616308696465633;-5.6869418288333816e-09;1.7898497546871305e-09;1.700804027325429e-09;8.418988315266836e-10;1.0616390910616833;9.999938122382101;0.8335087181509964;0.015561889483997313;0.01556199086742479;1.0000968918873043;0.32999870487087285;1.0531244027101607
46.803324;1.061630768068336;-5.7501931988386986e-09;1.753105703749782e-09;1.6896126331619048e-09;8.024584699904753e-10;1.0616391558682852;9.999938923723159;0.8335085257391373;0.01556188803017631;0.015561993663201044;1.0000969309579564;0.32999870750188126;1.053124396985554
46.813324;1.0616306668085596;-5.813211837692811e-09;1.7146119900339906e-09;1.6795835416247082e-09;7.621593078528516e-10;1.0616392165778652;9.999939743760375;0.8335083390663247;0.015561886430693011;0.015561996467709904;1.0000969707075478;0.3299987106526026;1.053124395710108
46.823324;1.0616305654813378;-5.875899017926924e-09;1.674388629504812e-09;1.670765129427121e-09;7.209343365600296e-10;1.0616392732568822;9.999940574993772;0.833508158156756;0.015561884682619412;0.015561999285440909;1.000097010691887;0.32999871437879014;1.0531243989157397
46.833324;1.0616304638311205;-5.9381378974586035e-09;1.632476537603006e-09;1.6632157392424767e-09;6.786989558424317e-10;1.0616393258381058;9.999941410552669;0.8335079830592695;0.015561882782405802;0.015562002118334282;1.000097050463586;0.32999871869010106;1.053124406710609
46.843324;1.0616303617315899;-5.999818460305414e-09;1.5889208084424367e-09;1.6569851232272154e-09;6.353738140150101e-10;1.0616393741496837;9.999942243493221;0.8335078138234212;0.015561880725184543;0.015562004964786064;1.000097089634569;0.3299987235623025;1.05312441931094
46.853324;1.0616302591726732;-6.060867340155347e-09;1.5437543862535026e-09;1.6520760414198535e-09;5.909008320931297e-10;1.0616394179714836;9.999943066787923;0.833507650411542;0.015561878505481028;0.015562007821282756;1.000097127913132;0.3299987289637596;1.0531244370063495
46.863324;1.0616301562912591;-6.121268703040899e-09;1.4970016819813498e-09;1.648432610650013e-09;5.452334699283117e-10;1.0616394570206087;9.999943873698667;0.8335074926303131;0.01556187611876939;0.015562010684865372;1.0000971651011799;0.32999873486611925;1.053124460057823
46.873324;1.0616300533274559;-6.181061518302665e-09;1.4486963953244256e-09;1.6459682254215235e-09;4.983205183929754e-10;1.0616394909102973;9.999944657493726;0.8335073401429506;0.01556187356250741;0.015562013553735612;1.0000972010905944;0.32999874124904205;1.0531244886215219
46.883324;1.0616299504769802;-6.240321778041075e-09;1.3988868513333187e-09;1.6445942310635274e-09;4.5010897057190236e-10;1.0616395192464219;9.999945410915089;0.8335071925446594;0.015561870836542521;0.015562016426286965;1.00009723586519;0.329998748095695;1.0531245227696155
46.893324;1.0616298478121096;-6.299133176779926e-09;1.3476306175135204e-09;1.644232541570701e-09;4.005679937064999e-10;1.0616395417547906;9.999946126259832;0.83350704946947;0.015561867943082725;0.015562019300399466;1.000097269492599;0.3299987553763436;1.0531245625214523
46.903324;1.0616297453342176;-6.357556589205218e-09;1.2950054704629787e-09;1.6448240699773272e-09;3.497061827463927e-10;1.0616395582541798;9.999946795529222;0.8335069107020368;0.015561864886149631;0.015562022173051346;1.0000973021384285;0.32999876303957276;1.053124607813828
46.913324;1.0616296430219785;-6.415629500207572e-09;1.2411342672209656e-09;1.6463302589321437e-09;2.9756486126168235e-10;1.0616395685826343;9.999947410242083;0.8335067761963657;0.015561861670787278;0.01556202503988464;1.0000973340675923;0.32999877102547953;1.0531246584994807
46.923324;1.061629540795763;-6.473389549819751e-09;1.1861842655560223e-09;1.6487304428593293e-09;2.441998477038533e-10;1.0616395726003496;9.999947961474467;0.8335066459633891;0.015561858302895847;0.015562027895537482;1.000097365602983;0.32999877928777915;1.053124714397044
46.933324;1.0616294384524143;-6.530874799419686e-09;1.1303421941610236e-09;1.6520345784577688e-09;1.8966069703415734e-10;1.0616395701894006;9.999948439947572;0.8335065199603405;0.015561854789785314;0.015562030734611109;1.0000973971344302;0.3299987877949222;1.053124775305131
46.943324;1.061629335612441;-6.5880929740039665e-09;1.0737961488502303e-09;1.6562967916403638e-09;1.3397779100108258e-10;1.0616395612663485;9.999948836199858;0.8335063980829186;0.015561851139678942;0.015562033551771702;1.0000974291823759;0.3299987965169522;1.0531248410011673
46.953324;1.0616292316842775;-6.645002462764247e-09;1.0167182667368659e-09;1.6616007257888786e-09;7.717997248953625e-11;1.0616395458654582;9.999949141536744;0.8335062802032853;0.01556184735999042;0.01556203634105802;1.000097462416225;0.3299988054293034;1.0531249112689567
46.963324;1.0616291258955135;-6.701526290568388e-09;9.592486577007764e-10;1.6680290054025045e-09;1.9335461986163926e-11;1.0616395241668422;9.999949349040255;0.8335061661758172;0.015561843457339821;0.015562039096274273;1.0000974976007777;0.3299988145172507;1.0531249858910712
46.973324;1.0616290174418794;-6.757572654731008e-09;9.014980951163949e-10;1.6756487835635957e-09;-3.943105805898446e-11;1.0616394964199816;9.999949453759623;0.833506055835395;0.015561839439392837;0.01556204181276707;1.0000975355092911;0.32999882376281037;1.0531250646279058
46.983324;1.0616289056512824;-6.813028160341769e-09;8.435704099653808e-10;1.6845189682410201e-09;-9.896198493070317e-11;1.0616394628446681;9.999949452205312;0.8335059490462131;0.015561835315600908;0.015562044488406257;1.0000975768284586;0.3299988331509722;1.0531251472657688
46.993324;1.0616287900191608;-6.867724569579973e-09;7.855898800835971e-10;1.6946959697842425e-09;-1.590926842669873e-10;1.0616394235548325;9.999949341566944;0.8335058457541628;0.01556183109678988;0.015562047122400367;1.0000976220872697;0.3299988426983378;1.0531252335925991
47.003324;1.0616286701839948;-6.921411129537724e-09;7.277015660801039e-10;1.7062277992770619e-09;-2.1965972721558886e-10;1.0616393785704534;9.999949119431076;0.8335057459793875;0.015561826794453488;0.015562049713977545;1.000097671662339;0.3299988524571312;1.0531253231969022
47.013324;1.061628545944687;-6.973763201837665e-09;6.700380831260547e-10;1.7191455664407499e-09;-2.8050672496062536e-10;1.061639327936718;9.999948784009144;0.8335056498102891;0.015561822419416643;0.015562052263096104;1.000097725827593;0.3299988624956206;1.0531254153413927
47.023324;1.0616284172582766;-7.024434301334619e-09;6.126960455184093e-10;1.7334569524378665e-09;-3.41487966176512e-10;1.0616392718041985;9.99994833424261;0.8335055574271328;0.015561817980877654;0.01556205477220971;1.0000977847740233;0.32999887287893426;1.053125509078266
47.033324;1.0616282841781886;-7.073117181691428e-09;5.557555239645782e-10;1.749145133368896e-09;-4.0246373791780714e-10;1.0616392103430994;9.999947769726989;0.8335054690636534;0.015561813486761951;0.015562057247337646;1.0000978485747625;0.32999888364627267;1.05312560345004
47.043324;1.0616281468048039;-7.1195741939191796e-09;4.993233940867898e-10;1.766163787067698e-09;-4.6329171376778725e-10;1.061639143633237;9.99994709047618;0.8335053849075129;0.015561808944479975;0.015562059697424187;1.0000979171385085;0.3299988947984547;1.0531256975927763
47.053324;1.0616280052852043;-7.163646401353832e-09;4.435510707168909e-10;1.7844284729548083e-09;-5.238176739022543e-10;1.0616390717300401;9.999946296909588;0.8335053050615615;0.015561804361444777;0.015562062131842422;1.0000979902531104;0.32999890631745893;1.0531257906726101
47.063324;1.061627859797104;-7.205265105500286e-09;3.886078055161799e-10;1.8038269026889396e-09;-5.838696931205521e-10;1.0616389948345764;9.99994539066269;0.833505229601212;0.015561799745350883;0.015562064557749278;1.0000980676532873;0.32999891819450183;1.0531258818052287
47.073324;1.0616277105045082;-7.244455767478583e-09;3.346453577114188e-10;1.8242371656578468e-09;-6.432594500596414e-10;1.0616389133649116;9.999944375272168;0.8335051586389427;0.015561795103864472;0.015562066979292832;1.0000981489299496;0.32999893044222;1.0531259701313735
47.083324;1.0616275575474434;-7.281304734130049e-09;2.8178958643746886e-10;1.8455342012039813e-09;-7.017937245825754e-10;1.0616388278860074;9.99994325560237;0.8335050923118191;0.015561790444198238;0.015562069398667562;1.000098233387276;0.32999894309991623;1.0531260549139543
47.093324;1.0616274010158164;-7.3158879619174945e-09;2.301529821665752e-10;1.8675867644164114e-09;-7.592877010719785e-10;1.0616387390403808;9.999942037120979;0.8335050307104613;0.01556178577311238;0.01556207181748137;1.0000983200913949;0.3299989562192994;1.0531261355221264
47.103324;1.061627240855462;-7.348208039425533e-09;1.7984400612509972e-10;1.8902417835944012e-09;-8.155695511383097e-10;1.0616386475776234;9.999940725963702;0.8335049738353523;0.015561781096586411;0.015562074237452893;1.0000984080425819;0.32999896982399063;1.053126211408313
47.113324;1.0616270768475549;-7.378182497143588e-09;1.3096892325982254e-10;1.9133125384300377e-09;-8.704817397502681e-10;1.0616385544217164;9.999939329106681;0.833504921609054;0.015561776419417594;0.015562076660920854;1.000098496278508;0.32999898388404497;1.053126282137956
47.123324;1.0616269087513135;-7.405678758064499e-09;8.364125425310223e-11;1.9365960409789946e-09;-9.238804196887637e-10;1.061638460690521;9.999937854351021;0.8335048739190789;0.0155617717460283;0.015562079091335683;1.0000985839012817;0.3299989983225045;1.0531263473748715
47.133324;1.0616267364618452;-7.430551083149459e-09;3.7997484914511614e-11;1.959902488427266e-09;-9.756438378679838e-10;1.0616383676078094;9.999936310041988;0.8335048306835954;0.01556176708199722;0.015562081532846097;1.0000986700824293;0.3299990130324845;1.05312640680133
47.143324;1.061626560067572;-7.452649584624046e-09;-5.803404766571631e-12;1.983060515854387e-09;-1.0256954389744315e-09;1.061638276309867;9.999934704721376;0.8335047918958952;0.015561762434829924;0.015562083989081488;1.0000987540862363;0.32999902789634883;1.0531264601054198
47.153324;1.061626379868628;-7.471816092554847e-09;-4.759008965809987e-11;2.005901386156251e-09;-1.0740070285452196e-09;1.061638187717021;9.999933047136023;0.8335047575836655;0.015561757813671914;0.015562086462717808;1.000098835299453;0.32999904280951153;1.053126507051192
47.163324;1.0616261963765554;-7.487876633922149e-09;-8.717067980288825e-11;2.028261077978356e-09;-1.1205643010847374e-09;1.0616381026096495;9.999931346066218;0.833504727745938;0.015561753228684175;0.015562088956674599;1.0000989131962104;0.3299990576970543;1.0531265475188731
47.173324;1.0616260102262745;-7.500628370329109e-09;-1.2432601405455872e-10;2.0500024940579573e-09;-1.165330798256348e-09;1.0616380217634527;9.999929610149774;0.8335047023734253;0.01556174869078641;0.015562091475085322;1.0000989872615023;0.3299990725060325;1.0531265815012396
47.183324;1.0616258220670396;-7.509844434507516e-09;-1.5883709103965822e-10;2.0710200526583668e-09;-1.208254543662349e-09;1.0616379459765592;9.999927848203669;0.8335046814994079;0.015561744211526408;0.015562094022499383;1.0000990569573291;0.3299990871822269;1.0531266090655214
47.193324;1.061625632576111;-7.515301098343286e-09;-1.9051859726408797e-10;2.09122503938386e-09;-1.2493122482129757e-09;1.0616378760292793;9.999926069014384;0.8335046651839525;0.015561739802012508;0.015562096602971602;1.000099121766214;0.32999910166421614;1.053126630278486
47.203324;1.0616254425334088;-7.516788490742551e-09;-2.1921578384844153e-10;2.110527912558279e-09;-1.2885395351435629e-09;1.0616378126149424;9.99992428049663;0.8335046534492349;0.01556173547133501;0.015562099219753482;1.0000991812595943;0.32999911590843367;1.053126645166212
47.213324;1.061625252807626;-7.514095437964157e-09;-2.447851922903133e-10;2.128806597788506e-09;-1.326011812862103e-09;1.0616377562324733;9.999922489209103;0.8335046462388953;0.015561731226628506;0.01556210187448653;1.0000992351002982;0.3299991299035379;1.0531266537501123
47.223324;1.061625064261011;-7.506998594699753e-09;-2.671034186129469e-10;2.1458795338693e-09;-1.3617921144792866e-09;1.0616377071059522;9.999920700303457;0.8335046434562696;0.015561727074782775;0.015562104566634353;1.0000992830037407;0.3299991436403846;1.0531266560771488
47.233324;1.0616248776591217;-7.495277457315278e-09;-2.860709508626761e-10;2.161528946564573e-09;-1.3958976084953186e-09;1.061637665223267;9.999918917893643;0.8335046450632818;0.015561723023162596;0.015562107293930214;1.000099324704699;0.3299991570805597;1.0531266521687446
47.243324;1.0616246936575715;-7.478746024096695e-09;-3.0157411696970993e-10;2.1755509858874243e-09;-1.42830798857989e-09;1.0616376304929875;9.999917145719524;0.8335046511436572;0.015561719078872735;0.015562110052906095;1.0000993599354469;0.3299991701647994;1.0531266419675374
47.253324;1.061624512894166;-7.457265160584601e-09;-3.1346717553047184e-10;2.187780790181334e-09;-1.4589785847507765e-09;1.0616376028882695;9.999915387526102;0.833504661837244;0.015561715248426373;0.015562112839198986;1.000099388462944;0.32999918284583035;1.0531266253578464
47.263324;1.0616243361028268;-7.430738080457753e-09;-3.216032423165633e-10;2.198100047344077e-09;-1.4878353795069995e-09;1.0616375824988542;9.999913646923222;0.8335046771867065;0.015561711537596348;0.015562115647738666;1.0000994101238998;0.32999919511483755;1.0531266021807189
47.273324;1.061624164136033;-7.399129387632121e-09;-3.2585744866749094e-10;2.2064428584252963e-09;-1.5147802934996705e-09;1.0616375695135691;9.999911927410006;0.833504697051303;0.015561707950679649;0.01556211847227033;1.0000994247937398;0.3299992069924269;1.053126572244663
47.283324;1.0616239979049114;-7.362497330166477e-09;-3.2613143624706486e-10;2.212803174179002e-09;-1.5397124606241182e-09;1.0616375641131506;9.99991023318725;0.8335047211323192;0.015561704490371493;0.015562121305001918;1.0000994324182977;0.32999921848925506;1.0531265354528472
47.293324;1.0616238382994616;-7.320986933667184e-09;-3.2236673778229765e-10;2.217252929258899e-09;-1.5625393356752473e-09;1.0616375663446507;9.999908569527463;0.8335047490327181;0.015561701158698675;0.015562124137764925;1.000099433105638;0.329999229583318;1.0531264919392485
47.303324;1.0616236860999648;-7.27477327582553e-09;-3.145560525889103e-10;2.219945768381886e-09;-1.5831818277014282e-09;1.061637576123973;9.999906941558237;0.8335047802987035;0.015561697957871407;0.015562126963714352;1.0000994271168469;0.3299992402260599;1.053126441994172
47.313324;1.0616235419071014;-7.224006249585354e-09;-3.027321532898622e-10;2.2210762768160788e-09;-1.6015841627260007e-09;1.0616375932920707;9.999905353051721;0.8335048144362457;0.015561694890206928;0.015562129777859984;1.0000994148114395;0.32999925035145194;1.0531263859026379
47.323324;1.061623406104936;-7.1687986805396644e-09;-2.8694153635305056e-10;2.22081949302244e-09;-1.6177155458942341e-09;1.061637617585775;9.999903806853808;0.8335048509033685;0.015561691957409798;0.01556213257629098;1.0000993966622775;0.3299992598804427;1.0531263239245585
47.333324;1.0616232788170192;-7.109241341800149e-09;-2.672285564426911e-10;2.2192951066873136e-09;-1.631567355382124e-09;1.0616376486009165;9.99990230578506;0.8335048890907769;0.01556168916043733;0.015562135354772796;1.0000993732554575;0.3299992687233454;1.0531262563170465
47.343324;1.061623159880602;-7.0454076969692215e-09;-2.4365519876445e-10;2.216568671289788e-09;-1.6431554144704202e-09;1.0616376858470002;9.999900852839575;0.8335049283344517;0.015561686500551768;0.015562138107868467;1.0000993451964137;0.32999927679454605;1.053126183278532
47.353324;1.061623048906034;-6.977346064834392e-09;-2.1633247387006922e-10;2.2126755378520153e-09;-1.6525138197704332e-09;1.061637728846418;9.999899451327167;0.8335049679593216;0.015561683980189563;0.015562140829607538;1.0000993130182811;0.3299992840404579;1.0531261048964102
47.363324;1.0616229454120134;-6.905093538404123e-09;-1.8540848220629416e-10;2.2076447273943048e-09;-1.6596869894341614e-09;1.061637777180493;9.99989810520783;0.833505007306803;0.015561681602526587;0.015562143515149297;1.0000992771966697;0.3299992904513712;1.0531260211397429
47.373324;1.0616228489153379;-6.82870675333155e-09;-1.5102173174785012e-10;2.201512904305256e-09;-1.664737297752472e-09;1.0616378304350043;9.999896819205842;0.8335050457407569;0.015561679371040702;0.015562146161637883;1.0000992382109068;0.32999929606215944;1.0531259319234425
47.383324;1.0616227588969593;-6.748272979897554e-09;-1.132714730801474e-10;2.194335876883931e-09;-1.66774913392484e-09;1.0616378881293254;9.99989559846281;0.8335050826361964;0.015561677290158806;0.015562148767065798;1.000099196546681;0.32999930095068625;1.053125837241001
47.393324;1.0616226747731874;-6.66391901410214e-09;-7.222341564918128e-11;2.186193969363633e-09;-1.668818861748526e-09;1.0616379497212165;9.99989444790544;0.8335051173561863;0.015561675365428353;0.01556215132866353;1.0000991526636744;0.3299993052217388;1.0531257372281206
47.403324;1.061622595989969;-6.575836700471435e-09;-2.7940713875235706e-11;2.1771864879328172e-09;-1.6680480323940596e-09;1.0616380146281976;9.999893371726257;0.8335051492583749;0.015561673602186629;0.015562153843284758;1.000099107039236;0.32999930899382496;1.053125632131069
47.413324;1.0616225221591586;-6.484282686881204e-09;1.9485509825777108e-11;2.1674256672845776e-09;-1.6655463766969914e-09;1.06163808222951;9.999892372579959;0.8335051777516445;0.015561672004630272;0.0155621563085892;1.0000990602823727;0.32999931239526864;1.0531255222856348
47.423324;1.0616224530815483;-6.389534681819685e-09;6.99261410567163e-11;2.157036085518839e-09;-1.6614421050321634e-09;1.0616381518988303;9.99989145063943;0.833505202340407;0.015561670576159373;0.01556215872235848;1.0000990131582108;0.3299993155531781;1.0531254080865642
47.433324;1.0616223886276177;-6.291855340691048e-09;1.232175297552447e-10;2.1461589578500226e-09;-1.6558884492956967e-09;1.0616382230362504;9.999890603719805;0.8335052226134678;0.015561669319784768;0.015562161080695115;1.0000989664823732;0.32999931858320086;1.0531252898815633
47.443324;1.0616223286429296;-6.191495292694293e-09;1.7917770645390262e-10;2.1349570545559083e-09;-1.649049125190031e-09;1.0616382950829182;9.999889828134897;0.8335052382547249;0.015561668238445368;0.015562163377352868;1.000098921029592;0.32999932158699685;1.053125167897054
47.453324;1.0616222729439742;-6.088710551848899e-09;2.3762888230606706e-10;2.1236151916420172e-09;-1.6410730861553368e-09;1.0616383675540289;9.99988911926684;0.8335052491161251;0.015561667335133113;0.015562165604650423;1.0000988775249469;0.32999932464357257;1.0531250423090992
47.463324;1.0616222212657485;-5.9837707803642036e-09;2.983979837269269e-10;2.1123375397920964e-09;-1.632089535538621e-09;1.0616384400667391;9.999888472563931;0.833505255250986;0.015561666612071355;0.015562167754485007;1.000098836650177;0.32999932779332425;1.0531249133341294
47.473324;1.0616221731991864;-5.876962948287348e-09;3.612986031662512e-10;2.1013361009611095e-09;-1.6222189684342577e-09;1.0616385123502303;9.999887885060417;0.8335052568430793;0.015561666069285392;0.01556216981836569;1.0000987990186976;0.3299993310349364;1.0531247812053728
47.483324;1.061622128220612;-5.768602547621326e-09;4.261290087411497e-10;2.09081246647251e-09;-1.6115635454491348e-09;1.061638584225532;9.9998873555823;0.8335052541310228;0.015561665703630247;0.015562171787584183;1.0000987651374547;0.3299993343476889;1.053124646116905
47.493324;1.0616220857245038;-5.659045539719264e-09;4.927011094348111e-10;2.0809539429939746e-09;-1.6001761249259381e-09;1.061638655573165;9.999886883761922;0.8335052474003393;0.015561665509149461;0.015562173654258583;1.0000987353785133;0.32999933771905277;1.053124508238144
47.503324;1.0616220450478435;-5.548677694024376e-09;5.6087787027412e-10;2.071935942593244e-09;-1.5880496722370826e-09;1.0616387263444682;9.999886469887736;0.8335052369715229;0.015561665478477565;0.015562175412039869;1.000098709999241;0.32999934114093776;1.053124367778379
47.513324;1.0616220055134749;-5.437880949718355e-09;6.305828790176459e-10;2.0639102776424465e-09;-1.5751391953746159e-09;1.0616387965555214;9.999886115008334;0.8335052231597357;0.01556166560379069;0.015562177055378412;1.0000986892319954;0.3299993445791708;1.0531242250226178
47.523324;1.0616219664370452;-5.32700648064959e-09;7.017812652790137e-10;2.0569993436302225e-09;-1.5613788794481876e-09;1.0616388662353036;9.999885819991597;0.8335052062412883;0.015561665877289788;0.015562178578340243;1.0000986733475572;0.32999934796983676;1.0531240802933777
47.533324;1.0616219271024534;-5.2163666040268596e-09;7.744617143459932e-10;2.0512998979683854e-09;-1.5466722522701065e-09;1.061638935410165;9.999885585031823;0.8335051864335726;0.015561666292534002;0.015562179974958132;1.0000986626171886;0.3299993512534142;1.0531239339096954
47.543324;1.0616218867459706;-5.10623400839535e-09;8.486262167207002e-10;2.04687134817439e-09;-1.5308766710203734e-09;1.06163900409492;9.99988541019914;0.8335051639159203;0.015561666845966946;0.015562181240291436;1.00009865724484;0.32999935438968026;1.053123786213446
47.553324;1.061621844557876;-4.996850268914229e-09;9.242790834422915e-10;2.043725030774225e-09;-1.513814506255846e-09;1.0616390722327607;9.999885295330351;0.8335051388531636;0.01556166753664974;0.015562182370568263;1.0000986573592907;0.32999935734076724;1.0531236375875521
47.563324;1.06162179970331;-4.888442098222884e-09;1.0014070813786284e-09;2.04183734424309e-09;-1.4953233190679557e-09;1.0616391396472866;9.999885239494638;0.8335051113560871;0.015561668364331252;0.015562183363494105;1.000098663070222;0.3299993600686807;1.0531234884079659
47.573324;1.0616217513989037;-4.781222892232803e-09;1.0799384347623726e-09;2.0411773316710828e-09;-1.4753074571118735e-09;1.061639206096614;9.999885241180868;0.8335050814512334;0.015561669328269292;0.01556218421924764;1.0000986745029659;0.3299993625517087;1.0531233389920336
47.583324;1.0616216990085061;-4.675381345218753e-09;1.159706222033332e-09;2.041738375692967e-09;-1.4537418247020317e-09;1.061639271424566;9.999885298505747;0.833505049107939;0.015561670427562888;0.015562184940846671;1.0000986917674293;0.3299993648041467;1.0531231895835609
47.593324;1.0616216420503282;-4.5710848844071084e-09;1.2404570868306417e-09;2.0435487094820277e-09;-1.4306404118020046e-09;1.0616393356659233;9.999885409266208;0.8335050142517842;0.015561671661188955;0.015562185533186161;1.0000987149455025;0.32999936689587583;1.0531230403718321
47.603324;1.0616215801592725;-4.468490998935573e-09;1.3218985264435033e-09;2.0466481753676963e-09;-1.406028627375345e-09;1.0616393990072945;9.999885571463771;0.83350497675496;0.01556167302713566;0.015562186001291448;1.0000987441339153;0.3299993689401759;1.0531228915624975
47.613324;1.0616215131197684;-4.367736111424457e-09;1.4037502598115903e-09;2.051071267227691e-09;-1.3799324255523765e-09;1.0616394617066143;9.999885783752502;0.8335049364204333;0.015561674521891977;0.015562186348901365;1.0000987794534106;0.32999937105427596;1.0531227434374566
47.623324;1.0616214409219307;-4.268916033475331e-09;1.485765990659291e-09;2.056848688359394e-09;-1.3523838527853268e-09;1.0616395240656469;9.999886045135469;0.8335048929571264;0.015561676141247099;0.015562186578156239;1.0000988209959898;0.3299993733411827;1.0531225962969382
47.633324;1.0616213637096932;-4.172092185844799e-09;1.5677290988232537e-09;2.0639972038615263e-09;-1.3234264629351495e-09;1.0616395863722803;9.999886354409549;0.8335048460197866;0.015561677881581975;0.015562186690574338;1.0000988687788588;0.32999937589668465;1.0531224503568064
47.643324;1.0616212816844066;-4.0773050640242934e-09;1.6494459652602606e-09;2.0725083211008792e-09;-1.2931057118603422e-09;1.0616396488085187;9.999886709832282;0.8335047953104555;0.015561679740060784;0.01556218668881049;1.0000989227488473;0.3299993788217208;1.0531223057154835
47.653324;1.061621195134075;-3.9845632429140825e-09;1.7307206286887538e-09;2.0823600551624874e-09;-1.261463954412386e-09;1.0616397114593585;9.999887108664165;0.8335047406451283;0.015561681714224538;0.015562186577883006;1.0000989828382205;0.32999938222337166;1.0531221623328009
47.663324;1.0616211045119834;-3.893832633103667e-09;1.8113197803579713e-09;2.093536761761593e-09;-1.2285416142295127e-09;1.0616397743984467;9.999887546972552;0.8335046820004095;0.015561683802474992;0.01556218636537794;1.0000990490094905;0.32999938619615465;1.0531220200186777
47.673324;1.0616210104071;-3.805047866445623e-09;1.890973731204149e-09;2.1060411848980824e-09;-1.1943583564927682e-09;1.0616398377378555;9.999888020326763;0.8335046195526821;0.015561686004575736;0.01556218606112061;1.0000991212212937;0.3299993908123169;1.05312187850947
47.683324;1.0616209134613623;-3.7181189813733837e-09;1.9694056334228547e-09;2.119896952775185e-09;-1.158897506242368e-09;1.0616399016182454;9.999888524620943;0.833504553651516;0.015561688320997849;0.01556218567574614;1.0000991993565644;0.32999939613892715;1.0531217375464845
47.693324;1.061620814325023;-3.6329298511740896e-09;2.046357182852521e-09;2.135130885663423e-09;-1.122127439631901e-09;1.0616399661644245;9.999889056527499;0.8335044847286608;0.015561690752720233;0.01556218521821775;1.0000992831837823;0.32999940223845103;1.0531215968689656
47.703324;1.0616207136493554;-3.5493642396385276e-09;2.1216133177603245e-09;2.1517351352572497e-09;-1.0840365152529336e-09;1.0616400314181034;9.999889614062617;0.8335044131747359;0.01556169330206749;0.015562184694553487;1.0000993723572673;0.3299994091260406;1.053121456174528
47.713324;1.061620612078362;-3.467360772789788e-09;2.1950218989280814e-09;2.1696320468148702e-09;-1.0446542162369741e-09;1.0616400972453905;9.999890197099427;0.8335043392365081;0.015561695972533112;0.015562184108612225;1.000099466452044;0.32999941675456806;1.0531213150987175
47.723324;1.0616205101675318;-3.3869464048439836e-09;2.266492082322488e-09;2.1886626215223406e-09;-1.0040649243100557e-09;1.0616401633513883;9.99989080767318;0.8335042630292504;0.01556169876721342;0.015562183463145205;1.0000995650253244;0.3299994250787749;1.0531211732535648
47.733324;1.0616204082696816;-3.308212322941452e-09;2.3359894460159575e-09;2.208610129268638e-09;-9.624189424488842e-10;1.0616402294641218;9.999891450286762;0.8335041846265632;0.015561701687305094;0.015562182760327068;1.0000996676411449;0.3299994341105681;1.0531210303359229
47.743324;1.061620306539824;-3.231256371056386e-09;2.4035331079973596e-09;2.229254134204085e-09;-9.19922070002468e-10;1.0616402954338908;9.999892131293773;0.8335041040595474;0.015561704731113244;0.015562182002300229;1.000099773817939;0.32999944389176983;1.05312088622319
47.753324;1.061620205047249;-3.1561476943438968e-09;2.4691655926152854e-09;2.2504169291428866e-09;-8.76806318531904e-10;1.0616403611224519;9.999892856974444;0.833504021262704;0.01556170789294606;0.015562181191579007;1.000099882974762;0.32999945444049933;1.0531207409701453
47.763324;1.0616201038644018;-3.0829313715782378e-09;2.532905977745647e-09;2.2719706396417257e-09;-8.333173763470878e-10;1.0616404262545838;9.999893631682879;0.8335039361463122;0.015561711162519969;0.015562180331370135;1.0000999944456437;0.3299994657267937;1.053120594708612
47.773324;1.0616200031015022;-3.01163177878169e-09;2.5947351288292525e-09;2.293827851116134e-09;-7.897108050707091e-10;1.0616404903384153;9.999894457335731;0.8335038487278982;0.01556171452656208;0.01556217942578223;1.0001001075037466;0.3299994776765896;1.0531204475650588
47.783324;1.0616199029213875;-2.942238941407512e-09;2.654629564641922e-09;2.3159490162944404e-09;-7.462307618337254e-10;1.0616405526705885;9.999895334748032;0.8335037591138871;0.015561717971819081;0.015562178479059875;1.0001002213610128;0.32999949019788116;1.0531202997153033
47.793324;1.061619803558798;-2.8747071200300915e-09;2.7126094795435294e-09;2.3383512016436123e-09;-7.030944503188085e-10;1.0616406124284878;9.999896265784656;0.833503667348089;0.015561721487012199;0.015562177494209135;1.0001003352114854;0.32999950321105426;1.0531201514798356
47.803324;1.061619705321574;-2.808966579054427e-09;2.768753226911661e-09;2.3610901705600797e-09;-6.604893169047502e-10;1.0616406688066118;9.999897253939675;0.8335035733484292;0.01556172506320198;0.015562176472459716;1.0001004483187264;0.32999951666154154;1.0531200032746972
47.813324;1.0616196085187022;-2.7449358840240965e-09;2.8231636260462333e-09;2.384226903311218e-09;-6.185645169324617e-10;1.061640721151119;9.999898302743501;0.8335034769749132;0.015561728693395395;0.015562175413272199;1.0001005600536919;0.32999953052515;1.0531198554692884
47.823324;1.061619513351323;-2.6825202228995746e-09;2.875928963917154e-09;2.4078036601985474e-09;-5.774292321512364e-10;1.0616407690308887;9.99989941423372;0.8335033780625488;0.015561732372244978;0.015562174314219496;1.0001006698579755;0.3299995448244112;1.0531197082967434
47.833324;1.061619419843122;-2.6215881418164516e-09;2.9271226879885564e-09;2.4318395565203178e-09;-5.371686445553216e-10;1.0616408122395857;9.999900589082795;0.8335032764046482;0.015561736096286475;0.015562173171782902;1.0001007772323065;0.32999955963462063;1.05311956181776
47.843324;1.061619327823389;-2.5619677586358137e-09;2.976824240902992e-09;2.45633680789027e-09;-4.978691330315161e-10;1.0616408507895403;9.99990182731425;0.833503171751003;0.015561739864208599;0.015562171982495938;1.0001008818133879;0.32999957505944966;1.0531194159481398
47.853324;1.0616192370013418;-2.503475625829152e-09;3.0251223434796395e-09;2.48127780308291e-09;-4.59638142647547e-10;1.061640884859955;9.99990312856442;0.8335030638065072;0.015561743676455103;0.015562170742922137;1.0001009834282066;0.32999959120260086;1.0531192705659267
47.863324;1.0616191471210206;-2.4459400668685014e-09;3.0720962553483077e-09;2.506627864188338e-09;-4.225962401954546e-10;1.0616409146458454;9.999904492206246;0.8335029522578159;0.015561747533561016;0.015562169449843536;1.000101082010304;0.3299996081490982;1.053119125595178
47.873324;1.061619058084238;-2.3892192616523253e-09;3.117805175979035e-09;2.532368591259676e-09;-3.868575564323892e-10;1.0616409401895819;9.999905917334404;0.8335028368133868;0.015561751433717522;0.015562168101614345;1.0001011774490207;0.3299996259398542;1.0531189810186519
47.883324;1.0616189699861855;-2.3332220968276215e-09;3.1622977394802795e-09;2.5585159933445846e-09;-3.52536845243946e-10;1.0616409613242257;9.999907402709683;0.8335027171964122;0.015561755371624365;0.015562166699118477;1.000101269504186;0.3299996445509501;1.0531188368582165
47.893324;1.0616188830758133;-2.2779084971945226e-09;3.205615331467044e-09;2.5850840499512617e-09;-3.197571766967618e-10;1.061640977768975;9.999908947529802;0.8335025931384104;0.01556175933904674;0.015562165245483728;1.0001013578141695;0.32999966390094515;1.0531186931305818
47.903324;1.061618797696686;-2.223272245955054e-09;3.247783323934667e-09;2.6120471686995007e-09;-2.8863088995860137e-10;1.061640989290702;9.999910552370766;0.8335024644188213;0.015561763326199433;0.015562163745328829;1.0001014419273786;0.329999683882928;1.053118549795595
47.913324;1.0616187142630642;-2.169333419739399e-09;3.288806437801349e-09;2.639344641395888e-09;-2.592463293304276e-10;1.0616409957805508;9.999912218868591;0.8335023309166556;0.015561767323978053;0.015562162204300392;1.0001015212967799;0.32999970439921933;1.0531184067524326
47.923324;1.061618633242987;-2.116135918648688e-09;3.328666017102992e-09;2.6669029998118955e-09;-2.3166455269093895e-10;1.0616409971847056;9.99991394886693;0.8335021926806889;0.01556177132573081;0.015562160628942674;1.0001015952972971;0.32999972537491445;1.053118263902324
47.933324;1.0616185551170163;-2.063735808674107e-09;3.367323016402313e-09;2.694642850529652e-09;-2.059025470319759e-10;1.061640993419443;9.999915744027644;0.8335020499799418;0.015561775327043574;0.015562159026892399;1.0001016633064927;0.3299997467527013;1.0531181212093719
47.943324;1.0616184803163444;-2.0121938272940442e-09;3.4047317560728977e-09;2.7224562284068093e-09;-1.8191943567764843e-10;1.0616409843859869;9.999917605592165;0.8335019032374613;0.015561779324761897;0.015562157406797505;1.0001017247432937;0.32999976848838386;1.0531179786951725
47.953324;1.0616184091949556;-1.961566458144191e-09;3.4408414034900747e-09;2.7501764017913086e-09;-1.5962874555338178e-10;1.0616409700228429;9.999919534187859;0.8335017529347672;0.015561783316548306;0.015562155777105145;1.0001017790626126;0.32999979055519507;1.0531178363561515
47.963324;1.0616183420857934;-1.9118849185464214e-09;3.475596562490158e-09;2.7775750387195034e-09;-1.3892045223296655e-10;1.061640950348413;9.999921529607636;0.8335015995572995;0.015561787300257719;0.015562154144632967;1.0001018258218148;0.32999981295888414;1.053117694064178
47.973324;1.0616182793442552;-1.8631489582143032e-09;3.508965182853594e-09;2.804395510018643e-09;-1.1966878486374006e-10;1.0616409255120942;9.999923590431035;0.8335014434779726;0.015561791272615432;0.015562152514137569;1.0001018647632964;0.32999983575042896;1.0531175515678037
47.983324;1.0616182213313623;-1.8153413292296705e-09;3.5409519883214353e-09;2.830406451557068e-09;-1.0174017042998554e-10;1.061640895788128;9.999925714213763;0.8335012848536679;0.015561795228190178;0.015562150888922566;1.0001018957971792;0.3299998590167073;1.053117408572646
47.993324;1.0616181684312738;-1.7684408842246481e-09;3.5715589121866895e-09;2.855432092225446e-09;-8.501459111919477e-11;1.061640861494301;9.999927898530885;0.8335011236606497;0.01556179915951197;0.015562149272223406;1.0001019189522389;0.32999988285719273;1.05311726476843
48.003324;1.0616181210816789;-1.7224234339990612e-09;3.6007240214073528e-09;2.8793417505135355e-09;-6.939413409961285e-11;1.0616408229435823;9.999930141590124;0.8335009597781304;0.015561803057934049;0.015562147668249092;1.0001019343992095;0.3299999073582005;1.053117119804452
48.013324;1.0616180797188177;-1.677251949751356e-09;3.628292677284513e-09;2.902050614285763e-09;-5.4791456454125665e-11;1.0616407804468257;9.999932441728014;0.8335007930503863;0.015561806914656477;0.015562146081988512;1.0001019424980744;0.3299999325657682;1.0531169733032193
48.023324;1.061618044695663;-1.6328725596949257e-09;3.65404567616576e-09;2.923552795787825e-09;-4.112486918216999e-11;1.0616407343252854;9.999934796972612;0.8335006233543076;0.015561810721408827;0.015562144518747859;1.0001019437914778;0.3299999584825293;1.0531168249007128
48.033324;1.0616180162666973;-1.5892273534704363e-09;3.6777550514757676e-09;2.943931487268765e-09;-2.8319111283860665e-11;1.0616406849379374;9.999937205287464;0.8335004506504647;0.01556181447026336;0.015562142984460115;1.000101938948821;0.3299999851060192;1.0531166742754186
48.043324;1.06161799459352;-1.5462749558566497e-09;3.699220069250127e-09;2.9633213308862777e-09;-1.6293227690906944e-11;1.0616406326996266;9.99993966458832;0.8335002749643746;0.015561818152889456;0.01556214148642352;1.0001019286728774;0.33000001247302535;1.0531165212205533
48.053324;1.0616179797358645;-1.5039998125072954e-09;3.7182728333472395e-09;2.981855875209381e-09;-4.948156745578356e-12;1.0616405780692386;9.9999421723583;0.8335000963306849;0.015561821760094735;0.015562140033154209;1.0001019136229996;0.33000004066108546;1.0531163657522316
48.063324;1.0616179716446217;-1.4623951034970253e-09;3.734772393659654e-09;2.9996321723635386e-09;5.832777474093073e-12;1.0616405215293316;9.999944725613812;0.8334999147864383;0.01556182528203116;0.015562138633091306;1.0001018944470799;0.33000006974609186;1.0531162081135015
48.073324;1.0616179701566901;-1.4214439129783755e-09;3.74860186166784e-09;3.0167153351999534e-09;1.61799731883241e-11;1.0616404635761378;9.999947321380555;0.8334997303967566;0.015561828709026905;0.015562137293908975;1.0001018718388195;0.3300000997647464;1.0531160486763487
48.083324;1.0616179750330736;-1.3811330686669883e-09;3.75968153650145e-09;3.0331699004023904e-09;2.6230641062081906e-11;1.061640404705169;9.999949957386306;0.8334995432636351;0.015561832032749886;0.015562136022447723;1.0001018464797566;0.3300001307183212;1.0531158879213327
48.093324;1.0616179860494082;-1.3414697916162452e-09;3.767985264382238e-09;3.0490759674715326e-09;3.6116493330460346e-11;1.061640345361488;9.99995263241671;0.8334993535211952;0.015561835247217196;0.015562134823910105;1.000101818948656;0.33000016259662895;1.0531157264983906
48.103324;1.0616180030559084;-1.3024685204603324e-09;3.773519326246348e-09;3.0645327429066678e-09;4.595024299976375e-11;1.0616402858836946;9.999955345871065;0.8334991613117525;0.015561838349453357;0.015562133701291114;1.000101789721019;0.3300001953818184;1.0531155652349704
48.113324;1.0616180259783603;-1.2641296659583633e-09;3.776288877462396e-09;3.0796626054159283e-09;5.581111861879624e-11;1.0616402264916016;9.999958097128939;0.8334989667564849;0.015561841339330463;0.015562132655437698;1.0001017592467698;0.33000022903834353;1.0531154050915952
48.123324;1.0616180547967338;-1.2264237735927581e-09;3.7763056779163e-09;3.094590549010756e-09;6.573971569913852e-11;1.061640167301264;9.999960885414668;0.8334987699594372;0.015561844218214996;0.015562131684941277;1.0001017280315923;0.33000026351803374;1.0531152470994478
48.133324;1.0616180895250744;-1.1892833132307476e-09;3.773608953612194e-09;3.109400228023905e-09;7.574860970633868e-11;1.0616401083838893;9.999963709745137;0.8334985710266676;0.015561846987733295;0.015562130786124255;1.0001016966282252;0.3300002987761137;1.0531150922521513
48.143324;1.0616181302162448;-1.1526136742823844e-09;3.768259061031349e-09;3.1241097750805767e-09;8.583115244453966e-11;1.0616400498763483;9.999966568802483;0.833498370042973;0.015561849649791626;0.015562129953753815;1.0001016655357122;0.33000033478486274;1.0531149413791276
48.153324;1.0616181769612876;-1.1163102793280666e-09;3.760319144653233e-09;3.1386792290015366e-09;9.596830289010266e-11;1.0616399920166424;9.999969460967607;0.8334981670381245;0.015561852206849124;0.015562129183141468;1.000101635085831;0.33000037154441514;1.053114795102487
48.163324;1.0616182298708339;-1.0802568832693583e-09;3.749843693374476e-09;3.153027368007401e-09;1.0615478266190095e-10;1.06163993504818;9.999972383929096;0.8334979620195843;0.015561854661539769;0.015562128472265816;1.0001016053758696;0.3300004090847464;1.053114653912553
48.173324;1.0616182890925103;-1.044321334525723e-09;3.736870651117604e-09;3.1670429803089473e-09;1.164243854257388e-10;1.0616398791227257;9.999975334131115;0.833497755048802;0.015561857016389137;0.015562127821879967;1.000101576304378;0.3300004474557816;1.0531145182583581
48.183324;1.0616183548414972;-1.0083797594046824e-09;3.721419389757539e-09;3.180586585129996e-09;1.268313343452707e-10;1.0616398243126355;9.999978306987993;0.8334975462641295;0.015561859274332146;0.015562127234068112;1.000101547689119;0.3300004867115929;1.0531143885562448
48.193324;1.0616184273822147;-9.72340245198773e-10;3.7035117366358842e-09;3.1935024484730615e-09;1.373974895729808e-10;1.061639770684984;9.99998129713063;0.8334973358033444;0.015561861439416074;0.015562126710291859;1.0001015193888672;0.3300005268900848;1.0531142651655523
48.203324;1.061618506970709;-9.361312149285888e-10;3.683201256594905e-09;3.2056450298958898e-09;1.4807933992908852e-10;1.0616397183118609;9.999984298469762;0.8334971237323443;0.015561863516761837;0.015562126250452212;1.0001014913843833;0.33000056799001315;1.0531141484057829
48.213324;1.0616185938028972;-8.996886343190103e-10;3.6605689787518133e-09;3.216878800472864e-09;1.5878054548301533e-10;1.0616396671777115;9.999987305062975;0.8334969100824343;0.015561865511715805;0.015562125854316239;1.0001014637439596;0.33000060995261427;1.0531140385726607
48.223324;1.0616186879924563;-8.629673121512192e-10;3.6356893173124734e-09;3.227054754361787e-09;1.6937649684880338e-10;1.0616396171070295;9.999990312080428;0.8334966949265555;0.015561867428726997;0.015562125523352963;1.0001014364871899;0.33000065266458334;1.053113935899002
48.233324;1.061618789602062;-8.259612785569822e-10;3.6086078714290912e-09;3.2360203278394292e-09;1.7972026397711437e-10;1.0616395678370054;9.999993315697479;0.8334964784299798;0.015561869270798785;0.015562125260452904;1.0001014095084326;0.33000069599443554;1.0531138405141593
48.243324;1.0616188987117785;-7.887266276739519e-10;3.579359761432747e-09;3.2436621304082253e-09;1.896438829783701e-10;1.0616395191273782;9.999996312682544;0.8334962608601069;0.015561871039901878;0.015562125067920695;1.0001013826360017;0.33000073983109246;1.053113752467797
48.253324;1.0616190154578118;-7.513843670170137e-10;3.54801093424048e-09;3.2499271410708286e-09;1.989623331319678e-10;1.0616394707422123;9.99999930067861;0.8334960425240396;0.01556187273768848;0.015562124945690965;1.0001013557375156;0.33000078408946465;1.0531136717784817
48.263324;1.0616191400503647;-7.140907986497315e-10;3.5146662934972465e-09;3.2548095812769663e-09;2.0747934122855211e-10;1.0616394223966958;10.000002278465173;0.8334958236823905;0.015561874366224769;0.015562124891572458;1.000101328758828;0.33000082869925107;1.0531135984648596
48.273324;1.0616192727741196;-6.770140994477135e-10;3.479438264444576e-09;3.2583334713406404e-09;2.15008273681539e-10;1.0616393738030423;10.000005245310467;0.8334956045155988;0.015561875929076869;0.01556212490344235;1.0001013017106266;0.3300008735968971;1.053113532574234
48.283324;1.0616194139212347;-6.403285127206302e-10;3.442430590474371e-09;3.260546984050449e-09;2.2138824891696956e-10;1.0616393247108253;10.000008200252344;0.8334953851547524;0.01556187743241398;0.015562124981476954;1.0001012746675018;0.3300009187163272;1.0531134741561976
48.293324;1.061619563734958;-6.042010500555329e-10;3.4037472958471128e-09;3.2615217073681083e-09;2.2646351132158715e-10;1.0616392748247736;10.000011142266056;0.8334951657516317;0.015561878884893557;0.0155621251288164;1.0001012477254059;0.33000096398357803;1.0531134231704582
48.303324;1.0616197224453863;-5.687740505427476e-10;3.363488134400228e-09;3.26134930994952e-09;2.3005268286418211e-10;1.0616392237067351;10.000014070281711;0.8334949465462216;0.015561880295805068;0.01556212535027435;1.000101220883696;0.33000100931961246;1.0531133794422798
48.313324;1.0616198902920686;-5.341581127944687e-10;3.3217269189006106e-09;3.2601260940114378e-09;2.319526356483836e-10;1.0616391708198236;10.00001698254359;0.8334947279021316;0.015561881672954006;0.015562125650342366;1.0001011939894433;0.33000105463790996;1.053113342703231
