time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.323324;1.0616200674826781;-5.004343147510919e-10;3.278487256276073e-09;3.2579286321527554e-09;2.3197214874645327e-10;1.0616391156704834;10.000019876628697;0.8334945102855034;0.01556188302259916;0.01556212603190069;1.00010116681533;0.3300010998395546;1.0531133126414498
48.333324;1.0616202541725064;-4.676550650806667e-10;3.2337193013744926e-09;3.2548153916442585e-09;2.2996015423963373e-10;1.0616390578872168;10.000022749884984;0.8334942941940664;0.015561884351539474;0.01556212649594561;1.0001011391450607;0.3300011448217352;1.0531132888884631
48.343324;1.0616204504838884;-4.358427981925234e-10;3.1872984917434366e-09;3.250847512983931e-09;2.2580344357205877e-10;1.0616389971857698;10.00002559916927;0.833494080104114;0.015561885668129792;0.015562127042314015;1.000101110791502;0.33000118949357893;1.0531132709791873
48.353324;1.061620656563747;-4.050051867826561e-10;3.1390502870990587e-09;3.2460855632702304e-09;2.193985462574209e-10;1.0616389333047473;10.000028420343138;0.8334938684750909;0.015561886981080443;0.015562127670418213;1.0001010815540416;0.33000123377945195;1.053113258367177
48.363324;1.0616208726340806;-3.7517034355219544e-10;3.0887748052159885e-09;3.2405823988588447e-09;2.1063841667673623e-10;1.0616388660174296;10.00003120835341;0.8334936598057424;0.0155618882989307;0.015562128378801188;1.0001010511029176;0.3300012775881424;1.0531132504907252
48.373324;1.0616210989203851;-3.464073702780359e-10;3.036271988077051e-09;3.2343967756214953e-09;1.9943301057560066e-10;1.061638795229138;10.000033958083776;0.8334934546942112;0.015561889630961341;0.015562129164565555;1.0001010188895156;0.3300013207736519;1.0531132468607234
48.383324;1.0616213355132558;-3.1880741657857615e-10;2.981370734638784e-09;3.2276026723254115e-09;1.8572561803249264e-10;1.0616387210514067;10.000036665381012;0.8334932538266121;0.015561890987788792;0.015562130024124847;1.000100984186908;0.3300013631511307;1.053113247116125
48.393324;1.0616215823337911;-2.9245848432728013e-10;2.923938945610572e-09;3.2202923708953877e-09;1.694771235331639e-10;1.0616386437737302;10.000039327598072;0.8334930578971941;0.015561892380848359;0.015562130954298582;1.0001009462093433;0.3300014045423848;1.0531132509960515
48.403324;1.0616218392335721;-2.6744600412934777e-10;2.8638767455698006e-09;3.2125862540940436e-09;1.506388959869121e-10;1.0616385637990948;10.000041943741863;0.8334928675152034;0.015561893820617685;0.015562131952768454;1.0001009042505746;0.3300014447922645;1.0531132582692055
48.413324;1.0616221061048354;-2.4385081893012167e-10;2.801112837691341e-09;3.2046348250734315e-09;1.2915130544791208e-10;1.0616384816386413;10.000044514334983;0.8334926831522591;0.015561895315263356;0.01556213301812899;1.0001008577672577;0.3300014837777227;1.0531132687020899
48.423324;1.0616223828789377;-2.2172903088022033e-10;2.735605876694402e-09;3.1965992157384107e-09;1.0496997216435313e-10;1.061638397934116;10.000047040988033;0.8334925051614179;0.015561896871701675;0.015562134148966447;1.0001008063246866;0.3300015214241834;1.0531132821269837
48.433324;1.0616226694697357;-2.0110520938581719e-10;2.667342992233843e-09;3.188621438691104e-09;7.808473131224216e-11;1.0616383134533562;10.000049525872562;0.8334923338419532;0.015561898496856373;0.015562135342215892;1.0001007495021128;0.3300015576982481;1.0531132985138698
48.443324;1.0616229657706857;-1.8198962775688606e-10;2.5963239956422364e-09;3.180810251659335e-09;4.8511781346775015e-11;1.0616382290852289;10.000051971209043;0.8334921695036228;0.015561900196713453;0.015562136592873196;1.000100686903184;0.3300015925695477;1.0531133179226395
48.453324;1.0616232716432075;-1.6439035496817572e-10;2.522539435086228e-09;3.1732453486574645e-09;1.6271850858319672e-11;1.061638145788712;10.000054379096426;0.8334920124875738;0.015561901975458878;0.015562137895368542;1.000100618235831;0.33000162598211547;1.0531133404715562
48.463324;1.0616235868377566;-1.4829759790883667e-10;2.4459642746454384e-09;3.165982133662526e-09;-1.8608182732879113e-11;1.061638064427334;10.00005675181294;0.8334918631653756;0.01556190383675656;0.015562139244088403;1.0001005433578871;0.3300016578699125;1.053113366381235
48.473324;1.0616239109704997;-1.3367658122686114e-10;2.366574195560077e-09;3.159059541203371e-09;-5.6067214826540356e-11;1.0616379856206861;10.000059091784278;0.8334917219627942;0.015561905785381658;0.015562140632294635;1.0001004622416008;0.3300016881866075;1.0531133959197503
48.483324;1.0616242436135586;-1.2050516381899797e-10;2.2843814396416485e-09;3.15250928105274e-09;-9.600405939512413e-11;1.061637909790216;10.000061400701;0.8334915893608311;0.0155619078280071;0.01556214205151218;1.0001003748747284;0.33000171691223806;1.0531134292610034
48.493324;1.0616245843410042;-1.0881812597492097e-10;2.199460466497085e-09;3.1463497578714816e-09;-1.382921671385064e-10;1.0616378373294881;10.000063678523484;0.8334914658433691;0.015561909974001085;0.01556214349186403;1.0001002812126492;0.3300017440488214;1.0531134664041941
48.503324;1.0616249326545664;-9.871718886043577e-11;2.1119364556491652e-09;3.1405727214427694e-09;-1.8277892495969116e-10;1.0616377687037368;10.000065923656157;0.8334913518536481;0.015561912235315186;0.015562144942673625;1.0001001812192645;0.33000176961007144;1.0531135071913889
48.513324;1.061625287933712;-9.034779946962072e-11;2.0219707888301385e-09;3.1351522588753694e-09;-2.2927823081408715e-10;1.0616377044481156;10.000068134553782;0.8334912477696237;0.015561914624272177;0.015562146393277972;1.0001000748822906;0.330001793599042;1.0531135513862153
48.523324;1.0616256494895373;-8.385704473177816e-11;1.929769543461666e-09;3.1300770504389714e-09;-2.775761068759114e-10;1.06163764512807;10.000070311006482;0.8334911538429253;0.015561917151053836;0.015562147833508863;1.000099962199662;0.3300018159966793;1.0531135987474811
48.533324;1.061626016615817;-7.935562724004263e-11;1.8355802848150103e-09;3.125356855073182e-09;-3.2744989185691937e-10;1.0616375912716043;10.000072454022545;0.8334910701387886;0.015561919822503899;0.015562149253906577;1.0000998431998787;0.3300018367700065;1.0531136490902449
48.543324;1.061626388569637;-7.691161806916861e-11;1.7396627426593497e-09;3.120986418437622e-09;-3.7868417448711996e-10;1.0616375433263259;10.000074565628843;0.8334909965691567;0.015561922641710026;0.015562150646020536;1.0000997179426523;0.3300018558878333;1.0531137023481816
48.553324;1.0616267645406243;-7.658262669593648e-11;1.6422702782913254e-09;3.11691853514978e-09;-4.3106656245762755e-10;1.0616375016968795;10.000076649255313;0.8334909329880341;0.015561925607877974;0.01556215200216971;1.0000995864809374;0.3300018733426334;1.0531137585616648
48.563324;1.0616271436261444;-7.845410450461379e-11;1.5436622254542656e-09;3.113080052962826e-09;-4.843696049298743e-10;1.0616374667545103;10.00007871001947;0.8334908792574173;0.015561928716518968;0.015562153314720113;1.0000994488523038;0.33000188916629103;1.0531138177697101
48.573324;1.0616275247964027;-8.264631855884804e-11;1.4441240164879535e-09;3.1094134674976536e-09;-5.383407824820902e-10;1.0616374387390255;10.000080754284113;0.8334908352856492;0.015561931960390463;0.015562154576560665;1.0000993051051084;0.33000190342397623;1.0531138799106796
48.583324;1.0616279069066998;-8.929686750021408e-11;1.3439622206603318e-09;3.105906333273508e-09;-5.927204288411285e-10;1.0616374177146026;10.00008278845416;0.8334908010674532;0.015561935331389247;0.015562155783431513;1.0000991553309546;0.3300019161926541;1.0531139447874216
48.593324;1.0616282887843667;-9.854231009843069e-11;1.243469340265304e-09;3.102585114819975e-09;-6.472800661846462e-10;1.0616374036785863;10.000084818126652;0.8334907766772466;0.015561938821746788;0.015562156935613353;1.0000989997525638;0.3300019275464307;1.0531140120820457
48.603324;1.061628669344069;-1.1048584115008681e-10;1.142907228251941e-09;3.099486438208662e-09;-7.018499525578444e-10;1.0616373966603159;10.000086848226175;0.8334907621724255;0.01556194242317019;0.015562158037529548;1.0000988388243843;0.3300019375528143;1.0531140814322149
48.613324;1.0616290476673753;-1.251601755161217e-10;1.0425356380692447e-09;3.0966417819989157e-09;-7.563174770630545e-10;1.0616373966800154;10.00008888364533;0.8334907574971433;0.01556194612539046;0.015562159096690363;1.0000986731861494;0.33000194625858226;1.0531141525099492
48.623324;1.06162942299878;-1.4253702814947047e-10;9.426285728913463e-10;3.0940856196571344e-09;-8.106027411950214e-10;1.061637403667425;10.00009092993276;0.8334907624823327;0.015561949916490892;0.015562160121982244;1.0000985035154148;0.3300019536679352;1.0531142250165153
48.633324;1.061629794648024;-1.625729829413128e-10;8.434527898592047e-10;3.091854726565763e-09;-8.646340011552981e-10;1.0616374174554162;10.000092993221786;0.8334907768961538;0.015561953785029958;0.015562161121170315;1.0000983304425881;0.3300019597403039;1.0531142986761939
48.643324;1.0616301618616169;-1.8523805776927208e-10;7.452457401580807e-10;3.0899758427797783e-09;-9.183304899271847e-10;1.061637437767731;10.000095079000044;0.8334908004922829;0.015561957721427787;0.015562162099273923;1.0000981545451895;0.33000196440927665;1.0531143733176076
48.653324;1.0616305238063293;-2.105181212276112e-10;6.482060032321557e-10;3.0884673982630384e-09;-9.715738374873534e-10;1.0616374641760027;10.00009719110227;0.8334908330188145;0.015561961717408533;0.015562163058132916;1.0000979763826057;0.3300019675910443;1.0531144489578639
48.663324;1.0616308796445901;-2.384015605589521e-10;5.524999965629043e-10;3.087345176968385e-09;-1.02418608945094e-09;1.0616374961848056;10.000099331967066;0.8334908741640158;0.015561965764828932;0.015562163996512982;1.000097796532644;0.33000196917202584;1.0531145257932983
48.673324;1.0616312285486234;-2.6886303435002295e-10;4.5828648305294395e-10;3.0866169650310286e-09;-1.0759660566454877e-09;1.0616375334183832;10.000101503158835;0.8334909235410862;0.01556196985456038;0.015562164910822336;1.0000976155932848;0.33000196900760115;1.0531146041313721
48.683324;1.0616315696988037;-3.01867071470501e-10;3.657326739486147e-10;3.08627548796918e-09;-1.1267600756398155e-09;1.0616375756871967;10.000103705648984;0.8334909807710966;0.015561973975696327;0.015562165796124704;1.000097434157944;0.3300019669450074;1.0531146843416899
48.693324;1.0616319023267782;-3.3737103699401767e-10;2.7500352809766284e-10;3.0863044145190084e-09;-1.1764879782652189e-09;1.0616376228849944;10.000105940090483;0.8334910455656812;0.015561978116179558;0.01556216664689946;1.0000972527594407;0.33000196284360256;1.0531147668119634
48.703324;1.0616322257085857;-3.752962904672356e-10;1.862462264795782e-10;3.0867050622825395e-09;-1.2251201306478478e-09;1.0616376748747594;10.000108206181874;0.8334911177471568;0.015561982264148263;0.01556216745763395;1.0000970717976383;0.33000195657273795;1.0531148518793507
48.713324;1.0616325391175667;-4.155052655107411e-10;9.96013981722108e-11;3.087524478159028e-09;-1.272650972167708e-09;1.0616377314615106;10.000110501191086;0.8334911972578569;0.015561986408636123;0.015562168223089314;1.000096891532474;0.33000194799312527;1.053114939808956
48.723324;1.0616328418169214;-4.578207181870923e-10;1.5223817009430922e-11;3.0888553430735463e-09;-1.3190820517379668e-09;1.0616377924227243;10.00011281955794;0.8334912841678035;0.01556199054020086;0.015562168938043396;1.0000967121582311;0.3300019369485933;1.0531150308710173
48.733324;1.0616331330871749;-5.02062865916912e-10;-6.672414204388253e-11;3.0908131663486393e-09;-1.364419046719103e-09;1.0616378575669656;10.000115154326473;0.8334913786058139;0.015561994651451652;0.015562169597281005;1.0000965338690184;0.33000192329811434;1.0531151254498456
48.743324;1.0616334122992535;-5.480675489090431e-10;-1.4609896890597736e-10;3.093515527665359e-09;-1.4086779508296304e-09;1.0616379267436684;10.000117498994888;0.8334914806587912;0.015561998736915153;0.015562170196222053;1.000096356848339;0.3300019069578135;1.0531152240826507
48.753324;1.0616336789936995;-5.956747031130918e-10;-2.227879521944263e-10;3.097065529657897e-09;-1.4518855993185792e-09;1.0616379997899017;10.000119847962772;0.8334915903515208;0.015562002793194828;0.015562170731309942;1.0000961812240428;0.33000188789109425;1.053115327361798
48.763324;1.0616339328744657;-6.447187299933769e-10;-2.966959851860208e-10;3.1015332894518478e-09;-1.4940786503863139e-09;1.0616380765489182;10.000122195457443;0.8334917076656178;0.015562006819561556;0.015562171199706031;1.0000960070454523;0.3300018660713067;1.0531154357311407
48.773324;1.061634173799521;-6.950463685271714e-10;-3.6773677196176744e-10;3.106943402277358e-09;-1.5352930871542066e-09;1.061638156961257;10.000124534539978;0.8334918325295382;0.015562010817755718;0.015562171598958164;1.0000958342737738;0.3300018414765069;1.053115549308429
48.783324;1.0616344018588098;-7.465348388575478e-10;-4.3584000667272064e-10;3.113272337269525e-09;-1.5755406049440967e-09;1.0616382410934342;10.000126857163622;0.8334919647970318;0.015562014791446371;0.015562171927244952;1.0000956628179845;0.3300018140999013;1.0531156678425593
48.793324;1.0616346174257179;-7.990779939288005e-10;-5.009573607121277e-10;3.1204561068705533e-09;-1.614804931810143e-09;1.0616383290575264;10.00012915466492;0.8334921042218125;0.015562018746492283;0.015562172184293533;1.0000954926326666;0.33000178395425994;1.0531157908228248
48.803324;1.0616348211139517;-8.525503735627006e-10;-5.630795374298265e-10;3.1284030137653394e-09;-1.6530619872805048e-09;1.0616384209086207;10.000131418139622;0.8334922504637677;0.015562022691175185;0.015562172372239513;1.0000953237904187;0.33000175109106866;1.053115917665439
48.813324;1.061635013707161;-9.067886115412992e-10;-6.222547237725841e-10;3.136986116920383e-09;-1.690282768100174e-09;1.0616385166239417;10.000133638985034;0.8334924031700891;0.015562026635256066;0.01556217249497928;1.0000951564878238;0.3300017156217097;1.0531160478227997
48.823324;1.0616351960772146;-9.616009666580233e-10;-6.785654215476329e-10;3.1460161153932715e-09;-1.726407664105837e-09;1.0616386161147102;10.000135809065961;0.8334925620257074;0.015562030588519772;0.015562172556193202;1.0000949910102366;0.3300016777111782;1.0531161807786098
48.833324;1.061635369064407;-1.0167677757159905e-09;-7.320915542676939e-10;3.1552338611291982e-09;-1.7613249214936595e-09;1.061638719202287;10.00013791991873;0.8334927266655692;0.015562034560041432;0.015562172558541023;1.0000948276480304;0.3300016375490958;1.053116316067401
48.843324;1.06163553334681;-1.0720243986696813e-09;-7.829061375100391e-10;3.1643437624063826e-09;-1.7948694442137615e-09;1.0616388256397031;10.000139962102875;0.8334928965748376;0.015562038557457495;0.015562172505353704;1.000094666580743;0.3300015953194744;1.0531164533323965
48.853324;1.061635689385908;-1.1270658399979515e-09;-8.310746571740314e-10;3.1730688241828412e-09;-1.8268287251567224e-09;1.0616389352211395;10.000141925429137;0.8334930711259866;0.015562042585326032;0.015562172403331243;1.0000945078381003;0.33000155118966823;1.053116592335049
48.863324;1.0616358374991917;-1.1815770061875524e-09;-8.766393333816379e-10;3.18118362373272e-09;-1.8569630132120957e-09;1.0616390478729858;10.000143799467827;0.8334932496691488;0.015562046643914985;0.015562172263608265;1.0000943513777092;0.3300015053120162;1.0531167329419042
48.873324;1.0616359779516311;-1.2352529261156257e-09;-9.196239029819253e-10;3.1885042934529784e-09;-1.8850516876208103e-09;1.0616391636269842;10.000145574096557;0.8334934315638691;0.015562050729351911;0.015562172099781335;1.0000941971529718;0.3300014578304162;1.053116875127881
48.883324;1.061636110943076;-1.2878051087324562e-09;-9.600707591885617e-10;3.194864732679113e-09;-1.910936664624058e-09;1.0616392825265963;10.000147240380295;0.8334936161982514;0.015562054834585344;0.015562171925487601;1.0000940451327842;0.33000140890221524;1.053117018980871
48.893324;1.0616362365632273;-1.3389771585619869e-09;-9.980730426398635e-10;3.2001164319782627e-09;-1.934530555200164e-09;1.0616394045765245;10.000148791739347;0.8334938030266313;0.015562058950524073;0.015562171753923397;1.000093895355553;0.330001358707199;1.0531171646724158
48.903324;1.061636354810317;-1.3885646427706251e-09;-1.0337640312496661e-09;3.204149223761208e-09;-1.955799998983263e-09;1.061639529719986;10.000150224842384;0.8334939915821412;0.015562063066888438;0.015562171597025394;1.0000937479576184;0.3300013074228414;1.0531173123741584
48.913324;1.0616364656263761;-1.436416572129757e-09;-1.067285945285062e-09;3.2069062518725426e-09;-1.9747573714157535e-09;1.0616396578134126;10.000151539485243;0.83349418146721;0.015562067173027015;0.015562171463556818;1.0000936031116292;0.3300012552120232;1.0531174621353354
48.923324;1.0616365689372327;-1.4824211344312384e-09;-1.098790558440267e-09;3.208380054675185e-09;-1.991460333526947e-09;1.0616397886351525;10.000152737335645;0.8334943723505552;0.015562071258771772;0.015562171358728767;1.0000934609819991;0.3300012022367629;1.0531176137732972
48.933324;1.0616366647535764;-1.5264951790259234e-09;-1.128459660595627e-09;3.2085908872902163e-09;-2.005991994079024e-09;1.0616399218748094;10.000153820430116;0.8334945639647507;0.015562075314447978;0.01556217128574356;1.0000933217721195;0.33000114865765207;1.0531177668695915
48.943324;1.061636753250468;-1.5685907993292503e-09;-1.1564953053800318e-09;3.2075725355331383e-09;-2.018438515405322e-09;1.0616400570960363;10.00015479018078;0.833494756102215;0.015562079330288097;0.01556217124730256;1.0000931858145954;0.33000109462457483;1.0531179208708872
48.953324;1.061636834739391;-1.6087159148413376e-09;-1.1830797067028084e-09;3.205391786763554e-09;-2.0288953621992626e-09;1.0616401938098878;10.000155647345744;0.833494948626848;0.015562083296401609;0.015562171245752479;1.000093053609294;0.33000104027429267;1.0531180751792228
48.963324;1.0616369096257954;-1.6469388066054956e-09;-1.2083463548221639e-09;3.2021729823451347e-09;-2.0374800129658856e-09;1.0616403316073741;10.000156393007805;0.8334951414830964;0.015562087203260171;0.015562171282132336;1.0000929257724804;0.330000985716538;1.0531182291907037
48.973324;1.061636978392649;-1.683358751326554e-09;-1.2323750721841011e-09;3.198081442228732e-09;-2.0443246332932947e-09;1.0616404701754787;10.000157029350362;0.8334953346542824;0.015562091042393776;0.015562171355680929;1.0000928029592455;0.33000093101831607;1.0531183823000603
48.983324;1.0616370415738234;-1.7180812370978774e-09;-1.2551896319155144e-09;3.1932728479742464e-09;-2.0495618220162175e-09;1.0616406092333142;10.000157559725839;0.8334955281097738;0.015562094807088804;0.015562171464844511;1.0000926858226102;0.33000087621189794;1.0531185338552655
48.993324;1.0616370997452729;-1.751230764444224e-09;-1.2767705273179223e-09;3.187861163904537e-09;-2.0533202355746263e-09;1.0616407484851518;10.000157988580785;0.8334957218057828;0.015562098492080277;0.015562171608713196;1.0000925750135834;0.3300008213209235;1.053118683126537
49.003324;1.0616371535181002;-1.7829597728269636e-09;-1.2970951026270312e-09;3.1819379881915328e-09;-2.0557280306953756e-09;1.0616408875961674;10.00015832087917;0.8334959156548004;0.015562102092594976;0.015562171787545404;1.0000924711661248;0.33000076638026526;1.0531188294023908
49.013324;1.0616372035124657;-1.8134130272629945e-09;-1.3161548034157385e-09;3.175613485111432e-09;-2.056914691651587e-09;1.0616410261807785;10.000158561021438;0.8334961094393838;0.015562105604626938;0.015562172002360862;1.0000923748522426;0.3300007114353152;1.053118972122327
49.023324;1.061637250356871;-1.8426882116918028e-09;-1.3339341448181527e-09;3.1690250397496745e-09;-2.0570171716207595e-09;1.0616411637950622;10.00015871229962;0.8334963028239254;0.015562109025838365;0.015562172253901314;1.0000922865682251;0.3300006565280936;1.053119110852208
49.033324;1.0616372947061719;-1.8708334352466296e-09;-1.350405452331258e-09;3.1623066167985147e-09;-2.056194298134257e-09;1.0616412999541185;10.000158777131093;0.8334964954541829;0.01556211235519791;0.015562172542118136;1.00009220675155;0.3300006016893696;1.0531192451607836
49.043324;1.061637337225686;-1.8978656137840435e-09;-1.3655515694240245e-09;3.155555565896326e-09;-2.054624733544569e-09;1.0616414341852367;10.000158757413551;0.8334966869889452;0.015562115592361172;0.015562172866724153;1.0000921357948522;0.3300005469556222;1.0531193746019099
49.053324;1.0616373785449937;-1.92379377150703e-09;-1.379387383668722e-09;3.1488235185362082e-09;-2.0524781326235188e-09;1.0616415660712906;10.000158654659922;0.8334968770841609;0.015562118738215254;0.015562173227228457;1.000092074039528;0.3300004923958009;1.05311949880704
49.063324;1.0616374192475497;-1.9486285748799096e-09;-1.3919685509285804e-09;3.142130149925884e-09;-2.0498911533486643e-09;1.0616416952591654;10.00015847002817;0.8334970654123534;0.015562121794865819;0.015562173622765635;1.0000920217273843;0.3300004381022658;1.053119617519781
49.073324;1.061637459865502;-1.9723618942478586e-09;-1.4033838170287669e-09;3.135478045809824e-09;-2.0469804893728513e-09;1.0616418214429415;10.000158204431962;0.8334972516715539;0.015562124764018742;0.015562174052995882;1.0000919789572873;0.3300003841589871;1.0531197305096287
49.083324;1.0616375007947783;-1.994946756034277e-09;-1.4137446503703876e-09;3.1288571309821783e-09;-2.043879921330327e-09;1.0616419443368708;10.000157858872223;0.833497435555179;0.015562127645974257;0.015562174518477974;1.0000919456940187;0.33000033064202394;1.053119837503249
49.093324;1.061637542274396;-2.0163071532204788e-09;-1.4231861100850875e-09;3.1222554109720985e-09;-2.0407561623346835e-09;1.0616420636711759;10.000157434622084;0.8334976167408151;0.015562130440175159;0.015562175019854928;1.0000919218284678;0.3300002776371874;1.0531199382139529
49.103324;1.061637584530717;-2.0363587511144933e-09;-1.431853800563236e-09;3.1156741303621627e-09;-2.037794954371827e-09;1.0616421792223492;10.000156932814592;0.8334977949208899;0.015562133145708312;0.015562175557537692;1.00009190726345;0.33000022523770045;1.0531200323855663
49.113324;1.0616376278858775;-2.0550145049476614e-09;-1.4398705133880885e-09;3.1091191000628312e-09;-2.0351878155724497e-09;1.0616422908221714;10.000156353895893;0.8334979698418027;0.015562135760357969;0.015562176131885461;1.0000919019528343;0.33000017354804206;1.0531201198359708
49.123324;1.0616376727539707;-2.0721873781118713e-09;-1.4473254551640923e-09;3.1025712751205822e-09;-2.0331208558792383e-09;1.0616423982889023;10.000155697746854;0.8334981413177326;0.015562138278935895;0.015562176743115228;1.0000919059115145;0.33000012271310925;1.0531202005291327
49.133324;1.0616377196366804;-2.087807231210578e-09;-1.454295777874066e-09;3.095983797615788e-09;-2.0317513129058553e-09;1.0616425013389044;10.000154964456941;0.833498309229053;0.01556214069326728;0.015562177390973885;1.0000919192326514;0.3300000729305183;1.0531202746114323
49.143324;1.061637769106405;-2.1018299601880605e-09;-1.4608634067147674e-09;3.089323869467467e-09;-2.0311955557464163e-09;1.061642599590948;10.000154154685184;0.8334984735499058;0.015562142993952642;0.015562178073939403;1.0000919420426766;0.3300000244169253;1.0531203423365758
49.153324;1.0616378217438707;-2.114220234700207e-09;-1.4671072131190614e-09;3.0826037654334747e-09;-2.031547820938282e-09;1.061642692676419;10.000153269011888;0.8334986343891122;0.015562145171558838;0.015562178789024038;1.0000919744147407;0.3299999773636149;1.053120403905475
49.163324;1.0616378781093632;-2.124927331268135e-09;-1.4730849116062297e-09;3.0758674704929535e-09;-2.0328927674871735e-09;1.0616427803464632;10.000152307145834;0.8334987919674253;0.015562147216105996;0.015562179532855673;1.0000920163388096;0.32999993191977817;1.0531204593779528
49.173324;1.0616379387363495;-2.1338780474043948e-09;-1.4788292488331436e-09;3.0691767945716522e-09;-2.0352854547334055e-09;1.061642862456214;10.000151268105592;0.8334989465311283;0.01556214911631728;0.015562180301916414;1.0000920677828935;0.3299998881887088;1.053120508726109
49.183324;1.061638004055056;-2.14099551282773e-09;-1.4843518611953452e-09;3.0626190834858656e-09;-2.038737298064861e-09;1.0616429388533828;10.00015015125928;0.833499098278591;0.01556215086013732;0.015562181091680461;1.000092128805342;0.32999984621958084;1.05312055191326
49.193324;1.0616380742975413;-2.1462270502243143e-09;-1.4896403584896703e-09;3.056306783498349e-09;-2.0432388905447153e-09;1.0616430093190277;10.000148956526715;0.8334992473168882;0.015562152435572034;0.015562181896390803;1.0000921996055088;0.32999980602438317;1.0531205889156101
49.203324;1.0616381494612357;-2.1495451735570496e-09;-1.4946635167178297e-09;3.0503610451872685e-09;-2.048792163149894e-09;1.061643073641137;10.000147683105945;0.8334993936437126;0.015562153831553465;0.01556218270945795;1.0000922804850356;0.329999767624798;1.0531206196976755
49.213324;1.0616382293357092;-2.1509333802895727e-09;-1.4993784261368737e-09;3.0448962826063428e-09;-2.055415118969771e-09;1.0616431317746022;10.00014632866311;0.8334995371973679;0.015562155039867548;0.015562183524669902;1.0000923717948245;0.3299997310776756;1.053120644180254
49.223324;1.0616383135802625;-2.1503943684710417e-09;-1.5037209156711786e-09;3.040011515687359e-09;-2.0631096842385398e-09;1.0616431839422409;10.000144890142;0.833499677941892;0.015562156056243035;0.01556218433790963;1.0000924738678616;0.32999969646385413;1.0531206622691551
49.233324;1.061638401799613;-2.1479571782804854e-09;-1.5075964529754912e-09;3.035798458621758e-09;-2.0718204318641988e-09;1.0616432305590942;10.00014336501557;0.8334998158812721;0.015562156878834908;0.015562185147242308;1.0000925869283626;0.32999966386565144;1.0531206739572094
49.243324;1.0616384936117629;-2.143665745846082e-09;-1.5108928178178164e-09;3.032373752759473e-09;-2.0814392065613943e-09;1.0616432720594564;10.000141751926028;0.8334999510121464;0.015562157506543134;0.015562185951572135;1.0000927110467732;0.3299996333463207;1.0531206793686425
49.253324;1.0616385887090398;-2.1375779813313034e-09;-1.5135169180690094e-09;3.029900982952166e-09;-2.0918563928343783e-09;1.0616433087564534;10.000140050663875;0.8335000833322291;0.015562157938800891;0.01556218675008471;1.0000928461969896;0.32999960495014746;1.0531206786931138
49.263324;1.0616386868298429;-2.129764009235753e-09;-1.5154299492604077e-09;3.0285643752123272e-09;-2.1029885183072154e-09;1.0616433407942818;10.000138261684468;0.8335002129063972;0.015562158175609653;0.015562187542885077;1.0000929923572968;0.32999957871741137;1.0531206721139605
49.273324;1.0616387876480216;-2.120283862129431e-09;-1.5166383934520651e-09;3.0285179797495466e-09;-2.114755156236505e-09;1.0616433682213589;10.000136385972286;0.8335003398573346;0.015562158217488102;0.01556218833165018;1.0000931495378624;0.3299995546779611;1.0531206597524339
49.283324;1.0616388907096375;-2.109170097075197e-09;-1.5171597893264155e-09;3.029865674267906e-09;-2.1270522011205877e-09;1.0616433911058463;10.000134425950826;0.8335004642666133;0.01556215806601852;0.01556218911905129;1.0000933177411768;0.3299995328454005;1.0531206416860248
49.293324;1.0616389954591072;-2.096426614089354e-09;-1.5170174070480915e-09;3.032678282970712e-09;-2.139752790462851e-09;1.0616434096060055;10.00013238637598;0.8335005861110195;0.01556215772416774;0.01556218990706817;1.000093496945948;0.3299995132474572;1.0531206180788923
49.303324;1.0616391012693525;-2.0820278327856185e-09;-1.5162503634582723e-09;3.03700520835576e-09;-2.15271940844443e-09;1.0616434239646935;10.000130273779906;0.8335007052662361;0.015562157195438556;0.015562190695508274;1.0000936870869517;0.32999949594469125;1.0531205892243178
49.313324;1.0616392074395051;-2.0659124826678997e-09;-1.5149025160301992e-09;3.042872733233346e-09;-2.1658126371248862e-09;1.0616434344474608;10.000128095136612;0.83350082150708;0.015562156483543007;0.015562191481475501;1.0000938879636494;0.32999948101055976;1.0531205554687544
49.323324;1.0616393132270834;-2.047976967901894e-09;-1.5130010588783375e-09;3.050295509224937e-09;-2.178906077845857e-09;1.0616434412901383;10.000125857282882;0.8335009345058607;0.015562155593318836;0.015562192260206246;1.000094099149048;0.3299994685291569;1.0531205171738356
49.333324;1.061639417940306;-2.0280798169165266e-09;-1.5105525750139613e-09;3.0592887214343694e-09;-2.1919009784781606e-09;1.0616434446082896;10.00012356687936;0.8335010438783146;0.015562154530811494;0.01556219302721588;1.0000943199614147;0.329999458619151;1.0531204747000602
49.343324;1.0616395210313339;-2.0060652388082228e-09;-1.5075593826229581e-09;3.0698609907336112e-09;-2.204719188031604e-09;1.0616434442715463;10.000121230150478;0.8335011492357813;0.015562153302338731;0.015562193779993473;1.0000945494774078;0.32999945144016024;1.0531204284054325
49.353324;1.0616396221299915;-1.981790538276831e-09;-1.5040399213868996e-09;3.082006051961126e-09;-2.217287690219658e-09;1.0616434398975738;10.000118852911749;0.8335012502234763;0.015562151914077347;0.015562194517861633;1.00009478660767;0.3299994471804889;1.0531203786801482
49.363324;1.0616397210174047;-1.9551401906126196e-09;-1.5000466298976737e-09;3.0957010864630225e-09;-2.2295348761859654e-09;1.061643430997263;10.000116441058983;0.8335013465713815;0.015562150372051262;0.015562195241010726;1.0000950302165112;0.32999944603855275;1.0531203259363866
49.373324;1.0616398175956934;-1.9260264903542993e-09;-1.495674172074901e-09;3.1109062673390966e-09;-2.2413898370447632e-09;1.061643417174437;10.000114001018217;0.8335014380998648;0.015562148681906514;0.015562195950208092;1.000095279217092;0.32999944820293436;1.053120270559983
49.383324;1.061639911871016;-1.8943783336937358e-09;-1.491044499771075e-09;3.1275750257121638e-09;-2.2527839314240047e-09;1.061643398245154;10.000111540075412;0.8335015247013021;0.015562146848701698;0.015562196647312905;1.0000955326346386;0.3299994538351482;1.0531202129166786
49.393324;1.0616400039357117;-1.8601292111084364e-09;-1.4862753008123562e-09;3.1456659353789812e-09;-2.263660960326144e-09;1.061643374184679;10.000109066201418;0.8335016063820834;0.015562144876802271;0.015562197335799865;1.0000957896262186;0.3299994630498654;1.0531201534166663
49.403324;1.0616400940034545;-1.8232252335190054e-09;-1.4814531819870243e-09;3.1651406837944965e-09;-2.2739908421580984e-09;1.0616433449960738;10.00010658743258;0.8335016832923351;0.015562142769901765;0.015562198020902463;1.0000960494473463;0.3299994759032354;1.0531200925810054
49.413324;1.0616401824882202;-1.7836410533890106e-09;-1.4766250102871107e-09;3.1859615606321024e-09;-2.2837794674342306e-09;1.061643310622159;10.000104111601608;0.8335017556658191;0.01556214053156265;0.015562198709490145;1.000096311416213;0.32999949239317866;1.0531200311000786
49.423324;1.0616402699834686;-1.7413747709379371e-09;-1.4718122032699825e-09;3.2080849599314248e-09;-2.2930546365377806e-09;1.0616432708994;10.000101646223829;0.8335018237156921;0.015562138166427436;0.015562199409491792;1.0000965748988264;0.32999951246315706;1.0531199698506422
49.433324;1.0616403571188466;-1.6964376254413063e-09;-1.4670365076976667e-09;3.231441906505343e-09;-2.301833019643405e-09;1.0616432255840795;10.000099198234238;0.8335018875494925;0.01556213568123159;0.015562200128967044;1.0000968393110943;0.3299995360184855;1.0531199097907966
49.443324;1.0616404444050416;-1.648860552118115e-09;-1.4623257203757536e-09;3.2559392627527572e-09;-2.310113860750451e-09;1.061643174470856;10.000096773999172;0.8335019471363634;0.01556213308436307;0.01556220087545808;1.0000971041410016;0.32999956294910276;1.0531198517870948
49.453324;1.0616405321577307;-1.5987030794346733e-09;-1.457703702685562e-09;3.2814830324149693e-09;-2.3178982751479635e-09;1.061643117482675;10.000094379449088;0.8335020023396535;0.015562130384427442;0.015562201655051466;1.000097368942747;0.32999959314392097;1.0531197965137395
49.463324;1.0616406205901407;-1.5460577913251194e-09;-1.4531991351016318e-09;3.307986787986512e-09;-2.3251929377962074e-09;1.061643054656018;10.000092020012293;0.833502052978823;0.015562127589368565;0.015562202470313128;1.0000976332641196;0.32999962650484127;1.0531197444839442
49.473324;1.0616407099676624;-1.4910513671109342e-09;-1.4488592920836974e-09;3.335368340055381e-09;-2.332001762453632e-09;1.0616429860733891;10.000089700567171;0.8335020988284718;0.01556212470659586;0.015562203318421116;1.0000978965617837;0.329999662957953;1.0531196961684053
49.483324;1.0616408005937858;-1.4338316940617985e-09;-1.4447533566527366e-09;3.3635400357112314e-09;-2.3383238587737946e-09;1.0616429117967292;10.000087425420451;0.8335021395623061;0.015562121743734211;0.015562204191133966;1.0000981581842434;0.32999970244199156;1.0531196520588209
49.493324;1.0616408927215566;-1.374547402813917e-09;-1.440981927163084e-09;3.3923978526081854e-09;-2.3441442398362716e-09;1.0616428318170892;10.000085198402692;0.8335021747687092;0.015562118709265849;0.015562205076342922;1.0000984174309715;0.3299997448886253;1.0531196126083828
49.503324;1.0616409865730776;-1.313340201179667e-09;-1.4376789276190695e-09;3.421838458395394e-09;-2.3494161790531572e-09;1.0616427460575033;10.00008302324183;0.8335022040329291;0.015562115612107482;0.015562205960136646;1.000098673655865;0.32999979022857623;1.0531195781554603
49.513324;1.0616410823827604;-1.250358157804478e-09;-1.4349927739963413e-09;3.451787900879084e-09;-2.354061893242647e-09;1.061642654490727;10.000080903714094;0.8335022269615969;0.01556211246006859;0.01556220682872685;1.0000989263823514;0.329999838409422;1.0531195489063712
49.523324;1.061641180369858;-1.1857780226314717e-09;-1.433063568442409e-09;3.4821931380544905e-09;-2.357991457156253e-09;1.0616425572891688;10.0000788432442;0.8335022431573265;0.015562109258670565;0.01556220766950896;1.000099175312316;0.32999988939559366;1.0531195249263359
49.533324;1.0616412806750095;-1.119811572113097e-09;-1.4320029618801466e-09;3.5129845908099186e-09;-2.3611096942352785e-09;1.061642454840699;10.000076844562637;0.8335022522433231;0.015562106011504111;0.015562208470830709;1.0000994201756555;0.32999994315590486;1.0531195061283192
49.543324;1.0616413833474607;-1.0526868418767154e-09;-1.4318769295650794e-09;3.544062685715603e-09;-2.3633046184789937e-09;1.0616423476463874;10.000074909946525;0.8335022539602206;0.015562102721254264;0.015562209221543659;1.0000996606231454;0.3299999996485312;1.053119492313528
49.553324;1.0616414884080647;-9.84625531662598e-10;-1.4327043044634525e-09;3.5753133401885084e-09;-2.364446041191165e-09;1.061642236227943;10.000073041791119;0.8335022482808262;0.015562099389769627;0.015562209911645999;1.0000998962768257;0.3300000588074511;1.053119483228015
49.563324;1.0616415958843506;-9.1584215701526e-10;-1.4344847698993027e-09;3.6066162954798068e-09;-2.3644193986365874e-09;1.0616421210744251;10.000071243066067;0.8335022354329521;0.015562096017096573;0.015562210533738465;1.000100126794404;0.33000012053925315;1.0531194785705178
49.573324;1.0616417057707854;-8.46558812700021e-10;-1.4372357966479265e-09;3.637840300663196e-09;-2.3631728245897084e-09;1.061642002601196;10.000069517360085;0.8335022157557035;0.015562092601586437;0.015562211083276982;1.0001003519024612;0.3300001847365121;1.0531194779793025
49.583324;1.0616418180027625;-7.770109803848303e-10;-1.4409943032597568e-09;3.6688303374531637e-09;-2.3607349175299667e-09;1.0616418811672874;10.000067868692266;0.8335021895045246;0.015562089141956788;0.015562211556542718;1.0001005714549605;0.3300002512967185;1.053119481049049
49.593324;1.0616419324854525;-7.074408608763141e-10;-1.4457842969346067e-09;3.699400947782319e-09;-2.3571955019445026e-09;1.0616417571354915;10.000066301345448;0.8335021567816769;0.015562085638491166;0.015562211948474909;1.0001007854708894;0.3300003201265234;1.0531194874062768
49.603324;1.0616420491407152;-6.380793593645683e-10;-1.4516015161536383e-09;3.729357983621314e-09;-2.3526601863034637e-09;1.061641630857009;10.000064819550584;0.8335021175825982;0.01556208209188344;0.015562212252280513;1.0001009941070647;0.33000039113805946;1.0531194968043436
49.613324;1.0616421679671215;-5.691152385108559e-10;-1.4584340639284635e-09;3.758530634838469e-09;-2.3472132383201407e-09;1.0616415026420596;10.000063426705779;0.8335020718572203;0.015562078502087228;0.015562212460327582;1.0001011976010419;0.3300004642451321;1.053119509133479
49.623324;1.0616422890840405;-5.006683054954881e-10;-1.4662798679359963e-09;3.7867873372525755e-09;-2.3409219210489975e-09;1.0616413728427163;10.000062124308421;0.8335020195718957;0.015562074868900586;0.015562212565714707;1.000101396242378;0.33000053934525164;1.0531195243408158
49.633324;1.0616424127212583;-4.327881222524478e-10;-1.4751359821905091e-09;3.814035167618341e-09;-2.3338462931946654e-09;1.061641241918737;10.00006091195308;0.8335019607761271;0.015562071193191564;0.015562212563666999;1.000101590384404;0.33000061629689537;1.05311954232881
49.643324;1.0616425391725866;-3.6548369639865486e-10;-1.4849838386742434e-09;3.840199323447307e-09;-2.326033635385878e-09;1.0616411103549992;10.000059788670766;0.8335018956376508;0.015562067476486566;0.015562212451533908;1.000101780462804;0.330000694909067;1.053119562857432
49.653324;1.061642668670681;-2.987641794250155e-10;-1.4957995424164e-09;3.865196867203387e-09;-2.3175294891513602e-09;1.0616409785489376;10.000058754118879;0.8335018244312968;0.015562063718880489;0.0155622122279376;1.000101967003113;0.33000077495265673;1.0531195855078264
49.663324;1.061642801192607;-2.3265975349004566e-10;-1.5075740870523152e-09;3.888945203866454e-09;-2.3083932988039816e-09;1.061640846796729;10.00005780891839;0.833501747505858;0.015562059917847957;0.015562211892742147;1.0001021505914454;0.3300008562019128;1.0531196097520328
49.673324;1.0616429363625297;-1.672137026686252e-10;-1.520308766987005e-09;3.9113903107721735e-09;-2.2986941020666286e-09;1.0616407154048848;10.000056954102282;0.8335016652433076;0.015562056069294799;0.015562211447813393;1.0001023318455724;0.33000093846848466;1.0531196350757994
49.683324;1.0616430735227051;-1.024683765875491e-10;-1.5340017117262695e-09;3.932507830262603e-09;-2.288503696246399e-09;1.0616405848796255;10.00005619023289;0.833501578009533;0.015562052169542616;0.015562210897124347;1.0001025114666804;0.3300010215825424;1.0531196610849691
49.693324;1.0616432119057533;-3.8466409419702743e-11;-1.5486526266849847e-09;3.952295468005983e-09;-2.2778992678400672e-09;1.0616404560467478;10.00005551728147;0.833501486110247;0.015562048216391016;0.015562210245887678;1.0001026902780759;0.33000110534877675;1.0531196875238482
49.703324;1.0616433507866694;2.4735514967522698e-11;-1.5642689769656267e-09;3.9707782601089164e-09;-2.266965349387153e-09;1.061640330006433;10.000054935469521;0.8335013897776237;0.015562044209293439;0.015562209499688479;1.0001028691091944;0.3300011895405166;1.0531197141866135
49.713324;1.0616434894908788;8.705107523937267e-11;-1.5808636546651088e-09;3.988006349188689e-09;-2.2557760876691423e-09;1.061640207961054;10.000054446118071;0.8335012892032855;0.015562040149537595;0.015562208664361884;1.0001030486051632;0.330001273931115;1.0531197408426125
49.723324;1.061643627338231;1.483560593452675e-10;-1.598452288749903e-09;4.0040425404468036e-09;-2.2443667575795705e-09;1.0616400910277117;10.000054051180284;0.833501184584804;0.015562036040114292;0.015562207746209547;1.0001032291402667;0.3300013583108967;1.0531197673024273
49.733324;1.0616437636631129;2.0848718876934975e-10;-1.6170470345195758e-09;4.018950348070981e-09;-2.232745023345071e-09;1.0616399801754226;10.000053751671604;0.8335010761161077;0.015562031885391082;0.015562206751564125;1.0001034108734104;0.33000144248066715;1.0531197935481222
49.743324;1.0616438978210474;2.6725134111196805e-10;-1.6366418936204244e-09;4.03279118636079e-09;-2.220931005396831e-09;1.061639876279022;10.00005354653868;0.8335009639136723;0.015562027691591285;0.01556220568575077;1.0001035938684149;0.3300015262420234;1.0531198196934457
49.753324;1.061644029163932;3.2445531892906464e-10;-1.6572043340716868e-09;4.0456274876983575e-09;-2.208953919054874e-09;1.0616397801309856;10.000053432876355;0.833500847964741;0.015562023467449775;0.01556220455236087;1.0001037781875013;0.3300016093882454;1.0531198457590256
49.763324;1.0616441571318662;3.799323850741942e-10;-1.6786960936069003e-09;4.057513021879539e-09;-2.1968095302090126e-09;1.0616396924121398;10.000053407335084;0.8335007281837538;0.01556201922362767;0.01556220335339353;1.0001039639238394;0.33000169170497917;1.0531198715445733
49.773324;1.0616442813526508;4.335315666674893e-10;-1.701099791961496e-09;4.06848421867182e-09;-2.1844474381298584e-09;1.0616396137206257;10.000053467538832;0.8335006045386991;0.015562014971360437;0.015562202090434235;1.000104151238186;0.3300017729923056;1.0531198967316273
49.783324;1.0616444015894253;4.850886368076295e-10;-1.724411755498432e-09;4.078572109398794e-09;-2.17181082483693e-09;1.0616395445868099;10.000053612544615;0.8335004771343156;0.015562010721379893;0.015562200766591485;1.0001043404239445;0.33000185308913615;1.0531199210424493
49.793324;1.061644517666717;5.344228328318819e-10;-1.7486159150912963e-09;4.087809608027874e-09;-2.1588843565171104e-09;1.0616394854202131;10.00005384252836;0.8335003462107395;0.015562006483402425;0.015562199387986746;1.0001045319126918;0.33000193187175586;1.0531199442749872
49.803324;1.0616446294649984;5.813648063511304e-10;-1.7736776705267904e-09;4.096218330433151e-09;-2.1457027691075543e-09;1.0616394364863706;10.000054158098546;0.833500212086313;0.01556200226625024;0.01556219796404725;1.000104726198645;0.33000200924084283;1.0531199662583788
49.813324;1.06164473689845;6.257881688723558e-10;-1.799572831509865e-09;4.103797148874821e-09;-2.1323212363418393e-09;1.0616393979218073;10.000054559372176;0.8335000751146718;0.015561998077970112;0.015562196507004716;1.000104923757176;0.3300020851197437;1.0531199868752206
49.823324;1.0616448398333755;6.676120959952719e-10;-1.8263143095741054e-09;4.1105210830742195e-09;-2.1187772075256192e-09;1.0616393696977107;10.000055045097426;0.8334999356677864;0.015561993925923914;0.015562195030410302;1.0001051249451933;0.3300021594399991;1.0531200061600878
49.833324;1.0616449380051123;7.067721037583165e-10;-1.8539363592360936e-09;4.116335645174719e-09;-2.1050656387428195e-09;1.0616393515785676;10.000055612382681;0.8334997940754983;0.01556198981738738;0.015562193547220762;1.0001053298783769;0.33000223211641255;1.0531200243580372
49.843324;1.0616450310097814;7.432113009562007e-10;-1.8824724279160755e-09;4.1211534172051676e-09;-2.091131111763729e-09;1.061639343182055;10.000056257101418;0.8334996505631895;0.0155619857597826;0.015562192069085243;1.0001055384020623;0.33000230306422634;1.053120041859043
49.853324;1.0616451183460474;7.769166605127443e-10;-1.911952500132071e-09;4.1248656386396966e-09;-2.076865606944824e-09;1.0616393440816838;10.000056974231693;0.833499505265495;0.015561981760532867;0.015562190606590465;1.000105750156196;0.330002372235559;1.053120059060877
49.863324;1.061645199442477;8.079398270546145e-10;-1.9423866551651074e-09;4.127361204204645e-09;-2.0621147920021254e-09;1.0616393538489042;10.000057757839729;0.8334993582695015;0.015561977827791604;0.01556218916969591;1.0001059646158503;0.33000243960618914;1.0531200762664736
49.873324;1.0616452736988289;8.363584526454275e-10;-1.973748516134297e-09;4.128553652840577e-09;-2.0467076365336427e-09;1.0616393720398807;10.000058601131665;0.8334992096423812;0.0155619739714588;0.015562187768329077;1.0001061811135508;0.3300025051386684;1.0531200936700673
49.883324;1.0616453405681419;8.622251876459455e-10;-2.005991980425625e-09;4.12840127995575e-09;-2.0304832233300175e-09;1.061639398167775;10.00005949662169;0.8334990594558302;0.01556197020332001;0.015562186412689092;1.0001063988969894;0.3300025687881229;1.0531201114309332
49.893324;1.0616453996253101;8.855609188235657e-10;-2.0390715311876288e-09;4.126889687539327e-09;-2.0132766692783703e-09;1.0616394317153153;10.00006043624501;0.8334989077892473;0.015561966536596044;0.01556218511290044;1.0001066171683362;0.3300026305429783;1.0531201297274586
49.903324;1.061645450582222;9.063800576788635e-10;-2.0729431869682193e-09;4.123991768347018e-09;-1.9948914741878703e-09;1.0616394721895746;10.00006141145813;0.8334987546868543;0.0155619629851372;0.015562183877770357;1.0001068350938889;0.33000269044213704;1.0531201487192428
49.913324;1.0616454932798702;9.247146307441532e-10;-2.1075561724863157e-09;4.119646795833687e-09;-1.9751044733142114e-09;1.0616395191199253;10.000062413427449;0.8334986001221967;0.015561959562311056;0.015562182713318677;1.000107051864947;0.33000274854651135;1.0531201685314662
49.923324;1.0616455276631271;9.40625506655775e-10;-2.1428349797901898e-09;4.113779528648991e-09;-1.953693221072719e-09;1.0616395719837657;10.000063433428863;0.8334984440405949;0.015561956280318949;0.015562181622882395;1.0001072667745787;0.33000280489621925;1.053120189317613
49.933324;1.061645553712768;9.542003831455128e-10;-2.178664323471882e-09;4.106347725600824e-09;-1.9304566089106093e-09;1.0616396301800017;10.00006446311321;0.8334982864552009;0.015561953149902507;0.01556218060860035;1.0001074792227522;0.33000285948963426;1.0531202112836244
49.943324;1.061645571410817;9.655514374567172e-10;-2.2148953263028e-09;4.097375142217844e-09;-1.9052242528233224e-09;1.0616396931048802;10.000065494225183;0.8334981275040995;0.015561950179961592;0.015562179672525482;1.0001076887069649;0.3300029122978859;1.053120234676294
49.953324;1.0616455807932619;9.74817381945854e-10;-2.251356422514233e-09;4.086940300244739e-09;-1.8778600315439735e-09;1.061639760268447;10.0000665184994;0.833497967399739;0.01556194737758241;0.015562178816798014;1.0001078948639814;0.3300029632895143;1.0531202598401253
49.963324;1.061645581972786;9.82154158350997e-10;-2.2878472333606462e-09;4.075148331584213e-09;-1.8482586367842158e-09;1.0616398313657724;10.000067528212734;0.833497806336592;0.015561944748424443;0.0155621780428003;1.0001080974949925;0.33000301243607816;1.0531202872636545
49.973324;1.0616455750573568;9.877198455576918e-10;-2.3241363678241634e-09;4.062119639711078e-09;-1.8163365585086324e-09;1.0616399062288961;10.000068516377347;0.8334976444873042;0.015561942296896293;0.015562177349841813;1.0001082965207924;0.33000305971035104;1.053120317514114
49.983324;1.061645560071118;9.916710343218177e-10;-2.35998629906143e-09;4.047973656965328e-09;-1.782028219541823e-09;1.0616399846839812;10.000069476232047;0.8334974820535181;0.015561940026200215;0.01556217673467175;1.0001084919179712;0.3300031050791392;1.0531203511334903
49.993324;1.0616455369665752;9.941559581903193e-10;-2.3951815839589733e-09;4.032800935379987e-09;-1.745289300860001e-09;1.061640066483319;10.0000704012526;0.833497319264621;0.015561937938155983;0.015562176192274707;1.0001086836786646;0.33000314847653406;1.0531203885534053
50.003324;1.0616455056514646;9.953010535772563e-10;-2.4295414614623264e-09;4.016666471438162e-09;-1.706108010268257e-09;1.0616401514180756;10.000071286013192;0.8334971563359336;0.015561936033095304;0.0155621757175569;1.000108871772872;0.3300031897900631;1.053120430020801
50.013324;1.061645465985848;9.952201772872665e-10;-2.462926906761548e-09;3.999631116735952e-09;-1.6645238681985454e-09;1.0616402394274806;10.000072126362902;0.8334969934423583;0.015561934310225055;0.015562175306644674;1.0001090561032167;0.3300032288964542;1.0531204755936476
50.023324;1.0616454178191803;9.940465795883004e-10;-2.495246062488412e-09;3.981738790817688e-09;-1.6206308204846203e-09;1.0616403304985698;10.000072918289773;0.8334968307511524;0.015561932767945817;0.015562174956443253;1.0001092364967397;0.33000326570879834;1.0531205252257057
50.033324;1.0616453610304963;9.919497022950167e-10;-2.52644943754576e-09;3.962994548704815e-09;-1.57455511743669e-09;1.0616404244968591;10.000073657134356;0.8334966685227903;0.015561931404184897;0.015562174663556938;1.000109412728253;0.330003300185146;1.0531205788486429
50.043324;1.061645295547529;9.891184743238869e-10;-2.5565028583997917e-09;3.943379337141788e-09;-1.5264264046974668e-09;1.0616405211413742;10.000074338225724;0.8334965071835827;0.01556193021708257;0.01556217442460188;1.000109584511992;0.33000333231043527;1.05312063639328
