time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.793324;1.0616387768118816;-1.961071005859335e-09;-2.177556932486622e-10;3.6332711600057617e-09;2.074413837135111e-09;1.0616254030726493;9.999928597138478;0.8335086058360927;0.015562105940569464;0.015561829365949569;1.0000745681610699;0.32999909405310696;1.053124738663945
51.803324;1.0616389140582592;-1.9545423015754623e-09;-1.0190157025230391e-10;3.649300863055952e-09;2.139211523529905e-09;1.0616253685858252;9.999928078959385;0.833508437804027;0.015562110007008046;0.015561828644382738;1.0000745687333186;0.3299991238687946;1.053124400551103
51.813324;1.0616390530639614;-1.9475202877292608e-09;1.3992163659777414e-11;3.6656829834622618e-09;2.2018436888194052e-09;1.06162533580039;9.999927630606019;0.8335082741116097;0.015562114147118016;0.015561827939774621;1.0000745866391911;0.32999915422800274;1.0531240640100608
51.823324;1.0616391938475418;-1.9398332220565916e-09;1.2965631600295537e-10;3.6823697778987936e-09;2.2621748113700737e-09;1.0616253040109944;9.99992724967368;0.8335081144953107;0.015562118354970754;0.015561827252425943;1.0000746216358076;0.3299991849357184;1.053123729524733
51.833324;1.0616393362249905;-1.9313082227089354e-09;2.447882613912683e-10;3.6992435459425542e-09;2.3201121624899008e-09;1.0616252724557473;9.999926934297175;0.8335079585683245;0.015562122624279069;0.015561826583642855;1.0000746733085302;0.32999921577284125;1.0531233974451573
51.843324;1.061639479753936;-1.9217676762131536e-09;3.5907948872906136e-10;3.7161596688952834e-09;2.3755849902801953e-09;1.0616252403445061;9.999926682539709;0.8335078059094572;0.015562126948215077;0.01556182593757917;1.0000747411705766;0.3299992464975149;1.0531230679754437
51.853324;1.0616396237235635;-1.9110381026495135e-09;4.722481750500327e-10;3.732979015868176e-09;2.4285413843670756e-09;1.0616252069966692;9.999926492140663;0.8335076561461152;0.015562131319038844;0.015561825321933606;1.0000748246932507;0.32999927688824554;1.0531227412351518
51.863324;1.0616397671886397;-1.8989691520290114e-09;5.840511846618297e-10;3.749563540767398e-09;2.4789780497931782e-09;1.0616251719758525;9.999926359964421;0.8335075090067088;0.015562135728448036;0.015561824747550997;1.0000749233207216;0.32999930677258804;1.0531224172890479
51.873324;1.061639909033006;-1.885454605526228e-09;6.942801688606931e-10;3.765765850948842e-09;2.5269448166976244e-09;1.0616251351007042;9.999926281414883;0.833507364294111;0.015562140168487995;0.015561824227427381;1.0000750365373452;0.32999933601217674;1.0531220961762122
51.883324;1.0616400480632342;-1.870444405991447e-09;8.027510637479147e-10;3.781429159418585e-09;2.5725084967137485e-09;1.0616250963224376;9.999926250601833;0.8335072218073368;0.01556214463137852;0.015561823775422489;1.000075163960579;0.3299993644714576;1.0531217779505768
51.893324;1.0616401831298892;-1.853943634862397e-09;9.092928135343016e-10;3.796391237980013e-09;2.6157256822651963e-09;1.0616250556037676;9.999926261260272;0.8335070813095514;0.015562149108782238;0.01556182340522288;1.0000753053505684;0.329999391986016;1.0531214626623486
51.903324;1.0616403132344454;-1.8360076951856788e-09;1.0137484576352818e-09;3.81049304868022e-09;2.6566465940367173e-09;1.0616250129291274;9.999926307794091;0.833506942552847;0.015562153592933803;0.015561823129735104;1.000075460497904;0.32999941834013313;1.0531211503088267
51.913324;1.0616404375397768;-1.8167290626629584e-09;1.115981152763465e-09;3.8235845481941505e-09;2.6953343097404245e-09;1.061624968360316;9.999926385749516;0.833506805285715;0.015562158078229318;0.015561822960340864;1.000075629097715;0.32999944328174297;1.053120840841819
51.923324;1.0616405552949444;-1.7962105735935772e-09;1.2158755023536318e-09;3.835523070092159e-09;2.731869431428754e-09;1.0616249220164378;9.99992649167759;0.8335066692402499;0.015562162560120234;0.015561822905892484;1.0000758107225503;0.329999466552009;1.0531205342403636
51.933324;1.0616406658102524;-1.7745562347171882e-09;1.3133422246205282e-09;3.846173502028209e-09;2.7663233847098636e-09;1.0616248740519691;9.999926623128575;0.8335065341451976;0.015562167033796911;0.015561822972560084;1.0000760048883672;0.32999948788682215;1.0531202305942626
51.943324;1.0616407685089113;-1.7518802020531971e-09;1.4083189089175205e-09;3.855416502133783e-09;2.7987305999145726e-09;1.0616248246957287;9.999926779082305;0.8335063997709701;0.015562171495158655;0.015561823164343411;1.000076211098238;0.32999950701418856;1.0531199301012013
51.953324;1.0616408629512337;-1.7282930171436106e-09;1.5007672483767663e-09;3.8631628882507665e-09;2.8290887928775343e-09;1.0616247742636635;9.999926960308029;0.833506265958132;0.015562175941339266;0.01556182348281266;1.0000764287975392;0.32999952367611146;1.0531196329804429
51.963324;1.0616409488064362;-1.70388253733639e-09;1.5906742916368648e-09;3.869354954322718e-09;2.8573684163678284e-09;1.0616247231100484;9.999927169337772;0.8335061325909122;0.01556218036995608;0.01556182392658975;1.0000766573182907;0.32999953764896484;1.0531193394484382
51.973324;1.061641025793274;-1.6787288268685225e-09;1.6780297602117953e-09;3.873946107370563e-09;2.8835217107269982e-09;1.0616246716113984;9.999927409918621;0.8335059995455341;0.015562184778950163;0.015561824491522176;1.0000768958730728;0.3299995487382524;1.0531190497432368
51.983324;1.0616410936168224;-1.6529196147029584e-09;1.7627860866360329e-09;3.8768904801551476e-09;2.907502241237186e-09;1.0616246202061612;9.999927685999904;0.8335058666379696;0.01556218916708995;0.015561825171243637;1.0000771436086728;0.32999955676702575;1.0531187640950752
51.993324;1.0616411519708153;-1.6265294772385335e-09;1.8448554991702882e-09;3.878153069715649e-09;2.9292748885505035e-09;1.0616245693941897;9.999928000994776;0.833505733591004;0.015562193534220371;0.015561825957726509;1.000077399675265;0.32999956158674937;1.0531184827266038
52.003324;1.0616412006010079;-1.5995997638714076e-09;1.92413846022921e-09;3.877713900635219e-09;2.9488123697149063e-09;1.0616245196871663;9.999928357699147;0.8335056000855819;0.015562197880536897;0.015561826841521728;1.0000776632029846;0.32999956311119777;1.0531182059324842
52.013324;1.0616412393626093;-1.5721629922483033e-09;2.000541892695639e-09;3.875555075532355e-09;2.9661038527734707e-09;1.0616244716023076;9.999928758238445;0.8335054658824115;0.015562202204786693;0.015561827811988217;1.0000779332081908;0.3299995613407922;1.0531179341082477
52.023324;1.0616412682565524;-1.5442861489102655e-09;2.0739766191791954e-09;3.871643216260402e-09;2.9811623755869707e-09;1.0616244257211251;9.999929203878681;0.8335053309115708;0.015562206502189306;0.015561828858251407;1.0000782085747626;0.32999955634597955;1.0531176676698866
52.033324;1.0616412874381318;-1.5160742211489093e-09;2.1443472499111028e-09;3.8659281000666235e-09;2.9940135454499193e-09;1.061624382728894;9.999929695166767;0.8335051952778442;0.015562210763233187;0.015561829970623772;1.0000784881831934;0.32999954822884753;1.053117406985064
52.043324;1.061641297167872;-1.4876379597090612e-09;2.211560789285122e-09;3.858354828724467e-09;3.0046789563568384e-09;1.0616243433671013;9.999930232259862;0.8335050591719438;0.015562214974686732;0.015561831141294759;1.0000787710840384;0.32999953710546637;1.0531171524004683
52.053324;1.0616412977360576;-1.4590781155552825e-09;2.275549695722403e-09;3.848871414870828e-09;3.0131692518453246e-09;1.061624308350823;9.999930815272629;0.8335049227436657;0.015562219122185698;0.015561832363831718;1.0000790565223565;0.32999952309695785;1.0531169042856365
52.063324;1.061641289427845;-1.4304865173171583e-09;2.336280407616587e-09;3.837429709537288e-09;3.0194988493598394e-09;1.0616242783281735;9.99993144454944;0.8335047860611624;0.015562223191990366;0.015561833632547992;1.0000793438189972;0.3299995063020091;1.0531166630015303
52.073324;1.061641272505596;-1.4019362266590218e-09;2.39374387275872e-09;3.823978090411457e-09;3.0237051991991446e-09;1.0616242538546288;9.99993212052161;0.8335046491623224;0.0155622271718383;0.015561834942291406;1.000079632281523;0.32999948678707924;1.0531164288297554
52.083324;1.0616412471962455;-1.3734673648172931e-09;2.4479315561506097e-09;3.80845146738517e-09;3.025844040040442e-09;1.061624235332466;9.999932843345734;0.8335045120871158;0.015562231051505329;0.015561836288177332;1.0000799211714397;0.32999946461357493;1.0531162019409464
52.093324;1.0616412137416245;-1.3450917119046495e-09;2.4988166558187677e-09;3.790764608720632e-09;3.025977496839913e-09;1.061624222963325;9.999933612492345;0.8335043748661433;0.015562234821893912;0.015561837665606093;1.0000802096731167;0.32999943986052077;1.053115982399952
52.103324;1.0616411724534858;-1.3168218540807435e-09;2.546374194989286e-09;3.770798879920834e-09;3.0241772939938016e-09;1.0616242167566772;9.999934426504371;0.8335042375326212;0.015562238472992014;0.015561839070955055;1.000080496864056;0.3299994126350352;1.0531157701915816
52.113324;1.061641123653582;-1.2886927651450002e-09;2.5906188189827916e-09;3.748398137810943e-09;3.0205363141268387e-09;1.0616242165627139;9.99993528349557;0.8335041001333482;0.015562241993066446;0.015561840502473357;1.0000807817076447;0.3299993830757277;1.0531155652902264
52.123324;1.0616410675518693;-1.2607557977825618e-09;2.631618915395586e-09;3.7233957572782527e-09;3.015179630378942e-09;1.0616242221396601;9.999936181455803;0.8335039626647469;0.015562245369932129;0.015561841960478441;1.0000810630981471;0.3299993513186519;1.0531153677721568
52.133324;1.0616410042195377;-1.233065158568566e-09;2.6694891238437605e-09;3.6956532803131713e-09;3.0082599768604257e-09;1.0616242332597368;9.999937117232413;0.8335038250402785;0.015562248592395866;0.015561843446218731;1.0000813399090585;0.32999931744727085;1.0531151778930938
52.143324;1.061640933664652;-1.2056615299084881e-09;2.7043690890559625e-09;3.665092318408678e-09;2.999924240922012e-09;1.0616242497821966;9.999938085654268;0.8335036871952872;0.015562251650015067;0.015561844960693468;1.0000816110233879;0.3299992814964507;1.0531149960224484
52.153324;1.061640855892753;-1.1785584093587029e-09;2.736389472916286e-09;3.6317138986036878e-09;2.990277529547513e-09;1.0616242716460582;9.999939080530991;0.8335035491938753;0.015562254532420583;0.015561846505124845;1.0000818754134344;0.32999924350196025;1.053114822488939
52.163324;1.0616407709185958;-1.1517466398307295e-09;2.7656455855120748e-09;3.595591783744478e-09;2.9793848002497213e-09;1.061624298827046;9.999940096730954;0.8335034112146094;0.01556225722984968;0.015561848082237381;1.0000821322203108;0.3299992035301619;1.0531146575179542
52.173324;1.061640678779069;-1.1251988347962556e-09;2.7921979364586027e-09;3.556849668658359e-09;2.96729593395924e-09;1.0616243313020104;9.999941131229944;0.8335032734654864;0.015562259733860927;0.015561849696215798;1.0000823807490773;0.32999916168410487;1.0531145012703178
52.183324;1.0616405795573358;-1.0988572019102644e-09;2.8160888546199807e-09;3.5156442432356306e-09;2.9540538519074935e-09;1.0616243690004854;9.999942182249788;0.833503136119563;0.015562262037374326;0.015561851350511115;1.0000826204221789;0.32999911810706767;1.0531143538953758
52.193324;1.0616404734004217;-1.0726146607240355e-09;2.83735518946413e-09;3.4721591291861206e-09;2.9396973968136156e-09;1.0616244118175948;9.999943247904552;0.8335029993205809;0.015562264134475125;0.01556185304541753;1.0000828507738722;0.3299990729764618;1.0531142155922593
52.203324;1.0616403605422027;-1.0463029662491059e-09;2.856035498733659e-09;3.4266027865354313e-09;2.9242859077023696e-09;1.0616244597270201;9.999944325536715;0.8335028632318123;0.015562266020319222;0.01556185477812551;1.000083071490597;0.32999902649881985;1.0531140866445576
52.213324;1.061640241293137;-1.0197040072824676e-09;2.872162310699662e-09;3.37919896200997e-09;2.9079212687052958e-09;1.0616245128256152;9.999945411036196;0.8335027280634294;0.015562267691385575;0.015561856544490634;1.000083282420587;0.3299989789092108;1.0531139673821084
52.223324;1.061640115995261;-9.925897482905547e-10;2.885736180035718e-09;3.3301715012472944e-09;2.8907382179652823e-09;1.0616245712613461;9.999946498369193;0.8335025940471111;0.015562269145845218;0.015561858340091802;1.0000834835291679;0.329998930453002;1.0531138580918444
52.233324;1.0616399850784763;-9.647674294531016e-10;2.8967160945075235e-09;3.279735539763677e-09;2.872876988538014e-09;1.0616246351801515;9.999947580241601;0.8335024613916524;0.015562270383798604;0.015561860160519072;1.000083674867165;0.32999888135758565;1.053113758955936
52.243324;1.0616398491460235;-9.360969185455204e-10;2.9050347626670246e-09;3.228101769750559e-09;2.854459349460362e-09;1.0616247047243323;9.999948649198876;0.8335023302651563;0.015562271407928213;0.015561862001575078;1.0000838565780226;0.32999883181731343;1.0531136701005093
52.253324;1.0616397088713991;-9.064813145300418e-10;2.9106088755660643e-09;3.1754811808254317e-09;2.8355722261172227e-09;1.0616247800136702;9.999949698485075;0.8335022007795673;0.015562272224397747;0.015561863859015018;1.000084028894657;0.3299987819930359;1.0531135917185332
52.263324;1.0616395648383963;-8.75859323915811e-10;2.913337803192217e-09;3.1220710713936465e-09;2.8162681617358765e-09;1.0616248611073458;9.999950722583375;0.833502072983335;0.01556227284269684;0.015561865727587335;1.0000841921262436;0.32999873201436825;1.0531135241552148
52.273324;1.0616394175402706;-8.442043720484098e-10;2.9131041886265254e-09;3.068039428790574e-09;2.796586344390375e-09;1.0616249480059965;9.999951716689313;0.833501946921554;0.015562273274531444;0.015561867600560822;1.0000843466624458;0.32999868197853877;1.0531134678797762
52.283324;1.0616392674563981;-8.115157485010304e-10;2.9097848049567964e-09;3.013526844819713e-09;2.776573611682776e-09;1.061625040687497;9.99995267504546;0.8335018227124144;0.015562273532771516;0.015561869470961767;1.0000844929513184;0.3299986319582583;1.053113423368967
52.293324;1.061639115123181;-7.77797772294098e-10;2.9032673881744866e-09;2.9586522378362704e-09;2.756289370810855e-09;1.0616251391332718;9.999953589956368;0.8335017005418783;0.015562273630387044;0.015561871332928108;1.0000846314218172;0.3299985820247668;1.053113391036884
52.303324;1.0616389612095154;-7.430416179263723e-10;2.8934606066241284e-09;2.9035154558040196e-09;2.735794607040728e-09;1.0616252433582538;9.999954452711238;0.8335015805855595;0.015562273579367847;0.015561873181664467;1.0000847623947073;0.32999853228093773;1.053113371252616
52.313324;1.061638806514465;-7.072342646150063e-10;2.880285569959656e-09;2.8481974108359297e-09;2.7151274708652003e-09;1.0616253534397253;9.999955255211098;0.8335014629094538;0.015562273390533617;0.01556187501328969;1.000084886071771;0.32999848289210304;1.0531133643584791
52.323324;1.0616386518641376;-6.703854767230052e-10;2.863655125965023e-09;2.792760959344649e-09;2.694291053767816e-09;1.0616254694838045;9.999955990736371;0.833501347380589;0.015562273074621843;0.015561876824870117;1.000085002669041;0.3299984340734773;1.0531133706396512
52.333324;1.0616384980113944;-6.325343811841688e-10;2.8434757762570235e-09;2.7372598290371506e-09;2.673278617712062e-09;1.0616255915517905;9.99995665390747;0.8335012336384638;0.015562272643069574;0.015561878613935194;1.000085112575119;0.32999838604350784;1.0531133902607905
52.343324;1.0616383455997787;-5.937288731282163e-10;2.819673128866529e-09;2.681744212747823e-09;2.6521052975981566e-09;1.061625719642023;9.99995724065252;0.8335011211625192;0.015562272106909678;0.01556188037806049;1.000085216327938;0.32999833900499664;1.0531134232327841
52.353324;1.0616381952024836;-5.540023501354822e-10;2.7921993198943163e-09;2.62626695183286e-09;2.6308113798088244e-09;1.061625853716398;9.999957747992053;0.8335010093976064;0.01556227147484323;0.015561882114889772;1.0000853144738948;0.3299982931428211;1.0531134694618425
52.363324;1.0616380474017946;-5.133617851279313e-10;2.76103212081035e-09;2.5709054095510976e-09;2.609446023188139e-09;1.0616259937080754;9.999958173285197;0.8335008978689405;0.015562270753211337;0.015561883822471149;1.000085407541001;0.3299982486073781;1.0531135288138702
52.373324;1.0616379028160394;-4.717776127234725e-10;2.7261968169406488e-09;2.5157749835789815e-09;2.588042027396409e-09;1.0616261395332567;9.999958514040046;0.833500786244903;0.01556226994838569;0.015561885499707143;1.0000854960997707;0.3299982055127702;1.05311360111625
52.383324;1.061637762000812;-4.291803068884681e-10;2.6877790067309536e-09;2.461015294925326e-09;2.566594532149674e-09;1.0616262911323187;9.999958768892677;0.8335006743684286;0.015562269068414028;0.015561887146650693;1.000085580780314;0.329998163963274;1.0531136861713561
52.393324;1.061637625283893;-3.854959830954059e-10;2.6459019969951133e-09;2.4067642767286972e-09;2.5450654296283832e-09;1.061626448478587;9.999958938224793;0.8335005622525199;0.01556226812235854;0.015561888764476494;1.0000856622883674;0.3299981240641406;1.0531137838318452
52.403324;1.061637492712831;-3.4070665822479324e-10;2.600701121577803e-09;2.3531431213931995e-09;2.5234103277853576e-09;1.061626611503156;9.999959023569218;0.8335004500101678;0.015562267119009496;0.015561890354292392;1.0000857414132702;0.3299980858936717;1.053113894022533
52.413324;1.061637364133075;-2.9488281982764556e-10;2.552309861392314e-09;2.300261904734237e-09;2.50161046360784e-09;1.0616267800149655;9.99995902703566;0.8335003378219425;0.015562266065336802;0.015561891915122748;1.0000858189476691;0.32999804948188205;1.053114016656649
52.423324;1.0616372392552127;-2.481862716240858e-10;2.5008447185198444e-09;2.2482311176542934e-09;2.4796895685276947e-09;1.0616269537373626;9.999958951268338;0.8335002259576817;0.015562264964960496;0.01556189344380534;1.0000858955946232;0.3299980148202887;1.053114151554622
52.433324;1.0616371176983774;-2.0085542934057844e-10;2.446403394990048e-09;2.19716992023181e-09;2.45770751117454e-09;1.0616271324289235;9.999958799145814;0.8335001147246925;0.01556226381851742;0.015561894936899625;1.0000859719532251;0.32999798186473356;1.0531142984333497
52.443324;1.0616369990457126;-1.531601518792587e-10;2.389091099442203e-09;2.1472019222113036e-09;2.435754080004803e-09;1.0616273159298202;9.99995857336815;0.8335000043954874;0.015562262625423626;0.015561896391347202;1.0000860485398666;0.3299979505093538;1.053114456942359
52.453324;1.061636882904933;-1.053445807465122e-10;2.3290511428388595e-09;2.098428827040785e-09;2.413949388960164e-09;1.0616275040784928;9.999958276880195;0.8334998952025335;0.015562261384848598;0.015561897803916739;1.0000861258351827;0.3299979205717086;1.0531146267195917
52.463324;1.0616367689888637;-5.759242924990279e-11;2.2664780087428284e-09;2.050918853098651e-09;2.392431739495896e-09;1.0616276966078761;9.999957913858765;0.833499787346511;0.015562260095871111;0.015561899172024036;1.0000862043835232;0.3299978918262206;1.0531148074016072
52.473324;1.061636657168183;-1.0017315812528595e-11;2.201615573941767e-09;2.0047328334671825e-09;2.3713367550922765e-09;1.061627893117266;9.999957490012392;0.8334996809922791;0.015562258757385745;0.015561900495070643;1.0000862848872347;0.32999786403987336;1.0531149985484498
52.483324;1.0616365474450693;3.7330244346478714e-11;2.1347485258365297e-09;1.959942533564085e-09;2.3507897357400033e-09;1.0616280931373072;9.99995701213507;0.8334995762877571;0.015562257367595875;0.015561901773671494;1.0000863682444563;0.32999783697600255;1.0531151995888792
52.493324;1.0616364399082987;8.445490310129987e-11;2.066197771490672e-09;1.9166074056908703e-09;2.3309154588182287e-09;1.061628296263976;9.999956487569214;0.8334994734046118;0.01556225592357762;0.015561903007439929;1.0000864555045845;0.3299978104121785;1.0531154098696223
52.503324;1.0616363346893396;1.3141547975043552e-10;1.996311250905802e-09;1.8747327188548453e-09;2.311848739657548e-09;1.0616285022452727;9.999955923417584;0.8334993725451384;0.015562254421438777;0.015561904193910936;1.0000865477482215;0.32999778416061;1.0531156287605907
52.513324;1.0616362318927803;1.7830130443324448e-10;1.9254389860984564e-09;1.8342537151928448e-09;2.2937352218458653e-09;1.0616287109437592;9.99995532596797;0.8334992739061823;0.01556225285664253;0.015561905329097387;1.0000866459812734;0.32999775805460857;1.053115855777628
52.523324;1.061636131572938;2.2518989028625707e-10;1.8539096094102421e-09;1.7950598751733832e-09;2.276722566370963e-09;1.0616289222853141;9.999954701178368;0.8334991776609574;0.01556225122393952;0.015561906408926924;1.0000867510679827;0.32999773194303506;1.0531160906799713
52.533324;1.0616360337836233;2.7213441694802295e-10;1.7820149052958707e-09;1.7570307020739733e-09;2.2609489506771687e-09;1.0616291362662007;9.999954055264023;0.8334990839923722;0.01556224951710182;0.015561907431063367;1.0000868636846587;0.3299977056980001;1.0531163334652822
52.543324;1.061635938605367;3.191821762337786e-10;1.7099931823294567e-09;1.7200682108954616e-09;2.2465383530106192e-09;1.0616293529472307;9.999953394291524;0.833498993121538;0.015562247728980244;0.015561908396306513;1.0000869843302915;0.32999767920438705;1.05311658425791
52.553324;1.06163584611454;3.664009772594894e-10;1.6380221174225584e-09;1.6841237119488455e-09;2.2335996918648504e-09;1.0616295723960072;9.999952723314859;0.8334989052447453;0.015562245852424089;0.015561909309087432;1.000087113358279;0.3299976523556163;1.0531168431621063
52.563324;1.0616357563792942;4.139035389954018e-10;1.5662431068447162e-09;1.6491920805306334e-09;2.222218480264933e-09;1.0616297946108093;9.999952045855126;0.8334988204522858;0.015562243881862335;0.01556191017755301;1.0000872509502292;0.32999762506587865;1.05311711016173
52.573324;1.0616356695028981;4.6184314089273044e-10;1.4947987249518211e-09;1.6152724361303195e-09;2.212438662319278e-09;1.061630019480009;9.9999513642699;0.8334987387677493;0.015562241813711927;0.015561911013353757;1.0000873970742292;0.32999759726134076;1.0531173850909337
52.583324;1.0616355856165733;5.103727263808888e-10;1.4238334200323117e-09;1.582337785220572e-09;2.204249203982954e-09;1.0616302467634438;9.999950680916163;0.8334986602330003;0.01556223964532304;0.015561911830016572;1.0000875515267977;0.329997568848836;1.0531176676725404
52.593324;1.0616355048324246;5.596061138866579e-10;1.3534551520800926e-09;1.5503308204095515e-09;2.197587995808118e-09;1.0616304760352382;9.999949998603293;0.8334985849243385;0.01556223737460296;0.015561912640870134;1.0000877140175657;0.32999753970469325;1.053117957579977
52.603324;1.0616354272356394;6.096052262105029e-10;1.2837027959029993e-09;1.519161313996635e-09;2.192355811668143e-09;1.0616307066442283;9.999949319870487;0.833498512943942;0.015562234999922589;0.015561913458995652;1.000087884194581;0.3299975096967136;1.0531182544028572
52.613324;1.0616353528689133;6.603920668054616e-10;1.2145576248267008e-09;1.4886926301550253e-09;2.1884276114920646e-09;1.0616309377742987;9.999948646753205;0.8334984444094293;0.015562232518882741;0.015561914297557778;1.0000880616414654;0.3299974787145077;1.0531185575583966
52.623324;1.0616352816800583;7.119843648209191e-10;1.1459891522129048e-09;1.458743443850301e-09;2.1856641563561606e-09;1.0616311685729745;9.999947981303444;0.833498379428348;0.0155622299274178;0.01556191516844437;1.0000882458872997;0.32999744667962544;1.053118866301874
52.633324;1.0616352135488465;7.64420389942737e-10;1.0779853560831833e-09;1.4291175853478288e-09;2.1839311269579757e-09;1.0616313982683836;9.99994732556536;0.8334983181207047;0.015562227220036898;0.0155619160814217;1.0000884363872249;0.3299974135275327;1.0531191797898583
52.643324;1.061635148418194;8.177454055508164e-10;1.0105567452251643e-09;1.3996301188701606e-09;2.1831154829738553e-09;1.0616316262041392;9.999946681113167;0.83349826067585;0.0155622243905094;0.015561917044692538;1.0000886325128218;0.32999737919259614;1.053119497098734
52.653324;1.0616350863631354;8.719910773684688e-10;9.437359117788621e-10;1.3701140180449128e-09;2.1831249438938765e-09;1.0616318518314487;9.99994604897217;0.8334982073256171;0.015562221432765061;0.01556191806510099;1.000088833589543;0.3299973436154761;1.0531198172387461
52.663324;1.0616350275653854;9.271691430671385e-10;8.775658634794907e-10;1.340427489972666e-09;2.1838678187261696e-09;1.0616320747626617;9.999945429974485;0.8334981582704677;0.015562218341121597;0.015561919148122555;1.0000890388841472;0.3299973067574605;1.0531201392087954
52.673324;1.0616349722772032;9.832655503447247e-10;8.120768223275441e-10;1.3104658832503855e-09;2.185229129050963e-09;1.0616322948551407;9.999944825292411;0.8334981137026002;0.015562215109594723;0.01556192029832793;1.0000892475770105;0.3299972686241968;1.0531204620568722
52.683324;1.0616349207397886;1.0402416596889465e-09;7.472678510299826e-10;1.2801493501888329e-09;2.1870698632559998e-09;1.0616325122128278;9.99994423690923;0.8334980738699208;0.01556221173170576;0.015561921519520426;1.000089458883458;0.32999722928810976;1.0531207849207727
52.693324;1.061634873096959;1.098055570276694e-09;6.830980024093428e-10;1.2493909551013224e-09;2.1892506268132497e-09;1.0616327270707562;9.999943667725379;0.833498039042517;0.015562208201765501;0.015561922814182857;1.000089672225676;0.32999718887779167;1.0531211070782198
52.703324;1.0616348293849;1.1566727708215542e-09;6.195049550356665e-10;1.218096361399849e-09;2.1916516007762115e-09;1.0616329396507447;9.999943120966526;0.8334980094311067;0.015562204516534917;0.015561924183295165;1.0000898872140604;0.32999714755509796;1.0531214279869459
52.713324;1.0616347895499418;1.2160458097154456e-09;5.564485971792837e-10;1.1861889772384782e-09;2.1941637486634376e-09;1.0616331501162606;9.999942599298203;0.8334979851583809;0.01556220067494621;0.015561925627363507;1.0000901035104954;0.3299971055178174;1.0531217472474594
52.723324;1.0616347534883142;1.276094368874094e-09;4.939300787919364e-10;1.1536222834972773e-09;2.1966579264947244e-09;1.0616333586034519;9.999942104737608;0.8334979662951234;0.015562196676266477;0.015561927147226684;1.000090320803163;0.32999706301254084;1.0531220645158366
52.733324;1.0616347211009969;1.3367047988185566e-09;4.3197789958570627e-10;1.1203816894795672e-09;2.1989719524856853e-09;1.061633565203731;9.99994163920518;0.8334979529313803;0.015562192519822762;0.015561928743090822;1.0000905388439347;0.3299970203178557;1.053122379462418
52.743324;1.061634692309833;1.397744702432258e-09;3.706439409107928e-10;1.0864739919926207e-09;2.2009344633328246e-09;1.0616337699198612;9.999941204501976;0.8334979452147645;0.015562188206739358;0.0155619304132142;1.0000907573976467;0.3299969777034891;1.053122691790456
52.753324;1.0616346670830288;1.4590802442421409e-09;3.1002134767675483e-10;1.0519060323024877e-09;2.2023868817966674e-09;1.0616339726765176;9.999940801700973;0.8334979433146398;0.015562183741382097;0.015561932153780015;1.000090976162544;0.3299969354027712;1.0531230012573507
52.763324;1.0616346454711303;1.520575755426236e-09;2.502439104427168e-10;1.0166764141098165e-09;2.2031767172803825e-09;1.0616341733423291;9.999940430739246;0.8334979473719026;0.015562179131586872;0.015561933959724071;1.000091194767755;0.3299968935997769;1.0531233076856514
52.773324;1.0616346275537645;1.582080460169315e-09;1.9145163159258962e-10;9.807815653026115e-10;2.2031496250517096e-09;1.0616343717499115;9.999940090388852;0.8334979574907029;0.015562174388001379;0.01556193582597288;1.0000914128089673;0.3299968524254002;1.0531236110094195
52.783324;1.0616346133173211;1.6434316858793002e-09;1.3377627514364692e-10;9.442207693158075e-10;2.2021563401240324e-09;1.0616345677660275;9.999939778503773;0.833497973764969;0.015562169523053879;0.015561937747484626;1.0000916298604563;0.3299968119724192;1.0531239113504267
52.793324;1.0616346025856822;1.704487612052217e-09;7.736115358368272e-11;9.070097331579959e-10;2.200057279766875e-09;1.061634761322121;9.999939492255425;0.8334979963217737;0.015562164549850514;0.015561939717626955;1.0000918455271295;0.32999677230950064;1.0531242090120572
52.803324;1.061634595082161;1.7651568570786526e-09;2.2372878245184547e-11;8.692045647908271e-10;2.196719074370104e-09;1.0616349523294641;9.999939228354615;0.8334980253234556;0.0155621594805847;0.015561941727651475;1.0000920595443126;0.32999673347175307;1.0531245043217168
52.813324;1.0616345905839588;1.825385833438809e-09;-3.099185180034675e-11;8.309034276699923e-10;2.192013556136013e-09;1.0616351406333413;9.999938983736252;0.8334980609128062;0.015562154325057722;0.015561943768493078;1.0000922717764644;0.3299966954496458;1.0531247974579152
52.823324;1.0616345890134022;1.8851371743461992e-09;-8.248770352585913e-11;7.922226865631914e-10;2.1858144925862198e-09;1.0616353260943698;9.999938756412114;0.8334981032137377;0.015562149090735422;0.015561945832426791;1.00009248211395;0.3299966581978476;1.0531250884131838
52.833324;1.0616345903574913;1.944412547203005e-09;-1.3180855866481304e-10;7.532667545402568e-10;2.177987376343154e-09;1.0616355086740594;9.999938545839258;0.8334981524331573;0.015562143784098197;0.01556194791264919;1.0000926904103626;0.3299966216534174;1.0531253770250217
52.843324;1.0616345945016599;2.00327915659135e-09;-1.7860211888340475e-10;7.140978916886645e-10;2.1683933118719584e-09;1.0616356884296008;9.999938352798345;0.8334982089263872;0.015562138411762358;0.01556195000214542;1.0000928965052167;0.32999658575856045;1.0531256630243846
52.853324;1.061634601131633;2.061845572091375e-09;-2.224983731394608e-10;6.747292661122979e-10;2.156909707368504e-09;1.061635865480812;9.999938179070385;0.8334982731180078;0.015562132980850654;0.015561952094082536;1.0000931002495521;0.3299965504800945;1.0531259461550495
52.863324;1.0616346097399925;2.1202249195429537e-09;-2.631234488042752e-10;6.351361390490877e-10;2.1434342575326557e-09;1.0616360400617288;9.999938026784868;0.8334983453779019;0.015562127499449897;0.01556195418334903;1.00009330143851;0.32999651580883077;1.0531262262712322
52.873324;1.0616346196941058;2.1785166240382323e-09;-3.0011274823089984e-10;5.952552742330512e-10;2.1278598467379993e-09;1.0616362125961702;9.99993789757015;0.8334984259731167;0.015562121977533693;0.015561956267085366;1.0000934997803856;0.32999648175335194;1.0531265032855814
52.883324;1.0616346303321114;2.236785660172786e-09;-3.331418581112597e-10;5.549992018415488e-10;2.110057626311868e-09;1.0616363836583333;9.999937792737883;0.8334985150802491;0.015562116427362547;0.01556195834345458;1.0000936950153494;0.32999644833089664;1.0531267770193158
52.893324;1.061634641071057;2.295040683415811e-09;-3.6194696324164237e-10;5.142983538940658e-10;2.0899012172827705e-09;1.0616365538430272;9.999937714417966;0.8334986128028798;0.01556211086259049;0.015561960409489003;1.0000938870137956;0.3299964155499031;1.0531270471327818
52.903324;1.0616346514850994;2.353230003302851e-09;-3.8631559992593953e-10;4.731185913332768e-10;2.06731090792001e-09;1.0616367236406412;9.999937665903335;0.8334987191624991;0.01556210529693985;0.015561962459359632;1.0000940757518517;0.32999638342066345;1.0531273132097283
52.913324;1.061634661297311;2.4112677194649116e-09;-4.060692017876679e-10;4.3144655221067196e-10;2.0422762106010435e-09;1.0616368933774196;9.999937651149963;0.8334988340942159;0.015562099743579225;0.015561964484555702;1.0000942612142512;0.3299963519913055;1.0531275748298756
52.923324;1.0616346703278439;2.4690754044044072e-09;-4.2106214297200774e-10;3.892836166963657e-10;2.0148404965309693e-09;1.0616370632642929;9.999937674513736;0.833498957476871;0.015562094215352514;0.01556196647589641;1.0000944433182992;0.32999632137121093;1.0531278315262658
52.933324;1.0616346784732853;2.5265906252705334e-09;-4.311921725131798e-10;3.4664745249857225e-10;1.985061880289931e-09;1.0616372334925028;9.999937740632143;0.8334990891620337;0.015562088725338314;0.015561968425086723;1.000094621970105;0.32999629174512346;1.053128082757907
52.943324;1.061634685692271;2.5837518691556845e-09;-4.364030781532093e-10;3.0356943161676303e-10;1.9529892708830874e-09;1.0616374042877317;9.99993785432417;0.8334992290105093;0.015562083286607655;0.015561970323883456;1.0000947971805016;0.32999626336343535;1.0531283279777706
52.953324;1.0616346919662374;2.640521569462359e-09;-4.3668770487840805e-10;2.6008903590529673e-10;1.918669235320211e-09;1.0616375759376573;9.999938020725251;0.8334993769443589;0.015562077911033714;0.015561972162295351;1.0000949690614866;0.32999623648392906;1.0531285667077448
52.963324;1.0616346972568051;2.6969239061273696e-09;-4.320987180083837e-10;2.1624279372625362e-10;1.8821479596656207e-09;1.0616377487698483;9.999938244674507;0.8334995329656326;0.015562072608989723;0.015561973928338175;1.0000951377220317;0.32999621131046697;1.0531287985396502
52.973324;1.0616347014989733;2.7530279518093303e-09;-4.227487779874354e-10;1.7206273813296935e-10;1.8434656295090596e-09;1.0616379230442308;9.999938529241593;0.8334996971359527;0.01556206739009264;0.015561975608938211;1.0000953032232391;0.32999618798156116;1.0531290231373458
52.983324;1.0616347046328694;2.808896367072917e-09;-4.088057971158859e-10;1.2758470553899806e-10;1.8026737471032835e-09;1.0616380988504284;9.9999388752493;0.8334998695039606;0.015562062262706663;0.015561977191069989;1.000095465606092;0.3299961665868142;1.0531292403295316
52.993324;1.0616347066005494;2.8645633049371178e-09;-3.904927532364559e-10;8.284499071405734e-11;1.7598551616363224e-09;1.0616382760883218;9.999939281750258;0.8335000499861014;0.015562057232378449;0.015561978663136562;1.0000956249039072;0.3299961471728884;1.0531294501953095
53.003324;1.0616347072804646;2.920036086065216e-09;-3.6807387807441883e-10;3.787286256636367e-11;1.7151255368345939e-09;1.061638454509165;9.99993974625772;0.833500238300231;0.015562052301075047;0.015561980016141006;1.0000957811476292;0.32999612974958165;1.0531296530257197
53.013324;1.0616347064506044;2.975292246599895e-09;-3.4182991221577673e-10;-7.30787827650913e-12;1.6686305678083962e-09;1.0616386337812282;9.99994026507467;0.8335004339868985;0.015562047466837415;0.015561981244511027;1.0000959343760516;0.32999611430945275;1.0531298491909067
53.023324;1.0616347038404972;3.0302855303213576e-09;-3.1204923651535696e-10;-5.2677159909431233e-11;1.620544526657449e-09;1.0616388135428974;9.999940833518151;0.8335006364714426;0.015562042723813006;0.015561982345911066;1.0000960846367446;0.32999610083620073;1.0531300389898284
53.033324;1.061634699178599;3.084960985351663e-09;-2.7903750066760473e-10;-9.822214255355245e-11;1.571063651590116e-09;1.0616389933872528;9.99994144587187;0.8335008451559595;0.015562038064185659;0.015561983319519739;1.00009623197504;0.3299960892857848;1.05313022256579
53.043324;1.061634692146984;3.1392673064764723e-09;-2.431147819590255e-10;-1.4395253625373997e-10;1.5203873238476863e-09;1.061639172791982;9.99994209596505;0.8335010595162996;0.015562033480966771;0.015561984164735268;1.000096376368787;0.32999607956951377;1.0531304000072705
53.053324;1.0616346822984204;3.1931853163342052e-09;-2.0460074783721084e-10;-1.8991976158387998e-10;1.4687049759306072e-09;1.061639351111837;9.99994277821878;0.8335012791382723;0.01556202896910038;0.015561984882121196;1.0000965176560948;0.32999607156236105;1.0531305715776837
53.063324;1.0616346690233132;3.246756265568808e-09;-1.6381932616062841e-10;-2.362023124225935e-10;1.4162061083273608e-09;1.0616395276625086;9.999943488614171;0.8335015036698501;0.015562024525084891;0.015561985475054487;1.0000966555764008;0.32999606511672236;1.0531307377718198
53.073324;1.0616346516283333;3.300059287728241e-09;-1.2110096199761697e-10;-2.828602226774217e-10;1.3630751792592536e-09;1.0616397017753436;9.999944225206109;0.833501732752497;0.01556202014644264;0.015561985949394114;1.0000967898822088;0.32999606006812;1.0531308991288189
53.083324;1.061634629494582;3.353160042094133e-09;-7.675751428463759e-11;-3.299046550666006e-10;1.3094570246214026e-09;1.061639872791592;9.999944987516107;0.8335019660012064;0.015562015831449295;0.015561986311002833;1.00009692039881;0.32999605625208006;1.0531310560618472
53.093324;1.061634602141376;3.406084321940319e-09;-3.1065064742503907e-11;-3.7729164889858555e-10;1.2554459217819806e-09;1.0616400400899264;9.999945775392105;0.8335022030018161;0.015562011579389438;0.015561986563769134;1.0000970470414146;0.3299960535444269;1.053131208858234
53.103324;1.0616345691482911;3.4588161243443405e-09;1.5732197591605864e-11;-4.249210244679468e-10;1.2011042207656765e-09;1.0616402031505041;9.999946588778451;0.8335024433027577;0.015562007390687835;0.015561986710128161;1.0000971698253112;0.32999605189717973;1.0531313577925496
53.113324;1.061634530117218;3.511304910492713e-09;6.342963074858185e-11;-4.726437965000924e-10;1.1464668986489619e-09;1.0616403615514476;9.999947428439109;0.8335026864431718;0.015562003266281118;0.015561986752115191;1.0000972888126514;0.3299960513289129;1.0531315032109947
53.123324;1.0616344847389068;3.563482433607497e-09;1.1187949070704371e-10;-5.202795244703758e-10;1.0915442130169705e-09;1.0616405148789296;9.999948296256798;0.8335029319286302;0.015561999207024948;0.015561986690537778;1.00009740399849;0.3299960518819725;1.0531316455224844
53.133324;1.061634432855491;3.6152801541992833e-09;1.6098251199937103e-10;-5.676189565293639e-10;1.0363539719953017e-09;1.0616406626457746;9.999949194651663;0.8335031791037423;0.015561995213586387;0.015561986524007197;1.0000975152460383;0.3299960535975047;1.0531317851717947
53.143324;1.0616343744533214;3.6666307930695086e-09;2.1066024600950795e-10;-6.14417355768769e-10;9.809618530371895e-10;1.061640804268796;9.999950126003387;0.8335034270988357;0.01556199128661738;0.015561986249364399;1.0000976222978921;0.32999605651068364;1.0531319226096751
53.153324;1.0616343095947338;3.717466370496031e-09;2.6084191338775023e-10;-6.604239744663418e-10;9.255002452273759e-10;1.0616409390947645;9.99995109229352;0.8335036749014474;0.01556198742700818;0.015561985861974867;1.0000977248091252;0.3299960606497218;1.0531320582188481
53.163324;1.0616342383564021;3.767729789726651e-09;3.114615703175772e-10;-7.054408999016729e-10;8.701653200252541e-10;1.0616410664490095;9.999952094662913;0.8335039214657041;0.015561983636043287;0.015561985356290737;1.0000978224125299;0.32999606605392734;1.0531321922608683
53.173324;1.0616341607873994;3.8173810065350025e-09;3.6245038214043087e-10;-7.493370232182942e-10;8.151882446350974e-10;1.0616411856948547;9.999953132824114;0.8335041658599959;0.015561979915609562;0.015561984728041031;1.0000979148010267;0.32999607279026766;1.0531323248947226
53.183324;1.0616340768704242;3.866391310771834e-09;4.137330426587256e-10;-7.920029669687446e-10;7.607846732122996e-10;1.0616412963404145;9.999954204612257;0.8335044073619413;0.015561976268089427;0.015561983975746495;1.0000980017688237;0.3299960809314475;1.0531324561961575
53.193324;1.0616339865516502;3.914744407474258e-09;4.6523384633424483e-10;-8.33318586152088e-10;7.071228657800508e-10;1.0616413981492885;9.999955306607442;0.8335046453868538;0.015561972695452392;0.015561983099811546;1.000098083198579;0.32999609052226414;1.0531325861212122
53.203324;1.0616338898185262;3.962428418312201e-09;5.168830960252788e-10;-8.73159883732601e-10;6.543310851997648e-10;1.0616414911764105;9.999956435790219;0.8335048793504933;0.015561969198092808;0.015561982101643883;1.0000981590051699;0.3299961015732343;1.0531327144810685
53.213324;1.0616337867194423;4.009404863870787e-09;5.686192631855722e-10;-9.114150971481546e-10;6.025141819951249e-10;1.0616415757652955;9.99995759051915;0.8335051086147266;0.01556196577428284;0.015561980984347109;1.000098229109517;0.3299961140693203;1.0531328409763034
53.223324;1.0616336773129507;4.055592539029122e-09;6.203947183546416e-10;-9.479913923972053e-10;5.517534133378638e-10;1.0616416525002532;9.99995876997941;0.833505332494873;0.015561962420393774;0.015561979752772381;1.0000982934775269;0.3299961279740357;1.0531329652250327
53.233324;1.0616335616169796;4.100880890061883e-09;6.72180118726501e-10;-9.82812323521221e-10;5.021033473435263e-10;1.061641722053559;9.999959973181491;0.8335055502562407;0.01556195913137757;0.015561978412066293;1.0000983521220586;0.3299961432391371;1.0531330867924387
53.243324;1.0616334396435265;4.145149117086671e-09;7.239535769812422e-10;-1.0158144171773449e-09;4.536035756756115e-10;1.0616417850118207;9.999961198564275;0.8335057611412365;0.015561955901496564;0.015561976967372129;1.0000984050380088;0.3299961598223871;1.0531332052913576
53.253324;1.061633311508702;4.188276381467185e-09;7.756849165846083e-10;-1.0469363490095074e-09;4.0628943477733137e-10;1.061641841790436;9.999962444210135;0.8335059644376976;0.01556195272572365;0.015561975425372842;1.0000984521663399;0.32999617769457884;1.0531333204563291
53.263324;1.0616331774882315;4.23013271085507e-09;8.273261717684117e-10;-1.076104449920729e-09;3.601894533779298e-10;1.0616418926159983;9.999963708044145;0.8335061595115348;0.015561949601390106;0.015561973795438314;1.0000984934226407;0.32999619683642084;1.053133432090444
53.273324;1.061633037989377;4.2705754140890854e-09;8.788045198607618e-10;-1.1032455467779517e-09;3.1532727437256205e-10;1.0616419375640203;9.999964987513152;0.8335063458282799;0.015561946528949551;0.01556197208938498;1.0000985287557413;0.3299962172453901;1.053133540019298
53.283324;1.0616328935302066;4.3094788399401465e-09;9.30027460771082e-10;-1.1283252955183788e-09;2.7173214160866355e-10;1.06164197666852;9.999966279290131;0.8335065230226655;0.015561943510923994;0.015561970320101324;1.0000985581833466;0.32999623894809915;1.0531336441373915
53.293324;1.0616327447017184;4.346759579291079e-09;9.809095085474323e-10;-1.151368771127961e-09;2.2944595820302592e-10;1.0616420100291504;9.999967579433603;0.8335066909297312;0.01556194054981361;0.015561968499879309;1.0000985817450543;0.3299962619984658;1.0531337444168414
53.303324;1.0616325920630252;4.382363116160131e-09;1.0313880984948863e-09;-1.1724380387968886e-09;1.885299377365533e-10;1.0616420378073708;9.99996888363694;0.8335068495112001;0.015561937647491975;0.01556196663993278;1.0000985994368663;0.3299962864705683;1.0531338408209354
53.313324;1.061632436073323;4.416227255437461e-09;1.0813997030656622e-09;-1.1916015358433917e-09;1.4907442747535062e-10;1.0616420601362568;9.999970187591574;0.8335069987817227;0.015561934806342223;0.015561964750758476;1.0000986112268329;0.329996312466111;1.0531339332459035
53.323324;1.0616322771183446;4.448260144659112e-09;1.1308531116256118e-09;-1.2089361331621964e-09;1.1120003713519745e-10;1.0616420770750004;9.999971487562554;0.8335071388086381;0.015561932029722753;0.015561962841370349;1.000098617084096;0.3299963401270223;1.053134021552372
53.333324;1.061632115548037;4.4783694493995975e-09;1.1796367707494638e-09;-1.2245353000697373e-09;7.503782344172742e-11;1.061642088654883;9.99997278099422;0.8335072697668355;0.015561929321166602;0.015561960917739504;1.0000986169649566;0.32999636963326;1.0531341056049741
53.343324;1.0616319516846822;4.50650919223974e-09;1.2276493641873672e-09;-1.2384908019826921e-09;4.069943103444436e-11;1.0616420949521277;9.999974066852719;0.8335073919946332;0.015561926683745913;0.015561958982589016;1.0000986108252172;0.32999640118192;1.0531341853013794
53.353324;1.0616317858178916;4.53268224297042e-09;1.274832674320122e-09;-1.2508736620617704e-09;8.262655953908007e-12;1.0616420960735538;9.999975345331752;0.8335075059472826;0.015561924119995752;0.015561957036575513;1.000098598660881;0.32999643495949843;1.0531342605901528
53.363324;1.061631618212138;4.556916092998706e-09;1.3211849267602895e-09;-1.261741041063556e-09;-2.2216221043580684e-11;1.0616420920294385;9.99997661714362;0.8335076120945882;0.015561921631598448;0.015561955079361924;1.0000985804983105;0.3299964711230127;1.0531343314281607
53.373324;1.0616314491286076;4.579241813815055e-09;1.3667477382387812e-09;-1.271150738704767e-09;-5.067755908789117e-11;1.0616420826606727;9.999977883078872;0.8335077108907929;0.015561919219093298;0.015561953110114391;1.0000985563545441;0.3299965097830519;1.0531343977152368
53.383324;1.0616312787810775;4.599675759212153e-09;1.4115741654395826e-09;-1.2791586720381817e-09;-7.705076626360066e-11;1.0616420677321141;9.999979144161427;0.8335078027581663;0.015561916882476979;0.015561951127358316;1.0000985262371564;0.32999655099310776;1.0531344592955179
53.393324;1.0616311072586357;4.61822424971729e-09;1.4556848298676861e-09;-1.285792515772602e-09;-1.0126325264980657e-10;1.061642047086909;9.999980402221956;0.8335078880664277;0.015561914621947797;0.015561949128411452;1.0000984901462986;0.32999659477301563;1.053134516039537
53.403324;1.0616309345879549;4.634906628106668e-09;1.4990348223388494e-09;-1.2910198202830616e-09;-1.232362344480108e-10;1.0616420207520008;9.99998166013992;0.8335079672116285;0.015561912437975946;0.015561947109943224;1.00009844805911;0.3299966411401371;1.053134567878976
53.413324;1.0616307608773672;4.64975736330721e-09;1.541509665054903e-09;-1.2947633747291038e-09;-1.428762378246994e-10;1.0616419889688082;9.999982921153578;0.833508040695213;0.015561910331359691;0.015561945069961673;1.0000983999297124;0.3299966901005818;1.0531346147277534
53.423324;1.0616305863140456;4.662806038319503e-09;1.5829343371784267e-09;-1.2969634444140329e-09;-1.6008608352177773e-10;1.0616419521221963;9.999984188017008;0.8335081090537101;0.01556190830360579;0.015561943009054058;1.00009834570233;0.3299967416179435;1.0531346564129853
53.433324;1.0616304110491686;4.674065471371952e-09;1.6230843254888702e-09;-1.2976031485970743e-09;-1.7478249796576325e-10;1.061641910619049;9.999985463233795;0.8335081727499711;0.015561906357096424;0.015561940930107961;1.0000982853569054;0.32999679560299355;1.0531346926879845
53.443324;1.0616302351832276;4.6835298581444325e-09;1.6617165309139314e-09;-1.2966773815279482e-09;-1.8689856428204467e-10;1.061641864815081;9.999986750093992;0.8335082321635721;0.015561904494538065;0.01556193883754363;1.000098218936752;0.3299968519303073;1.0531347233177473
53.453324;1.0616300588700185;4.6911653341197165e-09;1.6986116389255683e-09;-1.294168796263188e-09;-1.9637507623906766e-10;1.061641814971107;9.99998805272688;0.8335082876402218;0.015561902717834853;0.015561936736677917;1.0000981464876593;0.32999691045669166;1.053134748177972
53.463324;1.0616298824158488;4.696903154798655e-09;1.7336041213734193e-09;-1.2900579905209653e-09;-2.0317200034972193e-10;1.0616417612177054;9.999989374570006;0.8335083395322255;0.01556190102749599;0.015561934633926154;1.0000980680294134;0.3299969710224601;1.0531347672471898
53.473324;1.0616297062893802;4.700654758291253e-09;1.7665956104378366e-09;-1.2843458242214553e-09;-2.072966320094301e-10;1.0616417035691361;9.999990717231343;0.8335083882172682;0.015561899422838346;0.01556193253729061;1.0000979836228092;0.3299970334415929;1.0531347805512625
53.483324;1.06162953103667;4.70233250035567e-09;1.7975303263624103e-09;-1.2770461498898283e-09;-2.0881340407445075e-10;1.0616416419979553;9.99999208105515;0.8335084340805957;0.015561897901538032;0.015561930455179583;1.0000978933780607;0.32999709750527095;1.0531347882100242
53.493324;1.0616293572108535;4.7018470859979115e-09;1.8263393688411415e-09;-1.2681458487680151e-09;-2.0784320673494272e-10;1.0616415765472589;9.999993466378275;0.8335084774721301;0.015561896458683031;0.015561928394078906;1.000097797377636;0.32999716300733717;1.0531347905010577
53.503324;1.0616291853923239;4.699089550477234e-09;1.852912948803104e-09;-1.2575831706493822e-09;-2.0455802207397414e-10;1.061641507378468;9.999994874253701;0.8335085186896644;0.015561895087321326;0.015561926358045918;1.0000976956370566;0.3299972297703171;1.0531347878667012
53.513324;1.061629016227481;4.693926517978022e-09;1.8771119681200536e-09;-1.2452619196226197e-09;-1.9915981567524236e-10;1.0616414347333571;9.99999630619461;0.8335085579849733;0.015561893780313925;0.015561924350924523;1.0000975881133307;0.3299972976556278;1.0531347809763254
53.523324;1.0616288503885947;4.686216515120244e-09;1.898781049335654e-09;-1.2310896979760758e-09;-1.9187320311383062e-10;1.0616413589357452;9.999997763650816;0.8335085955723105;0.01556189253172163;0.015561922378329672;1.0000974747142415;0.32999736656211687;1.0531347707940668
53.533324;1.061628688459295;4.67583627347266e-09;1.9177556215809247e-09;-1.2150272766289797e-09;-1.8295587992541145e-10;1.0616412804119644;9.999999248101311;0.8335086316532165;0.015561891337572851;0.015561920446900612;1.0000973552925263;0.3299974364123585;1.0531347585098005
