time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.543324;1.0616285308947817;4.662700904156867e-09;1.933881415104161e-09;-1.1971079858255743e-09;-1.72676679466712e-10;1.061641199640748;10.00000076095684;0.8335086664377964;0.015561890196532714;0.015561918562821544;1.0000972296499253;0.32999750711781706;1.0531347453887359
53.553324;1.0616283780940725;4.64676739241825e-09;1.9470509574497434e-09;-1.1774056363340217e-09;-1.6126927386356546e-10;1.0616411170774565;10.000002302965445;0.833508700138631;0.015561889109573184;0.015561916732520957;1.000097097602359;0.3299975785458126;1.0531347326164442
53.563324;1.061628230407709;4.628020474087324e-09;1.957240589959792e-09;-1.155991412978704e-09;-1.489186087278652e-10;1.0616410331058896;10.000003874031108;0.8335087329674978;0.015561888078036339;0.015561914964470949;1.0000969590285749;0.32999765052067503;1.0531347211690871
53.573324;1.0616280880866624;4.606443408211133e-09;1.964518030030118e-09;-1.1329186084640597e-09;-1.3577910698964905e-10;1.0616409480368074;10.000005473196925;0.833508765155038;0.015561887101983668;0.015561913269418613;1.0000968137901327;0.32999772284933493;1.053134711790813
53.583324;1.0616279513067401;4.581993771596744e-09;1.9690035114573804e-09;-1.1082273094761207e-09;-1.2198397683011053e-10;1.0616408621435085;10.000007098748592;0.8335087969985244;0.015561886180217793;0.015561911658931915;1.000096661615953;0.3299977953415391;1.0531347050383173
53.593324;1.0616278202049059;4.55461946076528e-09;1.9708201155627006e-09;-1.0819540253830192e-09;-1.076259978046177e-10;1.0616407756827348;10.000008748808634;0.8335088289265505;0.015561885310733112;0.015561910143955984;1.0000965021063444;0.3299978678117654;1.0531347012907617
53.603324;1.0616276948647139;4.524301070569832e-09;1.970081735696606e-09;-1.0541413653577633e-09;-9.273400344214886e-11;1.0616406888797074;10.000010421634299;0.8335088614908638;0.015561884491011436;0.015561908734162976;1.0000963348180962;0.3299979400792017;1.0531347007926162
53.613324;1.06162757531576;4.4910625944552e-09;1.9668934872798034e-09;-1.0248368879696312e-09;-7.728633920196954e-11;1.0616406018843108;10.000012115050504;0.8335088952477918;0.0155618837187519;0.015561907437371182;1.0000961593254176;0.32999801197650586;1.053134703700571
53.623324;1.0616274615653558;4.454949980902695e-09;1.9613226580218346e-09;-9.94085246888706e-10;-6.124930576800286e-11;1.0616405146969339;10.000013825332514;0.8335089306403812;0.015561882992758399;0.015561906258883216;1.000095975266047;0.3299980833624129;1.0531347100322554
53.633324;1.0616273536008716;4.41602039161407e-09;1.9533788780540155e-09;-9.619303492729313e-10;-4.460551455372867e-11;1.061640427101535;10.000015546564624;0.833508967989923;0.01556188231334369;0.015561905201961771;1.0000957823935963;0.3299981541435868;1.0531347196663365
53.643324;1.0616272513503058;4.3743415742135035e-09;1.9430504298200356e-09;-9.284222135742403e-10;-2.7368981782223118e-11;1.0616403386952438;10.000017271351675;0.83350900756797;0.01556188168188465;0.015561904269899255;1.00009558063158;0.32999822428918363;1.0531347324618914
53.653324;1.0616271546748965;4.329982953405867e-09;1.9303676595969858e-09;-8.936259287683482e-10;-9.581140333334729e-12;1.0616402490043697;10.000018992001554;0.8335090496523216;0.015561881099603481;0.0155619034678413;1.000095370089424;0.3299982938161675;1.0531347483580291
53.663324;1.0616270634294411;4.283007174107886e-09;1.9154384949670163e-09;-8.576395862241002e-10;8.713703017412976e-12;1.0616401575533907;10.000020701138952;0.8335090945474009;0.015561880566220192;0.015561902802052913;1.0000951509939462;0.3299983627626528;1.0531347673943028
53.673324;1.061626977515657;4.233460723794495e-09;1.8984431540986345e-09;-8.206031568838765e-10;2.748895081524695e-11;1.0616400638720092;10.000022392276918;0.8335091425904352;0.015561880079558534;0.015561902277323318;1.0000949236211774;0.3299984311716592;1.0531347896599168
53.683324;1.061626896867582;4.18134975818578e-09;1.879614332242321e-09;-7.826871468185318e-10;4.6738592470323445e-11;1.0616399675332002;10.000024060504485;0.8335091941479157;0.015561879636509865;0.01556190189580978;1.0000946882720212;0.32999849908682105;1.053134815239385
53.693324;1.0616268214499365;4.12663469859901e-09;1.8592170390035437e-09;-7.440799242340218e-10;6.646833375040745e-11;1.0616398681884696;10.000025702374797;0.8335092496056938;0.015561879234387333;0.015561901658646394;1.0000944452525538;0.3299985665539298;1.0531348442239628
53.703324;1.061626751289596;4.069274757859535e-09;1.8375144313158887e-09;-7.049842242551857e-10;8.667889755043522e-11;1.06163976554809;10.000027315380978;0.8335093093230769;0.01556187887190796;0.015561901567919397;1.0000941949438513;0.3299986336277065;1.053134876761252
53.713324;1.0616266864487605;4.009278294370537e-09;1.8147308870454228e-09;-6.656045129391339e-10;1.073556423309052e-10;1.0616396593695954;10.000028898081883;0.8335093735592211;0.01556187854904797;0.01556190162673883;1.0000939379740876;0.3299987003843378;1.0531349130939607
53.723324;1.0616266269870058;3.946710970569895e-09;1.791049528308816e-09;-6.261204634334192e-10;1.284862746807261e-10;1.061639549461047;10.000030450053822;0.8335094424598676;0.015561878265363299;0.015561901838221702;1.000093675323342;0.3299987669234861;1.0531349535250172
53.733324;1.061626572970202;3.881669078357441e-09;1.7666408041834919e-09;-5.866850792969505e-10;1.5008284317486242e-10;1.0616394356507188;10.000031971114055;0.8335095161077678;0.015561878018837275;0.01556190220493404;1.000093408268554;0.32999883334181046;1.0531349982941105
53.743324;1.0616265244714904;3.814252147514616e-09;1.7416901794783501e-09;-5.474503742151871e-10;1.7217002689687126e-10;1.0616393177775183;10.000033461254853;0.8335095945591604;0.015561877806464577;0.015561902728904542;1.0000931382363605;0.3299988997028302;1.053135047490116
53.753324;1.0616264815723169;3.744560590193644e-09;1.7164062510820072e-09;-5.085746229884192e-10;1.9476270957116732e-10;1.0616391957805118;10.00003492130464;0.833509677843603;0.015561877624706177;0.015561903412059236;1.0000928666693136;0.32999896603883316;1.0531351010973462
53.763324;1.0616264444105095;3.672709797610237e-09;1.691002972672671e-09;-4.702139393496222e-10;2.178665482268733e-10;1.061639069801591;10.000036352469667;0.8335097659228146;0.015561877469033336;0.015561904256897179;1.0000925949497506;0.3299990323718525;1.0531351591102611
53.773324;1.0616264132163586;3.5988330906447794e-09;1.6656741335294828e-09;-4.325227561040787e-10;2.414869822529567e-10;1.0616389401560087;10.000037755092924;0.8335098586317791;0.015561877333931757;0.015561905266835282;1.0000923243511526;0.32999909872487615;1.0531352215972463
53.783324;1.0616263882797354;3.5230734166085746e-09;1.6405873338384528e-09;-3.9565160270593e-10;2.6563001611281596e-10;1.0616388072151135;10.000039128496553;0.8335099556779502;0.015561877214338722;0.01556190644601934;1.0000920559995463;0.32999916511402133;1.053135288662329
53.793324;1.0616263699079094;3.4455739767553097e-09;1.6159028667788875e-09;-3.5973194922465395e-10;2.903082739209359e-10;1.0616386713003652;10.000040471398274;0.8335100567195874;0.01556187710713048;0.015561907798850302;1.0000917908692297;0.32999923152520433;1.0531353603275413
53.803324;1.0616263583791041;3.3664594100202064e-09;1.5917881295647068e-09;-3.2485716323242545e-10;3.1555673718471193e-10;1.0616385326076705;10.000041781352907;0.8335101614706086;0.015561877010571514;0.015561909329789656;1.0000915297818675;0.32999929789615184;1.0531354364579122
53.813324;1.0616263538540875;3.285824440095613e-09;1.5683846431587078e-09;-2.910776489337706e-10;3.414411584110971e-10;1.0616383912400584;10.000043053931535;0.8335102697746101;0.015561876922965491;0.015561911043450357;1.0000912733840044;0.32999936413032427;1.053135516836597
53.823324;1.0616263563400297;3.2037562909102365e-09;1.5457630450592363e-09;-2.584192825234499e-10;3.680477062266937e-10;1.0616382473529047;10.000044283223472;0.8335103816030623;0.015561876842333152;0.015561912943764328;1.0000910221623247;0.3299994301277142;1.0531356012742379
53.833324;1.0616263657759932;3.1203569952925814e-09;1.523945121905684e-09;-2.26903628731496e-10;3.9546458561742053e-10;1.0616381012316953;10.000045462954294;0.8335104969915738;0.01556187676623872;0.015561915032104317;1.000090776502039;0.329999495794195;1.0531356896427828
53.843324;1.0616263821327034;3.035725997101829e-09;1.5029532047346708e-09;-1.965402986160406e-10;4.2378566496615396e-10;1.0616379532289708;10.000046586556243;0.8335106159999657;0.015561876691462943;0.015561917306157977;1.0000905367425263;0.3299995610377428;1.0531357818782157
53.853324;1.0616264054426754;2.9499415357074944e-09;1.4828030049228213e-09;-1.6730412577448924e-10;4.531261259442659e-10;1.0616378036749081;10.000047646931495;0.8335107387232812;0.01556187661411958;0.01556191976043577;1.0000903032068316;0.3299996257693206;1.0531358779319027
53.863324;1.0616264358096492;2.8630844624213124e-09;1.4634866110613388e-09;-1.3913575552378582e-10;4.836012084776121e-10;1.061637652843469;10.000048637336228;0.8335108652798573;0.015561876529767874;0.01556192238746524;1.0000900761595224;0.32999968989568695;1.05313597769377
53.873324;1.0616264734297178;2.7752680256767192e-09;1.4450170622478153e-09;-1.1196010621631537e-10;5.152934679653581e-10;1.0616375009889;10.000049552404507;0.8335109957473621;0.01556187643349679;0.015561925178591094;1.000089855746258;0.32999975330431264;1.0531360809988908
53.883324;1.0616265186266431;2.686629509884449e-09;1.427482273866652e-09;-8.568727636424806e-11;5.482652030867566e-10;1.0616373484206072;10.000050388054367;0.8335111301198405;0.01556187632027798;0.015561928124031376;1.0000896420357843;0.3299998158543073;1.0531361877047059
53.893324;1.0616265718584166;2.597298664799237e-09;1.411026929265586e-09;-6.019898661154461e-11;5.825827799493755e-10;1.0616371955090946;10.00005114108562;0.8335112683226734;0.015561876184934447;0.01556193121253029;1.0000894350918046;0.32999987738353465;1.0531362977724203
53.903324;1.0616266335959845;2.507380014261644e-09;1.3957874278239442e-09;-3.535662586622535e-11;6.183041922620148e-10;1.061637042604094;10.000051809353783;0.8335114102447879;0.015561876021625355;0.015561934431603041;1.000089234954389;0.3299999377339935;1.0531364112986492
53.913324;1.0616267041732843;2.4169638433430033e-09;1.381859606417371e-09;-1.1039481494693823e-11;6.554485035091989e-10;1.0616368899833206;10.000052392033428;0.8335115557673727;0.015561875823674317;0.015561937768783365;1.0000890415806627;0.32999999678015957;1.0531365284476304
53.923324;1.0616267838181075;2.3261476517795475e-09;1.3693022563082565e-09;1.2828302852058349e-11;6.939946465409218e-10;1.061636737887604;10.000052889321198;0.8335117047518185;0.015561875583737733;0.01556194121284451;1.0000888548277933;0.3300000544355032;1.053136649335199
53.933324;1.0616268727853873;2.235048472800161e-09;1.3581322429343326e-09;3.629146856872126e-11;7.339131196573388e-10;1.061636586573792;10.000053301787226;0.8335118569569923;0.015561875293633435;0.015561944754778484;1.0000886744761435;0.33000011062824236;1.0531367739380697
53.943324;1.0616269713790871;2.143800815306061e-09;1.348323088094036e-09;5.939124829953812e-11;7.751839429969468e-10;1.0616364363154482;10.000053630112525;0.8335120119790229;0.015561874944282714;0.015561948388447069;1.000088500266473;0.33000016527820925;1.0531369020656192
53.953324;1.0616270798482184;2.0525350976724764e-09;1.3398361410008308e-09;8.216946839215876e-11;8.177915511104116e-10;1.0616362873733187;10.00005387505273;0.833512169275493;0.015561874526875737;0.015561952109130708;1.0000883319908809;0.3300002183018956;1.0531370334044103
53.963324;1.0616271982722323;1.961346354739329e-09;1.3326527348416303e-09;1.0464870326145477e-10;8.617206095525003e-10;1.0616361399610625;10.000054037076355;0.8335123282089701;0.01556187403491185;0.015561955911196605;1.0000881696052462;0.33000026962274054;1.0531371675520462
53.973324;1.0616273265420317;1.8702803957012367e-09;1.3267674482559378e-09;1.2682186582465155e-10;9.069521795001187e-10;1.0616359942036326;10.000054116561186;0.8335124880827267;0.015561873465554266;0.015561959787992755;1.0000880131910967;0.330000319170963;1.0531373040004295
53.983324;1.0616274644459374;1.7793502305793894e-09;1.3221596994568546e-09;1.486637728817733e-10;9.534505525011965e-10;1.0616358501471463;10.000054114944295;0.8335126481720161;0.015561872819081042;0.015561963732420676;1.0000878628055383;0.33000036688758044;1.053137442141334
53.993324;1.0616276117458336;1.6885628883648952e-09;1.3187762378864413e-09;1.7013854130412973e-10;1.0011416081796018e-09;1.0616357078539225;10.000054035356833;0.8335128077161715;0.015561872096262712;0.015561967736279169;1.0000877184583514;0.33000041272485015;1.0531375812938297
54.003324;1.0616277681597674;1.5979350948573322e-09;1.3165373477632607e-09;1.9119282823825474e-10;1.0499107391499188e-09;1.061635567500629;10.000053882304659;0.8335129658898781;0.015561871295439426;0.015561971790190369;1.0000875801810705;0.3300004566245494;1.053137720705511
54.013324;1.061627933295556;1.5075046547261019e-09;1.3153559854115876e-09;2.117520965275257e-10;1.0996356405579114e-09;1.0616354293859591;10.000053661280232;0.8335131218278284;0.015561870412158773;0.015561975884927505;1.0000874480074624;0.3300004984939779;1.0531378595986842
54.023324;1.0616281066357902;1.4173375883368703e-09;1.315146650404588e-09;2.3173940798296614e-10;1.1502124890343827e-09;1.0616352938687625;10.000053378269367;0.8335132746943741;0.01556186944174926;0.01556198001297324;1.0000873219435156;0.3300005382166468;1.0531379972733328
54.033324;1.0616282876058023;1.3275166555843072e-09;1.3158229132315881e-09;2.5111290718386904e-10;1.2015576320713123e-09;1.0616351613315704;10.000053039179784;0.833513423701693;0.015561868382199166;0.015561984169396715;1.0000872020346754;0.3300005756938051;1.0531381330996532
54.043324;1.0616284756270435;1.2381194092792634e-09;1.3172889123917545e-09;2.698860205733327e-10;1.2536152467086603e-09;1.0616350321937353;10.000052649695684;0.8335135680664213;0.015561867235093209;0.015561988351141035;1.0000870884218167;0.3300006108775397;1.0531382664133417
54.053324;1.0616286700781403;1.1492009332824995e-09;1.3194288204598136e-09;2.881209640008758e-10;1.306364708708405e-09;1.061634906873128;10.000052215105018;0.8335137069990832;0.01556186600456564;0.015561992555321398;1.0000869812834;0.33000064377686117;1.0531383965372392
54.063324;1.061628870239931;1.0607865069272517e-09;1.3221110090477685e-09;3.0591444565751763e-10;1.359802836618117e-09;1.0616347856523203;10.000051739722968;0.8335138397504731;0.01556186469519543;0.015561996778947887;1.0000868807235226;0.3300006744352541;1.0531385229051768
54.073324;1.0616290753337962;9.728801198112525e-10;1.325209531286228e-09;3.2337097586376494e-10;1.4139164283236507e-09;1.061634668595141;10.000051226380728;0.833513965637255;0.015561863310562528;0.0155620010197426;1.0000867867111438;0.33000070289617467;1.0531386450701532
54.083324;1.0616292846309345;8.854833610742945e-10;1.328627490176336e-09;3.4056965656194386e-10;1.4686641124087651e-09;1.0616345555728384;10.000050676426062;0.8335140840284312;0.015561861854242305;0.015562005275395644;1.0000866991088075;0.33000072920195334;1.0531387626106146
54.093324;1.061629497496524;7.98616133857488e-10;1.3323096545600528e-09;3.575517747418084e-10;1.5239698898528745e-09;1.0616344463285357;10.000050090141775;0.8335141943491355;0.015561860331380222;0.015562009541570424;1.00008661777041;0.3300007534154558;1.0531388750753097
54.103324;1.0616297133178438;7.123363207003741e-10;1.336238208752007e-09;3.7433255519779775e-10;1.5797269093750458e-09;1.0616343405847177;10.000049467244546;0.833514296093349;0.015561858748396067;0.01556201381103603;1.0000865426395857;0.3300007756023302;1.0531389819719488
54.113324;1.061629931440565;6.267432818357572e-10;1.340411382750092e-09;3.9092289567857907e-10;1.6358020784299844e-09;1.0616342381625379;10.000048807464823;0.8335143888009674;0.015561857111982201;0.015562018074021506;1.0000864737763595;0.3300007957830761;1.0531390827556655
54.123324;1.0616301511961996;5.419681241034308e-10;1.344814843261729e-09;4.0734856314900953e-10;1.6920428651999473e-09;1.0616341390360973;10.00004811136711;0.8335144720032273;0.015561855428541303;0.015562022318365978;1.0000864113132317;0.33000081392704883;1.0531391768150582
54.133324;1.0616303719363647;4.581722302498175e-10;1.3494036112243415e-09;4.2364789635554813e-10;1.748299631023269e-09;1.0616340432807378;10.000047381222592;0.8335145451971897;0.01556185370409433;0.015562026529726778;1.000086355396584;0.3300008300042619;1.053139263501017
54.143324;1.0616305930059022;3.755432110627028e-10;1.354105464325525e-09;4.398438725495065e-10;1.8044531914941513e-09;1.0616339509575363;10.000046620952988;0.8335146079103973;0.01556185194420122;0.015562030693005047;1.0000863061734508;0.33000084403298074;1.0531393422324011
54.153324;1.0616308136891737;2.942754114846515e-10;1.3588426752993385e-09;4.5591689427454625e-10;1.8604170318457655e-09;1.0616338620558068;10.00004583481935;0.8335146597921852;0.015561850153028828;0.015562034794464729;1.0000862638215615;0.3300008560842193;1.0531394126281108
54.163324;1.0616310331827559;2.145524586912777e-10;1.363553498523728e-09;4.717942534041072e-10;1.9161094537822177e-09;1.0616337764958776;10.000045026291852;0.833514700612417;0.01556184833247377;0.015562038823103171;1.0000862285446073;0.33000086626904096;1.0531394745827967
54.173324;1.061631250621222;1.3655199092610499e-10;1.3681928655765394e-09;4.873653204553919e-10;1.9714354501088774e-09;1.0616336941712197;10.000044197745616;0.8335147301929295;0.015561846482503881;0.015562042770982243;1.0000862005199582;0.3300008747350087;1.0531395282255798
54.183324;1.0616314651464787;6.046514733577061e-11;1.3727196421424683e-09;5.025262740824919e-10;2.026307100118218e-09;1.061633615048862;10.00004335049207;0.8335147483743611;0.015561844602435617;0.015562046632698924;1.000086179866174;0.33000088166423014;1.0531395737867342
54.193324;1.061631675988953;-1.350871334816521e-11;1.3770893700716877e-09;5.172101113015293e-10;2.080660348126297e-09;1.061633539158703;10.000042485383089;0.8335147550324292;0.01556184269251396;0.015562050404082647;1.0000861666508951;0.3300008872559267;1.053139611491181
54.203324;1.0616318825026547;-8.519187953786991e-11;1.3812409804254143e-09;5.313763108786872e-10;2.1344347719689475e-09;1.0616334664248286;10.000041603739822;0.8335147500972454;0.015561840754578657;0.01556205408090561;1.0000861609130893;0.3300008917003399;1.0531396415655716
54.213324;1.061632084150109;-1.5444230809153865e-10;1.3850693408688124e-09;5.449955357845099e-10;2.187561460715637e-09;1.0616333965973601;10.000040707566834;0.8335147335466287;0.015561838791740126;0.015562057658476795;1.0000861626478463;0.33000089517436637;1.0531396643015716
54.223324;1.0616322805096237;-2.2116036406254139e-10;1.3884238960525074e-09;5.580434875132463e-10;2.239980509057545e-09;1.0616333293346838;10.00003979875206;0.8335147053841923;0.015561836808364277;0.015562061132445786;1.000086171738692;0.33000089785388614;1.0531396800062744
54.233324;1.0616324712980405;-2.8529680097784355e-10;1.391150385416218e-09;5.704916422135191e-10;2.29164742350341e-09;1.0616332643221047;10.000038878024327;0.8335146656299502;0.015561834810046677;0.015562064499910582;1.0000861879161553;0.33000089990138765;1.0531396888663063
54.243324;1.0616326563547884;-3.468392877024492e-10;1.3931192733768378e-09;5.823006841665837e-10;2.3425099996985526e-09;1.0616332014201266;10.0000379449056;0.8335146143189371;0.01556183280278352;0.01556206775939287;1.000086210782803;0.3300009014361591;1.053139690954065
54.253324;1.0616328355751439;-4.0579624937647583e-10;1.3942120291835523e-09;5.934296419250788e-10;2.3924811396692755e-09;1.0616331407064767;10.00003699854799;0.8335145514936123;0.015561830791611058;0.015562070910430124;1.0000862398738244;0.3300009025289226;1.0531396863609364
54.263324;1.0616330088191106;-4.6219638827670424e-10;1.3943074450352344e-09;6.038622228618009e-10;2.4414403714395325e-09;1.0616330823590894;10.000036038154722;0.8335144772161164;0.01556182877984275;0.015562073953901764;1.000086274714763;0.3300009032164362;1.0531396752556406
54.273324;1.0616331758734983;-5.160857785489082e-10;1.3932924424507734e-09;6.136203804027847e-10;2.4892638911658345e-09;1.0616330266056238;10.000035062764766;0.8335143915827595;0.01556182676970667;0.015562076892137408;1.0000863148527066;0.330000903509384;1.053139657860059
54.283324;1.0616333364722408;-5.675198165250772e-10;1.3910776161370898e-09;6.227383988353243e-10;2.5358473543697967e-09;1.0616329737869694;10.000034071141707;0.8335142947114882;0.015561824763420296;0.015562079728668627;1.0000863598895673;0.3300009033900298;1.0531396344418007
54.293324;1.0616334902872444;-6.165532735832384e-10;1.3875975418854505e-09;6.312371643607291e-10;2.5811108704690585e-09;1.0616329243938085;10.000033062143741;0.8335141867689804;0.015561822764129101;0.015562082468399248;1.0000864094894177;0.33000090280261063;1.0531396052898017
54.303324;1.0616336368851345;-6.632321389452102e-10;1.3827975050039413e-09;6.391323367261402e-10;2.6249999669421755e-09;1.0616328790517573;10.000032035260467;0.8335140680438722;0.015561820776304934;0.015562085117490848;1.0000864632996684;0.33000090164992185;1.0531395706697209
54.313324;1.061633775738391;-7.076015215985696e-10;1.3766267279201664e-09;6.464482429451296e-10;2.667468033909172e-09;1.0616328384778944;10.00003099092399;0.833513938978831;0.015561818804772956;0.015562087682609738;1.000086520889847;0.3300008998079148;1.0531395308835119
54.323324;1.061633906319547;-7.497194852034291e-10;1.3690464779571157e-09;6.532252689162651e-10;2.7084454789084676e-09;1.0616328034186986;10.00002993024146;0.8335138001207797;0.01556181685390103;0.015562090170223015;1.0000865818149272;0.3300008971367333;1.0531394863652723
54.333324;1.0616340281953582;-7.896649390216597e-10;1.360040708691271e-09;6.595274409109163e-10;2.7478444037806745e-09;1.061632774599121;10.000028854011369;0.8335136520401479;0.015561814928285362;0.015562092586020784;1.0000866457083353;0.3300008934775067;1.0531394376199124
54.343324;1.0616341410695829;-8.275494877159168e-10;1.3496231655601467e-09;6.654427038094208e-10;2.7855993579545677e-09;1.0616327527231184;10.000027762035273;0.8335134953065013;0.015561813033364444;0.01556209493472651;1.0000867122838508;0.3300008886606202;1.0531393850685637
54.353324;1.0616342448209024;-8.635228874991065e-10;1.3378352541163757e-09;6.710749956673671e-10;2.8216880488593665e-09;1.0616327384965762;10.000026653424195;0.8335133305036669;0.015561811174442277;0.015562097220430303;1.0000867812681833;0.3300008825247271;1.053139328999813
54.363324;1.0616343395164263;-8.977577450322535e-10;1.3247389035260164e-09;6.765242618880929e-10;2.8561144116789487e-09;1.0616327326118946;10.000025527190573;0.8335131582261406;0.015561809355061471;0.01556209944636976;1.0000868523759963;0.3300008749152461;1.0531392696418413
54.373324;1.0616344253423373;-9.304275666346734e-10;1.3104338823559232e-09;6.81854091228538e-10;2.888887522454271e-09;1.0616327357577895;10.00002438250325;0.8335129790680741;0.01556180757714062;0.015562101614154746;1.0000869253702136;0.3300008656790858;1.0531392072088608
54.383324;1.0616345025190184;-9.616899234841198e-10;1.2950816036880207e-09;6.870803530471027e-10;2.9200147292117944e-09;1.0616327486441823;10.000023218600496;0.8335127936105394;0.015561805842785935;0.015562103723834679;1.000087000092674;0.330000854687474;1.0531391418602385
54.393324;1.0616345712624202;-9.916722875793482e-10;1.2788816471738282e-09;6.921956478976401e-10;2.949503702029433e-09;1.0616327719047771;10.000022034808932;0.8335126024073883;0.015561804155412478;0.01556210577466709;1.0000870763992606;0.33000084185601075;1.0531390736631796
54.403324;1.0616346317940737;-1.0204674245624859e-09;1.2620273563575553e-09;6.971852659643103e-10;2.977356928518657e-09;1.0616328059589495;10.000020831150902;0.8335124059779484;0.015561802519071388;0.015562107765786147;1.000087154119233;0.33000082714294504;1.0531390026327625
54.413324;1.061634684369178;-1.0481449525907168e-09;1.244700483904987e-09;7.020163571120444e-10;3.0035389945257214e-09;1.061632851006475;10.000019609013796;0.8335122047906731;0.01556180093633439;0.015562109697226325;1.0000872331022044;0.3300008105501551;1.053138928806904
54.423324;1.061634729245795;-1.0747631430699574e-09;1.2270885026621132e-09;7.066317242913037e-10;3.027960749859895e-09;1.0616329071146238;10.000018370677713;0.8335119992547257;0.01556179940696967;0.015562111570917107;1.0000873132547823;0.33000079211337674;1.0531388522553717
54.433324;1.061634766658171;-1.1003600868654713e-09;1.2093841830966466e-09;7.109648598530049e-10;3.050530377766595e-09;1.0616329742870005;10.000017117955474;0.8335117897511014;0.015561797929207406;0.015562113390705547;1.0000873944946624;0.33000077187828064;1.0531387729996176
54.443324;1.0616347968689615;-1.1249399351153541e-09;1.1917790005328984e-09;7.149614805459217e-10;3.07120494812123e-09;1.061633052505623;10.000015851676682;0.8335115766508666;0.015561796501851268;0.015562115161692607;1.0000874766669974;0.33000074991191614;1.053138690944233
54.453324;1.0616348202116395;-1.1484964133943756e-09;1.1744598052070226e-09;7.185830870443e-10;3.0899820577637807e-09;1.0616331417901632;10.000014572704472;0.8335113602605774;0.01556179512556663;0.015562116888815047;1.0000875595141656;0.3300007263265776;1.05313860591853
54.463324;1.0616348370763284;-1.1710565024628101e-09;1.1575847181142017e-09;7.217977293962379e-10;3.106878222599896e-09;1.0616332422249437;10.000013283465872;0.8335111407552397;0.015561793803526515;0.01556211857498444;1.0000876426994734;0.33000070125653963;1.0531385177673651
54.473324;1.061634847858804;-1.192683188177221e-09;1.1412506719672502e-09;7.245712350703923e-10;3.121929163848008e-09;1.0616333538811897;10.00001198833962;0.8335109181836997;0.015561792541065413;0.015562120220372015;1.0000877258024774;0.33000067483469986;1.053138426368161
54.483324;1.061634852901088;-1.2134465837365575e-09;1.1254863884362052e-09;7.268603940850951e-10;3.135190847878771e-09;1.0616334767265991;10.000010692339972;0.8335106925175502;0.015561791344386457;0.015562121822955898;1.0000878083035134;0.33000064720444505;1.0531383316240335
54.493324;1.0616348524754557;-1.2334116685615776e-09;1.1102676883758596e-09;7.286217255915444e-10;3.146732554745328e-09;1.0616336106103548;10.00000939957807;0.833510463691658;0.015561790219599747;0.015562123379213642;1.0000878896411782;0.3300006185263326;1.0531382335062738
54.503324;1.0616348468005745;-1.2526407883557973e-09;1.0955397523500415e-09;7.298369187818629e-10;3.156639677701471e-09;1.0616337552914692;10.000008112874141;0.833510231642379;0.015561789172023317;0.015562124884992362;1.0000879693174947;0.33000058897809764;1.053138132064067
54.513324;1.0616348360124186;-1.271190797516049e-09;1.0812311340212679e-09;7.305383768458239e-10;3.1650272406917003e-09;1.0616339105058286;10.000006834275451;0.8335099963205682;0.015561788204883506;0.015562126336705335;1.0000880469480489;0.3300005587576893;1.0531380273598665
54.523324;1.0616348200704782;-1.2891051326902558e-09;1.067244712753631e-09;7.308144843682047e-10;3.172044489546379e-09;1.061634076024162;10.000005565977315;0.8335097576489628;0.01556178731881408;0.015562127731513456;1.000088122225839;0.3300005280789128;1.053137919412576
54.533324;1.0616347986970531;-1.3064054654312868e-09;1.0534361977594784e-09;7.307827587899013e-10;3.1778629860857763e-09;1.061634251601406;10.000004311190928;0.8335095154718082;0.015561786513066904;0.015562129065913474;1.0000881948532447;0.3300004971555157;1.0531378082134364
54.543324;1.0616347714478622;-1.3230898742130253e-09;1.039613877570326e-09;7.305504915270592e-10;3.182653376630693e-09;1.0616344368828887;10.000003074044036;0.8335092695794315;0.015561785786964587;0.015562130334545921;1.000088264478457;0.3300004661628436;1.053137693767124
54.553324;1.0616347378626385;-1.3391437468810493e-09;1.0255652680159598e-09;7.301960131365027e-10;3.186563886221913e-09;1.0616346313932772;10.000001858567348;0.8335090198015396;0.01556178514111536;0.015562131530687686;1.000088330669615;0.33000043520917094;1.0531375760653061
54.563324;1.0616346975744206;-1.3545498354976637e-09;1.0110769199435879e-09;7.297853700281169e-10;3.189725839118624e-09;1.061634834590269;10.00000066809575;0.8335087660415;0.015561784578264352;0.015562132647935323;1.000088392956513;0.3300004043695803;1.053137455025406
54.573324;1.0616346503481355;-1.3692812790374827e-09;9.959364640713041e-10;7.293978755490311e-10;3.192290547923859e-09;1.0616350459373796;9.99999950543917;0.8335085082106565;0.015561784102896435;0.015562133681883914;1.000088450876261;0.33000037374111646;1.0531373304879519
54.583324;1.0616345960846552;-1.3832878766767053e-09;9.799307277951988e-10;7.29119580960431e-10;3.1944559434319685e-09;1.0616352649808747;9.999998372949914;0.8335082461935678;0.015561783720053408;0.01556213463075712;1.0000885039720973;0.33000034344706775;1.0531372022530423
54.593324;1.061634534806639;-1.3964978000782978e-09;9.628508548308499e-10;7.290156945141046e-10;3.1964523093738166e-09;1.061635491390054;9.99999727219445;0.8335079799056601;0.015561783434416361;0.015562135494404872;1.000088551816567;0.3300003136073851;1.0531370701026834
54.603324;1.0616344666282733;-1.4088397923296636e-09;9.445117525035378e-10;7.29114811486925e-10;3.198503779834849e-09;1.0616357249473785;9.999996203694721;0.8335077093595669;0.015561783249985743;0.015562136272738837;1.0000885941058586;0.3300002843159905;1.0531369338216274
54.613324;1.0616343917339983;-1.4202637661944316e-09;9.247701873293632e-10;7.293977599980413e-10;3.200796941074738e-09;1.0616359654977086;9.999995167127137;0.8335074346532295;0.015561783170281928;0.015562136965340853;1.000088630721669;0.3300002556140617;1.0531367932588531
54.623324;1.0616343103906132;-1.4307387873560114e-09;9.035297824580291e-10;7.297871529756169e-10;3.203479416201106e-09;1.061636212909382;9.999994161843896;0.8335071558762669;0.015561783198409482;0.015562137571857582;1.0000886616580191;0.33000022748278457;1.0531366484259217
54.633324;1.0616342229681413;-1.4402438768545799e-09;8.807332715428276e-10;7.301514632151192e-10;3.20667659318041e-09;1.0616364671069192;9.999993187250254;0.8335068730544267;0.015561783336585061;0.01556213809228699;1.0000886868974455;0.33000019989667567;1.0531364995286945
54.643324;1.0616341299093632;-1.448766909906272e-09;8.563453581295218e-10;7.303146102222777e-10;3.2104995453237498e-09;1.061636728088361;9.99999224282411;0.8335065862063329;0.01556178358548914;0.015562138527576303;1.000088706400652;0.3300001728615296;1.0531363468775954
54.653324;1.061634031637938;-1.4562911309773296e-09;8.303580066504049e-10;7.300748315026637e-10;3.2150487337402013e-09;1.0616369958647465;9.9999913279439;0.833506295387611;0.015561783943979963;0.015562138880501127;1.000088720211393;0.3300001463806134;1.053136190807489
54.663324;1.0616339284709426;-1.462770804255964e-09;8.028121935576892e-10;7.292403915028949e-10;3.2204250041706855e-09;1.0616372704093997;9.999990442059458;0.8335060006524526;0.015561784409793;0.015562139155772581;1.0000887284925417;0.33000012043133475;1.0531360316628653
54.673324;1.061633820603074;-1.4681321619124055e-09;7.737913563155816e-10;7.276412032643351e-10;3.2267390298213732e-09;1.0616375516512335;9.999989585444597;0.8335057020104752;0.015561784980489485;0.01556213935909302;1.0000887314303197;0.3300000949945266;1.0531358697599864
54.683324;1.0616337081775125;-1.4722843459975542e-09;7.433965067715299e-10;7.250985318153148e-10;3.2341126563862844e-09;1.0616378394646222;9.999988759655686;0.8335053994075058;0.015561785653277876;0.015562139496542381;1.0000887291870355;0.33000007007974747;1.0531357053631174
54.693324;1.061633591347021;-1.475100758801438e-09;7.117385203027547e-10;7.214038458945269e-10;3.242678758497231e-09;1.0616381336009144;9.999987967251835;0.833505092762315;0.015561786424669172;0.015562139574561479;1.000088721964598;0.3300000457164455;1.0531355387402261
54.703324;1.061633470257173;-1.4764148706663594e-09;6.78945318496644e-10;7.163343963968051e-10;3.2525762672145637e-09;1.0616384335846554;9.999987211746335;0.8335047820674515;0.01556178729134732;0.015562139599359748;1.0000887100352231;0.33000002193439115;1.0531353702426924
54.713324;1.061633345070694;-1.4760706775852478e-09;6.451523466507736e-10;7.096740810118218e-10;3.2639341432665778e-09;1.0616387387045099;9.999986497779298;0.8335044674246196;0.015561788251496662;0.015562139576368511;1.0000886937248952;0.32999999874395003;1.0531352003243988
54.723324;1.0616332160578135;-1.473959533496656e-09;6.104774394242329e-10;7.012169872992304e-10;3.2768490526809325e-09;1.061639048103482;9.9999858304714;0.8335041489704489;0.015561789305012355;0.015562139510568023;1.000088673448119;0.32999997612829285;1.0531350294839161
54.733324;1.0616330835810877;-1.4700019992601094e-09;5.750109472188281e-10;6.907588556958678e-10;3.291366104975884e-09;1.0616393608667496;9.99998521451026;0.8335038268292284;0.015561790452193547;0.01556213940645228;1.0000886497516643;0.3299999540651551;1.053134858226628
54.743324;1.0616329479568147;-1.4641354427272046e-09;5.388185800386245e-10;6.780904093738391e-10;3.307477598021404e-09;1.0616396761167615;9.99998465384349;0.8335035011653699;0.015561791692283337;0.015562139266943928;1.0000886232914667;0.3299999325462094;1.0531346871104283
54.753324;1.061632809383515;-1.4563401512637039e-09;5.019497281198726e-10;6.630018580286422e-10;3.3251469038175664e-09;1.0616399931254452;9.999984151360097;0.8335031722212517;0.015561793023046947;0.015562139093106227;1.0000885948112563;0.3299999115636432;1.0531345167785866
54.763324;1.061632667995044;-1.4466614950109603e-09;4.64443222113944e-10;6.45290595669997e-10;3.3443450978836994e-09;1.0616403113531832;9.999983708364482;0.8335028402682535;0.015561794441168966;0.015562138885729219;1.0000885651539495;0.32999989108029876;1.053134347885593
54.773324;1.061632523893565;-1.4351960537515668e-09;4.2630722368374124e-10;6.247743856269857e-10;3.3650665350225595e-09;1.0616406303850707;9.99998332455497;0.8335025056017895;0.015561795942710833;0.015562138646533791;1.0000885352078783;0.3299998710190423;1.0531341809820212
54.783324;1.0616323771441907;-1.4220574456917679e-09;3.8749977678950836e-10;6.013092723896864e-10;3.387300725210218e-09;1.0616409498800685;9.999982998487146;0.8335021686086493;0.01556179752325466;0.015562138377335942;1.00008850582066;0.3299998512911738;1.053134016469425
54.793324;1.061632227816901;-1.4073530446970206e-09;3.479425570807595e-10;5.747905253112547e-10;3.410992305361445e-09;1.0616412695523998;9.999982728041344;0.8335018297476463;0.015561799178461289;0.015562138078257157;1.0000884778133516;0.32999983183624626;1.053133854610511
54.803324;1.061632076008554;-1.3911830301000965e-09;3.07542660319189e-10;5.451438657686692e-10;3.436036780823191e-09;1.0616415891080644;9.999982510777787;0.8335014894380877;0.015561800905089854;0.015562137746623309;1.0000884520652658;0.3299998126400631;1.0531336955045323
54.813324;1.0616319218423584;-1.3736438750665024e-09;2.6621189355276797e-10;5.123187472063127e-10;3.4623105761930347e-09;1.0616419082077817;9.999982344101097;0.8335011479964703;0.01556180270111886;0.015562137377345811;1.000088429556367;0.3299997937272291;1.0531335390425525
54.823324;1.0616317655627803;-1.3548240977842831e-09;2.2389200943172265e-10;4.762763625699036e-10;3.4896935128743495e-09;1.0616422264917813;9.999982225341999;0.8335008056848657;0.015561804565120475;0.015562136963865617;1.0000884113141404;0.3299997751371287;1.0531333849461773
54.833324;1.0616316076425298;-1.3348058164028718e-09;1.8056297695548647e-10;4.369887200840654e-10;3.51806308009793e-09;1.061642543609461;9.99998215219238;0.8335004628350065;0.015561806496086017;0.015562136498451753;1.0000883983028956;0.32999975690787;1.0531332328870087
54.843324;1.0616314487411542;-1.3136657597733697e-09;1.3622849784291127e-10;3.944602855553692e-10;3.54728674826045e-09;1.0616428592433287;9.999982123240562;0.8335001199348268;0.015561808493100468;0.015562135972118151;1.0000883913698049;0.32999973907550856;1.0531330825882539
54.853324;1.0616312895660927;-1.2914553803234453e-09;9.091011841757428e-11;3.4875154943343333e-10;3.57723121322762e-09;1.0616431730939744;9.999982137909207;0.8334997775840226;0.015561810553997834;0.015562135374702996;1.000088391270272;0.32999972166128827;1.0531329338680429
54.863324;1.0616311307800304;-1.2681860947411967e-09;4.465218245235403e-11;2.9998475749217526e-10;3.6077675133120305e-09;1.0616434848342917;9.999982196169599;0.8334994363784453;0.015561812674780141;0.015562134695062634;1.0000883986595046;0.3299997046629625;1.0531327866126394
54.873324;1.0616309730102995;-1.2438459048313028e-09;-2.482380583736526e-12;2.48325774798233e-10;3.6387633116711927e-09;1.0616437940688463;9.999982298681427;0.8334990968457275;0.015561814850881223;0.015562133921799262;1.0000884140478643;0.32999968807764474;1.0531326406603947
54.883324;1.0616308168956474;-1.2184166523524013e-09;-5.041560182655391e-11;1.939530306664922e-10;3.6700740003913887e-09;1.0616441002972103;9.999982446775316;0.8334987594757177;0.015561817078000426;0.01556213304479629;1.0000884378322998;0.329999671908383;1.0531324956917796
54.893324;1.0616306630582435;-1.1918697454155697e-09;-9.905098381813352e-11;1.3703875164494294e-10;3.70153615060932e-09;1.061644402932129;9.999982641727977;0.8334984247925608;0.015561819351768631;0.015562132055769872;1.0000884703665682;0.32999965614104904;1.0531323513000133
54.903324;1.0616305120073808;-1.1641693855156087e-09;-1.4828007059905548e-10;7.775437864272565e-11;3.732969152329187e-09;1.0616447013758195;9.999982883991692;0.8334980933799638;0.015561821667502656;0.015562130947434343;1.0000885119728045;0.32999964073990573;1.0531322071952847
54.913324;1.0616303640725762;-1.1353012601471716e-09;-1.979953274101827e-10;1.628226995669614e-11;3.764184783078324e-09;1.0616449950989244;9.999983173076734;0.8334977658571703;0.015561824020191;0.01556212971379199;1.0000885629210305;0.32999962564797525;1.0531320632768062
54.923324;1.0616302194386964;-1.105297335111575e-09;-2.48093477018251e-10;-4.718707540460443e-11;3.794991960431836e-09;1.061645283716763;9.999983507853;0.8334974428520086;0.015561826404624439;0.015562128351120454;1.0000886234584776;0.32999961076968687;1.053131919531381
54.933324;1.0616300782862427;-1.0742324480674758e-09;-2.984764657305044e-10;-1.1246244350460713e-10;3.825187856560082e-09;1.0616455669981975;9.9999838867921;0.8334971249706171;0.015561828815146481;0.01556212685700208;1.0000886938999443;0.32999959597110273;1.053131775956374
54.943324;1.0616299408941208;-1.0421913014346425e-09;-3.4906158046386933e-10;-1.7934862517987255e-10;3.854552446179248e-09;1.0616458447643948;9.99998430817572;0.8334968127599703;0.015561831245027876;0.01556212522813624;1.0000887746767693;0.3299995811115644;1.053131632553294
54.953324;1.0616298075979838;-1.009218670542452e-09;-3.997923551873465e-10;-2.476419182989361e-10;3.882875100526985e-09;1.0616461167727151;9.999984770006096;0.8334965066615282;0.015561833686867073;0.015562123459543517;1.0000888662943128;0.32999956608147474;1.053131489333724
54.963324;1.0616296786863852;-9.752999547984707e-10;-4.506298974550646e-10;-3.1713127167496835e-10;3.909994323568268e-09;1.0616463826602598;9.999985269269619;0.8334962069576993;0.015561836133895005;0.015562121545844094;1.0000889692518014;0.3299995508259954;1.0531313463445118
54.973324;1.0616295543249967;-9.403956953272442e-10;-5.015206656609334e-10;-3.875945074771495e-10;3.9358000502795875e-09;1.0616466419660768;9.99998580136635;0.8334959137622128;0.015561838580455546;0.015562119483413026;1.0000890839414722;0.32999953534387333;1.053131203669813
54.983324;1.0616294345700046;-9.044835201541183e-10;-5.523634431109007e-10;-4.587952906486603e-10;3.960200142320518e-09;1.0616468942125246;9.999986360454098;0.8334956270825257;0.015561841021311503;0.015562117271924334;1.0000892105292778;0.32999951966717883;1.0531310613713385
54.993324;1.0616293194711635;-8.675604219486566e-10;-6.02999868261234e-10;-5.30488224073181e-10;3.983104122776987e-09;1.0616471390033928;9.999986940290086;0.8334953468874317;0.015561843451701954;0.015562114914750791;1.000089348874978;0.3299995038385808;1.053130919434179
55.003324;1.0616292091192288;-8.296174471043533e-10;-6.532351752502835e-10;-6.024138495867932e-10;4.004437581655558e-09;1.0616473761334524;9.999987534732183;0.8334950731379679;0.015561845868589642;0.01556211241829046;1.000089498561804;0.32999948789777545;1.053130777765777
55.013324;1.0616291035759826;-7.906278980132399e-10;-7.028734811800282e-10;-6.742939675017109e-10;4.024149070031974e-09;1.0616476056274686;9.999988137343061;0.8334948058284122;0.015561848270491967;0.015562109790633468;1.0000896590050363;0.32999947189359313;1.0531306362629744
55.023324;1.0616290028016144;-7.50560137165215e-10;-7.517372068739147e-10;-7.458483996666062e-10;4.042193619456386e-09;1.0616478276073136;9.999988740877221;0.8334945450303266;0.015561850655754408;0.015562107041053536;1.0000898295237137;0.32999945590931673;1.0531304949152769
55.033324;1.0616289066452906;-7.093878170748949e-10;-7.996624874174742e-10;-8.168018698011834e-10;4.058515432850453e-09;1.0616480420986725;9.999989338120256;0.8334942908692111;0.015561853021760469;0.01556210418048303;1.000090009350322;0.32999944006061127;1.0531303538066668
55.043324;1.061628814882683;-6.670749231899881e-10;-8.464989878710833e-10;-8.86864027767146e-10;4.073059158829545e-09;1.061648248986359;9.999989923612048;0.8334940434505229;0.015561855365126479;0.015562101220913577;1.000090197653039;0.3299994244730583;1.0531302129803646
55.053324;1.061628727282653;-6.235570129026017e-10;-8.921197733999541e-10;-9.557151466719163e-10;4.085802528242491e-09;1.0616484481301416;9.999990494450692;0.8334938028206474;0.015561857681917727;0.015562098173901917;1.0000903935839602;0.3299994092675613;1.0531300723311898
55.063324;1.0616286436626425;-5.78748563402982e-10;-9.364148173773797e-10;-1.0230169358420446e-09;4.096765460695906e-09;1.0616486394589746;9.999991049957135;0.8334935690071634;0.015561859968055319;0.015562095050427474;1.00009059631018;0.32999939455150307;1.053129931628954
55.073324;1.061628563882968;-5.325667993796969e-10;-9.792741102856606e-10;-1.088435627841159e-09;4.105987630290808e-09;1.0616488229530512;9.99999159101027;0.8334933420966935;0.01556186221962478;0.015562091861716192;1.0000908050110955;0.3299993804158768;1.0531297906099608
55.083324;1.0616284877760935;-4.849468284462732e-10;-1.0205876484159826e-09;-1.15164624446856e-09;4.113510803043636e-09;1.0616489985718942;9.999992119078172;0.8334931222737151;0.015561864432844469;0.015562088619204944;1.0000910188293863;0.3299993669352603;1.0531296490706965
55.093324;1.0616284150856425;-4.3584337617301093e-10;-1.0602654221204597e-09;-1.212302071420312e-09;4.119382451572585e-09;1.0616491662082925;9.99999263539075;0.8334929098279242;0.015561866603754531;0.01556208533383368;1.0000912368394899;0.32999935416592324;1.053129506891298
55.103324;1.0616283454817925;-3.8523902092195166e-10;-1.0982544136823378e-09;-1.2700096147404393e-09;4.123655360335119e-09;1.0616493257426463;9.999993141082648;0.8334927051660859;0.015561868727111431;0.015562082015748525;1.000091458113773;0.32999934214761734;1.0531293639729566
55.113324;1.0616282785889501;-3.331615739327686e-10;-1.1345331614524795e-09;-1.3243606120541653e-09;4.1263623584680445e-09;1.061649477145734;9.999993637789036;0.8334925087992915;0.015561870794993882;0.01556207867441615;1.0000916818131882;0.32999933089262196;1.0531292202309122
55.123324;1.0616282139810431;-2.7967230817315495e-10;-1.1690918982884272e-09;-1.3750002372750126e-09;4.127500887235881e-09;1.0616496204715937;9.999994127821289;0.8334923212796349;0.015561872796838698;0.01556207531841226;1.0000919071868823;0.32999932036243185;1.053129075614674
55.133324;1.0616281512380163;-2.2482078063087126e-10;-1.2019137661382538e-09;-1.4216648677372173e-09;4.127049844572778e-09;1.0616497557260398;9.999994613774874;0.8334921431025829;0.01556187472128902;0.015562071955284563;1.000092133473002;0.3299993104612206;1.0531289299774893
55.143324;1.0616280900343225;-1.6862518381303795e-10;-1.2329684589601849e-09;-1.4641673616055956e-09;4.124976742555191e-09;1.0616498827558802;9.999995097821145;0.833491974624938;0.015561876558732823;0.015562068592270112;1.0000923598524065;0.3299993010396409;1.0531287829379579
55.153324;1.0616280301145218;-1.110945024913996e-10;-1.262220655692797e-09;-1.5023584209888766e-09;4.121227196611026e-09;1.0616500012502874;9.9999955809236;0.8334918160420275;0.015561878303476327;0.015562065236492251;1.0000925855590233;0.32999929189470845;1.0531286339456916
55.163324;1.0616279712229482;-5.224895936188567e-11;-1.2896437505953807e-09;-1.53609014798078e-09;4.115733368534107e-09;1.061650110832834;9.999996062261868;0.8334916674031012;0.015561879954221888;0.015562061894205564;1.0000928099663358;0.32999928278949064;1.0531284824204485
55.173324;1.0616279131197626;7.873312806959357e-12;-1.315232408680327e-09;-1.5651969852850192e-09;4.1084302542279634e-09;1.0616502111771833;9.99999653961073;0.8334915286338963;0.015561881512795382;0.015562058570793581;1.000093032515938;0.32999927349415115;1.0531283278300476
55.183324;1.061627855621273;6.920804307849652e-11;-1.339005507089893e-09;-1.5895069579418774e-09;4.099254996802196e-09;1.0616503020673151;9.999997010491976;0.8334913995830707;0.01556188298310549;0.015562055271297878;1.0000932526525836;0.3299992638113466;1.0531281697528054
55.193324;1.0616277985943483;1.3166030684796251e-10;-1.3609930632108346e-09;-1.608876574774702e-09;4.08815069847191e-09;1.06165038338954;9.999997472488978;0.8334912800997593;0.015561884370244208;0.015562052000976273;1.000093469880176;0.32999925358465865;1.0531280078944747
55.203324;1.0616277419450155;1.9512342126688476e-10;-1.3812054247707674e-09;-1.6232199983865796e-09;4.075089511690841e-09;1.0616504550935075;9.999997922480302;0.8334911701137047;0.015561885679326275;0.015562048766314973;1.000093683808246;0.32999924270555725;1.0531278420125545
55.213324;1.0616276856293512;2.595163308050765e-10;-1.399595256349936e-09;-1.6325112439116396e-09;4.0600896802357105e-09;1.0616505171563564;9.99999835645117;0.8334910696647783;0.015561886915912716;0.01556204557515191;1.0000938941177384;0.32999923111621976;1.053127671849967
55.223324;1.061627629656626;3.2480064316059e-10;-1.4160495315143841e-09;-1.6367774668970535e-09;4.04321154582503e-09;1.0616505696170395;9.999998770295194;0.8334909788495836;0.015561888087152054;0.015562042435596628;1.000094100550544;0.32999921881854244;1.0531274971567337
55.233324;1.0616275740427707;3.9096093810379434e-10;-1.4304247257685122e-09;-1.6361013160381331e-09;4.024540102164773e-09;1.06165061267661;9.999999160432255;0.8334908977531256;0.015561889201477419;0.015562039356133173;1.0000943029270122;0.3299992058843934;1.0531273177437541
55.243324;1.061627518766979;4.579749308013119e-10;-1.442592895043465e-09;-1.630617846095011e-09;4.004170354200035e-09;1.0616506467312863;9.999999524000668;0.8334908264316732;0.015561890268263497;0.01556203634697117;1.0000945010839852;0.32999919245191744;1.0531271335314405
55.253324;1.0616274638170322;5.257961120167828e-10;-1.4524637750901055e-09;-1.6205067705568837e-09;3.982212739910947e-09;1.061650672270835;9.999999859112416;0.8334907649089254;0.015561891298725984;0.015562033419946195;1.000094694781398;0.32999917870764844;1.0531269446240168
55.263324;1.0616274092288298;5.94353152492284e-10;-1.4599779807755309e-09;-1.6059888453087076e-09;3.9588031258852625e-09;1.0616506897296056;10.000000165107632;0.8334907131577836;0.015561892306004051;0.015562030586554;1.0000948837186914;0.3299991648383303;1.0531267513726859
55.273324;1.061627355008897;6.635600908133383e-10;-1.4651054224572231e-09;-1.5873083269375273e-09;3.934096434848885e-09;1.0616506994023598;10.000000442522555;0.8334906710863023;0.01556189330338096;0.015562027856062725;1.0000950676068152;0.3299991509766273;1.0531265543289245
55.283324;1.0616273010684794;7.33330693912537e-10;-1.4678576058258668e-09;-1.5647036757266138e-09;3.908238222867791e-09;1.06165070147842;10.000000692395902;0.8334906385376132;0.015561894303065255;0.015562025234586987;1.000095246174616;0.3299991372112777;1.0531263540948683
